Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.91776,35.91776,0,-1,0,35.91776,0,0,7.105427E-15,0,0,37.80817,35.91776,0,0,35.01232,287.2471,0,37.80817,-37.80817,346.9319,82.60268,0.1544095,39.50953,0,0,287.2471
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.02139,249.439,0,0,0,346.9319,82.60268,0.1544095,0,0,0,249.439
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,26.74301,26.74301,0,-1,0,26.74301,0,0,3.552714E-15,0,0,28.15054,26.74301,0,0,77.02139,249.439,0,28.15054,-28.15054,317.2587,75.53763,0.1544095,29.41731,0,0,249.439
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,53.6937,53.6937,0,-1,0,53.6937,0,0,0,0,0,56.51968,53.6937,0,0,108.2998,221.2884,0,56.51968,-56.51968,257.6817,61.35266,0.1544095,59.06307,0,0,221.2884
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,40.72922,40.72922,0,-1,0,40.72922,0,0,7.105427E-15,0,0,42.87286,40.72922,0,0,171.0994,164.7688,0,42.87286,-42.87286,212.4897,50.59269,0.1544095,44.80214,0,0,164.7688
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,25.00014,25.00014,0,-1,0,25.00014,0,0,3.552714E-15,0,0,26.31594,25.00014,0,0,218.7359,121.8959,0,26.31594,-26.31594,184.7503,43.98808,0.1544095,27.50015,0,0,121.8959
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,60.13807,60.13807,0,-1,0,60.13807,0,0,7.105427E-15,0,0,63.30323,60.13807,0,0,247.9759,95.57996,0,63.30323,-63.30323,118.0228,28.10062,0.1544095,66.15187,0,0,95.57996
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.714132,1.714132,0,-1,0,1.714132,0,0,2.220446E-16,0,0,1.804349,1.714132,0,0,318.3128,32.27673,0,1.804349,-1.804349,116.1209,27.64777,0.1544095,1.885545,0,0,32.27673
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,4.830701,4.830701,0,-1,0,4.830701,0,0,8.881784E-16,0,0,5.084949,4.830701,0,0,320.3176,30.47238,0,5.084949,-5.084949,110.7609,26.37158,0.1544095,5.313772,0,0,30.47238
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,108.8813,24.11806,0,-1,0,24.11806,0,0,84.76328,95.65141,0,25.38743,24.11806,0,0,325.9676,25.38743,0,25.38743,-25.38743,84.00017,20,0.1544095,119.7695,0,0,25.38743
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,17.72843,17.72843,81,0,22.761,17.72843,0,0,0,0,0,0,0,63.27157,60.10799,354.1758,0,60.10799,0,60.10799,141.0236,33.57698,0.1545277,19.50127,0,81,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,64.27592,64.27592,81,0,22.761,64.27592,3.415135,0,0,0,2.19511,0,0,16.72407,15.88787,294.0678,54.09719,18.08298,0,18.08298,158.1786,37.66151,0.1545655,70.70352,1.756088,81,56.2923
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,83.10832,83.10832,81,0,22.761,83.10832,11.73025,0,0,0,9.748811,2.219288,2.108324,0,0,275.9848,70.37187,7.529522,0,7.529522,165.3218,39.36225,0.1545784,91.41916,7.799048,81,80.12069
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,65.99095,65.99095,81,0,22.761,65.99095,28.53624,0,0,0,18.83133,0,0,15.00905,14.2586,268.4553,77.14845,33.08993,0,33.08993,196.7136,46.83649,0.154641,72.59004,15.06507,81,95.97978
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,74.70539,68.7,0,-1,0,68.7,44.65982,0,6.005389,13.47593,30.6813,72.31579,68.7,0,0,235.3654,106.9294,0,41.63449,-41.63449,152.827,36.38731,0.154641,82.17593,24.54504,0,137.6107
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,178.3695,149.7,81,0,22.761,149.7,35.68378,0,28.66951,46.50646,53.41861,72.31579,68.7,0,0,281.6259,65.29489,0,18.89717,-18.89717,132.9077,31.64462,0.154641,196.2065,42.73489,81,118.7135
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,2.873482,2.873482,75.18927,0,21.29089,2.873482,2453.827,0,0,0,70.51029,0,0,72.31579,68.7,302.6228,46.39772,139.2103,0,139.2103,264.9741,63.08895,0.154549,3.160831,56.40823,81,116.908
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,71.53431,71.53431,81,0,22.761,71.53431,99.95889,0,0,0,71.5049,0,0,9.465693,8.992409,163.4125,171.687,80.49731,0,80.49731,341.3406,81.27141,0.154619,78.68774,57.20391,81,243.1919
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,5.387788,5.387788,0,0,0,5.387788,1093.616,0,0,0,58.9217,5.671356,5.387788,0,0,82.91519,244.1346,53.25034,0,53.25034,391.8583,93.29941,0.1544948,5.926568,47.13736,0,303.0562
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,74.94889,68.7,0,-1,0,68.7,72.68665,0,6.24889,13.74378,49.93573,72.31579,68.7,0,0,29.66485,292.0598,0,22.38006,-22.38006,368.2676,87.68259,0.1544948,82.44378,39.94859,0,341.9956
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,73.27271,73.27271,67.72304,0,19.40193,73.27271,82.39541,0,0,0,60.37335,5.841764,5.549676,0,0,54.53159,269.6798,54.53159,0,54.53159,420.0009,100,0.154569,80.59998,48.29868,81,330.0532
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,115.1779,115.1779,81,0,22.761,115.1779,28.54295,0,0,0,32.87517,35.97671,34.17788,0,0,0,318.7582,0,3.101544,-3.101544,416.7315,99.2216,0.154569,126.6957,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,79.42066,79.42066,71.02792,0,20.23807,79.42066,15.46275,0,0,0,12.28062,8.834458,8.392735,0,0,3.44616,315.6567,3.44616,0,3.44616,420.0009,100,0.1545748,87.36273,9.824494,81,327.9373
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,17.86153,17.86153,0,0,0,17.86153,22.87855,0,3.552714E-15,0,4.08646,18.80162,17.86153,0,0,0,318.7582,0,14.71516,-14.71516,404.4897,96.30688,0.1545748,19.64769,3.269168,0,322.8447
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,9.391901,9.391901,0,-1,0,9.391901,0,0,0,0,0,9.886211,9.391901,0,0,16.35017,304.0431,0,9.886211,-9.886211,394.0687,93.8257,0.1545748,10.33109,0,0,304.0431
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,66.00604,66.00604,0,-1,0,66.00604,0,0,0,3.906645,0,69.48004,66.00604,0,0,27.33485,294.1569,0,69.48004,-69.48004,320.8303,76.38802,0.1545748,72.60664,0,0,294.1569
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,70.10029,68.7,0,-1,0,68.7,0,0,1.40029,8.410319,0,72.31579,68.7,0,0,104.5349,224.6768,0,72.31579,-72.31579,244.6028,58.23864,0.1545748,77.11032,0,0,224.6768
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,138.0852,68.7,0,-1,0,68.7,0,0,69.3852,83.19372,0,72.31579,68.7,0,0,184.8858,152.361,0,72.31579,-72.31579,168.3753,40.08927,0.1545748,151.8937,0,0,152.361
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2367,80.04523,0,0,0,168.3753,40.08927,0.1545748,0,0,0,80.04523
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2367,80.04523,0,0,0,168.3753,40.08927,0.1545748,0,0,0,80.04523
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2367,80.04523,0,0,0,168.3753,40.08927,0.1545748,0,0,0,80.04523
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.2367,80.04523,0,0,0,168.3753,40.08927,0.1545748,0,0,0,80.04523
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,36.55236,36.55236,0,-1,0,36.55236,0,0,0,0,0,38.47617,36.55236,0,0,265.2367,80.04523,0,38.47617,-38.47617,127.8178,30.43275,0.1545748,40.2076,0,0,80.04523
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.3977152,0.3977152,0,-1,0,0.3977152,0,0,5.551115E-17,0,0,0.4186476,0.3977152,0,0,307.9879,41.56907,0,0.4186476,-0.4186476,127.3765,30.32768,0.1545748,0.4374867,0,0,41.56907
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.46286,49.46286,81,0,22.761,49.46286,0,0,0,0,0,0,0,31.53715,29.96029,308.4531,41.15042,29.96029,0,29.96029,155.7993,37.09501,0.1546386,54.40914,0,81,41.15042
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,72.31579,0,20.56389,0,0,0,0,0,1.665073,0,0,72.31579,68.7,278.4928,68.11468,70.36507,0,70.36507,222.5535,52.98883,0.1546952,0,1.332059,81,69.77975
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,72.31579,0,20.56389,0,0,0,0,0,16.11217,0,0,72.31579,68.7,208.1278,131.4432,84.81216,0,84.81216,303.0134,72.1459,0.154718,0,12.88973,81,147.5554
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,34.37864,34.37864,81,0,22.761,34.37864,49.92498,0,0,0,17.16353,0,0,46.62136,44.29029,123.3156,207.7742,61.45382,0,61.45382,361.3136,86.02688,0.1548317,37.81651,13.73082,81,224.9377
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,68.04878,68.04878,0,-1,0,68.04878,75.64733,0,0,6.153664,51.47709,71.6303,68.04878,0,0,61.86177,263.0826,0,20.15321,-20.15321,340.0703,80.96895,0.1548317,74.85366,41.18167,0,314.5597
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,34.29372,34.29372,0,0,0,34.29372,210.602,0,0,0,72.22327,36.09865,34.29372,0,0,84.25422,242.9294,36.12461,0,36.12461,374.3411,89.12865,0.1547477,37.72309,57.77861,0,315.1527
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,174.1468,149.7,81,0,22.761,149.7,40.20393,0,24.44682,41.8615,60.18528,72.31579,68.7,0,0,48.12961,275.4416,0,12.13051,-12.13051,361.5544,86.08421,0.1547477,191.5615,48.14822,81,335.6269
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,5.516586,0,0,67.12454,0,0,0,0,61.60795,263.3111,61.60795,0,61.60795,420.0009,100,0.1546047,0,53.69963,0,330.4356
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,30.61886,30.61886,0,0,0,30.61886,296.1238,58.43936,0,0,90.66974,32.23038,30.61886,0,0,0,318.7582,0,0,0,420.0009,100,0.1546047,33.68075,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,10.65807,10.65807,0,-1,0,10.65807,559.9551,48.4614,0,0,59.68043,11.21902,10.65807,0,0,0,318.7582,0,0,0,420.0009,100,0.1546047,11.72388,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.5382434,0.5382434,0,0,0,0.5382434,8016.166,42.57991,0,0,43.14648,0.566572,0.5382434,0,0,0,318.7582,0,0,0,420.0009,100,0.1546047,0.5920678,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,9.588423,9.588423,0,0,0,9.588423,265.5587,15.36981,0,0,25.46289,10.09308,9.588423,0,0,0,318.7582,0,0,0,420.0009,100,0.1546047,10.54727,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1546047,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,5.833934,5.833934,0,0,0,5.833934,80.91712,0,0,0,4.720652,6.140984,5.833934,0,0,0,318.7582,0,1.420332,-1.420332,418.5037,99.64353,0.1546047,6.417328,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,158.4114,68.7,0,-1,0,68.7,0,0,89.71143,105.5526,0,72.31579,68.7,0,0,1.578146,317.3379,0,72.31579,-72.31579,342.2762,81.49416,0.1546047,174.2526,0,0,317.3379
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,116.4143,68.7,0,-1,0,68.7,0,0,47.71428,59.35571,0,72.31579,68.7,0,0,81.92902,245.0221,0,72.31579,-72.31579,266.0486,63.34478,0.1546047,128.0557,0,0,245.0221
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,90.75466,68.7,0,-1,0,68.7,0,0,22.05466,31.13013,0,72.31579,68.7,0,0,162.2799,172.7063,0,72.31579,-72.31579,189.8211,45.1954,0.1546047,99.83013,0,0,172.7063
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.6308,100.3905,0,0,0,189.8211,45.1954,0.1546047,0,0,0,100.3905
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,18.63414,18.63414,0,-1,0,18.63414,0,0,0,0,0,19.61488,18.63414,0,0,242.6308,100.3905,0,19.61488,-19.61488,169.1452,40.27258,0.1546047,20.49755,0,0,100.3905
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,25.20885,25.20885,0,-1,0,25.20885,0,0,3.552714E-15,0,0,26.53563,25.20885,0,0,264.4251,80.77564,0,26.53563,-26.53563,141.1742,33.61283,0.1546047,27.72973,0,0,80.77564
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.63397,31.63397,0,-1,0,31.63397,0,0,3.552714E-15,0,0,33.29892,31.63397,0,0,293.9091,54.24001,0,33.29892,-33.29892,106.074,25.25567,0.1546047,34.79737,0,0,54.24001
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,27.79744,19.89404,0,-1,0,19.89404,0,0,7.903398,10.68314,0,20.94109,19.89404,0,0,330.9079,20.94109,0,20.94109,-20.94109,84.00017,20,0.1546047,30.57718,0,0,20.94109
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,42.09724,0,0,-1,0,0,0,0,42.09724,46.30696,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546047,46.30696,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.37333,0,0,-1,0,0,0,0,37.37333,41.11067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1546047,41.11067,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,51.24821,51.24821,81,0,22.761,51.24821,0,0,0,0,0,0,0,29.75179,28.2642,354.1758,0,28.2642,0,28.2642,110.8139,26.38422,0.1546646,56.37303,0,81,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,72.31579,0,20.56389,0,0,0,0,0,1.530046,0,0,72.31579,68.7,325.9116,25.43778,70.23005,0,70.23005,177.44,42.24754,0.1547211,0,1.224037,81,26.96782
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,16.70117,16.70117,81,0,22.761,16.70117,58.80398,0,0,0,9.820955,0,0,64.29883,61.08389,255.6816,88.64482,70.90484,0,70.90484,244.7063,58.26328,0.1548125,18.37129,7.856764,81,98.46577
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,72.31579,0,20.56389,0,0,0,0,0,11.45077,0,0,72.31579,68.7,184.7767,152.4592,80.15077,0,80.15077,320.744,76.36745,0.1548458,0,9.160616,81,163.9099
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,59.55977,59.55977,0,-1,0,59.55977,25.75445,0,0,0,15.33929,62.6945,59.55977,0,0,104.626,224.5949,0,47.35521,-47.35521,270.8272,64.48253,0.1548458,65.51575,12.27143,0,239.9342
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,157.2428,177.2397,28.43601,0,28.43601,297.804,70.90556,0.15478,0,22.74881,0,205.6757
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,128.8068,202.8321,37.36467,0,37.36467,333.2512,79.34536,0.1546937,0,29.89173,0,240.1967
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,31.96863,31.96863,0,0,0,31.96863,127.7249,0,0,0,40.8319,33.65119,31.96863,0,0,91.44218,236.4603,7.180705,0,7.180705,340.0634,80.96731,0.1546771,35.1655,32.66552,0,277.2922
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,69.05659,69.05659,81,0,22.761,69.05659,28.17576,0,0,0,19.45722,0,0,11.94341,11.34624,84.26147,242.9229,30.80346,0,30.80346,369.2861,87.92509,0.1547336,75.96225,15.56578,81,262.3801
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,-1,0,0,0,0,0,0,42.37939,0,0,0,0,53.45802,270.646,42.37939,0,42.37939,409.4907,97.4976,0.1546358,0,33.90351,0,313.0254
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,9.437131,9.437131,0,0,0,9.437131,169.0738,0,0,0,15.95572,9.933823,9.437131,0,0,11.07863,308.7875,6.021896,0,6.021896,415.2036,98.8578,0.1546219,10.38084,12.76458,0,324.7432
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,47.38181,47.38181,0,0,0,47.38181,10.21462,0,7.105427E-15,0,4.83987,49.87558,47.38181,0,0,5.056731,314.2072,0,45.03571,-45.03571,367.7318,87.55502,0.1546219,52.11998,3.871896,0,319.047
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,69.05434,69.05434,81,0,22.761,69.05434,2.93333,0,0,0,2.025592,0,0,11.94566,11.34838,55.09641,269.1714,13.37397,0,13.37397,380.4195,90.57588,0.1546492,75.95977,1.620473,81,271.1971
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,41.72244,281.208,1.843059,0,1.843059,382.1679,90.99219,0.154645,0,1.474447,0,283.0511
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,32.56076,32.56076,0,-1,0,32.56076,0,0,7.105427E-15,0,0,34.27448,32.56076,0,0,39.87938,282.8668,0,34.27448,-34.27448,346.0395,82.39018,0.154645,35.81683,0,0,282.8668
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,77.96214,248.5923,0,0,0,346.0395,82.39018,0.154645,0,0,0,248.5923
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,54.64558,54.64558,0,-1,0,54.64558,0,0,0,0,0,57.52166,54.64558,0,0,77.96214,248.5923,0,57.52166,-57.52166,285.4063,67.95375,0.154645,60.11014,0,0,248.5923
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.8751,191.0706,0,0,0,285.4063,67.95375,0.154645,0,0,0,191.0706
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,141.8751,191.0706,0,0,0,285.4063,67.95375,0.154645,0,0,0,191.0706
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,3.413744,3.413744,0,-1,0,3.413744,0,0,4.440892E-16,0,0,3.593415,3.413744,0,0,141.8751,191.0706,0,3.593415,-3.593415,281.6185,67.0519,0.154645,3.755119,0,0,191.0706
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,145.8678,187.4772,0,0,0,281.6185,67.0519,0.154645,0,0,0,187.4772
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,53.06128,53.06128,0,-1,0,53.06128,0,0,7.105427E-15,0,0,55.85398,53.06128,0,0,145.8678,187.4772,0,55.85398,-55.85398,222.7433,53.034,0.154645,58.36741,0,0,187.4772
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,207.9277,131.6232,0,0,0,222.7433,53.034,0.154645,0,0,0,131.6232
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,96.81885,68.7,0,-1,0,68.7,0,0,28.11884,37.80073,0,72.31579,68.7,0,0,207.9277,131.6232,0,72.31579,-72.31579,146.5157,34.88462,0.154645,106.5007,0,0,131.6232
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,46.15407,46.15407,0,0,0,46.15407,0,0,0,0,0,48.58323,46.15407,0,0,288.2786,59.30746,0,48.58323,-48.58323,95.3045,22.6915,0.154645,50.76947,0,0,59.30746
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,56.25051,56.25051,81,0,22.761,56.25051,2.687007,0,0,0,1.511455,0,0,24.74948,23.51201,342.26,10.72423,25.02346,0,25.02346,119.0438,28.34371,0.154697,61.87557,1.209164,81,12.23568
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,54.92949,54.92949,81,0,22.761,54.92949,11.31069,0,0,0,6.212903,0,0,26.07051,24.76698,317.2365,33.24535,30.97989,0,30.97989,148.4339,35.34134,0.1547595,60.42244,4.970323,81,39.45825
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,128.1605,128.1605,81,0,22.761,128.1605,8.875442,0,0,0,11.37481,49.64264,47.16051,0,0,286.2567,61.12724,0,38.26783,-38.26783,108.0961,25.73712,0.1547595,140.9766,9.09985,81,72.50205
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,0,-1,0,0,0,0,0,0,14.96756,0,0,0,0,328.7765,22.85941,14.96756,0,14.96756,122.2956,29.11794,0.154725,0,11.97405,0,37.82697
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,39.19239,39.19239,0,0,0,39.19239,162.4417,0,0,0,63.66478,41.25514,39.19239,0,0,313.8089,36.33022,22.40964,0,22.40964,143.5552,34.17975,0.1546734,43.11163,50.93183,0,99.995
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,0,0,0,88.70612,0,0,0,0,291.3993,56.49889,88.70612,0,88.70612,227.7093,54.21638,0.1544694,0,70.9649,0,145.205
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,58.17282,58.17282,0,0,0,58.17282,153.1257,0,0,0,89.07755,61.23455,58.17282,0,0,202.6931,136.3344,27.84299,0,27.84299,254.1234,60.50546,0.1544055,63.99011,71.26204,0,225.412
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,65.74266,65.74266,81,0,22.761,65.74266,87.94534,0,0,0,57.8176,0,0,15.25734,14.49448,174.8501,161.3931,72.31208,0,72.31208,322.7247,76.83906,0.1544933,72.31693,46.25408,81,219.2107
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,129.2193,68.7,0,-1,0,68.7,86.50845,0,60.51934,73.44128,59.4313,72.31579,68.7,0,0,102.5381,226.474,0,12.88449,-12.88449,309.1432,73.60539,0.1544933,142.1413,47.54504,0,285.9053
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,0,0,0,53.70467,0,0,0,0,116.8542,213.5895,53.70467,0,53.70467,360.092,85.73602,0.1543702,0,42.96373,0,267.2942
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,16.16241,16.16241,0,0,0,16.16241,172.8754,0,0,0,27.94082,17.01306,16.16241,0,0,63.14949,261.9237,10.92776,0,10.92776,370.459,88.20434,0.1543452,17.77865,22.35266,0,289.8645
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,55.17963,55.17963,0,0,0,55.17963,14.3304,0,1.421085E-14,0,7.907461,58.08382,55.17963,0,0,52.22173,271.7587,0,50.17636,-50.17636,317.5684,75.61138,0.1543452,60.69759,6.325969,0,279.6661
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,107.9732,221.5823,4.810355,0,4.810355,322.1319,76.69793,0.1543341,0,3.848284,0,226.3927
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.1629,225.9116,0,0,0,322.1319,76.69793,0.1543341,0,0,0,225.9116
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,73.17538,68.7,0,-1,0,68.7,0,0,4.475377,11.79291,0,72.31579,68.7,0,0,103.1629,225.9116,0,72.31579,-72.31579,245.9044,58.54855,0.1543341,80.49291,0,0,225.9116
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.5138,153.5958,0,0,0,245.9044,58.54855,0.1543341,0,0,0,153.5958
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,183.5138,153.5958,0,0,0,245.9044,58.54855,0.1543341,0,0,0,153.5958
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,108.6014,68.7,0,-1,0,68.7,0,0,39.90144,50.76159,0,72.31579,68.7,0,0,183.5138,153.5958,0,72.31579,-72.31579,169.6769,40.39917,0.1543341,119.4616,0,0,153.5958
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,263.8646,81.28005,0,0,0,169.6769,40.39917,0.1543341,0,0,0,81.28005
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,33.19009,33.19009,0,-1,0,33.19009,0,0,7.105427E-15,0,0,34.93693,33.19009,0,0,263.8646,81.28005,0,34.93693,-34.93693,132.8501,31.63091,0.1543341,36.50909,0,0,81.28005
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,31.55574,31.55574,0,-1,0,31.55574,0,0,3.552714E-15,0,0,33.21657,31.55574,0,0,302.6834,46.34312,0,33.21657,-33.21657,97.83676,23.29442,0.1543341,34.71132,0,0,46.34312
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,44.97335,12.47022,0,-1,0,12.47022,0,0,32.50314,37.00047,0,13.12655,12.47022,0,0,339.5908,13.12655,0,13.12655,-13.12655,84.00017,20,0.1543341,49.47069,0,0,13.12655
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1543341,0,0,0,0
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,7.527803,7.527803,79.84359,0,22.46843,7.527803,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1544252,8.280584,0,81,0
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,24.02432,24.02432,81,0,22.761,24.02432,0.8248376,0,0,0,0.1981616,0,0,56.97568,54.1269,285.4758,61.83,54.32506,0,54.32506,200.712,47.78847,0.1545389,26.42675,0.1585293,81,62.02816
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,45.93085,45.93085,81,0,22.761,45.93085,2.054754,0,0,0,0.9437661,0,0,35.06915,33.31569,231.1507,110.7226,34.25945,0,34.25945,233.2134,55.52688,0.1546102,50.52394,0.7550129,81,111.6663
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,149.6565,149.6565,81,0,22.761,149.6565,4.707371,0,2.842171E-14,14.92217,7.044888,72.27001,68.65652,0,0,196.8913,141.5561,0,65.22513,-65.22513,164.46,39.15707,0.1546102,164.6222,5.63591,81,148.601
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,113.959,68.7,0,-1,0,68.7,23.42068,0,45.259,56.6549,16.09001,72.31579,68.7,0,0,269.3636,76.33093,0,56.22578,-56.22578,105.1929,25.04587,0.1546102,125.3549,12.872,0,92.42094
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,0,0,0,0,0,0,0,0,5.170473,0,0,0,0,331.8368,20.10515,5.170473,0,5.170473,110.098,26.21376,0.1545984,0,4.136378,0,25.27563
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,25.34921,25.34921,0,0,0,25.34921,145.8508,0,0,0,36.97204,26.68338,25.34921,0,0,326.6663,24.75858,10.28866,0,10.28866,119.8587,28.53772,0.1545748,27.88413,29.57763,0,61.73061
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,27.88886,27.88886,0,0,0,27.88886,204.2288,0,0,0,56.9571,29.3567,27.88886,0,0,316.3776,34.01837,27.6004,0,27.6004,146.0427,34.77201,0.1545118,30.67775,45.56568,0,90.97547
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,6.296666,6.296666,0,0,0,6.296666,609.2148,0,0,0,38.36022,6.628069,6.296666,0,0,288.7772,58.85873,31.73215,0,31.73215,176.1465,41.93956,0.1544393,6.926332,30.68818,0,97.21896
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,66.21156,66.21156,0,-1,0,66.21156,52.6147,0,1.421085E-14,4.132719,34.83701,69.69638,66.21156,0,0,257.0451,87.41767,0,34.85937,-34.85937,139.4015,33.19076,0.1544393,72.83272,27.86961,0,122.2547
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,161.3338,149.7,81,0,22.761,149.7,16.49003,0,11.63385,41.84658,24.68558,72.31579,68.7,0,0,295.7777,52.5583,0,47.63021,-47.63021,89.19483,21.23682,0.1544393,177.4672,19.74846,81,77.24387
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,24.85022,24.85022,81,0,22.761,24.85022,40.13816,0,0,0,9.974421,0,0,56.14978,53.34229,348.7002,4.928088,63.31671,0,63.31671,149.2623,35.53858,0.1545471,27.33524,7.979537,81,14.90251
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,72.31579,0,20.56389,0,0,0,0,0,4.311988,0,0,72.31579,68.7,285.3835,61.91313,73.01199,0,73.01199,218.5276,52.03027,0.1545965,0,3.44959,81,66.22511
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,130.5778,130.5778,81,0,22.761,130.5778,3.71679,0,0,0,4.853301,52.18712,49.57777,0,0,212.3715,127.6239,0,47.33382,-47.33382,168.6334,40.15072,0.1545965,143.6355,3.882641,81,132.4772
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,26.39704,26.39704,0,-1,0,26.39704,0,0,3.552714E-15,0,0,27.78636,26.39704,0,0,264.9646,80.29009,0,27.78636,-27.78636,139.344,33.17707,0.1545965,29.03675,0,0,80.29009
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,66.51044,49.87855,0,-1,0,49.87855,0,0,16.6319,23.28294,0,52.50373,49.87855,0,0,295.8383,52.50373,0,52.50373,-52.50373,84.00017,20,0.1545965,73.16149,0,0,52.50373
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,176.1794,0,0,-1,0,0,0,0,176.1794,193.7973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,193.7973,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,95.03922,0,0,-1,0,0,0,0,95.03922,104.5431,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,104.5431,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,49.06716,0,0,-1,0,0,0,0,49.06716,53.97387,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,53.97387,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,2.742581,0,0,-1,0,0,0,0,2.742581,3.016839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,3.016839,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,79.44237,0,0,-1,0,0,0,0,79.44237,87.3866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,87.3866,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,94.38419,0,0,-1,0,0,0,0,94.38419,103.8226,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,103.8226,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.8672361,0,0,-1,0,0,0,0,0.8672361,0.9539597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,0.9539597,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,14.50621,0,0,-1,0,0,0,0,14.50621,15.95683,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1545965,15.95683,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,26.97475,26.97475,81,0,22.761,26.97475,0,0,0,0,0,0,0,54.02525,51.32399,354.1758,0,51.32399,0,51.32399,132.6904,31.59288,0.1547034,29.67222,0,81,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,54.62407,54.62407,81,0,22.761,54.62407,1.999043,0,0,0,1.091959,0,0,26.37593,25.05714,302.8518,46.19159,26.14909,0,26.14909,157.4976,37.49935,0.1547574,60.08648,0.8735669,81,47.28355
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,133.739,133.739,81,0,22.761,133.739,10.08657,0,0,0,13.48968,55.51479,52.73904,0,0,276.7027,69.72578,0,42.0251,-42.0251,113.1992,26.95214,0.1547574,147.1129,10.79174,81,83.21545
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,36.48835,36.48835,81,0,22.761,36.48835,120.3827,0,0,0,43.92567,0,0,44.51165,42.28607,323.3973,27.70067,86.21175,0,86.21175,194.9869,46.42535,0.1548123,40.13718,35.14054,81,71.62634
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,50.199,50.199,0,-1,0,50.199,90.6705,0,0,0,45.51569,52.84106,50.199,0,0,237.1855,105.2912,0,7.325366,-7.325366,187.2653,44.58688,0.1548123,55.2189,36.41255,0,150.8069
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,47.90417,47.90417,0,0,0,47.90417,67.20805,0,0,0,32.19546,50.42544,47.90417,0,0,245.3248,97.96587,0,18.22998,-18.22998,168.0492,40.01163,0.1548123,52.69459,25.75637,0,130.1613
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,176.6749,149.7,81,0,22.761,149.7,30.35177,0,26.97487,44.64236,45.4366,72.31579,68.7,0,0,265.5804,79.73589,0,26.8792,-26.8792,139.716,33.26565,0.1548123,194.3424,36.34927,81,125.1725
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,87.59443,87.59443,81,0,22.761,87.59443,53.47145,0,0,0,46.83802,6.941508,6.594432,0,0,295.4461,52.85669,39.89651,0,39.89651,177.5652,42.27734,0.1548782,96.35387,37.47041,81,99.69471
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,90.22613,90.22613,81,0,22.761,90.22613,71.4289,0,0,0,64.44753,9.711717,9.22613,0,0,255.5496,88.76355,54.73581,0,54.73581,229.4921,54.64087,0.1549684,99.24874,51.55803,81,153.2111
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,66.06251,66.06251,0,-1,0,66.06251,87.91089,0,0,3.968755,58.07614,69.53947,66.06251,0,0,200.8138,138.0258,0,11.46334,-11.46334,217.4087,51.76387,0.1549684,72.66875,46.46091,0,196.1019
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,48.64439,48.64439,0,0,0,48.64439,101.0044,0,0,0,49.13299,51.20462,48.64439,0,0,213.5509,126.5624,0,2.071628,-2.071628,215.225,51.24395,0.1549684,53.50883,39.30639,0,175.6954
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,81.04702,81.04702,81,0,22.761,81.04702,42.28178,0,0,0,34.26813,0.04949708,0.04702222,0,0,215.8527,124.4908,34.21863,0,34.21863,247.6877,58.97313,0.1550247,89.15173,27.4145,81,158.7589
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,72.31579,0,20.56389,0,0,0,0,0,21.05579,0,0,72.31579,68.7,181.634,155.2876,89.75579,0,89.75579,332.8375,79.24686,0.1550353,0,16.84464,81,176.3434
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,180.6979,149.7,81,0,22.761,149.7,2.996389,0,30.99787,49.06765,4.485594,72.31579,68.7,0,0,91.87826,236.0678,0,67.83019,-67.83019,261.3382,62.22325,0.1550353,198.7677,3.588476,81,240.5534
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.46857,61.46857,0,-1,0,61.46857,0,0,0,0,0,64.70376,61.46857,0,0,167.2451,168.2376,0,64.70376,-64.70376,193.1344,45.98429,0.1550353,67.61543,0,0,168.2376
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.97597,58.97597,0,-1,0,58.97597,0,0,7.105427E-15,0,0,62.07997,58.97597,0,0,239.1382,103.5338,0,62.07997,-62.07997,127.6964,30.40384,0.1550353,64.87357,0,0,103.5338
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,73.03062,39.38118,0,-1,0,39.38118,0,0,33.64944,40.9525,0,41.45388,39.38118,0,0,308.1159,41.45388,0,41.45388,-41.45388,84.00017,20,0.1550353,80.33369,0,0,41.45388
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,62.91028,1.280752E-14,0,-1,0,1.280752E-14,0,0,62.91028,69.20131,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,69.20131,0,0,1.34816E-14
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,28.46543,1.280752E-14,0,-1,0,1.280752E-14,0,0,28.46543,31.31197,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,31.31197,0,0,1.34816E-14
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,61.38374,1.280752E-14,0,-1,0,1.280752E-14,0,0,61.38374,67.52212,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,67.52212,0,0,1.34816E-14
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,60.39833,1.280752E-14,0,-1,0,1.280752E-14,0,0,60.39833,66.43816,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,66.43816,0,0,1.34816E-14
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,45.57638,1.280752E-14,0,-1,0,1.280752E-14,0,0,45.57638,50.13401,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,50.13401,0,0,1.34816E-14
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,62.45703,1.280752E-14,0,-1,0,1.280752E-14,0,0,62.45703,68.70273,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,68.70273,0,0,1.34816E-14
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,80.65922,1.280752E-14,0,-1,0,1.280752E-14,0,0,80.65922,88.72514,0,1.34816E-14,1.280752E-14,0,0,354.1758,1.34816E-14,0,1.34816E-14,0,84.00017,20,0.1550353,88.72514,0,0,1.34816E-14
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,15.85036,15.85036,81,0,22.761,15.85036,0,0,0,0,0,0,0,65.14964,61.89215,354.1758,1.34816E-14,61.89215,0,61.89215,142.7162,33.97998,0.155145,17.4354,0,81,1.34816E-14
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,52.46152,52.46152,81,0,22.761,52.46152,3.870489,0,0,0,2.030518,0,0,28.53848,27.11156,292.2837,55.70294,29.14207,0,29.14207,170.3628,40.5625,0.1552042,57.70767,1.624414,81,57.73346
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,42.22306,42.22306,81,0,22.761,42.22306,51.18324,0,0,0,21.61113,0,0,38.77694,36.8381,263.1416,81.9308,58.44923,0,58.44923,225.8126,53.7648,0.1553154,46.44536,17.2889,81,103.5419
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,36.06598,36.06598,81,0,22.761,36.06598,138.0412,-7.105427E-15,0,0,49.78589,0,0,44.93402,42.68732,204.6924,134.5351,92.47321,0,92.47321,313.5404,74.65233,0.1553551,39.67258,39.82871,81,184.321
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,133.1867,68.7,0,-1,0,68.7,105.2477,0,64.48671,77.80538,72.3052,72.31579,68.7,0,0,112.2191,217.761,0,0.01058991,-0.01058991,313.5293,74.64967,0.1553551,146.5054,57.84416,0,290.0662
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,92.58547,92.58547,81,0,22.761,92.58547,65.10137,0,0,0,60.27441,12.19524,11.58547,0,0,112.2309,217.7504,48.07917,0,48.07917,359.1412,85.50963,0.1554335,101.844,48.21953,81,278.0248
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,45.96575,45.96575,0,0,0,45.96575,202.9225,0,0,0,93.27484,48.385,45.96575,0,0,64.15173,261.0217,44.88984,0,44.88984,401.7274,95.64919,0.1553317,50.56232,74.61987,0,354.2965
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,77.9102,77.9102,23.73326,0,8.272516,77.9102,97.92074,7.105427E-15,0,0,76.29025,57.02835,54.17694,0,0,19.26189,301.4225,19.26189,0,19.26189,420.0009,100,0.1553023,85.70123,61.0322,81,377.7128
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,60.08671,60.08671,0,0,0,60.08671,163.6484,35.08176,0,0,98.33092,63.24917,60.08671,0,0,0,318.7582,0,0,0,420.0009,100,0.1553023,66.09538,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,9.052146,9.052146,0,-1,0,9.052146,890.7515,71.10355,0,0,80.63213,9.528575,9.052146,0,0,0,318.7582,0,0,0,420.0009,100,0.1553023,9.957361,64.5057,0,399.3904
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,64.82674,64.82674,20.25,0,7.39125,64.82674,112.5806,26.05944,0,0,72.98233,46.92289,44.57674,0,0,0,318.7582,0,0,0,420.0009,100,0.1553023,71.30942,58.38586,81,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,169.0997,149.7,81,0,22.761,149.7,33.03323,0,19.39967,36.30964,49.45074,72.31579,68.7,0,0,0,318.7582,0,22.86505,-22.86505,395.899,94.26147,0.1553023,186.0096,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,80.74815,80.74815,79.34056,0,22.34116,80.74815,33.2977,0,0,0,26.88728,1.481668,1.407585,0,0,25.40561,295.8932,25.40561,0,25.40561,420.0009,100,0.1553437,88.82296,21.50982,81,322.7805
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,77.01511,77.01511,72.84368,0,20.69745,77.01511,5.701454,8.881784E-15,0,0,4.390981,4.390981,4.171432,0,0,0,318.7582,0,0,0,420.0009,100,0.1553437,84.71662,3.512785,81,323.1492
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,45.9692,45.9692,0,-1,0,45.9692,0,0,7.105427E-15,0,0,48.38863,45.9692,0,0,0,318.7582,0,48.38863,-48.38863,368.9948,87.85571,0.1553437,50.56612,0,0,318.7582
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,122.9919,68.7,0,-1,0,68.7,0,0,54.29185,66.59104,0,72.31579,68.7,0,0,53.76514,270.3696,0,72.31579,-72.31579,292.7672,69.70634,0.1553437,135.291,0,0,270.3696
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,38.51627,38.51627,0,-1,0,38.51627,0,0,7.105427E-15,0,0,40.54344,38.51627,0,0,134.116,198.0538,0,40.54344,-40.54344,250.0307,59.53099,0.1553437,42.36789,0,0,198.0538
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,179.1643,157.5104,0,0,0,250.0307,59.53099,0.1553437,0,0,0,157.5104
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,40.64811,40.64811,0,-1,0,40.64811,0,0,7.105427E-15,0,0,42.78749,40.64811,0,0,179.1643,157.5104,0,42.78749,-42.78749,204.9287,48.79245,0.1553437,44.71292,0,0,157.5104
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,226.7059,114.7229,0,0,0,204.9287,48.79245,0.1553437,0,0,0,114.7229
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,48.69049,48.69049,0,-1,0,48.69049,0,0,7.105427E-15,0,0,51.25315,48.69049,0,0,226.7059,114.7229,0,51.25315,-51.25315,150.9031,35.92925,0.1553437,53.55954,0,0,114.7229
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,64.87423,60.29625,0,-1,0,60.29625,0,0,4.577981,11.0654,0,63.46974,60.29625,0,0,283.6539,63.46974,0,63.46974,-63.46974,84.00017,20,0.1553437,71.36166,0,0,63.46974
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,54.85997,0,0,-1,0,0,0,0,54.85997,60.34597,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553437,60.34597,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.22042,0,0,-1,0,0,0,0,50.22042,55.24247,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1553437,55.24247,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,26.37874,26.37874,81,0,22.761,26.37874,0,0,0,0,0,0,0,54.62125,51.89019,354.1758,0,51.89019,0,51.89019,133.2275,31.72078,0.15545,29.01662,0,81,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,41.00703,41.00703,81,0,22.761,41.00703,4.642534,0,0,0,1.903765,0,0,39.99297,37.99332,302.2856,46.70117,39.89709,0,39.89709,171.0772,40.73259,0.1555309,45.10773,1.523012,81,48.60494
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,72.31579,0,20.56389,0,0,0,0,0,9.462883,0,0,72.31579,68.7,262.3885,82.60855,78.16288,0,78.16288,245.229,58.38775,0.1555669,0,7.570307,81,92.07143
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,91.45117,91.45117,81,0,22.761,91.45117,33.2422,0,0,0,30.40038,11.00124,10.45118,0,0,184.2256,152.9551,19.39915,0,19.39915,263.6327,62.76957,0.1555984,100.5963,24.32031,81,183.3555
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,62.26011,62.26011,0,-1,0,62.26011,50.92774,0,7.105427E-15,0,31.70767,65.53696,62.26011,0,0,164.8265,170.4144,0,33.82929,-33.82929,227.9735,54.27929,0.1555984,68.48612,25.36613,0,202.122
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,62.64053,62.64053,81,0,22.761,62.64053,76.95739,0,0,0,48.20651,0,0,18.35948,17.4415,202.4146,136.5851,65.64801,0,65.64801,290.2527,69.10764,0.1556981,68.90458,38.56521,81,184.7916
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,81.75591,81.75591,81,0,22.761,81.75591,40.27616,0,0,0,32.92814,0.7956944,0.7559096,0,0,136.7666,195.6683,32.13245,0,32.13245,320.7362,76.3656,0.1557501,89.9315,26.34251,81,228.5964
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,53.97359,53.97359,81,0,22.761,53.97359,66.83218,0,0,0,36.07172,0,0,27.02641,25.67509,104.6341,224.5875,61.74681,0,61.74681,379.3143,90.31276,0.1558584,59.37095,28.85738,81,260.6592
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,42.88733,280.1596,18.04234,0,18.04234,396.4308,94.3881,0.1558176,0,14.43387,0,298.202
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,-1,0,0,0,0,0,0,5.636484,0,0,0,0,24.84499,296.3977,5.636484,0,5.636484,401.778,95.66125,0.1558048,0,4.509187,0,302.0342
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,81.71459,81.71459,81,0,22.761,81.71459,23.45238,0,0,0,19.16401,0.7522026,0.7145924,0,0,19.20851,301.4706,18.41181,0,18.41181,419.245,99.82005,0.1558345,89.88605,15.33121,81,320.6346
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,130.5855,130.5855,81,0,22.761,130.5855,6.637035,0,0,0,8.667004,52.19524,49.58548,0,0,0.7966945,318.0412,0,43.52823,-43.52823,373.3622,88.89559,0.1558345,143.644,6.933603,81,326.7082
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,60.7868,60.7868,0,0,0,60.7868,5.045453,0,0,0,3.066969,63.98611,60.7868,0,0,49.1614,274.513,0,60.91914,-60.91914,309.1478,73.60648,0.1558345,66.86548,2.453575,0,277.5799
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,0,0,0,0,0,0,0,0,4.252377,0,0,0,0,116.8493,213.5938,4.252377,0,4.252377,313.182,74.56699,0.1558249,0,3.401901,0,217.8462
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,128.2734,68.7,0,-1,0,68.7,0,0,59.5734,72.40073,0,72.31579,68.7,0,0,112.597,217.421,0,72.31579,-72.31579,236.9545,56.41761,0.1558249,141.1007,0,0,217.421
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,104.4819,68.7,0,-1,0,68.7,0,0,35.78194,46.23013,0,72.31579,68.7,0,0,192.9478,145.1052,0,72.31579,-72.31579,160.7269,38.26824,0.1558249,114.9301,0,0,145.1052
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,61.05501,61.05501,0,-1,0,61.05501,0,0,7.105427E-15,0,0,64.26843,61.05501,0,0,273.2987,72.78939,0,64.26843,-64.26843,92.98205,22.13854,0.1558249,67.16051,0,0,72.78939
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.54148,8.094911,0,-1,0,8.094911,0,0,31.44657,35.40071,0,8.520959,8.094911,0,0,344.7081,8.520959,0,8.520959,-8.520959,84.00017,20,0.1558249,43.49562,0,0,8.520959
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,16.22841,0,0,-1,0,0,0,0,16.22841,17.85125,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,17.85125,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,31.11086,0,0,-1,0,0,0,0,31.11086,34.22194,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,34.22194,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.42149,0,0,-1,0,0,0,0,41.42149,45.56364,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,45.56364,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,23.33324,0,0,-1,0,0,0,0,23.33324,25.66657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,25.66657,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,9.891823,0,0,-1,0,0,0,0,9.891823,10.88101,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1558249,10.88101,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,53.09563,53.09563,81,0,22.761,53.09563,0,0,0,0,0,0,0,27.90437,26.50915,354.1758,0,26.50915,0,26.50915,109.149,25.98779,0.1558788,58.4052,0,81,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,41.34057,41.34057,81,0,22.761,41.34057,3.22934,0,0,0,1.335027,0,0,39.65943,37.67646,327.6667,23.85823,39.01149,0,39.01149,146.1585,34.79957,0.1559574,45.47462,1.068022,81,25.19326
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,98.88908,98.88908,81,0,22.761,98.88908,17.77232,0,0,0,17.57488,18.8306,17.88907,0,0,288.6552,58.96857,0,1.255723,-1.255723,144.8349,34.48442,0.1559574,108.778,14.0599,81,76.54345
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,106.5702,106.5702,81,0,22.761,106.5702,27.66649,0,0,0,29.48423,26.91598,25.57018,0,0,290.0504,57.71285,2.568251,0,2.568251,147.2713,35.06453,0.1559615,117.2272,23.58738,81,87.19707
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,76.71917,68.7,0,-1,0,68.7,55.5896,0,8.019168,20.11191,38.19006,72.31579,68.7,0,0,287.4822,60.02427,0,34.12574,-34.12574,111.2996,26.49986,0.1559615,84.39108,30.55204,0,98.21432
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,40.52121,40.52121,81,0,22.761,40.52121,108.6597,0,0,0,44.03021,0,0,40.47879,38.45485,325.3997,25.89854,82.48505,0,82.48505,189.5518,45.13129,0.1560225,44.57333,35.22417,81,69.92875
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,20.12331,20.12331,81,0,22.761,20.12331,185.9522,0,0,0,37.41974,0,0,60.87669,57.83286,242.9146,100.1351,95.25259,0,95.25259,279.9164,66.64662,0.1560545,22.13564,29.93579,81,137.5548
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,18.79208,18.79208,81,0,22.761,18.79208,309.5482,0,0,0,58.17054,0,0,62.20792,59.09752,147.662,185.8624,117.2681,0,117.2681,391.1666,93.13473,0.1560368,20.67129,46.53643,81,244.033
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,28.1068,28.1068,0,0,0,28.1068,196.1716,0,0,0,55.13756,29.58611,28.1068,0,0,30.39393,291.4037,25.55146,0,25.55146,415.4069,98.9062,0.1559793,30.91748,44.11005,0,346.5413
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,67.74771,67.74771,0,-1,0,67.74771,108.48,0,0,5.82248,73.49271,71.31338,67.74771,0,0,4.842477,314.4,2.179334,0,2.179334,417.4744,99.39846,0.1559744,74.52248,58.79417,0,387.8927
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,4.540002,4.540002,0,0,0,4.540002,854.1605,31.33681,0,0,38.77891,4.77895,4.540002,0,0,2.663143,316.3614,2.663143,0,2.663143,420.0009,100,0.1559685,4.994002,31.02312,0,355.1403
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,51.07595,51.07595,0,0,0,51.07595,84.31953,0,0,0,43.067,53.76416,51.07595,0,0,0,318.7582,0,10.69716,-10.69716,408.725,97.31529,0.1559685,56.18354,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,140.8613,140.8613,81,0,22.761,140.8613,16.36067,0,0,5.247424,23.04585,63.01189,59.86129,0,0,11.88573,308.0611,0,39.96604,-39.96604,366.5971,87.28486,0.1559685,154.9474,18.43668,81,331.1069
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,94.55132,94.55132,81,0,22.761,94.55132,3.137425,7.105427E-15,0,0,2.966477,14.26455,13.55133,0,0,56.29244,268.095,0,11.29808,-11.29808,354.6879,84.44933,0.1559685,104.0065,2.373182,81,271.0615
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,104.4588,68.7,0,-1,0,68.7,0,0,35.75877,46.20464,0,72.31579,68.7,0,0,68.84586,256.797,0,72.31579,-72.31579,278.4604,66.29996,0.1559685,114.9046,0,0,256.797
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,82.30502,68.7,0,-1,0,68.7,0,0,13.60502,21.83552,0,72.31579,68.7,0,0,149.1967,184.4812,0,72.31579,-72.31579,202.2328,48.15058,0.1559685,90.53552,0,0,184.4812
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,24.60519,24.60519,0,-1,0,24.60519,0,0,0,0,0,25.9002,24.60519,0,0,229.5476,112.1654,0,25.9002,-25.9002,174.9317,41.65031,0.1559685,27.0657,0,0,112.1654
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,258.3256,86.26517,0,0,0,174.9317,41.65031,0.1559685,0,0,0,86.26517
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,3.057406,3.057406,0,-1,0,3.057406,0,0,4.440892E-16,0,0,3.218322,3.057406,0,0,258.3256,86.26517,0,3.218322,-3.218322,171.5392,40.84259,0.1559685,3.363147,0,0,86.26517
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,91.61758,68.7,0,-1,0,68.7,0,0,22.91758,32.07934,0,72.31579,68.7,0,0,261.9015,83.04685,0,72.31579,-72.31579,95.31171,22.69322,0.1559685,100.7793,0,0,83.04685
