Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,4.974241,4.974241,0,-1,0,4.974241,0,0,8.881784E-16,0,0,5.236043,4.974241,0,0,342.2524,10.73107,0,5.236043,-5.236043,89.79243,21.37911,0.1559685,5.471665,0,0,10.73107
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,348.0702,5.495022,0,0,0,89.79243,21.37911,0.1559685,0,0,0,5.495022
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,63.4061,5.220271,0,-1,0,5.220271,0,0,58.18583,64.52644,0,5.495022,5.220271,0,0,348.0702,5.495022,0,5.495022,-5.495022,84.00017,20,0.1559685,69.74671,0,0,5.495022
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,3.177459,0,0,-1,0,0,0,0,3.177459,3.495205,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559685,3.495205,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,45.75729,45.75729,81,0,22.761,45.75729,0,0,0,0,0,0,0,35.24271,33.48058,354.1758,0,33.48058,0,33.48058,115.7626,27.56248,0.156036,50.33302,0,81,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,0,1.256072,0,0,72.31579,68.7,320.6952,30.13252,69.95607,0,69.95607,182.1288,43.36391,0.1560895,0,1.004858,81,31.38859
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,9.221846,9.221846,81,0,22.761,9.221846,202.3199,0,0,0,18.65763,0,0,71.77815,68.18925,250.7392,93.09299,86.84688,0,86.84688,264.519,62.98058,0.1561402,10.14403,14.92611,81,111.7506
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,16.84561,16.84561,81,0,22.761,16.84561,279.0672,0,0,0,47.01058,0,0,64.15439,60.94667,163.8923,171.2552,107.9573,0,107.9573,366.9362,87.36559,0.1561434,18.53017,37.60847,81,218.2658
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,35.36442,35.36442,0,-1,0,35.36442,210.781,0,0,0,74.54149,37.22571,35.36442,0,0,55.93502,268.4167,37.31578,0,37.31578,402.3371,95.79435,0.1560598,38.90087,59.63319,0,342.9582
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,21.66363,21.66363,0,0,0,21.66363,415.3677,48.56065,0,0,89.98372,22.80382,21.66363,0,0,18.61925,302.0009,18.61925,0,18.61925,420.0009,100,0.1560181,23.82999,71.98698,0,391.9846
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,108.5902,108.5902,39.89021,0,12.36022,108.5902,100.1339,36.4198,0,0,108.7356,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,119.4492,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,28.38372,28.38372,0,0,0,28.38372,379.6839,77.8908,0,0,107.7684,29.8776,28.38372,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,31.22209,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.6827605,0.6827605,0,0,0,0.6827605,15878.07,107.6905,0,0,108.4092,0.7186953,0.6827605,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,0.7510366,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,65.76738,65.76738,0,-1,0,65.76738,159.5875,35.72767,0,3.644116,104.9565,69.22882,65.76738,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,72.34412,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,31.37021,31.37021,0,0,0,31.37021,254.8718,46.93255,0,0,79.95383,33.02127,31.37021,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,34.50723,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1560181,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,58.75709,58.75709,0,0,0,58.75709,43.98235,0,7.105427E-15,0,25.84275,61.84956,58.75709,0,0,0,318.7582,0,36.00682,-36.00682,382.0463,90.96323,0.1560181,64.6328,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,40.00757,282.7514,4.757999,0,4.757999,386.5602,92.03795,0.1560074,0,3.806399,0,287.5094
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,35.24957,287.0336,0,0,0,386.5602,92.03795,0.1560074,0,0,0,287.0336
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,79.56173,68.7,0,-1,0,68.7,0,0,10.86173,18.8179,0,72.31579,68.7,0,0,35.24957,287.0336,0,72.31579,-72.31579,310.3326,73.88857,0.1560074,87.51791,0,0,287.0336
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,102.8967,68.7,0,-1,0,68.7,0,0,34.19667,44.48634,0,72.31579,68.7,0,0,115.6004,214.7178,0,72.31579,-72.31579,234.1051,55.7392,0.1560074,113.1863,0,0,214.7178
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,96.08009,68.7,0,-1,0,68.7,0,0,27.38009,36.9881,0,72.31579,68.7,0,0,195.9513,142.402,0,72.31579,-72.31579,157.8775,37.58982,0.1560074,105.6881,0,0,142.402
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,31.49346,31.49346,0,-1,0,31.49346,0,0,7.105427E-15,0,0,33.15101,31.49346,0,0,276.3022,70.08624,0,33.15101,-33.15101,122.9333,29.26978,0.1560074,34.64281,0,0,70.08624
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,54.69162,35.08847,0,-1,0,35.08847,0,0,19.60315,25.07231,0,36.93523,35.08847,0,0,313.1367,36.93523,0,36.93523,-36.93523,84.00017,20,0.1560074,60.16078,0,0,36.93523
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,95.41189,0,0,-1,0,0,0,0,95.41189,104.9531,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560074,104.9531,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,54.33478,0,0,-1,0,0,0,0,54.33478,59.76826,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560074,59.76826,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,115.2093,0,0,-1,0,0,0,0,115.2093,126.7302,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560074,126.7302,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560074,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,14.6464,14.6464,81,0,22.761,14.6464,0,0,0,0,0,0,0,66.3536,63.03592,354.1758,0,63.03592,0,63.03592,143.8013,34.23833,0.1561112,16.11104,0,81,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,96.31126,96.31126,81,0,22.761,96.31126,0.8661994,0,1.421085E-14,0,0.8342476,16.11712,15.31126,0,0,291.1399,56.73232,0,15.28287,-15.28287,127.6917,30.40273,0.1561112,105.9424,0.6673981,81,57.56657
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,205.4747,134.807,81,0,22.761,134.807,11.26757,0,70.66771,102.7592,15.18947,56.63892,53.80697,0,0,308.1208,41.44945,0,41.44945,-41.44945,84.00017,20,0.1561112,226.0221,12.15157,81,56.63892
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,40.70391,40.70391,81,0,22.761,40.70391,74.10493,0,0,0,30.1636,0,0,40.29609,38.28128,354.1758,0,68.44489,0,68.44489,148.9327,35.46009,0.1562028,44.7743,24.13088,81,30.1636
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,38.09542,38.09542,0,-1,0,38.09542,103.4189,0,0,0,39.39787,40.10044,38.09542,0,0,285.7309,61.6004,0,0.7025741,-0.7025741,148.1921,35.28376,0.1562028,41.90496,31.5183,0,100.9983
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,42.05862,42.05862,0,0,0,42.05862,159.5638,0,0,0,67.11034,44.27224,42.05862,0,0,286.5116,60.89783,22.8381,0,22.8381,169.8582,40.44236,0.1561517,46.26448,53.68827,0,128.0082
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,85.65275,85.65275,81,0,22.761,85.65275,58.90516,0,0,0,50.45389,4.897632,4.65275,0,0,263.6735,81.45212,45.55626,0,45.55626,213.0767,50.73244,0.156224,94.21803,40.36311,81,131.906
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,72.31579,0,20.56389,0,0,0,0,0,92.15677,0,0,72.31579,68.7,218.1172,122.4527,160.8568,0,160.8568,365.6788,87.06622,0.1560742,0,73.72541,81,214.6095
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,50.1661,50.1661,0,0,0,50.1661,145.1232,0,0,0,72.80264,52.80642,50.1661,0,0,57.26043,267.2238,19.99622,0,19.99622,384.6489,91.58289,0.1560297,55.18271,58.24212,0,340.0265
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,37.57575,37.57575,0,-1,0,37.57575,171.0298,0,0,0,64.26574,39.55342,37.57575,0,0,37.26421,285.2204,24.71232,0,24.71232,408.0931,97.16483,0.1559747,41.33332,51.41259,0,349.4862
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,25.47277,25.47277,0,0,0,25.47277,189.424,8.8862,0,0,48.25153,26.81345,25.47277,0,0,12.55189,307.4615,12.55189,0,12.55189,420.0009,100,0.1559468,28.02005,38.60123,0,355.7131
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,90.29921,90.29921,55.44099,0,16.29457,90.29921,40.63475,0,0,0,36.69286,36.69286,34.85821,0,0,0,318.7582,0,0,0,420.0009,100,0.1559468,99.32913,29.35428,81,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,23.83429,0,0,23.83429,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559468,0,19.06743,0,342.5925
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,53.09544,53.09544,0,0,0,53.09544,9.341222,0,7.105427E-15,0,4.959763,55.88994,53.09544,0,0,0,318.7582,0,50.93018,-50.93018,366.3157,87.21786,0.1559468,58.40499,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,97.97124,68.7,0,-1,0,68.7,0,0,29.27125,39.06837,0,72.31579,68.7,0,0,56.58908,267.8281,0,72.31579,-72.31579,290.0882,69.06847,0.1559468,107.7684,0,0,267.8281
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,136.94,195.5123,0,0,0,290.0882,69.06847,0.1559468,0,0,0,195.5123
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,121.5752,68.7,0,-1,0,68.7,0,0,52.87521,65.03273,0,72.31579,68.7,0,0,136.94,195.5123,0,72.31579,-72.31579,213.8607,50.9191,0.1559468,133.7327,0,0,195.5123
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2908,123.1965,0,0,0,213.8607,50.9191,0.1559468,0,0,0,123.1965
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,217.2908,123.1965,0,0,0,213.8607,50.9191,0.1559468,0,0,0,123.1965
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,84.04025,68.7,0,-1,0,68.7,0,0,15.34025,23.74428,0,72.31579,68.7,0,0,217.2908,123.1965,0,72.31579,-72.31579,137.6331,32.76972,0.1559468,92.44427,0,0,123.1965
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.6417,50.88068,0,0,0,137.6331,32.76972,0.1559468,0,0,0,50.88068
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,297.6417,50.88068,0,0,0,137.6331,32.76972,0.1559468,0,0,0,50.88068
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,31.1128,31.1128,0,-1,0,31.1128,0,0,3.552714E-15,0,0,32.75031,31.1128,0,0,297.6417,50.88068,0,32.75031,-32.75031,103.1113,24.55025,0.1559468,34.22408,0,0,50.88068
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,43.30221,17.22385,0,-1,0,17.22385,0,0,26.07836,30.40858,0,18.13037,17.22385,0,0,334.0309,18.13037,0,18.13037,-18.13037,84.00017,20,0.1559468,47.63243,0,0,18.13037
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,29.68042,29.68042,81,0,22.761,29.68042,0,0,0,0,0,0,0,51.31958,48.7536,354.1758,0,48.7536,0,48.7536,130.2519,31.01229,0.156044,32.64846,0,81,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,42.0394,42.0394,81,0,22.761,42.0394,2.767786,0,0,0,1.163561,0,0,38.9606,37.01257,305.4222,43.87824,38.17613,0,38.17613,166.4689,39.63539,0.1561196,46.24334,0.9308485,81,45.04181
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,5.051803,5.051803,77.36759,0,21.842,5.051803,354.4663,0,0,0,17.90694,0,0,72.31579,68.7,267.2461,78.23676,86.60694,0,86.60694,248.6315,59.19786,0.1561556,5.556983,14.32555,81,96.1437
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,72.31579,0,20.56389,0,0,0,0,0,49.76918,0,0,72.31579,68.7,180.6391,156.183,118.4692,0,118.4692,361.0212,85.95727,0.1561008,0,39.81535,81,205.9522
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,59.72082,59.72082,0,-1,0,59.72082,135.5857,0,0,0,80.97289,62.86402,59.72082,0,0,62.16995,262.8053,18.10887,0,18.10887,378.2008,90.04764,0.1560607,65.6929,64.77831,0,343.7782
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.748601,1.748601,0,0,0,1.748601,5258.481,46.04817,0,0,91.94988,1.840633,1.748601,0,0,44.06108,279.1032,44.06108,0,44.06108,420.0009,100,0.1559631,1.923462,73.55991,0,371.0531
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559631,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,18.14611,18.14611,0,0,0,18.14611,561.7533,82.83521,0,0,101.9364,19.10117,18.14611,0,0,0,318.7582,0,0,0,420.0009,100,0.1559631,19.96072,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,94.03606,94.03606,25.33606,0,8.678022,94.03606,102.9824,24.52476,0,0,96.84055,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1559631,103.4397,77.47243,81,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,56.70244,56.70244,0,-1,0,56.70244,154.7667,28.06971,0,0,87.75648,59.68678,56.70244,0,0,0,318.7582,0,0,0,420.0009,100,0.1559631,62.37268,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,7.57598,7.57598,0,0,0,7.57598,811.7645,53.52439,0,0,61.49911,7.974716,7.57598,0,0,0,318.7582,0,0,0,420.0009,100,0.1559631,8.333578,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,139.8522,139.8522,81,0,22.761,139.8522,37.54475,1.421085E-14,0,4.137456,52.50717,61.94972,58.85223,0,0,0,318.7582,0,9.442549,-9.442549,410.0475,97.63017,0.1559631,153.8375,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,68.71118,68.71118,48.38726,0,14.50998,68.71118,46.40486,3.552714E-15,0,0,31.88533,21.39361,20.32393,0,0,10.49172,309.3157,10.49172,0,10.49172,420.0009,100,0.1559796,75.58231,25.50826,81,341.201
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,121.6155,121.6155,81,0,22.761,121.6155,3.797282,0,0,0,4.618084,42.75315,40.61549,0,0,0,318.7582,0,38.13506,-38.13506,379.8029,90.42909,0.1559796,133.777,3.694467,81,323.3763
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,113.8361,68.7,0,-1,0,68.7,0,0,45.13609,56.5197,0,72.31579,68.7,0,0,42.37229,280.6232,0,72.31579,-72.31579,303.5754,72.27972,0.1559796,125.2197,0,0,280.6232
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,61.46693,61.46693,0,-1,0,61.46693,0,0,7.105427E-15,0,0,64.70203,61.46693,0,0,122.7232,208.3074,0,64.70203,-64.70203,235.3735,56.04119,0.1559796,67.61362,0,0,208.3074
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6143,143.6053,0,0,0,235.3735,56.04119,0.1559796,0,0,0,143.6053
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6143,143.6053,0,0,0,235.3735,56.04119,0.1559796,0,0,0,143.6053
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.6143,143.6053,0,0,0,235.3735,56.04119,0.1559796,0,0,0,143.6053
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,13.26377,13.26377,0,-1,0,13.26377,0,0,1.776357E-15,0,0,13.96187,13.26377,0,0,194.6143,143.6053,0,13.96187,-13.96187,220.6564,52.53713,0.1559796,14.59015,0,0,143.6053
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,44.71165,44.71165,0,-1,0,44.71165,0,0,7.105427E-15,0,0,47.0649,44.71165,0,0,210.1275,129.6435,0,47.0649,-47.0649,171.0456,40.72507,0.1559796,49.18282,0,0,129.6435
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,136.4198,68.7,0,-1,0,68.7,0,0,67.71982,81.3618,0,72.31579,68.7,0,0,262.4218,82.57858,0,72.31579,-72.31579,94.8181,22.57569,0.1559796,150.0618,0,0,82.57858
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,72.61573,9.749652,0,-1,0,9.749652,0,0,62.86608,70.12766,0,10.26279,9.749652,0,0,342.7727,10.26279,0,10.26279,-10.26279,84.00017,20,0.1559796,79.8773,0,0,10.26279
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,18.03935,0,0,-1,0,0,0,0,18.03935,19.84328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559796,19.84328,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,42.63659,42.63659,81,0,22.761,42.63659,0,0,0,0,0,0,0,38.36341,36.44524,354.1758,0,36.44524,0,36.44524,118.5752,28.23212,0.1560519,46.90025,0,81,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,59.21036,59.21036,81,0,22.761,59.21036,1.506373,0,0,0,0.8919291,0,0,21.78964,20.70016,317.7306,32.80072,21.59209,0,21.59209,139.0592,33.10927,0.1560944,65.13139,0.7135432,81,33.69265
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,24.0468,24.0468,81,0,22.761,24.0468,97.00897,0,0,0,23.32755,0,0,56.9532,54.10554,296.1385,52.2336,77.43309,0,77.43309,212.5187,50.59959,0.156165,26.45148,18.66204,81,75.56115
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,124.7858,124.7858,81,0,22.761,124.7858,42.59992,0,0,0,53.15865,46.09032,43.7858,0,0,218.7054,121.9234,7.068327,0,7.068327,219.2243,52.19616,0.1561761,137.2644,42.52692,81,175.082
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,84.39193,68.7,0,-1,0,68.7,100.122,0,15.69193,24.13112,68.78381,72.31579,68.7,0,0,211.6371,128.2849,0,3.531981,-3.531981,215.5013,51.30972,0.1561761,92.83112,55.02705,0,197.0687
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,31.55342,31.55342,0,0,0,31.55342,267.2258,0,0,0,84.31887,33.21413,31.55342,0,0,215.5615,124.7529,51.10474,0,51.10474,263.9835,62.85308,0.1560632,34.70876,67.45509,0,209.0718
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,80.7742,80.7742,81,0,22.761,80.7742,125.2986,0,0,0,101.2089,0,0,0.2257971,0.2145072,164.4567,170.7472,101.4234,0,101.4234,360.2022,85.76225,0.1560809,88.85162,80.96713,81,271.9561
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,76.39703,76.39703,25.98826,0,8.843031,76.39703,151.9629,0,0,0,116.0952,53.06186,50.40877,0,0,63.03331,262.0282,63.03331,0,63.03331,420.0009,100,0.1559648,84.03674,92.87614,81,378.1234
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,48.92483,48.92483,0,0,0,48.92483,199.5109,46.11056,0,0,97.61037,51.49982,48.92483,0,0,0,318.7582,0,0,0,420.0009,100,0.1559648,53.81731,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,-1,0,0,0,94.22374,0,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559648,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,65.75438,65.75438,20.25,0,7.39125,65.75438,120.3886,31.26141,0,0,79.16076,47.89935,45.50438,0,0,0,318.7582,0,0,0,420.0009,100,0.1559648,72.32982,63.32861,81,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559648,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,36.75018,36.75018,0,0,0,36.75018,57.63677,0,0,0,21.18161,38.68439,36.75018,0,0,0,318.7582,0,17.50278,-17.50278,401.5513,95.60726,0.1559648,40.42519,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,90.48684,90.48684,81,0,22.761,90.48684,5.630066,8.881784E-15,0,0,5.094468,9.986143,9.486835,0,0,19.44753,301.2554,0,4.891675,-4.891675,396.395,94.37958,0.1559648,99.53552,4.075575,81,306.3499
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,41.31293,41.31293,0,-1,0,41.31293,0,0,0,0,0,43.48729,41.31293,0,0,24.88273,296.3638,0,43.48729,-43.48729,350.5554,83.4654,0.1559648,45.44422,0,0,296.3638
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,73.20194,252.8765,0,0,0,350.5554,83.4654,0.1559648,0,0,0,252.8765
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,48.31133,48.31133,0,-1,0,48.31133,0,0,7.105427E-15,0,0,50.85402,48.31133,0,0,73.20194,252.8765,0,50.85402,-50.85402,296.9505,70.70236,0.1559648,53.14246,0,0,252.8765
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,36.92757,36.92757,0,-1,0,36.92757,0,0,7.105427E-15,0,0,38.87112,36.92757,0,0,129.7064,202.0224,0,38.87112,-38.87112,255.9768,60.94673,0.1559648,40.62032,0,0,202.0224
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.29618,43.29618,0,-1,0,43.29618,0,0,0,0,0,45.57493,43.29618,0,0,172.8966,163.1513,0,45.57493,-45.57493,207.9366,49.50861,0.1559648,47.6258,0,0,163.1513
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,36.25258,36.25258,0,-1,0,36.25258,0,0,0,0,0,38.16061,36.25258,0,0,223.5354,117.5764,0,38.16061,-38.16061,167.7117,39.93129,0.1559648,39.87784,0,0,117.5764
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.936,79.41578,0,0,0,167.7117,39.93129,0.1559648,0,0,0,79.41578
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,46.31332,46.31332,0,-1,0,46.31332,0,0,7.105427E-15,0,0,48.75086,46.31332,0,0,265.936,79.41578,0,48.75086,-48.75086,116.3238,27.69609,0.1559648,50.94465,0,0,79.41578
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,42.90391,29.13168,0,-1,0,29.13168,0,0,13.77223,18.06262,0,30.66492,29.13168,0,0,320.1037,30.66492,0,30.66492,-30.66492,84.00017,20,0.1559648,47.1943,0,0,30.66492
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,101.0863,0,0,-1,0,0,0,0,101.0863,111.195,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1559648,111.195,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,50.6316,50.6316,81,0,22.761,50.6316,0,0,0,0,0,0,0,30.3684,28.84998,354.1758,0,28.84998,0,28.84998,111.3697,26.51653,0.1560217,55.69476,0,81,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,2.66476,2.66476,74.98055,0,21.23808,2.66476,26.08707,0,0,0,0.6951579,0,0,72.31579,68.7,325.3258,25.96498,69.39516,0,69.39516,177.2037,42.19127,0.156086,2.931237,0.5561264,81,26.66014
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,65.63852,65.63852,81,0,22.761,65.63852,8.996123,0,0,0,5.904922,0,0,15.36148,14.5934,255.9307,88.42062,20.49833,0,20.49833,196.6501,46.82136,0.156124,72.20237,4.723938,81,94.32555
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,58.91259,58.91259,81,0,22.761,58.91259,21.81217,0,0,0,12.85012,0,0,22.08741,20.98304,235.4323,106.8691,33.83315,0,33.83315,228.7471,54.46348,0.1561853,64.80386,10.28009,81,119.7192
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,0,-1,0,0,0,0,0,0,12.74247,0,0,0,0,201.5992,137.319,12.74247,0,12.74247,240.8356,57.3417,0.1561573,0,10.19397,0,150.0614
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,48.50053,48.50053,0,0,0,48.50053,64.48559,0,0,0,31.27586,51.0532,48.50053,0,0,188.8567,148.7872,0,19.77734,-19.77734,219.9885,52.37811,0.1561573,53.35059,25.02069,0,180.063
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,0,0,0,42.08218,0,0,0,0,210.8315,129.0098,42.08218,0,42.08218,259.9111,61.88348,0.1560648,0,33.66575,0,171.092
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,3.415769,3.415769,0,0,0,3.415769,821.9321,0,0,0,28.0753,3.595546,3.415769,0,0,168.7494,166.8838,24.47976,0,24.47976,283.1347,67.41289,0.1560111,3.757346,22.46024,0,194.9591
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,35.44014,35.44014,0,0,0,35.44014,36.47598,0,0,0,12.92713,37.3054,35.44014,0,0,144.2696,188.9156,0,24.37827,-24.37827,257.4377,61.29457,0.1560111,38.98415,10.34171,0,201.8427
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,83.05601,68.7,0,-1,0,68.7,40.23533,0,14.35601,22.66161,27.64167,72.31579,68.7,0,0,171.3566,164.5373,0,44.67412,-44.67412,210.3471,50.08253,0.1560111,91.36161,22.11334,0,192.179
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,220.9945,119.8632,20.19491,0,20.19491,229.5056,54.64409,0.1559668,0,16.15593,0,140.0581
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,200.7996,138.0386,16.2247,0,16.2247,244.8977,58.30887,0.1559312,0,12.97976,0,154.2633
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,97.71579,97.71579,81,0,22.761,97.71579,6.218787,0,1.421085E-14,0,6.076737,17.59557,16.71579,0,0,184.5749,152.6408,0,11.51883,-11.51883,232.7558,55.41794,0.1559312,107.4874,4.86139,81,158.7176
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,36.82602,36.82602,81,0,22.761,36.82602,13.65185,0,0,0,5.027434,0,0,44.17398,41.96528,197.3736,141.122,46.99271,0,46.99271,277.337,66.03249,0.1560216,40.50862,4.021947,81,146.1494
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,87.51637,68.7,0,-1,0,68.7,0,0,18.81637,27.56801,0,72.31579,68.7,0,0,150.3809,183.4155,0,72.31579,-72.31579,201.1095,47.88312,0.1560216,96.26801,0,0,183.4155
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,25.25469,25.25469,0,-1,0,25.25469,0,0,3.552714E-15,0,0,26.58389,25.25469,0,0,230.7317,111.0997,0,26.58389,-26.58389,173.0876,41.21125,0.1560216,27.78016,0,0,111.0997
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,148.177,68.7,0,-1,0,68.7,0,0,79.47701,94.29472,0,72.31579,68.7,0,0,260.2694,84.51578,0,72.31579,-72.31579,96.86008,23.06188,0.1560216,162.9947,0,0,84.51578
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.1127,11.58999,0,-1,0,11.58999,0,0,31.52271,35.83398,0,12.19999,11.58999,0,0,340.6203,12.19999,0,12.19999,-12.19999,84.00017,20,0.1560216,47.42397,0,0,12.19999
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,80.38065,0,0,-1,0,0,0,0,80.38065,88.41872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,88.41872,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,86.39497,0,0,-1,0,0,0,0,86.39497,95.03446,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,95.03446,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,62.54531,0,0,-1,0,0,0,0,62.54531,68.79984,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,68.79984,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,99.29892,0,0,-1,0,0,0,0,99.29892,109.2288,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,109.2288,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,83.83312,0,0,-1,0,0,0,0,83.83312,92.21643,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1560216,92.21643,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,12.42896,12.42896,81,0,22.761,12.42896,0,0,0,0,0,0,0,68.57104,65.14249,354.1758,0,65.14249,0,65.14249,145.7998,34.71416,0.1561186,13.67186,0,81,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,3.952991,3.952991,76.26878,0,21.564,3.952991,28.84069,0,0,0,1.14007,0,0,72.31579,68.7,289.0333,58.62823,69.84007,0,69.84007,212.0559,50.48939,0.1561866,4.34829,0.9120561,81,59.76831
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,54.04984,54.04984,81,0,22.761,54.04984,32.68732,0,0,0,17.66745,0,0,26.95017,25.60266,219.1933,121.4843,43.2701,0,43.2701,253.1055,60.26309,0.1562642,59.45482,14.13396,81,139.1517
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,30.81514,30.81514,81,0,22.761,30.81514,132.5281,7.105427E-15,0,0,40.83873,0,0,50.18486,47.67562,175.9231,160.4274,88.51434,0,88.51434,337.0776,80.2564,0.1563096,33.89666,32.67098,81,201.2661
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,64.46399,64.46399,0,-1,0,64.46399,75.28123,0,0,2.210386,48.52929,67.85683,64.46399,0,0,87.40881,240.0903,0,19.32754,-19.32754,316.7046,75.40569,0.1563096,70.91039,38.82343,0,288.6196
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,78.80774,78.80774,81,0,22.761,78.80774,112.2849,0,0,0,88.48917,0,0,2.19226,2.082647,108.8839,220.7628,90.57182,0,90.57182,402.6285,95.86374,0.1563505,86.68851,70.79134,81,309.2519
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,64.62809,0,0,82.94012,0,0,0,0,18.31203,302.2774,18.31203,0,18.31203,420.0009,100,0.1563104,0,66.3521,0,385.2175
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,77.25218,77.25218,20.25,0,7.39125,77.25218,119.2131,32.09244,0,0,92.09474,60.0023,57.00218,0,0,0,318.7582,0,0,0,420.0009,100,0.1563104,84.9774,73.67579,81,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,49.66159,49.66159,0,0,0,49.66159,196.8943,45.50546,0,0,97.78081,52.27535,49.66159,0,0,0,318.7582,0,0,0,420.0009,100,0.1563104,54.62774,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,106.8644,68.7,0,-1,0,68.7,100.7402,0,38.16445,48.85089,69.20853,72.31579,68.7,0,0,0,318.7582,0,3.107261,-3.107261,416.7255,99.22016,0.1563104,117.5509,55.36682,0,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,57.52052,57.52052,0,0,0,57.52052,76.0872,0,0,0,43.76576,60.54792,57.52052,0,0,3.452513,315.651,0,16.78216,-16.78216,399.0356,95.00827,0.1563104,63.27258,35.01261,0,359.4167
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,25.37287,25.37287,0,0,0,25.37287,143.7754,0,0,0,36.47995,26.70828,25.37287,0,0,22.09936,298.8688,9.771666,0,9.771666,408.3058,97.21546,0.1562891,27.91015,29.18396,0,335.3488
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,44.18746,44.18746,0,0,0,44.18746,48.74421,0,0,0,21.53883,46.51311,44.18746,0,0,12.32769,307.6633,0,24.97429,-24.97429,381.9806,90.94757,0.1562891,48.6062,17.23106,0,329.2021
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,76.59698,76.59698,81,0,22.761,76.59698,6.79063,0,0,0,5.201417,0,0,4.403021,4.18287,40.0769,282.689,9.384287,0,9.384287,390.8833,93.06726,0.1563053,84.25668,4.161134,81,287.8904
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,158.745,68.7,0,-1,0,68.7,0,0,90.04498,105.9195,0,72.31579,68.7,0,0,30.69262,291.1349,0,72.31579,-72.31579,314.6557,74.91788,0.1563053,174.6195,0,0,291.1349
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,70.9482,68.7,0,-1,0,68.7,0,0,2.248208,9.343028,0,72.31579,68.7,0,0,111.0435,218.8191,0,72.31579,-72.31579,238.4282,56.76851,0.1563053,78.04303,0,0,218.8191
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,16.60666,16.60666,0,-1,0,16.60666,0,0,3.552714E-15,0,0,17.48069,16.60666,0,0,191.3944,146.5033,0,17.48069,-17.48069,220.0019,52.38131,0.1563053,18.26732,0,0,146.5033
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,210.8174,129.0226,0,0,0,220.0019,52.38131,0.1563053,0,0,0,129.0226
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,2.069721,2.069721,0,-1,0,2.069721,0,0,4.440892E-16,0,0,2.178654,2.069721,0,0,210.8174,129.0226,0,2.178654,-2.178654,217.7054,51.83452,0.1563053,2.276693,0,0,129.0226
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,93.79471,68.7,0,-1,0,68.7,0,0,25.09471,34.47418,0,72.31579,68.7,0,0,213.2381,126.8439,0,72.31579,-72.31579,141.4779,33.68515,0.1563053,103.1742,0,0,126.8439
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,52.54482,51.80175,0,-1,0,51.80175,0,0,0.7430746,5.997557,0,54.52816,51.80175,0,0,293.589,54.52816,0,54.52816,-54.52816,84.00017,20,0.1563053,57.7993,0,0,54.52816
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,32.19958,0,0,-1,0,0,0,0,32.19958,35.41953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563053,35.41953,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,8.106967,0,0,-1,0,0,0,0,8.106967,8.917664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563053,8.917664,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,59.58,0,0,-1,0,0,0,0,59.58,65.538,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1563053,65.538,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,52.77064,52.77064,81,0,22.761,52.77064,0,0,0,0,0,0,0,28.22936,26.81789,354.1758,0,26.81789,0,26.81789,109.4419,26.05753,0.1563576,58.0477,0,81,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,21.36941,21.36941,81,0,22.761,21.36941,6.490353,0,0,0,1.38695,0,0,59.63059,56.64906,327.3579,24.1361,58.03601,0,58.03601,164.4996,39.1665,0.1564693,23.50635,1.10956,81,25.52305
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,72.31579,0,20.56389,0,0,0,0,0,10.36949,0,0,72.31579,68.7,269.3219,76.36852,79.06949,0,79.06949,239.5116,57.02645,0.1565009,0,8.295591,81,86.73801
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,72.31579,0,20.56389,0,0,0,0,0,33.29737,0,0,72.31579,68.7,190.2524,147.5311,101.9974,0,101.9974,336.2747,80.06525,0.1564824,0,26.63789,81,180.8284
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,66.9677,66.9677,0,-1,0,66.9677,88.41704,0,0,4.964465,59.21085,70.49231,66.9677,0,0,88.25504,239.3287,0,11.28146,-11.28146,324.3831,77.2339,0.1564824,73.66447,47.36868,0,298.5396
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,71.57427,71.57427,81,0,22.761,71.57427,120.1636,0,0,0,86.00625,0,0,9.425726,8.954439,100.79,228.0472,94.96069,0,94.96069,414.4707,98.6833,0.1565133,78.7317,68.805,81,314.0535
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,67.10986,67.10986,20.25,0,7.39125,67.10986,130.9979,32.757,0,0,87.91248,49.32616,46.85986,0,0,5.829311,313.5118,5.829311,0,5.829311,420.0009,100,0.1565006,73.82085,70.32998,81,401.4243
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,46.5076,46.5076,0,0,0,46.5076,118.8114,6.30094,0,0,55.25631,48.95537,46.5076,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,51.15836,44.20504,0,374.0145
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,63.11359,63.11359,20.25,0,7.39125,63.11359,109.3614,23.90234,0,0,69.0219,45.11956,42.86359,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,69.42494,55.21752,81,387.7801
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,27.88211,27.88211,0,-1,0,27.88211,296.9143,53.43639,0,0,82.78599,29.34959,27.88211,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,30.67032,66.22879,0,401.5442
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,58.68969,0,0,58.68969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,0,46.95176,0,377.4479
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,45.28089,0,0,45.28089,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,0,36.22471,0,364.0391
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565006,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,9.0306,9.0306,0,0,0,9.0306,57.12056,0,0,0,5.158329,9.505895,9.0306,0,0,0,318.7582,0,4.347565,-4.347565,415.4181,98.90887,0.1565006,9.93366,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,105.3954,68.7,0,-1,0,68.7,0,0,36.6954,47.23494,0,72.31579,68.7,0,0,4.830628,314.4107,0,72.31579,-72.31579,339.1906,80.7595,0.1565006,115.9349,0,0,314.4107
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,104.3505,68.7,0,-1,0,68.7,0,0,35.65052,46.08558,0,72.31579,68.7,0,0,85.1815,242.0949,0,72.31579,-72.31579,262.963,62.61012,0.1565006,114.7856,0,0,242.0949
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,38.8605,38.8605,0,-1,0,38.8605,0,0,0,0,0,40.90579,38.8605,0,0,165.5324,169.7791,0,40.90579,-40.90579,219.8445,52.34383,0.1565006,42.74655,0,0,169.7791
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,16.285,16.285,0,-1,0,16.285,0,0,0,0,0,17.1421,16.285,0,0,210.9833,128.8733,0,17.1421,-17.1421,201.7752,48.04161,0.1565006,17.9135,0,0,128.8733
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,26.96748,26.96748,0,-1,0,26.96748,0,0,3.552714E-15,0,0,28.38683,26.96748,0,0,230.03,111.7312,0,28.38683,-28.38683,171.8528,40.91726,0.1565006,29.66423,0,0,111.7312
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,2.548987,2.548987,0,-1,0,2.548987,0,0,0,0,0,2.683144,2.548987,0,0,261.571,83.34436,0,2.683144,-2.683144,169.0246,40.24386,0.1565006,2.803886,0,0,83.34436
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,48.62035,48.62035,0,-1,0,48.62035,0,0,0,0,0,51.17931,48.62035,0,0,264.5522,80.66122,0,51.17931,-51.17931,115.0768,27.39919,0.1565006,53.48238,0,0,80.66122
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,22.67635,22.67635,0,-1,0,22.67635,0,0,3.552714E-15,0,0,23.86984,22.67635,0,0,321.4181,29.4819,0,23.86984,-23.86984,89.91581,21.40848,0.1565006,24.94398,0,0,29.4819
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,19.62349,5.331464,0,-1,0,5.331464,0,0,14.29203,16.25438,0,5.612068,5.331464,0,0,347.9402,5.612068,0,5.612068,-5.612068,84.00017,20,0.1565006,21.58584,0,0,5.612068
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,40.07827,0,0,-1,0,0,0,0,40.07827,44.0861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1565006,44.0861,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,22.51226,22.51226,81,0,22.761,22.51226,0,0,0,0,0,0,0,58.48774,55.56335,354.1758,0,55.56335,0,55.56335,136.7122,32.55046,0.1566082,24.76348,0,81,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,121.8639,121.8639,81,0,22.761,121.8639,0.5552762,0,0,5.415003,0.676681,43.01459,40.86386,0,0,298.6125,50.00702,0,42.33791,-42.33791,92.08413,21.92475,0.1566082,134.0502,0.5413448,81,50.6837
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,46.34056,46.34056,81,0,22.761,46.34056,16.61982,0,0,0,7.701719,0,0,34.65944,32.92647,345.6546,7.669116,40.62819,0,40.62819,130.6274,31.1017,0.1566837,50.97462,6.161375,81,15.37083
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,84.13848,84.13848,81,0,22.761,84.13848,16.58637,0,0,0,13.95552,3.303664,3.138481,0,0,305.0264,44.23449,10.65185,0,10.65185,140.7327,33.50771,0.1567,92.55233,11.16442,81,58.19
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,28.69653,28.69653,0,-1,0,28.69653,52.80689,0,0,0,15.15374,30.20687,28.69653,0,0,294.3745,53.82115,0,15.05313,-15.05313,124.8653,29.72976,0.1567,31.56618,12.12299,0,68.9749
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,86.43588,86.43588,81,0,22.761,86.43588,23.71123,0,0,0,20.49501,5.72198,5.435881,0,0,311.1002,38.76803,14.77303,0,14.77303,138.8802,33.06664,0.1567226,95.07947,16.39601,81,59.26304
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,80.09605,80.09605,81,0,22.761,80.09605,61.99307,0,0,0,49.654,0,0,0.9039564,0.8587585,296.3272,52.06376,50.51275,0,50.51275,186.8008,44.47629,0.1568003,88.10564,39.72319,81,101.7178
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,5.426721,5.426721,77.74251,0,21.93686,5.426721,817.7654,0,0,0,44.37784,0,0,72.31579,68.7,245.8144,97.52523,113.0778,0,113.0778,294.0758,70.01792,0.1567786,5.969392,35.50227,81,141.9031
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,7.192163,7.192163,79.50795,0,22.38351,7.192163,833.006,0,0,0,59.91115,0,0,72.31579,68.7,132.7366,199.2953,128.6111,0,128.6111,416.0871,99.06816,0.1567301,7.911379,47.92892,81,259.2065
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,-1,0,0,0,49.51071,0,0,53.63616,0,0,0,0,4.125447,315.0453,4.125447,0,4.125447,420.0009,100,0.1567212,0,42.90892,0,368.6815
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,22.87532,22.87532,0,0,0,22.87532,142.1019,8.426982,0,0,32.50627,24.07929,22.87532,0,0,0,318.7582,0,0,0,420.0009,100,0.1567212,25.16286,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,24.93159,24.93159,0,0,0,24.93159,129.2906,5.990433,0,0,32.23421,26.24378,24.93159,0,0,0,318.7582,0,0,0,420.0009,100,0.1567212,27.42475,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,91.89843,91.89843,80.10471,0,22.53449,91.89843,13.50887,0,0,0,12.41444,12.41444,11.79372,0,0,0,318.7582,0,0,0,420.0009,100,0.1567212,101.0883,9.931556,81,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,4.425485,0,0,4.425485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1567212,0,3.540388,0,323.1837
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,2.868411,2.868411,0,-1,0,2.868411,0,0,4.440892E-16,0,0,3.01938,2.868411,0,0,0,318.7582,0,3.01938,-3.01938,416.8181,99.24222,0.1567212,3.155252,0,0,318.7582
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,40.92772,40.92772,0,-1,0,40.92772,0,0,7.105427E-15,0,0,43.08181,40.92772,0,0,3.354867,315.7388,0,43.08181,-43.08181,371.4059,88.4298,0.1567212,45.0205,0,0,315.7388
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,7.85236,7.85236,0,-1,0,7.85236,0,0,1.776357E-15,0,0,8.265642,7.85236,0,0,51.22355,272.657,0,8.265642,-8.265642,362.6932,86.35534,0.1567212,8.637596,0,0,272.657
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,28.20425,28.20425,0,-1,0,28.20425,0,0,3.552714E-15,0,0,29.68868,28.20425,0,0,60.4076,264.3914,0,29.68868,-29.68868,331.3986,78.90426,0.1567212,31.02467,0,0,264.3914
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,101.6506,68.7,0,-1,0,68.7,0,0,32.95059,43.11565,0,72.31579,68.7,0,0,93.39502,234.7027,0,72.31579,-72.31579,255.171,60.75488,0.1567212,111.8157,0,0,234.7027
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,102.7341,68.7,0,-1,0,68.7,0,0,34.0341,44.30751,0,72.31579,68.7,0,0,173.7459,162.3869,0,72.31579,-72.31579,178.9435,42.6055,0.1567212,113.0075,0,0,162.3869
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.0968,90.07113,0,0,0,178.9435,42.6055,0.1567212,0,0,0,90.07113
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,17.16245,17.16245,0,-1,0,17.16245,0,0,3.552714E-15,0,0,18.06573,17.16245,0,0,254.0968,90.07113,0,18.06573,-18.06573,159.9005,38.07148,0.1567212,18.87869,0,0,90.07113
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,6.037756,6.037756,0,-1,0,6.037756,0,0,0,0,0,6.355533,6.037756,0,0,274.1698,72.00539,0,6.355533,-6.355533,153.2012,36.4764,0.1567212,6.641531,0,0,72.00539
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.2315,65.64986,0,0,0,153.2012,36.4764,0.1567212,0,0,0,65.64986
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,61.03125,61.03125,81,0,22.761,61.03125,0,0,0,0,0,0,0,19.96875,18.97032,281.2315,65.64986,18.97032,0,18.97032,171.198,40.76135,0.1567576,67.13437,0,81,65.64986
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,71.5847,71.5847,81,0,22.761,71.5847,2.445652,0,0,0,1.750713,0,0,9.415296,8.94453,262.2612,82.72315,10.69524,0,10.69524,181.3444,43.17716,0.1567775,78.74317,1.40057,81,84.47386
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,69.93772,69.93772,81,0,22.761,69.93772,28.35089,0,0,0,19.82796,0,0,11.06228,10.50917,251.5659,92.34887,30.33713,0,30.33713,210.1248,50.0296,0.1568279,76.93149,15.86237,81,112.1768
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,130.9437,130.9437,81,0,22.761,130.9437,20.60877,0,0,0,26.9859,52.57236,49.94374,0,0,221.2288,119.6523,0,25.58646,-25.58646,183.1543,43.60807,0.1568279,144.0381,21.58872,81,146.6382
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,9.296293,9.296293,0,-1,0,9.296293,605.9809,0,0,0,56.33376,9.785572,9.296293,0,0,249.6582,94.06583,46.54819,0,46.54819,227.3138,54.12221,0.1567272,10.22592,45.06701,0,150.3996
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,0,0,0,0,0,0,0,0,99.13647,0,0,0,0,203.11,135.9592,99.13647,0,99.13647,321.3629,76.51482,0.156513,0,79.30917,0,235.0957
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,101.0863,101.0863,81,0,22.761,101.0863,112.7844,0,0,0,114.0095,21.14347,20.08629,0,0,103.9736,225.182,92.86606,0,92.86606,409.4633,97.49107,0.156501,111.1949,91.20762,81,339.1916
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,11.24617,11.24617,0,0,0,11.24617,905.3045,78.8665,0,0,101.8121,11.83807,11.24617,0,0,11.1075,308.7615,11.1075,0,11.1075,420.0009,100,0.1564771,12.37079,81.44966,0,410.5735
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,82.36085,82.36085,20.25,0,7.39125,82.36085,101.6888,18.37194,0,0,83.75178,65.37984,62.11085,0,0,0,318.7582,0,0,0,420.0009,100,0.1564771,90.59693,67.00142,81,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,88.34503,68.7,0,-1,0,68.7,106.9066,1.129079,19.64503,28.47954,73.44487,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564771,97.17953,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,99.10405,99.10405,30.40405,0,9.960224,99.10405,73.13171,0.1607012,0,0,72.47649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1564771,109.0145,57.98119,81,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,67.74551,67.74551,28.94222,0,9.590383,67.74551,60.29265,0,0,0,40.84556,40.84556,38.80328,0,0,0,318.7582,0,0,0,420.0009,100,0.1564771,74.52006,32.67645,81,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,10.88694,10.88694,0,0,0,10.88694,225.4471,13.08436,0,0,24.5443,11.45994,10.88694,0,0,0,318.7582,0,0,0,420.0009,100,0.1564771,11.97563,19.63544,0,343.3025
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,131.7754,131.7754,81,0,22.761,131.7754,3.969565,0,0,0,5.230912,53.44783,50.77544,0,0,0,318.7582,0,48.21692,-48.21692,369.1758,87.89881,0.1564771,144.953,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,53.57436,270.5413,0,0,0,369.1758,87.89881,0.1564771,0,0,0,270.5413
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,68.73921,68.7,0,-1,0,68.7,0,0,0.0392123,6.913134,0,72.31579,68.7,0,0,53.57436,270.5413,0,72.31579,-72.31579,292.9482,69.74944,0.1564771,75.61314,0,0,270.5413
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,51.11106,51.11106,0,-1,0,51.11106,0,0,7.105427E-15,0,0,53.80112,51.11106,0,0,133.9252,198.2255,0,53.80112,-53.80112,236.2368,56.24676,0.1564771,56.22217,0,0,198.2255
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,64.78713,64.78713,0,-1,0,64.78713,0,0,0,2.565845,0,68.19698,64.78713,0,0,193.7043,144.4244,0,68.19698,-68.19698,164.3509,39.13109,0.1564771,71.26585,0,0,144.4244
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,34.08952,34.08952,0,-1,0,34.08952,0,0,0,0,0,35.8837,34.08952,0,0,269.4787,76.22742,0,35.8837,-35.8837,126.5262,30.12522,0.1564771,37.49847,0,0,76.22742
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,47.29344,38.32653,0,-1,0,38.32653,0,0,8.966911,13.69625,0,40.34371,38.32653,0,0,309.3495,40.34371,0,40.34371,-40.34371,84.00017,20,0.1564771,52.02278,0,0,40.34371
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564771,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,8.434735,0,0,-1,0,0,0,0,8.434735,9.278209,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564771,9.278209,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,40.82824,0,0,-1,0,0,0,0,40.82824,44.91106,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564771,44.91106,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,77.02721,0,0,-1,0,0,0,0,77.02721,84.72993,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1564771,84.72993,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,46.52615,46.52615,81,0,22.761,46.52615,0,0,0,0,0,0,0,34.47385,32.75016,354.1758,0,32.75016,0,32.75016,115.0697,27.39749,0.1565399,51.17876,0,81,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,3.095106,3.095106,75.4109,0,21.34696,3.095106,51.55612,0,0,0,1.595717,0,0,72.31579,68.7,321.4257,29.47515,70.29572,0,70.29572,181.7581,43.27565,0.1566018,3.404617,1.276573,81,31.07086
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,35.6173,35.6173,81,0,22.761,35.6173,26.61401,0,0,0,9.479191,0,0,45.3827,43.11357,251.1299,92.74129,52.59276,0,52.59276,231.6519,55.15511,0.1566987,39.17903,7.583353,81,102.2205
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,72.31579,0,20.56389,0,0,0,0,0,28.31628,0,0,72.31579,68.7,198.5372,140.0748,97.01628,0,97.01628,323.6897,77.06882,0.1566909,0,22.65302,81,168.3911
