Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,65.01099,65.01099,0,-1,0,65.01099,40.88758,0,1.421085E-14,2.812097,26.58143,68.43262,65.01099,0,0,101.5209,227.3894,0,41.8512,-41.8512,279.5746,66.56525,0.1566909,71.5121,21.26514,0,253.9709
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,83.29057,83.29057,81,0,22.761,83.29057,43.78248,0,0,0,36.46667,2.411119,2.290563,0,0,148.0222,185.5382,34.05556,0,34.05556,311.8826,74.25761,0.1567424,91.61962,29.17334,81,222.0049
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,125.9013,125.9013,81,0,22.761,125.9013,30.76382,0,1.421085E-14,0,38.73205,47.26451,44.90129,0,0,113.9667,216.1882,0,8.532466,-8.532466,302.8885,72.11618,0.1567424,138.4914,30.98564,81,254.9203
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,0,38.58441,0,0,72.31579,68.7,123.4472,207.6558,107.2844,0,107.2844,404.6675,96.34921,0.1567126,0,30.86753,81,246.2402
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,25.9769,0,0,42.13968,0,0,0,0,16.16277,304.2117,16.16277,0,16.16277,420.0009,100,0.1566779,0,33.71174,0,346.3514
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,107.2637,68.7,0,-1,0,68.7,58.37057,0,38.56368,49.29004,40.10058,72.31579,68.7,0,0,0,318.7582,0,32.21521,-32.21521,386.043,91.91483,0.1566779,117.99,32.08047,0,358.8588
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,72.82423,72.82423,81,0,22.761,72.82423,24.8328,0,0,0,18.0843,0,0,8.175767,7.766979,35.79467,286.543,25.85128,0,25.85128,410.5677,97.75402,0.15672,80.10666,14.46744,81,304.6273
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,38.60928,38.60928,0,0,0,38.60928,44.13332,0,7.105427E-15,0,17.03956,40.64135,38.60928,0,0,9.943396,309.8092,0,23.60179,-23.60179,385.6892,91.83059,0.15672,42.47021,13.63165,0,326.8487
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,66.02827,66.02827,81,0,22.761,66.02827,25.25282,0,0,0,16.674,0,0,14.97174,14.22315,36.16761,286.2074,30.89715,0,30.89715,415.0009,98.80952,0.1567723,72.63109,13.3392,81,302.8814
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,5.270461,314.0148,5.259987,0,5.259987,419.9909,99.99763,0.156761,0,4.20799,0,319.2748
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,94.50833,68.7,0,-1,0,68.7,0,0,25.80833,35.25917,0,72.31579,68.7,0,0,0.01047336,318.7488,0,72.31579,-72.31579,343.7634,81.84826,0.156761,103.9592,0,0,318.7488
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.02223,55.02223,0,-1,0,55.02223,0,0,7.105427E-15,0,0,57.91813,55.02223,0,0,80.36135,246.433,0,57.91813,-57.91813,282.7123,67.31232,0.156761,60.52445,0,0,246.433
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,46.65255,46.65255,0,-1,0,46.65255,0,0,7.105427E-15,0,0,49.10795,46.65255,0,0,144.7148,188.5149,0,49.10795,-49.10795,230.948,54.9875,0.156761,51.31781,0,0,188.5149
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,9.446878,9.446878,0,-1,0,9.446878,0,0,1.776357E-15,0,0,9.944082,9.446878,0,0,199.2792,139.4069,0,9.944082,-9.944082,220.466,52.4918,0.156761,10.39157,0,0,139.4069
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,15.15364,15.15364,0,-1,0,15.15364,0,0,1.776357E-15,0,0,15.9512,15.15364,0,0,210.3282,129.4628,0,15.9512,-15.9512,203.6519,48.48846,0.156761,16.669,0,0,129.4628
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.0518,113.5116,0,0,0,203.6519,48.48846,0.156761,0,0,0,113.5116
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,31.96404,31.96404,0,-1,0,31.96404,0,0,3.552714E-15,0,0,33.64636,31.96404,0,0,228.0518,113.5116,0,33.64636,-33.64636,168.1856,40.0441,0.156761,35.16045,0,0,113.5116
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,43.69453,43.69453,0,-1,0,43.69453,0,0,7.105427E-15,0,0,45.99425,43.69453,0,0,265.4366,79.86528,0,45.99425,-45.99425,119.7034,28.50075,0.156761,48.06399,0,0,79.86528
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,316.5413,33.87103,0,0,0,119.7034,28.50075,0.156761,0,0,0,33.87103
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,17.95523,17.95523,0,-1,0,17.95523,0,0,0,0,0,18.90024,17.95523,0,0,316.5413,33.87103,0,18.90024,-18.90024,99.78077,23.75728,0.156761,19.75075,0,0,33.87103
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,5.065805,5.065805,0,0,0,5.065805,0,0,8.881784E-16,0,0,5.332427,5.065805,0,0,337.5416,14.97079,0,5.332427,-5.332427,94.1599,22.41898,0.156761,5.572386,0,0,14.97079
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,57.84678,57.84678,81,0,22.761,57.84678,1.904169,0,0,0,1.1015,0,0,23.15322,21.99556,343.4665,9.638367,23.09706,0,23.09706,116.0717,27.63606,0.1568045,63.63146,0.8812001,81,10.73987
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,25.55667,25.55667,81,0,22.761,25.55667,90.26943,0,0,0,23.06986,0,0,55.44333,52.67116,320.3694,30.42572,75.74102,0,75.74102,187.9259,44.74418,0.1568755,28.11234,18.45589,81,53.49558
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,72.31579,0,20.56389,0,0,0,0,0,34.57138,0,0,72.31579,68.7,244.6284,98.59264,103.2714,0,103.2714,285.8978,68.07076,0.1568542,0,27.65711,81,133.164
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,45.26056,45.26056,0,-1,0,45.26056,61.90885,0,0,0,28.02029,47.6427,45.26056,0,0,141.357,191.5369,0,19.6224,-19.6224,265.214,63.14605,0.1568542,49.78662,22.41623,0,219.5572
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,20.16529,20.16529,0,0,0,20.16529,387.5465,0,0,0,78.14989,21.22663,20.16529,0,0,163.1597,171.9145,56.92326,0,56.92326,319.2161,76.00368,0.1567325,22.18182,62.51991,0,250.0644
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,143.5928,143.5928,81,0,22.761,143.5928,75.79732,0,0,8.252043,108.8395,65.88712,62.59277,0,0,106.2365,223.1454,42.95235,0,42.95235,359.9643,85.7056,0.1566642,157.952,87.07157,81,331.9849
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,11.75732,11.75732,0,0,0,11.75732,884.394,28.32083,0,0,103.9811,12.37613,11.75732,0,0,63.2841,261.8025,63.2841,0,63.2841,420.0009,100,0.1565293,12.93306,83.18485,0,365.7836
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1565293,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,45.60185,45.60185,0,-1,0,45.60185,69.20838,0,7.105427E-15,0,31.5603,48.00195,45.60185,0,0,0,318.7582,0,16.44164,-16.44164,402.6698,95.87357,0.1565293,50.16204,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,46.68269,46.68269,0,0,0,46.68269,87.49931,0,7.105427E-15,0,40.84703,49.13967,46.68269,0,0,18.26849,302.3166,0,8.292643,-8.292643,393.9286,93.79234,0.1565293,51.35096,32.67762,0,343.1636
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,54.46425,54.46425,0,0,0,54.46425,66.07861,0,0,0,35.98922,57.3308,54.46425,0,0,27.48254,294.0239,0,21.34157,-21.34157,371.4326,88.43616,0.1565293,59.91068,28.79138,0,330.0132
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,54.0723,54.0723,0,0,0,54.0723,42.77547,0,0,0,23.12968,56.91821,54.0723,0,0,51.1954,272.6824,0,33.78853,-33.78853,335.8164,79.95612,0.1565293,59.47953,18.50375,0,295.812
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,69.68912,69.68912,81,0,22.761,69.68912,7.388542,0,0,0,5.149009,0,0,11.31088,10.74534,88.7382,238.8938,15.89435,0,15.89435,350.8951,83.54628,0.1565574,76.65803,4.119207,81,244.0428
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,72.84386,253.1987,0,0,0,350.8951,83.54628,0.1565574,0,0,0,253.1987
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,37.66657,37.66657,0,-1,0,37.66657,0,0,0,0,0,39.64902,37.66657,0,0,72.84386,253.1987,0,39.64902,-39.64902,309.1013,73.59541,0.1565574,41.43323,0,0,253.1987
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1565574,0,0,0,213.5497
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1565574,0,0,0,213.5497
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,116.8983,213.5497,0,0,0,309.1013,73.59541,0.1565574,0,0,0,213.5497
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,49.13378,49.13378,0,-1,0,49.13378,0,0,7.105427E-15,0,0,51.71976,49.13378,0,0,116.8983,213.5497,0,51.71976,-51.71976,254.5839,60.6151,0.1565574,54.04716,0,0,213.5497
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,33.85985,33.85985,0,-1,0,33.85985,0,0,0,0,0,35.64194,33.85985,0,0,174.3647,161.83,0,35.64194,-35.64194,217.014,51.6699,0.1565574,37.24583,0,0,161.83
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.9669,126.188,0,0,0,217.014,51.6699,0.1565574,0,0,0,126.188
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,18.21144,18.21144,0,-1,0,18.21144,0,0,3.552714E-15,0,0,19.16994,18.21144,0,0,213.9669,126.188,0,19.16994,-19.16994,196.8071,46.85875,0.1565574,20.03259,0,0,126.188
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,15.94312,15.94312,0,-1,0,15.94312,0,0,1.776357E-15,0,0,16.78223,15.94312,0,0,235.2668,107.0181,0,16.78223,-16.78223,179.1171,42.64685,0.1565574,17.53743,0,0,107.0181
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,62.92432,62.92432,81,0,22.761,62.92432,0,0,0,0,0,0,0,18.07568,17.17189,253.9137,90.23586,17.17189,0,17.17189,195.4078,46.52557,0.15659,69.21675,0,81,90.23586
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,98.09574,98.09574,81,0,22.761,98.09574,1.684155,3.552714E-15,0,0,1.652084,17.99552,17.09574,0,0,236.7419,105.6906,0,16.34343,-16.34343,178.1803,42.4238,0.15659,107.9053,1.321667,81,107.3426
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,96.14025,96.14025,81,0,22.761,96.14025,12.81127,0,0,0,12.31679,15.93711,15.14025,0,0,254.9012,89.34712,0,3.62032,-3.62032,174.3642,41.51519,0.15659,105.7543,9.853432,81,101.6639
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,121.7331,121.7331,81,0,22.761,121.7331,30.78919,7.105427E-15,0,0,37.48064,42.87698,40.73314,0,0,258.9238,85.72681,0,5.396342,-5.396342,168.6759,40.16085,0.15659,133.9064,29.98451,81,123.2074
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,43.72842,43.72842,0,-1,0,43.72842,50.8335,0,7.105427E-15,0,22.22869,46.02991,43.72842,0,0,264.9197,80.33046,0,23.80123,-23.80123,143.5872,34.18736,0.15659,48.10126,17.78295,0,102.5592
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,7.256361,7.256361,0,0,0,7.256361,249.664,0,0,0,18.11652,7.638274,7.256361,0,0,291.3655,56.52923,10.47824,0,10.47824,153.5277,36.55415,0.1565676,7.981997,14.49321,0,74.64575
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,72.70741,72.70741,81,0,22.761,72.70741,28.96916,0,0,0,21.06273,0,0,8.292595,7.877965,280.8873,65.95966,28.94069,0,28.94069,180.9833,43.09118,0.1566142,79.97814,16.85018,81,87.02238
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,47.53934,47.53934,81,0,22.761,47.53934,48.71376,0,0,0,23.1582,0,0,33.46066,31.78763,251.9466,92.00628,54.94583,0,54.94583,233.1095,55.50215,0.1567091,52.29327,18.52656,81,115.1645
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,96.61391,96.61391,81,0,22.761,96.61391,58.28723,0,0,0,56.31357,16.43569,15.61391,0,0,197.0008,141.4575,39.87788,0,39.87788,270.941,64.50963,0.1567688,106.2753,45.05086,81,197.7711
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,-1,0,0,0,0,0,0,28.53511,0,0,0,0,157.1229,177.3476,28.53511,0,28.53511,298.0117,70.95503,0.1567081,0,22.82809,0,205.8827
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,71.94294,71.94294,81,0,22.761,71.94294,36.53894,0,0,0,26.28719,0,0,9.057057,8.604204,128.5878,203.0292,34.89139,0,34.89139,331.1126,78.83618,0.1567637,79.13724,21.02975,81,229.3164
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,80.0479,80.0479,81,0,22.761,80.0479,23.52091,0,0,0,18.82799,0,0,0.9520974,0.9044925,93.6964,234.4315,19.73249,0,19.73249,349.8325,83.29329,0.1567936,88.0527,15.06239,81,253.2595
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,3.814975,3.814975,0,0,0,3.814975,294.7475,0,0,0,11.24454,4.015763,3.814975,0,0,73.96391,252.1907,7.228781,0,7.228781,356.6903,84.9261,0.1567782,4.196473,8.995635,0,263.4352
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,22.00238,22.00238,0,0,0,22.00238,14.41498,0,3.552714E-15,0,3.171638,23.1604,22.00238,0,0,66.73514,258.6966,0,19.98876,-19.98876,335.6203,79.90944,0.1567782,24.20262,2.53731,0,261.8683
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,66.73026,66.73026,0,-1,0,66.73026,0,0,1.421085E-14,4.70328,0,70.24237,66.73026,0,0,88.94487,238.7078,0,70.24237,-70.24237,261.5784,62.28044,0.1567782,73.40328,0,0,238.7078
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,27.67872,27.67872,0,-1,0,27.67872,0,0,3.552714E-15,0,0,29.1355,27.67872,0,0,166.992,168.4655,0,29.1355,-29.1355,230.8669,54.96819,0.1567782,30.44659,0,0,168.4655
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,3.130699,3.130699,0,-1,0,3.130699,0,0,4.440892E-16,0,0,3.295473,3.130699,0,0,199.3647,139.33,0,3.295473,-3.295473,227.3931,54.14111,0.1567782,3.443769,0,0,139.33
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,55.46811,55.46811,0,-1,0,55.46811,0,0,7.105427E-15,0,0,58.38748,55.46811,0,0,203.0264,136.0345,0,58.38748,-58.38748,165.8473,39.48738,0.1567782,61.01492,0,0,136.0345
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,10.17033,10.17033,0,-1,0,10.17033,0,0,1.776357E-15,0,0,10.70561,10.17033,0,0,267.9013,77.64702,0,10.70561,-10.70561,154.5626,36.80055,0.1567782,11.18736,0,0,77.64702
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,26.16831,26.16831,0,-1,0,26.16831,0,0,0,0,0,27.5456,26.16831,0,0,279.7964,66.94141,0,27.5456,-27.5456,125.527,29.88732,0.1567782,28.78515,0,0,66.94141
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,23.78073,23.78073,0,-1,0,23.78073,0,0,3.552714E-15,0,0,25.03235,23.78073,0,0,310.4027,39.39582,0,25.03235,-25.03235,99.14059,23.60486,0.1567782,26.1588,0,0,39.39582
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,63.79195,13.6453,0,-1,0,13.6453,0,0,50.14665,56.52584,0,14.36347,13.6453,0,0,338.2164,14.36347,0,14.36347,-14.36347,84.00017,20,0.1567782,70.17114,0,0,14.36347
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.60084,0,0,-1,0,0,0,0,49.60084,54.56092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567782,54.56092,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,72.67904,0,0,-1,0,0,0,0,72.67904,79.94695,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1567782,79.94695,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,77.42439,77.42439,81,0,22.761,77.42439,0,0,0,4.166831,0,0,0,3.575608,3.396828,354.1758,0,3.396828,0,3.396828,87.22268,20.76726,0.1567846,85.16683,0,81,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,9.749794,9.749794,81,0,22.761,9.749794,3.065935,0,0,0,0.2989223,0,0,71.25021,67.6877,350.779,3.057145,67.98662,0,67.98662,151.7204,36.12384,0.1568716,10.72477,0.2391379,81,3.356067
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,46.77054,46.77054,81,0,22.761,46.77054,8.917723,0,0,0,4.170867,0,0,34.22946,32.51798,282.7924,64.2451,36.68885,0,36.68885,186.5266,44.411,0.156939,51.4476,3.336694,81,68.41597
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,29.47973,29.47973,81,0,22.761,29.47973,51.1095,0,0,0,15.06694,0,0,51.52027,48.94426,246.1035,97.26507,64.0112,0,64.0112,247.2529,58.86962,0.1570341,32.4277,12.05355,81,112.332
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,232.3267,68.7,0,-1,0,68.7,14.73005,0,163.6267,186.8594,10.11954,72.31579,68.7,0,0,182.0923,154.8752,0,62.19625,-62.19625,181.6923,43.25999,0.1570341,255.5594,8.095634,0,164.9947
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,72.54241,72.54241,81,0,22.761,72.54241,25.10148,0,0,0,18.20922,0,0,8.457586,8.034707,251.1992,92.6789,26.24393,0,26.24393,206.5895,49.18787,0.1570763,79.79665,14.56738,81,110.8881
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,146.4298,146.4298,81,0,22.761,146.4298,12.21074,0,2.842171E-14,11.37273,17.88016,68.87343,65.42976,0,0,224.9553,116.2984,0,50.99327,-50.99327,152.8379,36.38989,0.1570763,161.0727,14.30413,81,134.1786
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,72.31579,0,20.56389,0,0,0,0,0,23.11891,0,0,72.31579,68.7,281.6145,65.30517,91.81891,0,91.81891,239.9449,57.12963,0.1570792,0,18.49513,81,88.42408
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,56.24054,56.24054,81,0,22.761,56.24054,67.95647,0,0,0,38.21909,0,0,24.75946,23.52149,189.7956,147.9422,61.74057,0,61.74057,298.5172,71.07538,0.1571788,61.8646,30.57527,81,186.1613
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,21.59911,21.59911,0,-1,0,21.59911,72.94249,0,3.552714E-15,0,15.75492,22.7359,21.59911,0,0,128.055,203.5087,0,6.980975,-6.980975,291.1586,69.32333,0.1571788,23.75902,12.60394,0,219.2636
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,121.8322,121.8322,81,0,22.761,121.8322,21.09245,0,1.421085E-14,0,25.69739,42.98125,40.83219,0,0,135.8117,196.5277,0,17.28386,-17.28386,272.9398,64.98553,0.1571788,134.0154,20.55791,81,222.2251
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,61.9539,61.9539,81,0,22.761,61.9539,9.017116,0,0,0,5.586455,0,0,19.0461,18.09379,155.0159,179.2439,23.68025,0,23.68025,295.4048,70.33435,0.1572209,68.14929,4.469164,81,184.8303
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,63.38343,63.38343,81,0,22.761,63.38343,15.33872,3.552714E-15,0,0,9.722207,0,0,17.61657,16.73574,131.3357,200.5561,26.45795,0,26.45795,320.5051,76.31058,0.1572666,69.72177,7.777765,81,210.2783
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,55.99305,55.99305,81,0,22.761,55.99305,9.048879,0,0,0,5.066744,0,0,25.00694,23.7566,104.8778,224.3682,28.82334,0,28.82334,347.8493,82.82109,0.1573185,61.59236,4.053395,81,229.435
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.69788,0.69788,0,-1,0,0.69788,0,0,1.110223E-16,0,0,0.7346106,0.69788,0,0,76.05441,250.3092,0,0.7346106,-0.7346106,347.075,82.63673,0.1573185,0.7676681,0,0,250.3092
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,109.832,68.7,0,-1,0,68.7,0,0,41.13197,52.11517,0,72.31579,68.7,0,0,76.87065,249.5746,0,72.31579,-72.31579,270.8474,64.48735,0.1573185,120.8152,0,0,249.5746
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,157.2215,177.2589,0,0,0,270.8474,64.48735,0.1573185,0,0,0,177.2589
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,5.733722,5.733722,0,-1,0,5.733722,0,0,8.881784E-16,0,0,6.035497,5.733722,0,0,157.2215,177.2589,0,6.035497,-6.035497,264.4854,62.9726,0.1573185,6.307094,0,0,177.2589
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,24.31414,24.31414,0,-1,0,24.31414,0,0,3.552714E-15,0,0,25.59383,24.31414,0,0,163.9276,171.2234,0,25.59383,-25.59383,237.5072,56.54921,0.1573185,26.74556,0,0,171.2234
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,13.41242,13.41242,0,-1,0,13.41242,0,0,1.776357E-15,0,0,14.11834,13.41242,0,0,192.3652,145.6295,0,14.11834,-14.11834,222.6251,53.00587,0.1573185,14.75367,0,0,145.6295
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.62502,28.62502,0,-1,0,28.62502,0,0,3.552714E-15,0,0,30.1316,28.62502,0,0,208.0523,131.5112,0,30.1316,-30.1316,190.8636,45.44363,0.1573185,31.48752,0,0,131.5112
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,18.64078,18.64078,0,-1,0,18.64078,0,0,3.552714E-15,0,0,19.62188,18.64078,0,0,241.5318,101.3796,0,19.62188,-19.62188,170.1804,40.51905,0.1573185,20.50486,0,0,101.3796
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,52.30188,52.30188,0,-1,0,52.30188,0,0,7.105427E-15,0,0,55.05461,52.30188,0,0,263.3339,81.75771,0,55.05461,-55.05461,112.1477,26.70178,0.1573185,57.53207,0,0,81.75771
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,101.0381,25.36794,0,-1,0,25.36794,0,0,75.67014,85.77396,0,26.7031,25.36794,0,0,324.5057,26.7031,0,26.7031,-26.7031,84.00017,20,0.1573185,111.1419,0,0,26.7031
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,44.0642,44.0642,81,0,22.761,44.0642,0,0,0,0,0,0,0,36.9358,35.08901,354.1758,0,35.08901,0,35.08901,117.2885,27.92578,0.1573841,48.47062,0,81,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,10.7726,10.7726,81,0,22.761,10.7726,5.409748,0,0,0,0.5827708,0,0,70.22739,66.71603,319.0868,31.58011,67.2988,0,67.2988,181.1338,43.127,0.1574714,11.84986,0.4662166,81,32.16288
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,26.3609,26.3609,81,0,22.761,26.3609,12.02087,0,0,0,3.168809,0,0,54.6391,51.90715,251.788,92.14902,55.07595,0,55.07595,233.3834,55.56737,0.1575727,28.99699,2.535048,81,95.31783
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,54.89467,54.89467,81,0,22.761,54.89467,16.11228,0,0,0,8.844782,0,0,26.10533,24.80006,196.7121,141.7174,33.64484,0,33.64484,265.3017,63.16695,0.1576319,60.38414,7.075826,81,150.5622
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,50.78582,50.78582,0,-1,0,50.78582,67.13235,0,7.105427E-15,0,34.09372,53.45876,50.78582,0,0,163.0672,171.9977,0,19.36504,-19.36504,244.8892,58.30683,0.1576319,55.8644,27.27497,0,206.0915
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,66.19173,66.19173,81,0,22.761,66.19173,65.11395,0,0,0,43.10006,0,0,14.80826,14.06785,184.5839,152.6327,57.16791,0,57.16791,299.1234,71.21972,0.1577214,72.81091,34.48005,81,195.7328
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,92.93708,92.93708,81,0,22.761,92.93708,30.31802,0,0,0,28.17668,12.56535,11.93708,0,0,127.416,204.0838,15.61133,0,15.61133,313.9336,74.74595,0.1577443,102.2308,22.54135,81,232.2605
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,16.46973,16.46973,81,0,22.761,16.46973,208.59,0,0,0,34.35422,0,0,64.53027,61.30375,111.8047,218.134,95.65797,0,95.65797,404.6827,96.35284,0.157771,18.11671,27.48338,81,252.4883
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,85.29076,85.29076,78.77145,0,22.19718,85.29076,26.97729,3.552714E-15,0,0,23.00913,6.86244,6.519318,0,0,16.14669,304.2262,16.14669,0,16.14669,420.0009,100,0.1577947,93.81984,18.40731,81,327.2353
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,66.60999,66.60999,0,-1,0,66.60999,43.99033,0,0,4.570985,29.30195,70.11578,66.60999,0,0,0,318.7582,0,40.81382,-40.81382,376.9793,89.7568,0.1577947,73.27099,23.44156,0,348.0602
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,37.53958,37.53958,0,0,0,37.53958,92.39714,0,0,0,34.68549,39.51534,37.53958,0,0,45.34869,277.9444,0,4.829849,-4.829849,371.8882,88.54463,0.1577947,41.29353,27.7484,0,312.6299
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,72.49474,72.49474,81,0,22.761,72.49474,25.63972,0,0,0,18.58745,0,0,8.50526,8.079997,50.71519,273.1146,26.66745,0,26.66745,397.1871,94.56818,0.1578368,79.74422,14.86996,81,291.702
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,24.04775,297.1153,5.689803,0,5.689803,402.585,95.85337,0.1578248,0,4.551842,0,302.8051
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,14.97818,14.97818,0,0,0,14.97818,31.43497,0,1.776357E-15,0,4.708385,15.7665,14.97818,0,0,18.35794,302.2361,0,11.05812,-11.05812,390.9287,93.07807,0.1578248,16.47599,3.766708,0,306.9445
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,26.69602,26.69602,0,-1,0,26.69602,0,0,3.552714E-15,0,0,28.10108,26.69602,0,0,30.64474,291.1779,0,28.10108,-28.10108,361.3076,86.02544,0.1578248,29.36563,0,0,291.1779
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,95.70597,68.7,0,-1,0,68.7,0,0,27.00597,36.57657,0,72.31579,68.7,0,0,61.86816,263.0769,0,72.31579,-72.31579,285.08,67.87606,0.1578248,105.2766,0,0,263.0769
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,142.219,190.7611,0,0,0,285.08,67.87606,0.1578248,0,0,0,190.7611
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,24.68331,24.68331,0,-1,0,24.68331,0,0,3.552714E-15,0,0,25.98243,24.68331,0,0,142.219,190.7611,0,25.98243,-25.98243,257.6921,61.35515,0.1578248,27.15164,0,0,190.7611
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,89.89439,68.7,0,-1,0,68.7,0,0,21.19439,30.18382,0,72.31579,68.7,0,0,171.0884,164.7787,0,72.31579,-72.31579,181.4646,43.20577,0.1578248,98.88382,0,0,164.7787
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,62.29612,62.29612,0,-1,0,62.29612,0,0,7.105427E-15,0,0,65.57487,62.29612,0,0,251.4393,92.46288,0,65.57487,-65.57487,112.3426,26.74819,0.1578248,68.52573,0,0,92.46288
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.90174,25.54361,0,-1,0,25.54361,0,0,24.35813,29.34831,0,26.88801,25.54361,0,0,324.3002,26.88801,0,26.88801,-26.88801,84.00017,20,0.1578248,54.89191,0,0,26.88801
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,1.41935,0,0,-1,0,0,0,0,1.41935,1.561285,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578248,1.561285,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578248,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,23.02608,0,0,-1,0,0,0,0,23.02608,25.32869,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578248,25.32869,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,65.92144,65.92144,81,0,22.761,65.92144,0,0,0,0,0,0,0,15.07856,14.32463,354.1758,0,14.32463,0,14.32463,97.58971,23.2356,0.1578513,72.51358,0,81,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,43.04117,43.04117,81,0,22.761,43.04117,2.723323,0,0,0,1.17215,0,0,37.95883,36.06089,339.8512,12.89217,37.23304,0,37.23304,132.9121,31.64567,0.1579197,47.34529,0.9377203,81,14.06432
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,147.0806,144.2481,81,0,22.761,144.2481,13.98637,0,2.832489,32.8736,20.17507,66.57697,63.24812,0,0,302.6181,46.4019,0,46.4019,-46.4019,84.00017,20,0.1579197,161.7887,16.14006,81,66.57697
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,19.90762,19.90762,81,0,22.761,19.90762,258.8648,0,0,0,51.53383,0,0,61.09238,58.03776,354.1758,0,109.5716,0,109.5716,187.9489,44.74965,0.1579167,21.89838,41.22706,81,51.53383
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,0,-1,0,0,0,0,0,0,77.51153,0,0,0,0,244.6042,98.61443,77.51153,0,77.51153,261.4828,62.25768,0.1577531,0,62.00922,0,176.126
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,40.76056,40.76056,0,0,0,40.76056,238.1322,0,0,0,97.06402,42.90585,40.76056,0,0,167.0927,168.3748,54.15817,0,54.15817,312.8618,74.49075,0.157639,44.83661,77.65121,0,265.4388
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,60.85992,60.85992,0,0,0,60.85992,158.1229,0,0,0,96.23345,64.06308,60.85992,0,0,112.9345,217.1172,32.17038,0,32.17038,343.3813,81.75728,0.1575713,66.94592,76.98676,0,313.3506
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,76.26709,76.26709,68.16612,0,19.51403,76.26709,117.0773,1.421085E-14,0,0,89.29147,8.527333,8.100966,0,0,80.76414,246.0705,80.76414,0,80.76414,420.0009,100,0.1575812,83.8938,71.43318,81,335.362
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,83.48535,83.48535,33.96345,0,10.86075,83.48535,62.44008,0,0,0,52.12832,52.12832,49.5219,0,0,0,318.7582,0,0,0,420.0009,100,0.1575812,91.83389,41.70266,81,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,75.42013,68.7,0,-1,0,68.7,130.5284,17.35721,6.72013,14.26214,89.673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1575812,82.96214,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,66.67966,66.67966,20.25,0,7.39125,66.67966,110.081,24.52832,0,0,73.40166,48.87333,46.42966,0,0,0,318.7582,0,0,0,420.0009,100,0.1575812,73.34763,58.72132,81,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,165.0556,149.7,81,0,22.761,149.7,31.98061,0,15.35562,31.86119,47.87497,72.31579,68.7,0,0,0,318.7582,0,24.44082,-24.44082,394.2379,93.86599,0.1575812,181.5612,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,3.601732,0,0,30.7582,0,0,0,0,27.15647,294.3174,27.15647,0,27.15647,420.0009,100,0.1575242,0,24.60656,0,325.0756
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,224.5586,149.7,81,0,22.761,149.7,3.458371,0,74.8586,97.31447,5.177182,72.31579,68.7,0,0,0,318.7582,0,67.13861,-67.13861,349.2305,83.14996,0.1575242,247.0145,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,96.9361,68.7,0,-1,0,68.7,0,0,28.2361,37.92971,0,72.31579,68.7,0,0,74.59845,251.6196,0,72.31579,-72.31579,273.003,65.00059,0.1575242,106.6297,0,0,251.6196
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,104.1144,68.7,0,-1,0,68.7,0,0,35.41439,45.82582,0,72.31579,68.7,0,0,154.9493,179.3038,0,72.31579,-72.31579,196.7755,46.85121,0.1575242,114.5258,0,0,179.3038
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,80.12476,68.7,0,-1,0,68.7,0,0,11.42475,19.43723,0,72.31579,68.7,0,0,235.3002,106.988,0,72.31579,-72.31579,120.5479,28.70183,0.1575242,88.13723,0,0,106.988
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.26688,32.93864,0,-1,0,32.93864,0,0,5.328239,9.154926,0,34.67225,32.93864,0,0,315.6511,34.67225,0,34.67225,-34.67225,84.00017,20,0.1575242,42.09356,0,0,34.67225
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,19.36715,0,0,-1,0,0,0,0,19.36715,21.30386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,21.30386,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,62.19358,0,0,-1,0,0,0,0,62.19358,68.41294,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,68.41294,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,32.60883,0,0,-1,0,0,0,0,32.60883,35.86972,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,35.86972,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,34.10015,0,0,-1,0,0,0,0,34.10015,37.51016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,37.51016,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,40.39784,0,0,-1,0,0,0,0,40.39784,44.43763,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,44.43763,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,116.1655,81.88024,81,0,22.761,81.88024,1.131614,0,34.28526,46.606,0.926568,0.926568,0.8802396,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,127.7821,0.7412544,81,0.926568
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,96.76661,96.5881,81,0,22.761,96.5881,16.98815,0,0.1785072,22.32565,16.40853,16.40853,15.5881,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,106.4433,13.12682,81,16.40853
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,210.7298,121.869,81,0,22.761,121.869,35.3002,0,88.86076,142.6289,43.02,43.02,40.869,0,0,354.1758,0,0,0,0,84.00017,20,0.1575242,231.8027,34.416,81,43.02
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,84.13877,68.7,0,-1,0,68.7,108.6053,0,15.43877,78.3764,74.61182,72.31579,68.7,0,0,354.1758,0,2.296038,0,2.296038,86.17838,20.51862,0.1575194,92.55265,59.68946,0,74.61182
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,39.91944,39.91944,81,0,22.761,39.91944,242.7249,0,0,0,96.89439,0,0,41.08056,39.02654,351.8798,2.066434,135.9209,0,135.9209,215.1243,51.21997,0.1574617,43.91138,77.51552,81,98.96083
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,88.14791,88.14791,81,0,22.761,88.14791,111.3517,0,0,0,98.15422,7.524118,7.147913,0,0,215.9588,124.3953,90.6301,0,90.6301,301.1035,71.69118,0.157499,96.9627,78.52338,81,222.5495
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,7.3436,7.3436,30.71621,0,10.0392,7.3436,1404.281,0,0,0,103.1248,0,0,23.37261,22.20398,125.3287,205.9624,125.3287,0,125.3287,420.0009,100,0.1572762,8.07796,82.49981,81,309.0871
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,109.0996,109.0996,40.39959,0,12.4891,109.0996,102.3542,39.35222,0,0,111.668,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1572762,120.0095,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,75.54089,68.7,0,-1,0,68.7,128.5413,15.99209,6.840894,14.39498,88.30788,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1572762,83.09499,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,67.26378,67.26378,20.25,0,7.39125,67.26378,89.86542,10.95869,0,0,60.44688,49.48819,47.01378,0,0,0,318.7582,0,0,0,420.0009,100,0.1572762,73.99016,48.3575,81,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,36.82709,36.82709,0,0,0,36.82709,139.1196,12.46835,0,0,51.23371,38.76536,36.82709,0,0,0,318.7582,0,0,0,420.0009,100,0.1572762,40.5098,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,144.3107,144.3107,81,0,22.761,144.3107,19.46399,1.421085E-14,0,9.041751,28.08861,66.64282,63.31068,0,0,0,318.7582,0,38.55421,-38.55421,379.3611,90.3239,0.1572762,158.7417,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,200.3794,149.7,81,0,22.761,149.7,3.472572,0,50.67938,70.71732,5.19844,72.31579,68.7,0,0,42.83802,280.204,0,67.11735,-67.11735,308.6132,73.47919,0.1572762,220.4173,4.158752,81,285.4025
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,117.4128,213.0867,0,0,0,308.6132,73.47919,0.1572762,0,0,0,213.0867
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,19.10252,19.10252,0,-1,0,19.10252,0,0,3.552714E-15,0,0,20.10792,19.10252,0,0,117.4128,213.0867,0,20.10792,-20.10792,287.4176,68.43263,0.1572762,21.01277,0,0,213.0867
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,29.29829,29.29829,0,-1,0,29.29829,0,0,3.552714E-15,0,0,30.84031,29.29829,0,0,139.755,192.9787,0,30.84031,-30.84031,254.9091,60.69252,0.1572762,32.22812,0,0,192.9787
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,47.18662,47.18662,0,-1,0,47.18662,0,0,7.105427E-15,0,0,49.67013,47.18662,0,0,174.022,162.1384,0,49.67013,-49.67013,202.5522,48.22661,0.1572762,51.90528,0,0,162.1384
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,58.89158,58.89158,0,-1,0,58.89158,0,0,0,0,0,61.99113,58.89158,0,0,229.211,112.4683,0,61.99113,-61.99113,137.2078,32.66845,0.1572762,64.78074,0,0,112.4683
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,20.50737,20.50737,0,-1,0,20.50737,0,0,3.552714E-15,0,0,21.5867,20.50737,0,0,298.0901,50.47717,0,21.5867,-21.5867,114.4534,27.25075,0.1572762,22.55811,0,0,50.47717
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,5.333886,5.333886,0,-1,0,5.333886,0,0,8.881784E-16,0,0,5.614616,5.333886,0,0,322.0753,28.89047,0,5.614616,-5.614616,108.5351,25.84163,0.1572762,5.867274,0,0,28.89047
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,30.82512,22.11206,0,-1,0,22.11206,0,0,8.713058,11.79557,0,23.27585,22.11206,0,0,328.3138,23.27585,0,23.27585,-23.27585,84.00017,20,0.1572762,33.90763,0,0,23.27585
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.758,0,0,-1,0,0,0,0,33.758,37.13379,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572762,37.13379,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,29.81579,0,0,-1,0,0,0,0,29.81579,32.79737,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572762,32.79737,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,42.42068,42.42068,81,0,22.761,42.42068,0,0,0,0,0,0,0,38.57932,36.65035,354.1758,0,36.65035,0,36.65035,118.7697,28.27845,0.1573436,46.66275,0,81,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,72.31579,0,20.56389,0,0,0,0,0,1.489381,0,0,72.31579,68.7,317.5255,32.98531,70.18938,0,70.18938,185.3572,44.13259,0.1573911,0,1.191504,81,34.47469
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,77.37554,77.37554,81,0,22.761,77.37554,25.04764,0,0,0,19.38074,0,0,3.62446,3.443237,247.3361,96.15575,22.82398,0,22.82398,207.01,49.28799,0.1574256,85.1131,15.5046,81,115.5365
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,78.45737,78.45737,81,0,22.761,78.45737,32.74399,0,0,0,25.69007,0,0,2.542633,2.415502,224.5121,116.6973,28.10557,0,28.10557,233.6732,55.63638,0.1574673,86.3031,20.55206,81,142.3874
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,77.7545,68.7,0,-1,0,68.7,57.52034,0,9.054502,16.82995,39.51647,72.31579,68.7,0,0,196.4065,141.9924,0,32.79932,-32.79932,199.0997,47.40461,0.1574673,85.52995,31.61318,0,181.5088
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,55.1995,55.1995,0,0,0,55.1995,85.56535,0,7.105427E-15,0,47.23165,58.10474,55.1995,0,0,232.8502,109.193,0,10.87309,-10.87309,187.6385,44.67574,0.1574673,60.71945,37.78532,0,156.4247
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,14.90564,14.90564,0,0,0,14.90564,443.6721,0,0,0,66.13216,15.69014,14.90564,0,0,244.9314,98.31995,50.44201,0,50.44201,235.492,56.06941,0.1573622,16.3962,52.90572,0,164.4521
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,48.73561,48.73561,0,0,0,48.73561,212.8655,0,0,0,103.7413,51.30064,48.73561,0,0,194.4894,143.7178,52.44064,0,52.44064,285.2415,67.91452,0.1572531,53.60917,82.99303,0,247.459
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,115.9725,115.9725,81,0,22.761,115.9725,82.00296,0,0,0,95.10088,36.81316,34.9725,0,0,142.0488,190.9143,58.28773,0,58.28773,340.5381,81.08035,0.1572573,127.5697,76.08071,81,286.0152
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,163.401,68.7,0,-1,0,68.7,69.96611,0,94.70105,111.0412,48.06672,72.31579,68.7,0,0,83.76104,243.3733,0,24.24907,-24.24907,314.9774,74.99446,0.1572573,179.7411,38.45337,0,291.44
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,52.47459,52.47459,0,0,0,52.47459,77.56335,0,7.105427E-15,0,40.70105,55.23642,52.47459,0,0,110.7045,219.1242,0,14.53536,-14.53536,299.6558,71.34647,0.1572573,57.72205,32.56084,0,259.8253
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,38.9971,38.9971,0,0,0,38.9971,87.88795,0,0,0,34.27376,41.04959,38.9971,0,0,126.8549,204.5889,0,6.775829,-6.775829,292.5134,69.64591,0.1572573,42.89682,27.419,0,238.8626
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,48.52085,48.52085,0,0,0,48.52085,57.00082,0,0,0,27.65729,51.07458,48.52085,0,0,134.3836,197.813,0,23.4173,-23.4173,267.8294,63.76878,0.1572573,53.37294,22.12583,0,225.4703
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,0,0,0,4.949774,0,0,0,0,160.4028,174.3957,4.949774,0,4.949774,272.5252,64.88682,0.157247,0,3.959819,0,179.3455
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,85.38811,68.7,0,-1,0,68.7,0,0,16.68812,25.22693,0,72.31579,68.7,0,0,155.453,178.8505,0,72.31579,-72.31579,196.2976,46.73744,0.157247,93.92693,0,0,178.8505
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,78.96996,68.7,0,-1,0,68.7,0,0,10.26996,18.16696,0,72.31579,68.7,0,0,235.8039,106.5347,0,72.31579,-72.31579,120.0701,28.58806,0.157247,86.86696,0,0,106.5347
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,73.83395,32.508,0,-1,0,32.508,0,0,41.32595,48.70935,0,34.21894,32.508,0,0,316.1548,34.21894,0,34.21894,-34.21894,84.00017,20,0.157247,81.21735,0,0,34.21894
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,11.85313,0,0,-1,0,0,0,0,11.85313,13.03844,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,13.03844,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,111.9037,0,0,-1,0,0,0,0,111.9037,123.0941,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,123.0941,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,1.016015,0,0,-1,0,0,0,0,1.016015,1.117617,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,1.117617,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,16.49085,0,0,-1,0,0,0,0,16.49085,18.13994,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,18.13994,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,24.43917,0,0,-1,0,0,0,0,24.43917,26.88309,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,26.88309,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,28.38461,0,0,-1,0,0,0,0,28.38461,31.22307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,31.22307,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,63.12236,0,0,-1,0,0,0,0,63.12236,69.4346,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.157247,69.4346,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,31.58146,31.58146,81,0,22.761,31.58146,0,0,0,0,0,0,0,49.41854,46.94762,354.1758,0,46.94762,0,46.94762,128.5386,30.60436,0.157333,34.7396,0,81,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,47.17008,47.17008,81,0,22.761,47.17008,3.229644,0,0,0,1.523426,0,0,33.82992,32.13842,307.2282,42.25285,33.66185,0,33.66185,160.473,38.20779,0.1573939,51.88709,1.218741,81,43.77628
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,110.117,110.117,81,0,22.761,110.117,13.79043,0,1.421085E-14,0,15.18561,30.64951,29.11704,0,0,273.5663,72.54852,0,15.46391,-15.46391,144.1726,34.32675,0.1573939,121.1287,12.14849,81,87.73413
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,63.42619,63.42619,81,0,22.761,63.42619,57.47482,0,0,0,36.45409,0,0,17.57381,16.69512,290.7484,57.08461,53.14921,0,53.14921,194.5944,46.33191,0.1574772,69.76881,29.16327,81,93.5387
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,5.440057,5.440057,0,-1,0,5.440057,867.5067,0,0,0,47.19286,5.726376,5.440057,0,0,237.5993,104.9189,41.46648,0,41.46648,233.933,55.69821,0.1573911,5.984063,37.75429,0,152.1118
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,0,0,0,50.09681,0,0,0,0,196.1328,142.2387,50.09681,0,50.09681,281.459,67.01391,0.1572872,0,40.07745,0,192.3355
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,7.697372,7.697372,0,0,0,7.697372,730.8597,0,0,0,56.25699,8.102496,7.697372,0,0,146.036,187.3259,48.1545,0,48.1545,327.1423,77.89088,0.1571875,8.467109,45.00559,0,243.5829
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,105.5174,105.5174,81,0,22.761,105.5174,61.69502,0,0,0,65.09901,25.80782,24.51743,0,0,97.88146,230.6649,39.29118,0,39.29118,364.4172,86.76583,0.1572443,116.0692,52.0792,81,295.7639
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,10.47513,0,0,69.06541,0,0,0,0,58.59028,266.027,58.59028,0,58.59028,420.0009,100,0.1571232,0,55.25233,0,335.0924
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,33.45675,33.45675,0,-1,0,33.45675,171.2148,22.06528,0,0,57.28291,35.21763,33.45675,0,0,0,318.7582,0,0,0,420.0009,100,0.1571232,36.80243,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,8.749997,8.749997,0,0,0,8.749997,153.7162,4.239643,0,0,13.45017,9.210523,8.749997,0,0,0,318.7582,0,0,0,420.0009,100,0.1571232,9.624996,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,59.89441,59.89441,0,0,0,59.89441,50.96792,0,0,0,30.52694,63.04675,59.89441,0,0,0,318.7582,0,32.51982,-32.51982,385.722,91.83837,0.1571232,65.88386,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,0,0,0,9.352702,0,0,0,0,36.13313,286.2384,9.352702,0,9.352702,394.5947,93.95093,0.1571039,0,7.482162,0,295.5911
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,36.32636,36.32636,0,0,0,36.32636,14.47193,0,0,0,5.257124,38.23828,36.32636,0,0,26.78043,294.6559,0,32.98115,-32.98115,359.8295,85.67352,0.1571039,39.959,4.2057,0,299.913
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.5978,32.5978,0,-1,0,32.5978,0,0,0,0,0,34.31347,32.5978,0,0,63.42615,261.6747,0,34.31347,-34.31347,323.6599,77.06174,0.1571039,35.85758,0,0,261.6747
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,174.7217,68.7,0,-1,0,68.7,0,0,106.0217,123.4938,0,72.31579,68.7,0,0,101.5522,227.3612,0,72.31579,-72.31579,247.4324,58.91236,0.1571039,192.1938,0,0,227.3612
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,27.07256,27.07256,0,-1,0,27.07256,0,0,3.552714E-15,0,0,28.49743,27.07256,0,0,181.9031,155.0454,0,28.49743,-28.49743,217.3935,51.76025,0.1571039,29.77981,0,0,155.0454
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,20.32896,20.32896,0,-1,0,20.32896,0,0,3.552714E-15,0,0,21.39891,20.32896,0,0,213.5669,126.548,0,21.39891,-21.39891,194.837,46.38968,0.1571039,22.36186,0,0,126.548
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,27.62967,27.62967,0,-1,0,27.62967,0,0,3.552714E-15,0,0,29.08386,27.62967,0,0,237.3435,105.1491,0,29.08386,-29.08386,164.18,39.09039,0.1571039,30.39263,0,0,105.1491
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,89.35517,68.7,0,-1,0,68.7,0,0,20.65517,29.59069,0,72.31579,68.7,0,0,269.6589,76.06523,0,72.31579,-72.31579,87.95242,20.94101,0.1571039,98.29069,0,0,76.06523
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,92.97475,3.561969,0,-1,0,3.561969,0,0,89.41279,98.71026,0,3.749441,3.561969,0,0,350.0098,3.749441,0,3.749441,-3.749441,84.00017,20,0.1571039,102.2722,0,0,3.749441
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,80.77292,0,0,-1,0,0,0,0,80.77292,88.85021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571039,88.85021,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,55.31881,0,0,-1,0,0,0,0,55.31881,60.85069,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571039,60.85069,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,62.91276,0,0,-1,0,0,0,0,62.91276,69.20403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571039,69.20403,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1571039,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,4.649417,4.649417,76.96521,0,21.7402,4.649417,16.13454,0,0,0,0.7501622,0,0,72.31579,68.7,354.1758,0,69.45016,0,69.45016,149.8864,35.68716,0.15717,5.114359,0.6001298,81,0.7501622
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,46.6063,46.6063,81,0,22.761,46.6063,13.28948,0,0,0,6.193737,0,0,34.3937,32.67401,284.7256,62.50515,38.86775,0,38.86775,186.7596,44.46647,0.1572384,51.26693,4.954989,81,68.69888
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,45.41479,45.41479,81,0,22.761,45.41479,38.42553,0,0,0,17.45087,0,0,35.58521,33.80595,245.8579,97.48612,51.25682,0,51.25682,235.386,56.04419,0.157325,49.95627,13.9607,81,114.937
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,138.0962,68.7,0,-1,0,68.7,44.48605,0,69.39622,83.20584,30.56191,72.31579,68.7,0,0,194.6011,143.6173,0,41.75388,-41.75388,191.3736,45.56505,0.157325,151.9058,24.44953,0,174.1792
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,73.76836,73.76836,81,0,22.761,73.76836,48.65905,0,0,0,35.89499,0,0,7.231643,6.87006,240.9943,101.8634,42.76505,0,42.76505,231.9441,55.22467,0.1573892,81.1452,28.71599,81,137.7584
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,55.0818,55.0818,81,0,22.761,55.0818,90.59483,0,0,0,49.90126,0,0,25.9182,24.62229,198.2292,140.3519,74.52355,0,74.52355,302.6433,72.05779,0.1574592,60.58998,39.92101,81,190.2532
