Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,112.7267,112.7267,81,0,22.761,112.7267,37.60795,0,0,0,42.39421,33.39654,31.72672,0,0,123.7057,207.4231,8.997664,0,8.997664,311.1793,74.09016,0.1574721,123.9994,33.91537,81,249.8173
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,21.63131,21.63131,66.72294,0,19.1489,21.63131,310.8603,0,0,0,67.24313,0,0,45.09163,42.83705,114.708,215.521,110.0802,0,110.0802,415.6105,98.95468,0.1574163,23.79444,53.79451,81,282.7642
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,114.6694,68.7,0,-1,0,68.7,51.77331,0,45.96939,57.43633,35.56826,72.31579,68.7,0,0,4.627825,314.5932,0,36.74753,-36.74753,376.8752,89.73201,0.1574163,126.1363,28.45461,0,350.1614
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,47.56863,47.56863,0,0,0,47.56863,32.01848,0,0,0,15.23075,50.07225,47.56863,0,0,45.45841,277.8456,0,34.8415,-34.8415,340.149,80.98771,0.1574163,52.3255,12.1846,0,293.0764
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,60.54819,60.54819,0,0,0,60.54819,3.896384,0,0,0,2.35919,63.73494,60.54819,0,0,84.17118,243.0042,0,61.37575,-61.37575,275.4533,65.58399,0.1574163,66.60301,1.887352,0,245.3634
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,122.5065,122.5065,81,0,22.761,122.5065,9.401473,0,0,0,11.51741,43.69102,41.50647,0,0,152.3665,181.6284,0,32.17361,-32.17361,241.5394,57.50925,0.1574163,134.7571,9.213931,81,193.1458
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,37.43277,37.43277,81,0,22.761,37.43277,11.16527,0,0,0,4.17947,0,0,43.56723,41.38887,188.1149,149.4548,45.56834,0,45.56834,284.7693,67.80208,0.1574972,41.17604,3.343575,81,153.6343
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,118.9674,68.7,0,-1,0,68.7,0,0,50.26736,62.16409,0,72.31579,68.7,0,0,142.5466,190.4663,0,72.31579,-72.31579,208.5417,49.6527,0.1574972,130.8641,0,0,190.4663
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,39.46075,39.46075,0,-1,0,39.46075,0,0,7.105427E-15,0,0,41.53764,39.46075,0,0,222.8975,118.1505,0,41.53764,-41.53764,164.7572,39.22784,0.1574972,43.40683,0,0,118.1505
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,213.2683,68.7,0,-1,0,68.7,0,0,144.5683,165.8952,0,72.31579,68.7,0,0,269.0504,76.61288,0,72.31579,-72.31579,88.5297,21.07846,0.1574972,234.5952,0,0,76.61288
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,114.0657,4.082237,0,-1,0,4.082237,0,0,109.9835,121.3901,0,4.297092,4.082237,0,0,349.4012,4.297092,0,4.297092,-4.297092,84.00017,20,0.1574972,125.4723,0,0,4.297092
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,70.19753,0,0,-1,0,0,0,0,70.19753,77.21729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,77.21729,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,2.764755,0,0,-1,0,0,0,0,2.764755,3.04123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,3.04123,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,105.149,0,0,-1,0,0,0,0,105.149,115.6639,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,115.6639,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,68.61201,0,0,-1,0,0,0,0,68.61201,75.47321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,75.47321,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,84.07124,0,0,-1,0,0,0,0,84.07124,92.47836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,92.47836,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,68.26641,0,0,-1,0,0,0,0,68.26641,75.09305,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574972,75.09305,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,78.24748,78.24748,81,0,22.761,78.24748,0,-4.440892E-16,0,5.072234,0,0,0,2.752514,2.614889,354.1758,0,2.614889,0,2.614889,86.48087,20.59064,0.1575019,86.07224,0,81,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,82.2207,82.2207,81,0,22.761,82.2207,1.718284,0,0,6.938605,1.412785,1.284941,1.220694,0,0,351.5609,2.3534,0.1278433,0,0.1278433,86.60215,20.61952,0.1575021,90.44276,1.130228,81,3.766184
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,65.67692,65.67692,81,0,22.761,65.67692,24.51535,0,0,0,16.10092,0,0,15.32308,14.55693,351.4331,2.468459,30.65785,0,30.65785,115.6867,27.54441,0.1575515,72.24461,12.88074,81,18.56938
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,40.94174,40.94174,81,0,22.761,40.94174,73.98705,0,0,0,30.29159,0,0,40.05826,38.05535,320.7752,30.06053,68.34693,0,68.34693,180.5263,42.98238,0.1576338,45.03591,24.23327,81,60.35211
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,0,-1,0,0,0,0,0,0,48.94603,0,0,0,0,252.4283,91.57277,48.94603,0,48.94603,226.9606,54.03814,0.1575332,0,39.15683,0,140.5188
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,76.4238,76.4238,81,0,22.761,76.4238,63.01135,0,0,0,48.15567,0,0,4.576202,4.347392,203.4823,135.6242,52.50306,0,52.50306,276.7694,65.89735,0.1576097,84.06618,38.52453,81,183.7799
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,87.38538,87.38538,81,0,22.761,87.38538,54.02129,0,0,0,47.20671,6.721453,6.385381,0,0,150.9792,182.877,40.48526,0,40.48526,315.1771,75.04202,0.1576675,96.12392,37.76537,81,230.0837
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,19.62631,19.62631,80.49995,0,22.63449,19.62631,268.3335,0,0,0,52.66398,0,0,60.87363,57.82995,110.4939,219.3137,110.4939,0,110.4939,420.0009,100,0.1576612,21.58895,42.13119,81,271.9777
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576612,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,69.67125,68.7,0,-1,0,68.7,71.40893,0,0.9712495,7.938375,49.05793,72.31579,68.7,0,0,0,318.7582,0,23.25785,-23.25785,395.4849,94.16289,0.1576612,76.63837,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,53.92324,53.92324,0,0,0,53.92324,37.24319,0,7.105427E-15,0,20.08274,56.76131,53.92324,0,0,25.84206,295.5004,0,36.67857,-36.67857,356.8223,84.95752,0.1576612,59.31557,16.06619,0,315.5831
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,5.714772,5.714772,0,0,0,5.714772,358.8958,0,0,0,20.51007,6.015549,5.714772,0,0,66.59603,258.8218,14.49453,0,14.49453,370.573,88.23149,0.1576314,6.286249,16.40806,0,279.3319
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,59.21654,59.21654,0,0,0,59.21654,19.43421,0,7.105427E-15,0,11.50827,62.33319,59.21654,0,0,52.10151,271.8669,0,50.82493,-50.82493,316.9988,75.47576,0.1576314,65.13819,9.206613,0,283.3752
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,139.3476,139.3476,81,0,22.761,139.3476,3.478416,0,0,3.582386,4.84709,61.41855,58.34763,0,0,108.5736,221.0419,0,56.57146,-56.57146,257.3673,61.2778,0.1576314,153.2824,3.877672,81,225.889
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,108.1338,68.7,0,-1,0,68.7,0,0,39.43384,50.24722,0,72.31579,68.7,0,0,171.4308,164.4705,0,72.31579,-72.31579,181.1397,43.12843,0.1576314,118.9472,0,0,164.4705
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,92.38171,68.7,0,-1,0,68.7,0,0,23.68171,32.91988,0,72.31579,68.7,0,0,251.7817,92.15469,0,72.31579,-72.31579,104.9122,24.97905,0.1576314,101.6199,0,0,92.15469
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,45.44541,18.84696,0,-1,0,18.84696,0,0,26.59845,31.14299,0,19.8389,18.84696,0,0,332.1326,19.8389,0,19.8389,-19.8389,84.00017,20,0.1576314,49.98995,0,0,19.8389
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,9.758658,0,0,-1,0,0,0,0,9.758658,10.73452,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,10.73452,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,84.64523,0,0,-1,0,0,0,0,84.64523,93.10975,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,93.10975,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,95.90939,0,0,-1,0,0,0,0,95.90939,105.5003,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,105.5003,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.90351,0,0,-1,0,0,0,0,39.90351,43.89386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,43.89386,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,8.531513,0,0,-1,0,0,0,0,8.531513,9.384665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,9.384665,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,22.00901,0,0,-1,0,0,0,0,22.00901,24.20991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1576314,24.20991,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,5.82656,5.82656,78.14235,0,22.03801,5.82656,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1577022,6.409215,0,81,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,56.61214,56.61214,81,0,22.761,56.61214,0.9906635,0,0,0,0.5608358,0,0,24.38786,23.16847,285.4758,61.83,23.7293,0,23.7293,171.6863,40.87761,0.1577446,62.27335,0.4486687,81,62.39083
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,59.27551,59.27551,81,0,22.761,59.27551,26.70856,0,0,0,15.83164,0,0,21.72449,20.63826,261.7465,83.18637,36.4699,0,36.4699,206.2847,49.1153,0.1578041,65.20306,12.66531,81,99.01801
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,68.43151,68.43151,81,0,22.761,68.43151,59.72968,0,0,0,40.87392,0,0,12.56849,11.94007,225.2766,116.0093,52.81398,0,52.81398,256.3884,61.04474,0.1578834,75.27466,32.69913,81,156.8832
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,66.27625,66.27625,0,-1,0,66.27625,89.92648,0,0,4.203881,59.5999,69.76448,66.27625,0,0,172.4626,163.5419,0,10.16458,-10.16458,245.674,58.4937,0.1578834,72.90388,47.67992,0,223.1418
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,26.69452,26.69452,0,0,0,26.69452,268.0022,0,0,0,71.54189,28.09949,26.69452,0,0,183.7566,153.3773,43.4424,0,43.4424,286.8871,68.30632,0.1577945,29.36397,57.23351,0,224.9192
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,25.97476,25.97476,0,0,0,25.97476,361.0138,0,0,0,93.77245,27.34185,25.97476,0,0,140.3142,192.4754,66.4306,0,66.4306,349.9087,83.31143,0.1576587,28.57223,75.01797,0,286.2479
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,23.97938,0,0,97.86298,0,0,0,0,73.88359,252.263,73.88359,0,73.88359,420.0009,100,0.1575079,0,78.29038,0,350.126
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,45.1743,45.1743,0,0,0,45.1743,192.8432,39.56367,0,0,87.11558,47.5519,45.1743,0,0,0,318.7582,0,0,0,420.0009,100,0.1575079,49.69174,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,-1,0,0,0,76.62924,0,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1575079,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,80.2625,80.2625,20.25,0,7.39125,80.2625,79.08227,0.3023513,0,0,63.4734,63.17105,60.01249,0,0,0,318.7582,0,0,0,420.0009,100,0.1575079,88.28874,50.77872,81,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,69.42443,69.42443,42.87296,0,13.11486,69.42443,40.25805,0,0,0,27.94892,27.94892,26.55148,0,0,0,318.7582,0,0,0,420.0009,100,0.1575079,76.36687,22.35914,81,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,120.3651,120.3651,81,0,22.761,120.3651,19.17931,0,0,0,23.0852,41.43695,39.36511,0,0,0,318.7582,0,18.35175,-18.35175,400.6564,95.39419,0.1575079,132.4016,18.46816,81,341.8434
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,82.78397,82.78397,81,0,22.761,82.78397,6.330646,0,0,0,5.24076,1.877859,1.783966,0,0,20.39084,300.4065,3.362901,0,3.362901,403.8467,96.15379,0.1575126,91.06236,4.192608,81,305.6472
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,99.61787,68.7,0,-1,0,68.7,0,0,30.91787,40.87966,0,72.31579,68.7,0,0,17.02794,303.4331,0,72.31579,-72.31579,327.6192,78.00441,0.1575126,109.5797,0,0,303.4331
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,105.9583,68.7,0,-1,0,68.7,0,0,37.2583,47.85414,0,72.31579,68.7,0,0,97.37881,231.1173,0,72.31579,-72.31579,251.3916,59.85503,0.1575126,116.5541,0,0,231.1173
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,127.5607,68.7,0,-1,0,68.7,0,0,58.86073,71.61681,0,72.31579,68.7,0,0,177.7297,158.8015,0,72.31579,-72.31579,175.1641,41.70566,0.1575126,140.3168,0,0,158.8015
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,12.86294,12.86294,0,-1,0,12.86294,0,0,0,0,0,13.53994,12.86294,0,0,258.0806,86.48572,0,13.53994,-13.53994,160.8918,38.30749,0.1575126,14.14924,0,0,86.48572
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,19.92496,19.92496,0,-1,0,19.92496,0,0,3.552714E-15,0,0,20.97365,19.92496,0,0,273.1249,72.94577,0,20.97365,-20.97365,138.7836,33.04365,0.1575126,21.91746,0,0,72.94577
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,19.0019,19.0019,0,-1,0,19.0019,0,0,3.552714E-15,0,0,20.002,19.0019,0,0,296.429,51.97213,0,20.002,-20.002,117.6996,28.02367,0.1575126,20.90209,0,0,51.97213
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,92.68435,30.37162,0,-1,0,30.37162,0,0,62.31273,71.58116,0,31.97013,30.37162,0,0,318.6534,31.97013,0,31.97013,-31.97013,84.00017,20,0.1575126,101.9528,0,0,31.97013
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,41.29657,0,0,-1,0,0,0,0,41.29657,45.42622,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575126,45.42622,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,46.31518,0,0,-1,0,0,0,0,46.31518,50.9467,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575126,50.9467,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,17.28613,0,0,-1,0,0,0,0,17.28613,19.01474,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575126,19.01474,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,82.79456,81,81,0,22.761,81,0,0,1.794559,10.07401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1575126,91.07401,0,81,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,49.47369,49.47369,81,0,22.761,49.47369,2.466375,0,0,0,1.220206,0,0,31.52631,29.95,354.1758,0,31.1702,0,31.1702,113.5708,27.04062,0.157568,54.42105,0.9761652,81,1.220206
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,97.66169,97.66169,81,0,22.761,97.66169,14.85851,0,0,0,14.51107,17.53862,16.66169,0,0,323.0056,28.05318,0,3.027549,-3.027549,110.3795,26.28078,0.157568,107.4279,11.60886,81,42.56425
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,26.69365,26.69365,81,0,22.761,26.69365,148.6924,0,0,0,39.69142,0,0,54.30635,51.59103,326.3695,25.02563,91.28246,0,91.28246,196.9776,46.89935,0.1576028,29.36301,31.75314,81,64.71706
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,43.76165,43.76165,0,-1,0,43.76165,158.5443,0,0,0,69.38161,46.0649,43.76165,0,0,235.0871,107.1798,23.31671,0,23.31671,219.0978,52.16604,0.1575553,48.13782,55.50529,0,176.5614
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,0,0,0,69.34082,0,0,0,0,211.7704,128.1649,69.34082,0,69.34082,284.8803,67.82851,0.1574143,0,55.47266,0,197.5057
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,0,0,0,54.02942,0,0,0,0,142.4296,190.5716,54.02942,0,54.02942,336.1371,80.03248,0.1573046,0,43.22353,0,244.601
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,89.94988,89.94988,81,0,22.761,89.94988,54.04189,0,0,0,48.61061,9.420928,8.949882,0,0,88.40015,239.1981,39.18969,0,39.18969,373.3157,88.88451,0.1573601,98.94487,38.88849,81,287.8087
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,0,0,0,48.19793,0,0,0,0,49.21046,274.4688,48.19793,0,48.19793,419.0403,99.77129,0.1572623,0,38.55834,0,322.6667
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,6.215882,6.215882,0,-1,0,6.215882,611.7408,30.46952,0,0,38.02509,6.543034,6.215882,0,0,1.012534,317.847,1.012534,0,1.012534,420.0009,100,0.1572603,6.83747,30.42007,0,355.872
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,51.37566,51.37566,0,0,0,51.37566,72.3155,0,0,0,37.15257,54.07964,51.37566,0,0,0,318.7582,0,16.92708,-16.92708,402.1581,95.75175,0.1572603,56.51323,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,123.387,123.387,81,0,22.761,123.387,13.46451,0,0,0,16.61346,44.61792,42.38702,0,0,18.80786,301.8311,0,28.00446,-28.00446,372.6389,88.72336,0.1572603,135.7257,13.29077,81,318.4446
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,78.696,78.696,81,0,22.761,78.696,14.40365,0,0,0,11.3351,0,0,2.303999,2.188799,49.92393,273.8267,13.5239,0,13.5239,385.4688,91.77808,0.1572802,86.56561,9.068079,81,285.1618
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,132.2775,132.2775,81,0,22.761,132.2775,3.481979,0,0,0,4.605873,53.97626,51.27745,0,0,36.40003,285.9982,0,49.37039,-49.37039,333.4278,79.38741,0.1572802,145.5052,3.684698,81,290.6041
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,52.33367,52.33367,0,-1,0,52.33367,0,0,7.105427E-15,0,0,55.08807,52.33367,0,0,91.25602,236.6278,0,55.08807,-55.08807,275.3599,65.56174,0.1572802,57.56704,0,0,236.6278
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,152.465,181.5397,0,0,0,275.3599,65.56174,0.1572802,0,0,0,181.5397
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,82.76347,68.7,0,-1,0,68.7,0,0,14.06347,22.33982,0,72.31579,68.7,0,0,152.465,181.5397,0,72.31579,-72.31579,199.1323,47.41236,0.1572802,91.03983,0,0,181.5397
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,55.43368,55.43368,0,-1,0,55.43368,0,0,7.105427E-15,0,0,58.35125,55.43368,0,0,232.8159,109.2239,0,58.35125,-58.35125,137.6247,32.76772,0.1572802,60.97705,0,0,109.2239
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,7.398467,7.398467,0,-1,0,7.398467,0,0,0,0,0,7.78786,7.398467,0,0,297.6506,50.8727,0,7.78786,-7.78786,129.4156,30.81317,0.1572802,8.138313,0,0,50.8727
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,54.21285,40.9306,0,-1,0,40.9306,0,0,13.28225,18.70354,0,43.08484,40.9306,0,0,306.3038,43.08484,0,43.08484,-43.08484,84.00017,20,0.1572802,59.63414,0,0,43.08484
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,35.48146,0,0,-1,0,0,0,0,35.48146,39.02961,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572802,39.02961,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,70.27385,0,0,-1,0,0,0,0,70.27385,77.30123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572802,77.30123,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,123.783,0,0,-1,0,0,0,0,123.783,136.1613,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572802,136.1613,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,43.76885,0,0,-1,0,0,0,0,43.76885,48.14573,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572802,48.14573,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1572802,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,13.11699,13.11699,81,0,22.761,13.11699,7.751233,0,0,0,1.016729,0,0,67.883,64.48885,354.1758,0,65.50558,0,65.50558,146.1442,34.79617,0.1573674,14.42869,0.8133829,81,1.016729
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,64.09013,64.09013,81,0,22.761,64.09013,18.18725,0,0,0,11.65623,0,0,16.90986,16.06437,288.6702,58.95503,27.7206,0,27.7206,172.4423,41.05761,0.1574125,70.49915,9.324986,81,70.61126
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,7.247209,7.247209,79.563,0,22.39744,7.247209,168.1656,0,0,0,12.18731,0,0,72.31579,68.7,260.9496,83.90357,80.88731,0,80.88731,249.1787,59.32815,0.1574632,7.971929,9.749846,81,96.09087
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,144.9383,68.7,0,-1,0,68.7,26.89025,0,76.23832,90.73215,18.4736,72.31579,68.7,0,0,180.0623,156.7021,0,53.84219,-53.84219,192.4241,45.81517,0.1574632,159.4322,14.77888,0,175.1758
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,87.43855,87.43855,81,0,22.761,87.43855,30.88863,0,0,0,27.00857,6.777424,6.438553,0,0,239.887,102.86,20.23115,0,20.23115,211.617,50.38491,0.1574917,96.18241,21.60686,81,129.8685
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,72.31579,0,20.56389,0,0,0,0,0,11.54225,0,0,72.31579,68.7,219.6558,121.068,80.24225,0,80.24225,287.7415,68.50975,0.1575173,0,9.2338,81,132.6102
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,74.97946,74.97946,81,0,22.761,74.97946,37.85503,0,0,0,28.3835,0,0,6.020537,5.71951,139.4136,193.286,34.10301,0,34.10301,320.0945,76.21281,0.1575674,82.47741,22.7068,81,221.6695
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,107.6643,107.6643,81,0,22.761,107.6643,25.00315,0,0,0,26.91947,28.06772,26.66433,0,0,105.3106,223.9787,0,1.148247,-1.148247,318.8841,75.92464,0.1575674,118.4308,21.53558,81,250.8982
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,-1,0,0,0,0,0,0,51.1713,0,0,0,0,106.5864,222.8305,51.1713,0,51.1713,367.4295,87.48303,0.157464,0,40.93704,0,274.0018
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,15.5411,15.5411,0,0,0,15.5411,242.0264,0,0,0,37.61356,16.35905,15.5411,0,0,55.41508,268.8846,21.25451,0,21.25451,387.5933,92.28393,0.1574211,17.09521,30.09085,0,306.4982
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,0,0,0,7.647544,0,0,0,0,34.16057,288.0137,7.647544,0,7.647544,394.8484,94.01133,0.1574056,0,6.118035,0,295.6613
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,0,0,0,12.55069,0,0,0,0,26.51303,294.8965,12.55069,0,12.55069,406.755,96.84624,0.1573803,0,10.04055,0,307.4472
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,73.22144,73.22144,81,0,22.761,73.22144,7.153921,0,0,0,5.238204,0,0,7.778563,7.389635,13.96234,306.1921,12.62784,0,12.62784,418.7348,99.69857,0.1574008,80.54358,4.190563,81,311.4303
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,30.0077,30.0077,0,-1,0,30.0077,0,0,0,0,0,31.58705,30.0077,0,0,1.334499,317.5572,0,31.58705,-31.58705,385.4391,91.77104,0.1574008,33.00847,0,0,317.5572
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,111.5559,68.7,0,-1,0,68.7,0,0,42.85593,54.01152,0,72.31579,68.7,0,0,36.43122,285.9701,0,72.31579,-72.31579,309.2116,73.62167,0.1574008,122.7115,0,0,285.9701
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,106.9503,68.7,0,-1,0,68.7,0,0,38.25034,48.94537,0,72.31579,68.7,0,0,116.7821,213.6543,0,72.31579,-72.31579,232.9841,55.47229,0.1574008,117.6454,0,0,213.6543
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,33.71228,33.71228,0,-1,0,33.71228,0,0,0,0,0,35.48661,33.71228,0,0,197.133,141.3385,0,35.48661,-35.48661,195.5779,46.56607,0.1574008,37.08351,0,0,141.3385
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,93.70287,68.7,0,-1,0,68.7,0,0,25.00286,34.37315,0,72.31579,68.7,0,0,236.5625,105.8519,0,72.31579,-72.31579,119.3504,28.4167,0.1574008,103.0732,0,0,105.8519
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,120.9055,31.85934,0,-1,0,31.85934,0,0,89.04612,101.1367,0,33.53614,31.85934,0,0,316.9134,33.53614,0,33.53614,-33.53614,84.00017,20,0.1574008,132.996,0,0,33.53614
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,25.95409,0,0,-1,0,0,0,0,25.95409,28.5495,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574008,28.5495,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,19.70867,0,0,-1,0,0,0,0,19.70867,21.67954,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574008,21.67954,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,75.77006,0,0,-1,0,0,0,0,75.77006,83.34706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574008,83.34706,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1574008,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,31.10748,31.10748,81,0,22.761,31.10748,0,0,0,0,0,0,0,49.89252,47.3979,354.1758,0,47.3979,0,47.3979,128.9658,30.70607,0.1574849,34.21822,0,81,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,20.22403,20.22403,81,0,22.761,20.22403,1.923106,0,0,0,0.3889295,0,0,60.77597,57.73717,306.7779,42.65811,58.1261,0,58.1261,184.109,43.8354,0.1575863,22.24643,0.3111436,81,43.04704
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,74.53407,74.53407,81,0,22.761,74.53407,9.297743,0,0,0,6.929986,0,0,6.465928,6.142632,248.6518,94.9716,13.07262,0,13.07262,196.5108,46.78819,0.1576068,81.98748,5.543989,81,101.9016
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,188.8967,149.7,81,0,22.761,149.7,7.830029,0,39.19668,58.08635,11.72155,72.31579,68.7,0,0,235.5792,106.737,0,60.59424,-60.59424,132.6389,31.58062,0.1576068,207.7863,9.377242,81,118.4585
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,15.83442,15.83442,0,-1,0,15.83442,120.0222,0,0,0,19.00482,16.66781,15.83442,0,0,302.9061,46.14272,2.337007,0,2.337007,134.8559,32.10849,0.1576021,17.41786,15.20386,0,65.14754
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,0,0,0,0,0,0,0,0,14.46858,0,0,0,0,300.5691,48.24603,14.46858,0,14.46858,148.582,35.37661,0.157573,0,11.57487,0,62.71461
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,56.54076,56.54076,81,0,22.761,56.54076,18.7333,0,0,0,10.59195,0,0,24.45924,23.23627,286.1005,61.26775,33.82823,0,33.82823,180.6743,43.01761,0.1576289,62.19484,8.473562,81,71.8597
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,82.00375,82.00375,81,0,22.761,82.00375,11.35483,0,0,0,9.311387,1.056574,1.003745,0,0,252.2723,91.71316,8.254813,0,8.254813,188.5055,44.88218,0.1576404,90.20412,7.44911,81,101.0245
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,95.71518,95.71518,81,0,22.761,95.71518,22.19047,0,0,0,21.23965,15.48967,14.71518,0,0,244.0175,99.14249,5.749981,0,5.749981,193.9604,46.18097,0.1576485,105.2867,16.99172,81,120.3821
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,106.1786,68.7,0,-1,0,68.7,18.00828,0,37.47863,48.0965,12.37169,72.31579,68.7,0,0,238.2675,104.3175,0,59.9441,-59.9441,130.7738,31.13656,0.1576485,116.7965,9.897352,0,116.6892
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,0,0,0,0,0,0,0,0,14.08038,0,0,0,0,304.8721,44.37337,14.08038,0,14.08038,144.1316,34.31699,0.1576201,0,11.2643,0,58.45375
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,37.53999,37.53999,0,0,0,37.53999,20.54912,0,7.105427E-15,0,7.714136,39.51577,37.53999,0,0,290.7917,57.04571,0,31.80164,-31.80164,110.6098,26.3356,0.1576201,41.29398,6.171309,0,64.75984
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,120.5666,110.7889,81,0,22.761,110.7889,5.51736,0,9.777753,26.48001,6.112619,31.35669,29.78886,0,0,326.1268,25.24407,0,25.24407,-25.24407,84.00017,20,0.1576201,132.6233,4.890096,81,31.35669
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,20.4513,20.4513,81,0,22.761,20.4513,25.76904,0,0,0,5.270103,0,0,60.5487,57.52126,354.1758,0,62.79137,0,62.79137,143.5693,34.18309,0.1577118,22.49643,4.216083,81,5.270103
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,5.86168,5.86168,0,-1,0,5.86168,0,0,8.881784E-16,0,0,6.170189,5.86168,0,0,291.3844,56.51223,0,6.170189,-6.170189,137.0653,32.63454,0.1577118,6.447848,0,0,56.51223
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2402,50.34204,0,0,0,137.0653,32.63454,0.1577118,0,0,0,50.34204
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2402,50.34204,0,0,0,137.0653,32.63454,0.1577118,0,0,0,50.34204
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,298.2402,50.34204,0,0,0,137.0653,32.63454,0.1577118,0,0,0,50.34204
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,75.10413,47.82494,0,-1,0,47.82494,0,0,27.2792,34.78961,0,50.34204,47.82494,0,0,298.2402,50.34204,0,50.34204,-50.34204,84.00017,20,0.1577118,82.61455,0,0,50.34204
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,99.1799,0,0,-1,0,0,0,0,99.1799,109.0979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,109.0979,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.50846,0,0,-1,0,0,0,0,33.50846,36.85931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,36.85931,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,37.14204,0,0,-1,0,0,0,0,37.14204,40.85624,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,40.85624,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,54.40492,0,0,-1,0,0,0,0,54.40492,59.84541,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,59.84541,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.95094,0,0,-1,0,0,0,0,26.95094,29.64603,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,29.64603,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1577118,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,354.1758,0,0.6501261,0,0.6501261,84.61693,20.14685,0.1577105,0,0.5201009,0,0.6501261
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,85.09013,85.09013,81,0,22.761,85.09013,5.869555,0,0,11.09434,4.994412,4.305396,4.090127,0,0,353.5257,0.5851135,0.6890156,0,0.6890156,85.27059,20.30248,0.1577115,93.59914,3.995529,81,5.579525
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,84.93804,84.93804,81,0,22.761,84.93804,6.967726,0,0,10.16242,5.918251,4.145311,3.938045,0,0,352.8367,1.205227,1.77294,0,1.77294,86.95255,20.70295,0.1577139,93.43185,4.734601,81,7.123478
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,93.71187,13.11013,0,-1,0,13.11013,83.89897,0,80.60174,98.33237,10.99927,13.80014,13.11013,0,0,351.0637,2.800873,0,2.800873,-2.800873,84.00017,20,0.1577139,103.0831,8.799414,0,13.80014
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,138.3968,86.85684,81,0,22.761,86.85684,7.097999,0,51.53993,70.06508,6.165098,6.165098,5.856843,0,0,354.1758,0,0,0,0,84.00017,20,0.1577139,152.2365,4.932078,81,6.165098
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,0,3.93411,0,0,72.31579,68.7,354.1758,0,72.63411,0,72.63411,152.9069,36.40634,0.1577545,0,3.147288,81,3.93411
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,100.567,100.567,81,0,22.761,100.567,7.272305,0,1.421085E-14,0,7.313539,20.59683,19.56699,0,0,281.5417,65.3707,0,13.28329,-13.28329,138.9051,33.07258,0.1577545,110.6237,5.850831,81,72.68423
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,0,13.42401,0,0,72.31579,68.7,296.3009,52.08741,82.12401,0,82.12401,216.8148,51.62247,0.157776,0,10.73921,81,65.51141
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,38.41676,38.41676,0,-1,0,38.41676,41.55422,0,0,0,15.96379,40.4387,38.41676,0,0,214.1769,125.999,0,24.47491,-24.47491,191.016,45.4799,0.157776,42.25844,12.77103,0,141.9628
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,53.67379,53.67379,0,0,0,53.67379,15.14068,0,7.105427E-15,0,8.126578,56.49873,53.67379,0,0,241.3712,101.5241,0,48.37215,-48.37215,140.0272,33.33975,0.157776,59.04117,6.501262,0,109.6507
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,137.8013,137.8013,81,0,22.761,137.8013,5.256824,0,0,18.71074,7.243972,59.79085,56.80131,0,0,295.1181,53.15195,0,52.54688,-52.54688,84.63796,20.15186,0.157776,151.5814,5.795177,81,60.39592
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,0,6.519283,0,0,72.31579,68.7,353.5035,0.6050663,75.21928,0,75.21928,155.9972,37.14212,0.1578112,0,5.215426,81,7.124349
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,92.55807,92.55807,81,0,22.761,92.55807,5.463545,0,0,0,5.056952,12.1664,11.55808,0,0,278.2842,68.30242,0,7.109446,-7.109446,148.5032,35.35784,0.1578112,101.8139,4.045562,81,73.35938
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,181.894,58.13333,0,-1,0,58.13333,0,0,123.7607,141.9501,0,61.19297,58.13333,0,0,286.1836,61.19297,0,61.19297,-61.19297,84.00017,20,0.1578112,200.0834,0,0,61.19297
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,26.20477,0,0,-1,0,0,0,0,26.20477,28.82525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,28.82525,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,75.06664,0,0,-1,0,0,0,0,75.06664,82.57331,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,82.57331,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,31.13403,0,0,-1,0,0,0,0,31.13403,34.24744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,34.24744,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,65.17326,0,0,-1,0,0,0,0,65.17326,71.69058,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,71.69058,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,70.67854,0,0,-1,0,0,0,0,70.67854,77.74638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,77.74638,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.25967,0,0,-1,0,0,0,0,35.25967,38.78564,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,38.78564,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,83.26597,0,0,-1,0,0,0,0,83.26597,91.59257,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,91.59257,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,36.11941,0,0,-1,0,0,0,0,36.11941,39.73135,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,39.73135,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1578112,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,14.13167,14.13167,81,0,22.761,14.13167,0,0,0,0,0,0,0,66.86832,63.52491,354.1758,0,63.52491,0,63.52491,144.2652,34.34879,0.1579009,15.54484,0,81,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,90.89203,90.89203,81,0,22.761,90.89203,0.1380766,0,0,0,0.1255006,10.41267,9.892032,0,0,290.6509,57.17242,0,10.28716,-10.28716,133.4216,31.76698,0.1579009,99.98123,0.1004005,81,57.29792
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,133.4955,128.301,81,0,22.761,128.301,2.264454,0,5.194409,20.752,2.905318,49.79057,47.30104,0,0,302.0811,46.88525,0,46.88525,-46.88525,84.00017,20,0.1579009,146.845,2.324255,81,49.79057
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,124.5163,85.03198,81,0,22.761,85.03198,4.99129,0,39.48434,55.16156,4.244193,4.244193,4.031983,0,0,354.1758,0,0,0,0,84.00017,20,0.1579009,136.968,3.395354,81,4.244193
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,96.30063,10.96338,0,-1,0,10.96338,105.2632,0,85.33724,103.738,11.5404,11.5404,10.96338,0,0,354.1758,0,0,0,0,84.00017,20,0.1579009,105.9307,9.232322,0,11.5404
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,125.3061,98.14553,81,0,22.761,98.14553,18.38895,0,27.16054,53.40757,18.04793,18.04793,17.14553,0,0,354.1758,0,0,0,0,84.00017,20,0.1579009,137.8367,14.43834,81,18.04793
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,0,19.38934,0,0,72.31579,68.7,354.1758,0,88.08934,0,88.08934,167.5691,39.89732,0.1579102,0,15.51147,81,19.38934
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,91.65892,91.65892,81,0,22.761,91.65892,15.94802,0,0,0,14.61779,11.21991,10.65892,0,0,266.0865,79.28041,3.397873,0,3.397873,170.7926,40.66481,0.1579149,100.8248,11.69423,81,93.89819
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,29.33472,29.33472,81,0,22.761,29.33472,25.26853,0,0,0,7.412454,0,0,51.66528,49.08201,262.6886,82.33849,56.49446,0,56.49446,224.3879,53.42559,0.1580112,32.2682,5.929963,81,89.75095
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,31.34107,31.34107,0,-1,0,31.34107,8.313549,0,3.552714E-15,0,2.605555,32.9906,31.34107,0,0,206.1941,133.1835,0,30.38504,-30.38504,192.3593,45.79974,0.1580112,34.47517,2.084444,0,135.7891
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,239.9553,102.7985,6.783357,0,6.783357,198.7945,47.33194,0.1579975,0,5.426686,0,109.5818
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,42.60878,42.60878,0,0,0,42.60878,8.747437,0,7.105427E-15,0,3.727176,44.85135,42.60878,0,0,233.1719,108.9035,0,41.12417,-41.12417,155.4458,37.01084,0.1579975,46.86966,2.981741,0,112.6307
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,59.81293,59.81293,81,0,22.761,59.81293,3.881651,0,0,0,2.321729,0,0,21.18707,20.12771,278.8654,67.77933,22.44944,0,22.44944,176.7433,42.08165,0.158036,65.79423,1.857384,81,70.10106
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,72.31579,0,20.56389,0,0,0,0,0,5.219855,0,0,72.31579,68.7,256.416,87.98383,73.91985,0,73.91985,246.8698,58.7784,0.1580735,0,4.175884,81,93.20368
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,68.35137,68.35137,0,-1,0,68.35137,0,0,1.421085E-14,6.486507,0,71.94881,68.35137,0,0,182.4962,154.5117,0,71.94881,-71.94881,171.0291,40.72113,0.1580735,75.18651,0,0,154.5117
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,262.4393,82.56288,0,0,0,171.0291,40.72113,0.1580735,0,0,0,82.56288
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,63.95579,63.95579,0,-1,0,63.95579,0,0,0,1.651369,0,67.32188,63.95579,0,0,262.4393,82.56288,0,67.32188,-67.32188,100.0656,23.82509,0.1580735,70.35137,0,0,82.56288
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,16.32728,14.47895,0,-1,0,14.47895,0,0,1.848332,3.48106,0,15.241,14.47895,0,0,337.2414,15.241,0,15.241,-15.241,84.00017,20,0.1580735,17.96001,0,0,15.241
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,42.70344,0,0,-1,0,0,0,0,42.70344,46.97378,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,46.97378,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,60.06081,0,0,-1,0,0,0,0,60.06081,66.06689,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,66.06689,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,23.1349,0,0,-1,0,0,0,0,23.1349,25.44839,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,25.44839,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,55.75522,0,0,-1,0,0,0,0,55.75522,61.33074,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,61.33074,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,81.88035,0,0,-1,0,0,0,0,81.88035,90.06838,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,90.06838,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,23.6055,0,0,-1,0,0,0,0,23.6055,25.96605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1580735,25.96605,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,68.75962,68.75962,81,0,22.761,68.75962,0,0,0,0,0,0,0,12.24038,11.62836,354.1758,0,11.62836,0,11.62836,95.0318,22.62657,0.1580938,75.63558,0,81,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,90.09376,90.09376,81,0,22.761,90.09376,1.630777,7.105427E-15,0,7.881732,1.469228,9.572377,9.093758,0,0,342.5475,10.46553,0,8.103148,-8.103148,86.49033,20.5929,0.1580938,99.10313,1.175382,81,11.93475
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,33.46672,33.46672,81,0,22.761,33.46672,51.96995,0,0,0,17.39264,0,0,47.53328,45.15661,351.5509,2.362377,62.54925,0,62.54925,145.8298,34.7213,0.1581849,36.8134,13.91411,81,19.75502
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,35.89364,35.89364,81,0,22.761,35.89364,71.49567,0,0,0,25.6624,0,0,45.10636,42.85104,289.0017,58.6567,68.51344,0,68.51344,210.8273,50.19688,0.1582639,39.48301,20.52992,81,84.31911
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,98.65924,68.7,0,-1,0,68.7,68.5088,0,29.95924,39.82516,47.06554,72.31579,68.7,0,0,220.4883,120.3188,0,25.25024,-25.25024,184.2112,43.85973,0.1582639,108.5252,37.65244,0,167.3843
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,110.1636,110.1636,81,0,22.761,110.1636,49.96008,0,0,0,55.03785,30.69858,29.16365,0,0,248.5441,95.06855,24.33928,0,24.33928,207.3015,49.3574,0.1582974,121.18,44.03028,81,150.1064
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,29.77369,29.77369,81,0,22.761,29.77369,222.4077,0,0,0,66.21899,0,0,51.22631,48.665,224.2048,116.9739,114.884,0,114.884,316.29,75.30699,0.1582834,32.75105,52.97519,81,183.1929
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,48.3755,48.3755,79.74426,0,22.4433,48.3755,157.7267,0,0,0,76.30107,0,0,31.36876,29.80033,109.3208,220.3695,106.1014,0,106.1014,416.9466,99.2728,0.1582825,53.21305,61.04086,81,296.6706
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,137.6616,137.6616,79.0025,0,22.25563,137.6616,47.19243,4.440892E-16,0,1.727781,64.96586,61.74644,58.65911,0,0,3.219426,315.8607,3.219426,0,3.219426,420.0009,100,0.1582869,151.4278,51.97269,81,380.8266
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,86.34651,68.7,0,-1,0,68.7,81.7655,0,17.64651,26.28116,56.1729,72.31579,68.7,0,0,0,318.7582,0,16.14289,-16.14289,402.9847,95.94855,0.1582869,94.98116,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,77.12633,77.12633,53.31511,0,15.75672,77.12633,55.75397,0,0,0,43.001,25.06445,23.81122,0,0,17.93655,302.6153,17.93655,0,17.93655,420.0009,100,0.1583115,84.83896,34.40079,81,345.6163
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,50.36777,50.36777,0,0,0,50.36777,40.43157,0,0,0,20.36448,53.0187,50.36777,0,0,0,318.7582,0,32.65422,-32.65422,385.5803,91.80464,0.1583115,55.40454,16.29158,0,339.1227
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,69.85332,69.85332,81,0,22.761,69.85332,34.31599,-1.776357E-15,0,0,23.97086,0,0,11.14668,10.58935,36.28247,286.104,34.56021,0,34.56021,418.367,99.61098,0.1583628,76.83865,19.17669,81,310.0749
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,139.2324,139.2324,81,0,22.761,139.2324,3.731218,0,0,3.455668,5.195065,61.29729,58.23243,0,0,1.722261,317.2082,0,56.10223,-56.10223,359.23,85.53078,0.1583628,153.1557,4.156052,81,322.4033
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,64.05807,261.106,0,0,0,359.23,85.53078,0.1583628,0,0,0,261.106
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,64.91686,64.91686,0,-1,0,64.91686,0,0,0,2.708546,0,68.33353,64.91686,0,0,64.05807,261.106,0,68.33353,-68.33353,287.2002,68.38085,0.1583628,71.40855,0,0,261.106
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,54.65058,54.65058,0,-1,0,54.65058,0,0,7.105427E-15,0,0,57.52692,54.65058,0,0,139.9842,192.7724,0,57.52692,-57.52692,226.5614,53.94309,0.1583628,60.11563,0,0,192.7724
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,58.39757,58.39757,0,-1,0,58.39757,0,0,7.105427E-15,0,0,61.47113,58.39757,0,0,203.903,135.2455,0,61.47113,-61.47113,161.7652,38.51545,0.1583628,64.23733,0,0,135.2455
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,30.42292,30.42292,0,-1,0,30.42292,0,0,7.105427E-15,0,0,32.02413,30.42292,0,0,272.2043,73.77438,0,32.02413,-32.02413,128.0088,30.47822,0.1583628,33.46521,0,0,73.77438
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.7867,41.75025,0,0,0,128.0088,30.47822,0.1583628,0,0,0,41.75025
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.7867,41.75025,0,0,0,128.0088,30.47822,0.1583628,0,0,0,41.75025
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,4.83543,4.83543,0,-1,0,4.83543,0,0,0,0,0,5.089926,4.83543,0,0,307.7867,41.75025,0,5.089926,-5.089926,122.6435,29.20078,0.1583628,5.318973,0,0,41.75025
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4421,36.66032,0,0,0,122.6435,29.20078,0.1583628,0,0,0,36.66032
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,313.4421,36.66032,0,0,0,122.6435,29.20078,0.1583628,0,0,0,36.66032
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,65.42928,65.42928,81,0,22.761,65.42928,0,0,0,0,0,0,0,15.57071,14.79218,313.4421,36.66032,14.79218,0,14.79218,136.6766,32.54199,0.1583884,71.97221,0,81,36.66032
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,31.08319,31.08319,81,0,22.761,31.08319,2.273822,0,0,0,0.7067766,0,0,49.91681,47.42096,298.6499,49.97329,48.12774,0,48.12774,182.3346,43.41292,0.1584716,34.19151,0.5654213,81,50.68006
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,88.88403,88.88403,81,0,22.761,88.88403,24.3891,0,0,0,21.67802,8.298983,7.884033,0,0,250.5222,93.28825,13.37904,0,13.37904,195.0271,46.43493,0.1584899,97.77244,17.34242,81,114.9663
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,72.31579,0,20.56389,0,0,0,0,0,48.15145,0,0,72.31579,68.7,237.1432,105.3294,116.8515,0,116.8515,305.8821,72.82893,0.158441,0,38.52116,81,153.4808
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,65.22448,65.22448,0,-1,0,65.22448,111.8278,0,0,3.046931,72.93909,68.65735,65.22448,0,0,120.2917,210.4957,4.281734,0,4.281734,309.9441,73.79607,0.1584325,71.74693,58.35127,0,283.4348
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,67.82287,67.82287,81,0,22.761,67.82287,121.3347,0,0,0,82.29265,0,0,13.17713,12.51828,116.01,214.3493,94.81093,0,94.81093,399.8896,95.21163,0.1584583,74.60516,65.83412,81,296.6419
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,27.80818,27.80818,0,0,0,27.80818,388.7523,57.63414,0,0,108.105,29.27177,27.80818,0,0,21.19904,299.6791,21.19904,0,21.19904,420.0009,100,0.1584161,30.589,86.48396,0,407.7841
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,85.50615,85.50615,20.25,0,7.39125,85.50615,133.759,45.68147,0,0,114.3721,68.69068,65.25615,0,0,0,318.7582,0,0,0,420.0009,100,0.1584161,94.05676,91.49772,81,433.1304
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,117.3976,117.3976,48.69761,0,14.5885,117.3976,97.30119,41.91348,0,0,114.2293,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1584161,129.1374,91.38342,81,432.9875
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,11.23811,11.23811,0,-1,0,11.23811,778.6661,75.67774,0,0,87.50733,11.82959,11.23811,0,0,0,318.7582,0,0,0,420.0009,100,0.1584161,12.36192,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,93.73599,93.73599,25.6344,0,8.753503,93.73599,76.47637,0,0,0,71.68589,71.68589,68.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1584161,103.1096,57.34871,81,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1584161,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,40.35107,40.35107,0,0,0,40.35107,63.7613,0,0,0,25.72836,42.4748,40.35107,0,0,0,318.7582,0,16.74644,-16.74644,402.3485,95.79708,0.1584161,44.38617,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,58.28601,58.28601,0,0,0,58.28601,8.825736,0,7.105427E-15,0,5.144169,61.35369,58.28601,0,0,18.60716,302.0118,0,56.20952,-56.20952,343.0985,81.68996,0.1584161,64.11461,4.115335,0,307.1559
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,81.06218,245.8023,0,0,0,343.0985,81.68996,0.1584161,0,0,0,245.8023
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,16.99429,16.99429,0,-1,0,16.99429,0,0,0,0,0,17.88872,16.99429,0,0,81.06218,245.8023,0,17.88872,-17.88872,324.2421,77.20036,0.1584161,18.69372,0,0,245.8023
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,41.45967,41.45967,0,-1,0,41.45967,0,0,0,0,0,43.64175,41.45967,0,0,100.9385,227.9135,0,43.64175,-43.64175,278.2397,66.24741,0.1584161,45.60563,0,0,227.9135
