Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,52.56514,52.56514,0,-1,0,52.56514,0,0,7.105427E-15,0,0,55.33172,52.56514,0,0,149.4294,184.2718,0,55.33172,-55.33172,219.9149,52.36059,0.1584161,57.82165,0,0,184.2718
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,4.231828,4.231828,0,-1,0,4.231828,0,0,0,0,0,4.454556,4.231828,0,0,210.9091,128.9401,0,4.454556,-4.454556,215.2194,51.24261,0.1584161,4.655011,0,0,128.9401
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,20.84693,20.84693,0,-1,0,20.84693,0,0,0,0,0,21.94413,20.84693,0,0,215.8586,124.4855,0,21.94413,-21.94413,192.0883,45.73521,0.1584161,22.93162,0,0,124.4855
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,129.1175,68.7,0,-1,0,68.7,0,0,60.41748,73.32922,0,72.31579,68.7,0,0,240.241,102.5414,0,72.31579,-72.31579,115.8607,27.58583,0.1584161,142.0292,0,0,102.5414
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,30.80684,28.7143,0,-1,0,28.7143,0,0,2.092534,5.173217,0,30.22558,28.7143,0,0,320.5918,30.22558,0,30.22558,-30.22558,84.00017,20,0.1584161,33.88752,0,0,30.22558
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,64.237,0,0,-1,0,0,0,0,64.237,70.6607,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584161,70.6607,0,0,0
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584161,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,12.60903,12.60903,81,0,22.761,12.60903,0,0,0,0,0,0,0,68.39098,64.97143,354.1758,0,64.97143,0,64.97143,145.6375,34.67552,0.1585013,13.86993,0,81,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,61.05361,61.05361,81,0,22.761,61.05361,2.267526,0,0,0,1.384406,0,0,19.94639,18.94907,289.2044,58.47428,20.33348,0,20.33348,164.9275,39.26838,0.1585359,67.15897,1.107525,81,59.85869
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,15.88046,15.88046,81,0,22.761,15.88046,111.8587,0,0,0,17.76367,0,0,65.11954,61.86357,268.8709,76.77441,79.62724,0,79.62724,240.4685,57.2543,0.1585917,17.4685,14.21094,81,94.53809
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,84.55489,84.55489,81,0,22.761,84.55489,45.74686,0,0,0,38.68121,3.741984,3.554885,0,0,189.2437,148.4389,34.93922,0,34.93922,273.6148,65.14625,0.1586392,93.01038,30.94497,81,187.1201
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,44.3205,44.3205,0,-1,0,44.3205,141.0928,0,0,0,62.53306,46.65316,44.3205,0,0,154.3044,179.8842,15.8799,0,15.8799,288.6798,68.73315,0.1586076,48.75255,50.02645,0,242.4173
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,45.70082,45.70082,0,0,0,45.70082,87.94467,0,0,0,40.19144,48.10613,45.70082,0,0,138.4245,194.1761,0,7.914692,-7.914692,280.337,66.74677,0.1586076,50.2709,32.15315,0,234.3676
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,14.47708,14.47708,0,0,0,14.47708,297.2414,0,0,0,43.03186,15.23903,14.47708,0,0,147.2186,186.2615,27.79283,0,27.79283,306.7036,73.02451,0.1585524,15.92478,34.42549,0,229.2933
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,43.32411,43.32411,0,0,0,43.32411,187.7324,0,0,0,81.3334,45.60432,43.32411,0,0,119.4258,211.275,35.72908,0,35.72908,340.5992,81.09487,0.1584815,47.65652,65.06673,0,292.6084
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,20.12706,20.12706,0,0,0,20.12706,425.3562,0,0,0,85.61169,21.18638,20.12706,0,0,83.69672,243.4312,64.42532,0,64.42532,401.7184,95.64704,0.1583538,22.13976,68.48936,0,329.0429
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,45.72329,45.72329,0,-1,0,45.72329,167.2164,9.055646,0,0,76.45683,48.12978,45.72329,0,0,19.2714,301.414,19.2714,0,19.2714,420.0009,100,0.1583156,50.29562,61.16546,0,377.8708
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,8.584405,8.584405,0,0,0,8.584405,593.009,41.87008,0,0,50.90629,9.036216,8.584405,0,0,0,318.7582,0,0,0,420.0009,100,0.1583156,9.442845,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,24.31151,24.31151,0,0,0,24.31151,126.8432,5.246439,0,0,30.8375,25.59106,24.31151,0,0,0,318.7582,0,0,0,420.0009,100,0.1583156,26.74266,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,54.00458,54.00458,0,0,0,54.00458,28.17596,0,7.105427E-15,0,15.21631,56.84693,54.00458,0,0,0,318.7582,0,41.63062,-41.63062,376.1183,89.5518,0.1583156,59.40504,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,41.21963,41.21963,0,0,0,41.21963,12.35147,0,7.105427E-15,0,5.091231,43.38909,41.21963,0,0,46.25624,277.1276,0,38.29786,-38.29786,335.7488,79.94004,0.1583156,45.34159,4.072985,0,282.2188
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,69.29884,68.7,0,-1,0,68.7,0,0,0.598839,7.528723,0,72.31579,68.7,0,0,88.80942,238.8298,0,72.31579,-72.31579,259.5213,61.79066,0.1583156,76.22872,0,0,238.8298
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,81.55092,68.7,0,-1,0,68.7,0,0,12.85092,21.00601,0,72.31579,68.7,0,0,169.1603,166.514,0,72.31579,-72.31579,183.2938,43.64128,0.1583156,89.70601,0,0,166.514
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5112,94.19817,0,0,0,183.2938,43.64128,0.1583156,0,0,0,94.19817
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5112,94.19817,0,0,0,183.2938,43.64128,0.1583156,0,0,0,94.19817
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,249.5112,94.19817,0,0,0,183.2938,43.64128,0.1583156,0,0,0,94.19817
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,90.64016,68.7,0,-1,0,68.7,0,0,21.94016,31.00418,0,72.31579,68.7,0,0,249.5112,94.19817,0,72.31579,-72.31579,107.0662,25.49191,0.1583156,99.70418,0,0,94.19817
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,329.8621,21.88238,0,0,0,107.0662,25.49191,0.1583156,0,0,0,21.88238
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,10.03549,10.03549,0,-1,0,10.03549,0,0,0,0,0,10.56367,10.03549,0,0,329.8621,21.88238,0,10.56367,-10.56367,95.93114,22.8407,0.1583156,11.03904,0,0,21.88238
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,25.227,10.75277,0,-1,0,10.75277,0,0,14.47423,16.99693,0,11.31871,10.75277,0,0,341.5995,11.31871,0,11.31871,-11.31871,84.00017,20,0.1583156,27.7497,0,0,11.31871
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.39254,0,0,-1,0,0,0,0,34.39254,37.83179,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1583156,37.83179,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,2.469162,2.469162,74.78495,0,21.18859,2.469162,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1583713,2.716078,0,81,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,126.9047,126.9047,81,0,22.761,126.9047,0.9320517,0,0,0,1.182817,48.3207,45.90467,0,0,285.4758,61.83,0,47.13788,-47.13788,99.48702,23.68734,0.1583713,139.5951,0.9462537,81,63.01282
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,22.96369,22.96369,81,0,22.761,22.96369,70.30675,0,0,0,16.14502,0,0,58.03631,55.13449,337.8512,14.69212,71.27952,0,71.27952,167.1087,39.78771,0.1584435,25.26006,12.91602,81,30.83714
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,188.5349,149.7,81,0,22.761,149.7,16.98552,0,38.83486,57.68834,25.42732,72.31579,68.7,0,0,266.5717,78.84368,0,46.88847,-46.88847,117.6839,28.01993,0.1584435,207.3884,20.34186,81,104.271
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,110.5211,54.57024,0,-1,0,54.57024,46.7052,0,55.95083,86.37316,25.48714,57.44235,54.57024,0,0,318.67,31.95521,0,31.95521,-31.95521,84.00017,20,0.1584435,121.5732,20.38971,0,57.44235
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,105.6626,105.6626,81,0,22.761,105.6626,27.20407,0,0,29.7674,28.74452,25.96063,24.6626,0,0,354.1758,0,2.783892,0,2.783892,86.6412,20.62882,0.1584473,116.2289,22.99562,81,28.74452
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,72.31579,0,20.56389,0,0,0,0,0,42.74297,0,0,72.31579,68.7,351.3919,2.505503,111.443,0,111.443,192.3653,45.80117,0.1584096,0,34.19438,81,45.24847
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,60.66297,60.66297,81,0,22.761,60.66297,100.3104,0,0,0,60.8513,0,0,20.33703,19.32018,239.9489,102.8042,80.17148,0,80.17148,268.4226,63.91002,0.1584642,66.72927,48.68104,81,163.6555
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,51.73692,51.73692,81,0,22.761,51.73692,91.94432,0,0,0,47.56916,0,0,29.26308,27.79992,159.7775,174.9585,75.36909,0,75.36909,339.924,80.93413,0.158528,56.91061,38.05533,81,222.5277
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,39.06905,39.06905,0,-1,0,39.06905,85.24133,0,0,0,33.30298,41.12532,39.06905,0,0,84.40838,242.7907,0,7.822338,-7.822338,331.6786,78.97092,0.158528,42.97596,26.64239,0,276.0937
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,91.50984,91.50984,81,0,22.761,91.50984,43.34345,0,0,0,39.66352,11.06299,10.50984,0,0,93.09987,234.9683,28.60053,0,28.60053,358.8114,85.43111,0.1585666,100.6608,31.73082,81,274.6319
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,30.16465,30.16465,0,0,0,30.16465,90.61353,0,0,0,27.33326,31.75227,30.16465,0,0,64.49934,260.7088,0,4.419011,-4.419011,354.1534,84.32206,0.1585666,33.18112,21.8666,0,288.0421
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,113.5908,113.5908,81,0,22.761,113.5908,16.70223,0,0,0,18.97219,34.30608,32.59078,0,0,69.40935,256.2898,0,15.33389,-15.33389,337.99,80.47365,0.1585666,124.9499,15.17775,81,275.262
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,89.67557,89.67557,81,0,22.761,89.67557,5.702396,0,0,0,5.113656,9.132175,8.675567,0,0,86.44701,240.9559,0,4.018519,-4.018519,333.7541,79.4651,0.1585666,98.64312,4.090925,81,246.0696
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,33.72009,33.72009,0,-1,0,33.72009,0,0,0,0,0,35.49483,33.72009,0,0,90.91203,236.9374,0,35.49483,-35.49483,296.3393,70.55683,0.1585666,37.09209,0,0,236.9374
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,60.99314,60.99314,0,-1,0,60.99314,0,0,1.421085E-14,0,0,64.2033,60.99314,0,0,130.3507,201.4426,0,64.2033,-64.2033,228.6631,54.44348,0.1585666,67.09245,0,0,201.4426
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.6877,137.2393,0,0,0,228.6631,54.44348,0.1585666,0,0,0,137.2393
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.551272,0.551272,0,-1,0,0.551272,0,0,0,0,0,0.5802863,0.551272,0,0,201.6877,137.2393,0,0.5802863,-0.5802863,228.0514,54.29784,0.1585666,0.6063991,0,0,137.2393
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,1.448376,1.448376,0,-1,0,1.448376,0,0,2.220446E-16,0,0,1.524606,1.448376,0,0,202.3325,136.659,0,1.524606,-1.524606,226.4443,53.9152,0.1585666,1.593214,0,0,136.659
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.486,44.486,0,-1,0,44.486,0,0,7.105427E-15,0,0,46.82736,44.486,0,0,204.0265,135.1344,0,46.82736,-46.82736,177.0839,42.16276,0.1585666,48.93459,0,0,135.1344
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.943799,1.943799,0,-1,0,1.943799,0,0,2.220446E-16,0,0,2.046105,1.943799,0,0,256.0569,88.30701,0,2.046105,-2.046105,174.9272,41.64924,0.1585666,2.13818,0,0,88.30701
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,74.51089,68.7,0,-1,0,68.7,0,0,5.810891,13.26198,0,72.31579,68.7,0,0,258.3304,86.26091,0,72.31579,-72.31579,98.69962,23.49986,0.1585666,81.96198,0,0,86.26091
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,50.31755,13.24787,0,-1,0,13.24787,0,0,37.06969,42.10144,0,13.94512,13.24787,0,0,338.6812,13.94512,0,13.94512,-13.94512,84.00017,20,0.1585666,55.34931,0,0,13.94512
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,60.24453,0,0,-1,0,0,0,0,60.24453,66.26898,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585666,66.26898,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,42.0243,42.0243,81,0,22.761,42.0243,0,0,0,0,0,0,0,38.9757,37.02691,354.1758,0,37.02691,0,37.02691,119.127,28.36351,0.1586298,46.22673,0,81,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,113.2055,113.2055,81,0,22.761,113.2055,1.160107,0,0,11.61849,1.313304,33.9005,32.20547,0,0,317.1489,33.32422,0,32.5872,-32.5872,84.77706,20.18497,0.1586298,124.526,1.050644,81,34.63753
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,58.08066,58.08066,81,0,22.761,58.08066,31.63249,-3.552714E-15,0,0,18.37236,0,0,22.91934,21.77337,353.3569,0.7370248,40.14573,0,40.14573,122.8626,29.25295,0.1586917,63.88873,14.69789,81,19.10938
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,0,36.79748,0,0,72.31579,68.7,313.2112,36.86818,105.4975,0,105.4975,222.9464,53.08236,0.1586656,0,29.43798,81,73.66566
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,20.72207,20.72207,0,-1,0,20.72207,220.7285,0,0,0,45.73952,21.81271,20.72207,0,0,207.7137,131.8159,23.92682,0,23.92682,245.6453,58.48686,0.1586185,22.79428,36.59162,0,177.5554
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,118.5012,118.5012,81,0,22.761,118.5012,14.09234,7.105427E-15,0,0,16.69959,39.47499,37.50124,0,0,183.7869,153.3501,0,22.7754,-22.7754,221.6379,52.77083,0.1586185,130.3514,13.35968,81,170.0497
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,45.65388,45.65388,81,0,22.761,45.65388,51.21167,0,0,0,23.38012,0,0,35.34612,33.57881,209.0928,130.5747,56.95892,0,56.95892,275.6739,65.63652,0.1587071,50.21927,18.70409,81,153.9548
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,4.357595,4.357595,76.67339,0,21.66637,4.357595,1246.909,0,0,0,54.33522,0,0,72.31579,68.7,152.1339,181.8377,123.0352,0,123.0352,392.3954,93.42728,0.1586617,4.793355,43.46818,81,236.1729
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,145.9773,145.9773,81,0,22.761,145.9773,49.58755,0,0,10.87505,72.38657,68.39717,64.97731,0,0,29.09871,292.5694,3.989402,0,3.989402,396.1801,94.3284,0.1586668,160.575,57.90926,81,364.956
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,93.03771,68.7,0,-1,0,68.7,120.4177,0,24.33771,33.64148,82.72694,72.31579,68.7,0,0,25.1093,296.1599,10.41115,0,10.41115,406.0569,96.68003,0.1586464,102.3415,66.18156,0,378.8868
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,53.20472,53.20472,0,0,0,53.20472,64.48668,0,7.105427E-15,0,34.30996,56.00497,53.20472,0,0,14.69815,305.5299,0,21.69501,-21.69501,383.1884,91.23515,0.1586464,58.52519,27.44797,0,339.8398
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,55.45024,55.45024,0,0,0,55.45024,46.45413,0,0,0,25.75892,58.36867,55.45024,0,0,38.80372,283.8349,0,32.60975,-32.60975,348.8147,83.05096,0.1586464,60.99526,20.60714,0,309.5938
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,106.505,106.505,81,0,22.761,106.505,18.83423,0,0,0,20.0594,26.84739,25.50502,0,0,75.03677,251.2251,0,6.787987,-6.787987,341.6595,81.34735,0.1586464,117.1555,16.04752,81,271.2845
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,0,0,0,4.990216,0,0,0,0,82.57897,244.4371,4.990216,0,4.990216,346.3937,82.47452,0.1586366,0,3.992172,0,249.4274
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,4.781272,4.781272,0,-1,0,4.781272,0,0,8.881784E-16,0,0,5.032918,4.781272,0,0,77.58876,248.9283,0,5.032918,-5.032918,341.0885,81.21139,0.1586366,5.259399,0,0,248.9283
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,129.5702,68.7,0,-1,0,68.7,0,0,60.87019,73.82721,0,72.31579,68.7,0,0,83.18089,243.8954,0,72.31579,-72.31579,264.861,63.06201,0.1586366,142.5272,0,0,243.8954
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,197.1676,68.7,0,-1,0,68.7,0,0,128.4676,148.1843,0,72.31579,68.7,0,0,163.5318,171.5796,0,72.31579,-72.31579,188.6335,44.91264,0.1586366,216.8843,0,0,171.5796
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,243.8826,99.26385,0,0,0,188.6335,44.91264,0.1586366,0,0,0,99.26385
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,6.922213,6.922213,0,-1,0,6.922213,0,0,8.881784E-16,0,0,7.28654,6.922213,0,0,243.8826,99.26385,0,7.28654,-7.28654,180.9528,43.0839,0.1586366,7.614434,0,0,99.26385
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,56.71574,56.71574,0,-1,0,56.71574,0,0,7.105427E-15,0,0,59.70078,56.71574,0,0,251.9788,91.9773,0,59.70078,-59.70078,118.0226,28.10057,0.1586366,62.38731,0,0,91.9773
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,105.7739,30.6627,0,-1,0,30.6627,0,0,75.11122,85.68861,0,32.27653,30.6627,0,0,318.313,32.27653,0,32.27653,-32.27653,84.00017,20,0.1586366,116.3513,0,0,32.27653
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,136.2012,0,0,-1,0,0,0,0,136.2012,149.8213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586366,149.8213,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586366,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,61.91199,0,0,-1,0,0,0,0,61.91199,68.10319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1586366,68.10319,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,12.81529,12.81529,81,0,22.761,12.81529,0,0,0,0,0,0,0,68.18472,64.77547,354.1758,0,64.77547,0,64.77547,145.4516,34.63126,0.1587207,14.09682,0,81,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,133.0363,133.0363,81,0,22.761,133.0363,0.3375537,0,0,9.871629,0.4490692,54.7751,52.03635,0,0,289.4003,58.29793,0,54.32603,-54.32603,88.18691,20.99684,0.1587207,146.34,0.3592553,81,58.747
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,11.04963,11.04963,81,0,22.761,11.04963,168.042,0,0,0,18.56803,0,0,69.95036,66.45284,349.7626,3.971894,85.02087,0,85.02087,168.8448,40.20106,0.158765,12.1546,14.85442,81,22.53992
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,122.327,122.327,81,0,22.761,122.327,29.93028,0,0,0,36.6128,43.50206,41.32695,0,0,264.7417,80.49068,0,6.889255,-6.889255,161.5829,38.47204,0.158765,134.5596,29.29024,81,117.1035
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,41.21515,41.21515,0,-1,0,41.21515,138.8128,0,0,0,57.21191,43.38437,41.21515,0,0,272.3965,73.60143,13.82755,0,13.82755,174.7009,41.59536,0.1587379,45.33666,45.76953,0,130.8133
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,0,0,0,80.32143,0,0,0,0,258.5689,86.04622,80.32143,0,80.32143,250.9004,59.73808,0.1585806,0,64.25714,0,166.3676
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,136.2119,136.2119,81,0,22.761,136.2119,61.02634,0,0,0.1331365,83.12517,58.11783,55.21194,0,0,178.2475,158.3355,25.00733,0,25.00733,274.6245,65.38665,0.1585784,149.8331,66.50014,81,241.4607
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,56.29907,0,16.51166,0,0,0,0,0,99.75602,0,0,56.29907,53.48411,153.2401,180.8421,153.2401,0,153.2401,420.0009,100,0.158404,0,79.80482,81,280.5981
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,183.2095,149.7,81,0,22.761,149.7,75.42694,40.59835,33.5095,51.83045,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.158404,201.5304,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,-1,0,0,0,89.83263,0,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158404,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,41.34816,41.34816,0,0,0,41.34816,146.6415,17.10918,0,0,60.63356,43.52438,41.34816,0,0,0,318.7582,0,0,0,420.0009,100,0.158404,45.48298,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,107.0975,107.0975,71.54689,0,20.36936,107.0975,34.9417,0,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.158404,117.8072,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,57.00029,57.00029,0,0,0,57.00029,39.20861,0,1.421085E-14,0,22.34902,60.0003,57.00029,0,0,0,318.7582,0,37.65128,-37.65128,380.3129,90.55051,0.158404,62.70031,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,89.04871,89.04871,81,0,22.761,89.04871,5.603116,0,0,0,4.989503,8.472333,8.048717,0,0,41.83475,281.1069,0,3.48283,-3.48283,376.6417,89.67641,0.158404,97.95359,3.991602,81,286.0965
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,71.88872,68.7,0,-1,0,68.7,0,0,3.188721,10.37759,0,72.31579,68.7,0,0,45.70456,277.6241,0,72.31579,-72.31579,300.4142,71.52704,0.158404,79.07759,0,0,277.6241
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.0554,205.3083,0,0,0,300.4142,71.52704,0.158404,0,0,0,205.3083
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,83.81273,68.7,0,-1,0,68.7,0,0,15.11273,23.494,0,72.31579,68.7,0,0,126.0554,205.3083,0,72.31579,-72.31579,224.1866,53.37766,0.158404,92.194,0,0,205.3083
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,55.03649,55.03649,0,-1,0,55.03649,0,0,7.105427E-15,0,0,57.93315,55.03649,0,0,206.4063,132.9925,0,57.93315,-57.93315,163.1197,38.83795,0.158404,60.54014,0,0,132.9925
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,58.1786,58.1786,0,-1,0,58.1786,0,0,7.105427E-15,0,0,61.24063,58.1786,0,0,270.7765,75.05939,0,61.24063,-61.24063,98.56642,23.46815,0.158404,63.99646,0,0,75.05939
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,114.5156,13.12782,0,-1,0,13.12782,0,0,101.3878,112.8394,0,13.81876,13.12782,0,0,338.8216,13.81876,0,13.81876,-13.81876,84.00017,20,0.158404,125.9672,0,0,13.81876
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,30.73295,0,0,-1,0,0,0,0,30.73295,33.80625,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158404,33.80625,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.40789,0,0,-1,0,0,0,0,38.40789,42.24868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158404,42.24868,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,107.8615,0,0,-1,0,0,0,0,107.8615,118.6477,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158404,118.6477,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,44.31917,0,0,-1,0,0,0,0,44.31917,48.75109,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158404,48.75109,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,11.19127,11.19127,81,0,22.761,11.19127,0,0,0,0,0,0,0,69.80873,66.3183,354.1758,0,66.3183,0,66.3183,146.9152,34.97975,0.1584849,12.31039,0,81,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,96.10926,96.10926,81,0,22.761,96.10926,0.3596479,0,0,0,0.3456549,15.90448,15.10926,0,0,287.8575,59.68647,0,15.55883,-15.55883,130.5148,31.07489,0.1584849,105.7202,0.2765239,81,60.03212
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,95.32092,95.32092,81,0,22.761,95.32092,9.987532,3.552714E-15,0,0,9.520206,15.07465,14.32091,0,0,305.1451,44.12764,0,5.554439,-5.554439,124.6599,29.68087,0.1584849,104.853,7.616165,81,53.64785
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,74.15499,74.15499,81,0,22.761,74.15499,37.07085,0,0,0,27.48989,0,0,6.845007,6.502757,311.3167,38.5732,33.99265,0,33.99265,156.9081,37.35901,0.1585325,81.5705,21.99191,81,66.06309
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,60.08178,60.08178,0,-1,0,60.08178,12.19535,0,0,0,7.327185,63.24398,60.08178,0,0,277.324,69.16658,0,55.91679,-55.91679,97.96667,23.32535,0.1585325,66.08996,5.861748,0,76.49377
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,118.9537,105.9793,81,0,22.761,105.9793,12.30826,0,12.97443,34.7834,13.04421,26.29399,24.9793,0,0,339.4538,13.24979,0,13.24979,-13.24979,84.00017,20,0.1585325,130.8491,10.43537,81,26.29399
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,72.23569,72.23569,81,0,22.761,72.23569,77.29628,0,0,0,55.83551,0,0,8.764303,8.326088,354.1758,0,64.16159,0,64.16159,144.8692,34.4926,0.1586174,79.45927,44.6684,81,55.83551
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,143.473,143.473,81,0,22.761,143.473,54.54573,0,0,8.120331,78.25842,65.76109,62.47303,0,0,290.0142,57.74543,12.49734,0,12.49734,156.7252,37.31545,0.1586145,157.8203,62.60674,81,136.0039
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,48.99304,48.99304,81,0,22.761,48.99304,183.5588,0,0,0,89.93102,0,0,32.00696,30.40661,277.5169,68.99303,120.3376,0,120.3376,270.8875,64.49689,0.1585899,53.89235,71.94481,81,158.9241
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,-1,0,0,0,0,0,0,68.22282,0,0,0,0,157.1792,177.2969,68.22282,0,68.22282,335.6094,79.90683,0.1584573,0,54.57826,0,245.5197
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,57.49791,57.49791,0,0,0,57.49791,76.28799,0,0,0,43.864,60.52412,57.49791,0,0,88.95643,238.6974,0,16.66012,-16.66012,318.0481,75.72558,0.1584573,63.2477,35.0912,0,282.5614
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,65.41212,65.41212,81,0,22.761,65.41212,62.46511,0,0,0,40.85975,0,0,15.58788,14.80849,107.4677,222.0373,55.66824,0,55.66824,370.8596,88.29973,0.1585366,71.95333,32.6878,81,262.8971
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,144.2249,144.2249,81,0,22.761,144.2249,11.5518,0,2.842171E-14,8.947404,16.66057,66.55254,63.22491,0,0,51.79942,272.1387,0,49.89197,-49.89197,318.2688,75.77814,0.1585366,158.6474,13.32845,81,288.7993
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,169.0851,149.7,81,0,22.761,149.7,2.804445,1.421085E-14,19.38513,36.29364,4.198254,72.31579,68.7,0,0,107.2349,222.2468,0,68.11754,-68.11754,246.4666,58.68242,0.1585366,185.9936,3.358603,81,226.445
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,120.2633,68.7,0,-1,0,68.7,0,0,51.56328,63.5896,0,72.31579,68.7,0,0,182.9211,154.1292,0,72.31579,-72.31579,170.2391,40.53304,0.1585366,132.2896,0,0,154.1292
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,84.99985,68.7,0,-1,0,68.7,0,0,16.29984,24.79983,0,72.31579,68.7,0,0,263.272,81.81345,0,72.31579,-72.31579,94.01157,22.38366,0.1585366,93.49983,0,0,81.81345
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,125.4935,9.022774,0,-1,0,9.022774,0,0,116.4707,129.0201,0,9.497656,9.022774,0,0,343.6229,9.497656,0,9.497656,-9.497656,84.00017,20,0.1585366,138.0428,0,0,9.497656
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,65.23679,0,0,-1,0,0,0,0,65.23679,71.76047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,71.76047,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,128.6825,0,0,-1,0,0,0,0,128.6825,141.5508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,141.5508,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,88.98451,0,0,-1,0,0,0,0,88.98451,97.88297,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,97.88297,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,3.126244,0,0,-1,0,0,0,0,3.126244,3.438868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,3.438868,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,59.91853,0,0,-1,0,0,0,0,59.91853,65.91039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,65.91039,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,79.29403,0,0,-1,0,0,0,0,79.29403,87.22343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,87.22343,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1585366,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,71.87387,71.87387,81,0,22.761,71.87387,1.780632,0,0,0,1.279809,0,0,9.126132,8.669826,354.1758,0,9.949635,0,9.949635,93.43922,22.24739,0.1585528,79.06126,1.023847,81,1.279809
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,81.96979,81.96979,81,0,22.761,81.96979,22.70995,0,0,0,18.6153,1.020826,0.9697844,0,0,344.2262,8.954672,17.59447,0,17.59447,110.1308,26.22157,0.1585762,90.16676,14.89224,81,27.56997
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,21.85192,21.85192,81,0,22.761,21.85192,149.6286,0,0,0,32.69672,0,0,59.14808,56.19068,326.6317,24.7897,88.8874,0,88.8874,194.4568,46.29914,0.1586127,24.03711,26.15738,81,57.48642
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,128.5691,68.7,0,-1,0,68.7,91.39758,0,59.86906,72.72598,62.79014,72.31579,68.7,0,0,237.7443,104.7884,0,9.525652,-9.525652,184.4159,43.90845,0.1586127,141.426,50.23211,0,167.5785
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,38.76242,38.76242,0,0,0,38.76242,238.348,0,0,0,92.38946,40.80254,38.76242,0,0,248.3284,95.2627,51.58691,0,51.58691,233.3555,55.56073,0.1585127,42.63866,73.91157,0,187.6522
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.9765888,0.9765888,0,0,0,0.9765888,9596.381,0,0,0,93.71719,1.027988,0.9765888,0,0,196.7414,141.6909,92.68919,0,92.68919,321.2882,76.49704,0.1583333,1.074248,74.97375,0,235.4081
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,125.1271,125.1271,81,0,22.761,125.1271,70.32381,0,0,0,87.99416,46.44961,44.12713,0,0,104.0523,225.1112,41.54456,0,41.54456,360.7008,85.88098,0.1583374,137.6398,70.39533,81,313.1054
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,100.8915,100.8915,81,0,22.761,100.8915,55.73489,0,0,0,56.23177,20.93844,19.89152,0,0,62.50769,262.5013,35.29333,0,35.29333,394.183,93.85291,0.1583841,110.9807,44.98542,81,318.7331
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,78.9707,68.7,0,-1,0,68.7,78.57075,0,10.2707,18.16777,53.9781,72.31579,68.7,0,0,27.21437,294.2653,0,18.33768,-18.33768,374.8534,89.25063,0.1583841,86.86777,43.18248,0,348.2434
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,88.10609,88.10609,77.70362,0,21.92702,88.10609,66.44211,0,0,0,58.53955,10.94998,10.40248,0,0,47.58957,275.9276,47.58957,0,47.58957,420.0009,100,0.1584472,96.91671,46.83164,81,334.4672
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,52.4584,52.4584,0,0,0,52.4584,100.5803,0,0,0,52.76282,55.21937,52.4584,0,0,0,318.7582,0,2.45655,-2.45655,417.4114,99.38347,0.1584472,57.70424,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,123.6357,123.6357,81,0,22.761,123.6357,22.59124,0,1.421085E-14,0,27.93084,44.87971,42.63573,0,0,2.7295,316.3017,0,16.94887,-16.94887,399.5457,95.12975,0.1584472,135.9993,22.34468,81,344.2325
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,63.02827,63.02827,78.85775,0,22.21901,63.02827,7.772646,0,0,0,4.898964,0,0,15.82949,15.03801,21.56158,299.3528,19.93698,0,19.93698,418.4596,99.63304,0.1584789,69.33109,3.919171,81,304.2518
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,87.14812,68.7,0,-1,0,68.7,0,0,18.44812,27.16293,0,72.31579,68.7,0,0,1.624605,317.2961,0,72.31579,-72.31579,342.2321,81.48367,0.1584789,95.86293,0,0,317.2961
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,57.02974,57.02974,0,-1,0,57.02974,0,0,0,0,0,60.0313,57.02974,0,0,81.97548,244.9803,0,60.0313,-60.0313,278.9535,66.41737,0.1584789,62.73271,0,0,244.9803
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,44.06934,44.06934,0,-1,0,44.06934,0,0,0,0,0,46.38878,44.06934,0,0,148.6769,184.949,0,46.38878,-46.38878,230.0555,54.775,0.1584789,48.47627,0,0,184.949
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,101.9029,68.7,0,-1,0,68.7,0,0,33.20293,43.39322,0,72.31579,68.7,0,0,200.22,138.5602,0,72.31579,-72.31579,153.8279,36.62562,0.1584789,112.0932,0,0,138.5602
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,2.185948,2.185948,0,-1,0,2.185948,0,0,0,0,0,2.300997,2.185948,0,0,280.5709,66.24442,0,2.300997,-2.300997,151.4025,36.04813,0.1584789,2.404542,0,0,66.24442
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,30.17689,30.17689,0,-1,0,30.17689,0,0,3.552714E-15,0,0,31.76515,30.17689,0,0,283.1276,63.94342,0,31.76515,-31.76515,117.919,28.07591,0.1584789,33.19458,0,0,63.94342
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,87.67705,30.56936,0,-1,0,30.56936,0,0,57.10769,65.8754,0,32.17827,30.56936,0,0,318.4222,32.17827,0,32.17827,-32.17827,84.00017,20,0.1584789,96.44476,0,0,32.17827
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,64.9736,0,0,-1,0,0,0,0,64.9736,71.47096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584789,71.47096,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,22.48087,0,0,-1,0,0,0,0,22.48087,24.72896,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584789,24.72896,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.42231,0,0,-1,0,0,0,0,26.42231,29.06454,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1584789,29.06454,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,18.22733,18.22733,81,0,22.761,18.22733,0,0,0,0,0,0,0,62.77267,59.63404,354.1758,0,59.63404,0,59.63404,140.574,33.46993,0.1585717,20.05006,0,81,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,61.40425,61.40425,81,0,22.761,61.40425,0,0,0,0,0,0,0,19.59575,18.61596,294.5418,53.67063,18.61596,0,18.61596,158.2346,37.67484,0.1586028,67.54468,0,81,53.67063
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,149.4597,149.4597,81,0,22.761,149.4597,2.724873,0,0,15.72819,4.072588,72.0629,68.45975,0,0,275.9258,70.425,0,67.9903,-67.9903,86.56656,20.61104,0.1586028,164.4057,3.25807,81,74.49758
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,119.6849,95.06888,81,0,22.761,95.06888,13.01652,0,24.61604,45.98927,12.37466,14.80935,14.06888,0,0,351.4706,2.434689,0,2.434689,-2.434689,84.00017,20,0.1586028,131.6534,9.899727,81,14.80935
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,76.99662,10.56938,0,-1,0,10.56938,105.2632,0,66.42724,82.58241,11.12566,11.12566,10.56938,0,0,354.1758,0,0,0,0,84.00017,20,0.1586028,84.69628,8.900527,0,11.12566
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,41.8331,41.8331,81,0,22.761,41.8331,37.81296,0,0,0,15.81833,0,0,39.1669,37.20856,354.1758,0,53.02689,0,53.02689,134.3059,31.97753,0.1586859,46.0164,12.65467,81,15.81833
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,40.93017,40.93017,81,0,22.761,40.93017,49.10319,0,0,0,20.09802,0,0,40.06983,38.06634,301.1489,47.7242,58.16436,0,58.16436,189.4854,45.11549,0.1587759,45.02319,16.07841,81,67.82222
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,100.221,100.221,81,0,22.761,100.221,16.34923,0,0,0,16.38536,20.23262,19.22099,0,0,242.9846,100.0721,0,3.847253,-3.847253,185.4301,44.14993,0.1587759,110.2431,13.10829,81,116.4575
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,35.04842,35.04842,81,0,22.761,35.04842,72.3678,0,0,0,25.36377,0,0,45.95158,43.654,247.2593,96.22487,69.01777,0,69.01777,250.9061,59.73943,0.1588502,38.55327,20.29102,81,121.5886
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,16.06284,16.06284,0,-1,0,16.06284,126.2972,0,0,0,20.28692,16.90826,16.06284,0,0,178.2415,158.3409,3.378663,0,3.378663,254.1114,60.50259,0.1588437,17.66913,16.22954,0,178.6278
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,6.207993,6.207993,0,0,0,6.207993,343.7758,0,0,0,21.34158,6.534729,6.207993,0,0,174.8629,161.3817,14.80685,0,14.80685,268.1584,63.84711,0.1588151,6.828792,17.07326,0,182.7232
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,126.7006,126.7006,81,0,22.761,126.7006,7.324458,0,0,0,9.280132,48.10591,45.70061,0,0,160.056,174.7078,0,38.82578,-38.82578,227.2324,54.10285,0.1588151,139.3707,7.424106,81,183.9879
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,99.84767,99.84767,81,0,22.761,99.84767,11.65084,0,1.421085E-14,0,11.63309,19.83965,18.84767,0,0,203.1958,135.882,0,8.206566,-8.206566,218.5819,52.04322,0.1588151,109.8324,9.30647,81,147.5151
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,164.9705,149.7,81,0,22.761,149.7,3.249035,0,15.27047,31.76752,4.863805,72.31579,68.7,0,0,212.3142,127.6755,0,67.45198,-67.45198,147.4813,35.11452,0.1588151,181.4675,3.891044,81,132.5393
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,100.1318,57.21232,0,-1,0,57.21232,0,0,42.91951,52.9327,0,60.2235,57.21232,0,0,287.2608,60.2235,0,60.2235,-60.2235,84.00017,20,0.1588151,110.145,0,0,60.2235
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,31.53686,0,0,-1,0,0,0,0,31.53686,34.69055,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,34.69055,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,51.49313,0,0,-1,0,0,0,0,51.49313,56.64245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,56.64245,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,45.81758,0,0,-1,0,0,0,0,45.81758,50.39933,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,50.39933,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,22.65476,0,0,-1,0,0,0,0,22.65476,24.92023,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,24.92023,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,4.195452,0,0,-1,0,0,0,0,4.195452,4.614997,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,4.614997,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,40.12232,0,0,-1,0,0,0,0,40.12232,44.13455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,44.13455,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588151,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,35.96147,35.96147,81,0,22.761,35.96147,0,0,0,0,0,0,0,45.03853,42.7866,354.1758,0,42.7866,0,42.7866,124.5911,29.66449,0.1588863,39.55762,0,81,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,26.95482,26.95482,81,0,22.761,26.95482,25.88653,0,0,0,6.977667,0,0,54.04519,51.34293,311.3892,38.50794,58.32059,0,58.32059,179.9189,42.83774,0.1589808,29.6503,5.582133,81,45.48561
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,4.852207,4.852207,77.168,0,21.7915,4.852207,321.9017,0,0,0,15.61934,0,0,72.31579,68.7,253.0686,90.99648,84.31934,0,84.31934,259.9112,61.8835,0.1590123,5.337428,12.49547,81,106.6158
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,88.70597,68.7,0,-1,0,68.7,56.4799,0,20.00597,28.87657,38.80169,72.31579,68.7,0,0,168.7493,166.8839,0,33.5141,-33.5141,224.5843,53.47234,0.1590123,97.57657,31.04135,0,205.6856
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,84.29504,84.29504,81,0,22.761,84.29504,79.92238,0,0,0,67.37061,3.468462,3.295039,0,0,205.9872,133.3698,63.90214,0,63.90214,285.2072,67.90633,0.1590959,92.72454,53.89648,81,200.7404
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,72.31579,0,20.56389,0,0,0,0,0,36.44552,0,0,72.31579,68.7,142.085,190.8817,105.1455,0,105.1455,384.9569,91.65623,0.1590706,0,29.15641,81,227.3272
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,152.7554,149.7,81,0,22.761,149.7,36.07971,0,3.055426,18.33097,54.01133,72.31579,68.7,0,0,36.93951,285.5127,0,18.30446,-18.30446,365.6624,87.06229,0.1590706,168.031,43.20906,81,339.524
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,0,0,0,0,0,0,0,0,31.93303,0,0,0,0,57.27779,267.2082,31.93303,0,31.93303,395.9567,94.27522,0.1590091,0,25.54643,0,299.1412
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,-1,0,0,0,0,0,0,23.19501,0,0,0,0,25.34476,295.9479,23.19501,0,23.19501,417.9614,99.51442,0.1589646,0,18.55601,0,319.1429
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,116.9678,116.9678,76.70639,0,21.67472,116.9678,38.07046,0,0,0,44.53018,42.38042,40.2614,0,0,2.149754,316.8235,2.149754,0,2.149754,420.0009,100,0.1589674,128.6646,35.62414,81,361.3536
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,102.6733,102.6733,75.56777,0,21.38665,102.6733,27.78922,0,0,0,28.5321,28.5321,27.1055,0,0,0,318.7582,0,0,0,420.0009,100,0.1589674,112.9406,22.82568,81,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,6.376651,0,0,6.376651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1589674,0,5.10132,0,325.1349
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,56.96217,56.96217,0,0,0,56.96217,3.22538,0,7.105427E-15,0,1.837247,59.96018,56.96217,0,0,0,318.7582,0,58.12293,-58.12293,358.7339,85.41266,0.1589674,62.65839,1.469797,0,320.5955
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,102.8535,68.7,0,-1,0,68.7,0,0,34.1535,44.43884,0,72.31579,68.7,0,0,64.58103,260.6353,0,72.31579,-72.31579,282.5063,67.26328,0.1589674,113.1388,0,0,260.6353
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,2.605274,2.605274,0,-1,0,2.605274,0,0,4.440892E-16,0,0,2.742393,2.605274,0,0,144.9319,188.3195,0,2.742393,-2.742393,279.6156,66.57501,0.1589674,2.865801,0,0,188.3195
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.75537,47.75537,0,-1,0,47.75537,0,0,7.105427E-15,0,0,50.26881,47.75537,0,0,147.979,185.5771,0,50.26881,-50.26881,226.6276,53.95885,0.1589674,52.53091,0,0,185.5771
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,14.61558,14.61558,0,-1,0,14.61558,0,0,1.776357E-15,0,0,15.38482,14.61558,0,0,203.8333,135.3083,0,15.38482,-15.38482,210.4106,50.09766,0.1589674,16.07714,0,0,135.3083
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,69.35463,68.7,0,-1,0,68.7,0,0,0.6546289,7.590092,0,72.31579,68.7,0,0,220.9275,119.9235,0,72.31579,-72.31579,134.1831,31.94829,0.1589674,76.29009,0,0,119.9235
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,31.4134,31.4134,0,-1,0,31.4134,0,0,3.552714E-15,0,0,33.06673,31.4134,0,0,301.2784,47.60769,0,33.06673,-33.06673,99.32767,23.6494,0.1589674,34.55474,0,0,47.60769
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,1.366188,1.366188,0,-1,0,1.366188,0,0,2.220446E-16,0,0,1.438093,1.366188,0,0,338.0192,14.54095,0,1.438093,-1.438093,97.81179,23.28848,0.1589674,1.502807,0,0,14.54095
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,77.66051,12.44772,0,-1,0,12.44772,0,0,65.2128,72.97885,0,13.10286,12.44772,0,0,339.6171,13.10286,0,13.10286,-13.10286,84.00017,20,0.1589674,85.42657,0,0,13.10286
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,27.43032,0,0,-1,0,0,0,0,27.43032,30.17335,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589674,30.17335,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,35.82553,0,0,-1,0,0,0,0,35.82553,39.40809,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589674,39.40809,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,62.13523,62.13523,81,0,22.761,62.13523,0,0,0,0,0,0,0,18.86477,17.92154,354.1758,0,17.92154,0,17.92154,101.002,24.04805,0.158997,68.34875,0,81,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,56.68777,56.68777,81,0,22.761,56.68777,0,3.552714E-15,0,0,0,0,0,24.31222,23.09661,336.2543,16.12938,23.09661,0,23.09661,122.9134,29.26504,0.1590352,62.35655,0,81,16.12938
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,15.06559,15.06559,81,0,22.761,15.06559,113.4302,0,0,0,17.08893,0,0,65.9344,62.63768,313.1577,36.91633,79.72662,0,79.72662,198.5487,47.27341,0.1590883,16.57215,13.67114,81,54.00526
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,81.32538,81.32538,81,0,22.761,81.32538,43.52005,0,0,0,35.39285,0.3425076,0.3253822,0,0,233.431,108.6703,35.05034,0,35.05034,231.8004,55.19046,0.1591339,89.45792,28.31428,81,144.0631
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,45.35533,45.35533,0,-1,0,45.35533,152.5181,0,0,0,69.17507,47.74245,45.35533,0,0,198.3807,140.2156,21.43262,0,21.43262,252.1331,60.03158,0.1590928,49.89086,55.34006,0,209.3907
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,4.56028,4.56028,0,0,0,4.56028,1463.701,0,0,0,66.74889,4.800295,4.56028,0,0,176.9481,159.505,61.94859,0,61.94859,310.9027,74.02431,0.1589741,5.016308,53.39911,0,226.2538
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,123.6592,123.6592,81,0,22.761,123.6592,81.5376,0,0,0,100.8287,44.9044,42.65918,0,0,114.9995,215.2587,55.92432,0,55.92432,363.9572,86.6563,0.1589552,136.0251,80.66299,81,316.0874
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,31.58058,31.58058,0,0,0,31.58058,350.247,18.29217,0,0,110.61,33.24271,31.58058,0,0,59.07517,265.5906,59.07517,0,59.07517,420.0009,100,0.1588422,34.73864,88.48804,0,376.2006
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,49.34746,49.34746,0,0,0,49.34746,186.5293,40.1028,0,0,92.04749,51.94469,49.34746,0,0,0,318.7582,0,0,0,420.0009,100,0.1588422,54.2822,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,75.61424,68.7,0,-1,0,68.7,135.3271,20.65394,6.914243,14.47567,92.96973,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1588422,83.17567,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,16.67835,16.67835,0,0,0,16.67835,407.0918,50.34004,0,0,67.8962,17.55616,16.67835,0,0,0,318.7582,0,0,0,420.0009,100,0.1588422,18.34619,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,172.1781,149.7,81,0,22.761,149.7,37.31174,0,22.47807,39.69588,55.85568,72.31579,68.7,0,0,0,318.7582,0,16.46011,-16.46011,402.6504,95.86894,0.1588422,189.3959,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,59.86624,59.86624,0,0,0,59.86624,52.80588,0,0,0,31.61289,63.01709,59.86624,0,0,18.28901,302.2981,0,31.4042,-31.4042,369.5474,87.9873,0.1588422,65.85286,25.29031,0,333.911
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,128.4852,128.4852,81,0,22.761,128.4852,3.718684,0,0,0,4.777959,49.98444,47.48522,0,0,53.18257,270.8939,0,45.20648,-45.20648,321.8956,76.64166,0.1588422,141.3337,3.822367,81,275.6719
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,57.76384,57.76384,0,-1,0,57.76384,0,0,7.105427E-15,0,0,60.80404,57.76384,0,0,103.412,225.6874,0,60.80404,-60.80404,257.8025,61.38143,0.1588422,63.54023,0,0,225.6874
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,55.9912,55.9912,0,-1,0,55.9912,0,0,0,0,0,58.93811,55.9912,0,0,170.972,164.8834,0,58.93811,-58.93811,195.6763,46.5895,0.1588422,61.59032,0,0,164.8834
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,47.77993,47.77993,0,-1,0,47.77993,0,0,7.105427E-15,0,0,50.29467,47.77993,0,0,236.4588,105.9453,0,50.29467,-50.29467,142.6611,33.96685,0.1588422,52.55793,0,0,105.9453
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,28.86106,28.86106,0,-1,0,28.86106,0,0,3.552714E-15,0,0,30.38006,28.86106,0,0,292.3418,55.65062,0,30.38006,-30.38006,110.6377,26.34225,0.1588422,31.74717,0,0,55.65062
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,23.2261,23.2261,0,-1,0,23.2261,0,0,3.552714E-15,1.541684,0,24.44853,23.2261,0,0,326.0974,25.27056,0,24.44853,-24.44853,84.86666,20.20631,0.1588422,25.54871,0,0,25.27056
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,54.80784,0.780926,0,-1,0,0.780926,0,0,54.02691,59.50769,0,0.8220274,0.780926,0,0,353.2625,0.8220274,0,0.8220274,-0.8220274,84.00017,20,0.1588422,60.28862,0,0,0.8220274
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,28.18139,0,0,-1,0,0,0,0,28.18139,30.99953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588422,30.99953,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588422,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,40.47189,0,0,-1,0,0,0,0,40.47189,44.51908,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588422,44.51908,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,69.56117,0,0,-1,0,0,0,0,69.56117,76.51729,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1588422,76.51729,0,0,0
