Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.86183,45.86183,81,0,22.761,45.86183,0,0,0,0,0,0,0,35.13817,33.38126,354.1758,0,33.38126,0,33.38126,115.6684,27.54004,0.1588972,50.44801,0,81,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,9.676441,9.676441,81,0,22.761,9.676441,0,0,0,0,0,0,0,71.32355,67.75738,320.7946,30.04314,67.75738,0,67.75738,179.9487,42.84484,0.158973,10.64409,0,81,30.04314
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,72.31579,0,20.56389,0,0,0,0,0,20.39708,0,0,72.31579,68.7,253.0372,91.02478,89.09708,0,89.09708,264.4736,62.96978,0.1589787,0,16.31767,81,111.4219
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,96.68346,96.68346,81,0,22.761,96.68346,49.74188,0,0,0,48.09217,16.50891,15.68346,0,0,163.9401,171.2122,31.58327,0,31.58327,294.4362,70.10371,0.1590197,106.3518,38.47374,81,219.3043
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,136.6754,68.7,0,-1,0,68.7,101.8421,0,67.97537,81.64291,69.9655,72.31579,68.7,0,0,132.3568,199.6371,0,2.350288,-2.350288,291.9587,69.51384,0.1590197,150.3429,55.9724,0,269.6026
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,91.63557,91.63557,81,0,22.761,91.63557,91.89082,0,0,0,84.20468,11.19533,10.63557,0,0,134.9682,197.2868,73.00935,0,73.00935,361.2215,86.00494,0.1590762,100.7991,67.36374,81,281.4915
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,47.37925,47.37925,0,0,0,47.37925,174,0,0,0,82.43987,49.87289,47.37925,0,0,61.9589,262.9952,32.56698,0,32.56698,392.1172,93.36105,0.1590141,52.11717,65.9519,0,345.4351
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,145.9105,145.9105,81,0,22.761,145.9105,64.76022,0,0,10.80152,94.49195,68.32681,64.91047,0,0,29.39191,292.3055,26.16514,0,26.16514,416.9396,99.27115,0.158977,160.5015,75.59356,81,386.7975
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,19.00199,19.00199,0,0,0,19.00199,473.8384,66.80986,0,0,90.03873,20.0021,19.00199,0,0,3.226778,315.8541,3.226778,0,3.226778,420.0009,100,0.1589709,20.90219,72.03098,0,405.8929
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,31.54576,31.54576,0,-1,0,31.54576,322.8971,68.65427,0,0,101.8603,33.20606,31.54576,0,0,0,318.7582,0,0,0,420.0009,100,0.1589709,34.70033,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,71.30048,71.30048,20.25,0,7.39125,71.30048,81.63263,4.467107,0,0,58.20446,53.73735,51.05048,0,0,0,318.7582,0,0,0,420.0009,100,0.1589709,78.43053,46.56357,81,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,55.70896,55.70896,0,0,0,55.70896,70.40974,0,0,0,39.22453,58.64101,55.70896,0,0,0,318.7582,0,19.41648,-19.41648,399.5341,95.12697,0.1589709,61.27985,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,162.4554,149.7,81,0,22.761,149.7,17.77269,0,12.75544,29.00099,26.60572,72.31579,68.7,0,0,21.57386,299.3417,0,45.71007,-45.71007,351.3514,83.65494,0.1589709,178.701,21.28458,81,325.9475
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,0,0,0,4.65492,0,0,0,0,72.36282,253.6317,4.65492,0,4.65492,355.7675,84.70638,0.158962,0,3.723936,0,258.2866
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,60.75795,60.75795,0,-1,0,60.75795,0,0,7.105427E-15,0,0,63.95574,60.75795,0,0,67.70791,257.8211,0,63.95574,-63.95574,288.3522,68.65515,0.158962,66.83375,0,0,257.8211
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,138.7698,193.8654,0,0,0,288.3522,68.65515,0.158962,0,0,0,193.8654
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,68.08873,68.08873,0,-1,0,68.08873,0,0,1.421085E-14,6.197606,0,71.67235,68.08873,0,0,138.7698,193.8654,0,71.67235,-71.67235,212.8029,50.66726,0.158962,74.89761,0,0,193.8654
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.4058,122.193,0,0,0,212.8029,50.66726,0.158962,0,0,0,122.193
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.24182,39.24182,0,-1,0,39.24182,0,0,7.105427E-15,0,0,41.30718,39.24182,0,0,218.4058,122.193,0,41.30718,-41.30718,169.2613,40.30024,0.158962,43.166,0,0,122.193
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,43.85148,43.85148,0,-1,0,43.85148,0,0,7.105427E-15,0,0,46.15945,43.85148,0,0,264.3026,80.88584,0,46.15945,-46.15945,120.605,28.71542,0.158962,48.23663,0,0,80.88584
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,55.76857,32.99007,0,-1,0,32.99007,0,0,22.7785,28.35536,0,34.72639,32.99007,0,0,315.5909,34.72639,0,34.72639,-34.72639,84.00017,20,0.158962,61.34543,0,0,34.72639
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,21.03832,0,0,-1,0,0,0,0,21.03832,23.14215,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158962,23.14215,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158962,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.158962,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,20.56501,20.56501,81,0,22.761,20.56501,0,0,0,0,0,0,0,60.43499,57.41324,354.1758,0,57.41324,0,57.41324,138.4671,32.9683,0.1590561,22.62151,0,81,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,10.20077,10.20077,81,0,22.761,10.20077,0,0,0,0,0,0,0,70.79922,67.25927,296.7626,51.67192,67.25927,0,67.25927,202.2749,48.16059,0.1591324,11.22085,0,81,51.67192
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,73.12679,73.12679,81,0,22.761,73.12679,8.665706,0,0,0,6.336953,0,0,7.873208,7.479548,229.5033,112.2053,13.8165,0,13.8165,215.3824,51.28142,0.1591529,80.43947,5.069562,81,118.5422
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,23.7165,23.7165,81,0,22.761,23.7165,44.98728,0,0,0,10.66941,0,0,57.2835,54.41933,215.6868,124.6401,65.08874,0,65.08874,277.131,65.98344,0.1592332,26.08814,8.535525,81,135.3095
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,-1,0,0,0,0,0,0,23.64535,0,0,0,0,150.5981,183.22,23.64535,0,23.64535,299.5629,71.32436,0.1591882,0,18.91628,0,206.8653
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,126.9527,204.5008,39.68246,0,39.68246,337.209,80.2877,0.1591127,0,31.74597,0,244.1832
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,27.71118,27.71118,0,0,0,27.71118,186.4291,0,0,0,51.66171,29.16966,27.71118,0,0,87.27025,240.215,22.49205,0,22.49205,358.5468,85.36813,0.15907,30.4823,41.32937,0,291.8767
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,64.77821,260.4579,46.88874,0,46.88874,403.0294,95.95919,0.158981,0,37.51099,0,307.3466
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,26.29394,0,0,44.18341,0,0,0,0,17.88947,302.6577,17.88947,0,17.88947,420.0009,100,0.1589471,0,35.34673,0,346.8411
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,35.86003,35.86003,0,-1,0,35.86003,61.05795,0,7.105427E-15,0,21.8954,37.7474,35.86003,0,0,0,318.7582,0,15.852,-15.852,403.2914,96.02156,0.1589471,39.44603,17.51632,0,340.6536
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,76.45573,76.45573,65.47946,0,18.8343,76.45573,38.14926,1.065814E-14,0,0,29.1673,11.55396,10.97626,0,0,17.61333,302.9062,17.61333,0,17.61333,420.0009,100,0.1589698,84.1013,23.33384,81,332.0735
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,144.1847,144.1847,81,0,22.761,144.1847,6.610574,0,0,8.903139,9.531434,66.51018,63.18467,0,0,0,318.7582,0,56.97875,-56.97875,359.94,85.69982,0.1589698,158.6031,7.625147,81,328.2897
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,57.37004,57.37004,0,0,0,57.37004,26.19516,0,0,0,15.02817,60.38952,57.37004,0,0,63.30972,261.7795,0,45.36135,-45.36135,312.1249,74.31531,0.1589698,63.10704,12.02254,0,276.8076
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,60.10213,60.10213,0,0,0,60.10213,5.985879,0,7.105427E-15,0,3.597641,63.2654,60.10213,0,0,113.7112,216.4181,0,59.66776,-59.66776,249.2296,59.34026,0.1589698,66.11235,2.878113,0,220.0158
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,17.1404,17.1404,0,-1,0,17.1404,0,0,3.552714E-15,0,0,18.04253,17.1404,0,0,180.0087,156.7504,0,18.04253,-18.04253,230.2111,54.81205,0.1589698,18.85444,0,0,156.7504
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,13.68579,13.68579,0,-1,0,13.68579,0,0,1.776357E-15,0,0,14.40609,13.68579,0,0,200.056,138.7078,0,14.40609,-14.40609,215.0257,51.1965,0.1589698,15.05437,0,0,138.7078
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,77.77391,68.7,0,-1,0,68.7,0,0,9.07391,16.8513,0,72.31579,68.7,0,0,216.0627,124.3018,0,72.31579,-72.31579,138.7982,33.04712,0.1589698,85.5513,0,0,124.3018
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.59181,37.59181,0,-1,0,37.59181,0,0,0,0,0,39.57032,37.59181,0,0,296.4136,51.98596,0,39.57032,-39.57032,97.0874,23.116,0.1589698,41.35099,0,0,51.98596
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,24.65774,11.79486,0,-1,0,11.79486,0,0,12.86289,15.32866,0,12.41564,11.79486,0,0,340.3806,12.41564,0,12.41564,-12.41564,84.00017,20,0.1589698,27.12352,0,0,12.41564
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,82.60928,0,0,-1,0,0,0,0,82.60928,90.87021,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589698,90.87021,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589698,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589698,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,68.49686,0,0,-1,0,0,0,0,68.49686,75.34654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589698,75.34654,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1589698,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,2.25899,2.25899,74.57478,0,21.13542,2.25899,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1590216,2.484889,0,81,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,97.60563,97.60563,81,0,22.761,97.60563,0,0,0,0,0,17.47961,16.60563,0,0,285.4758,61.83,0,17.47961,-17.47961,130.7496,31.13079,0.1590216,107.3662,0,81,61.83
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,85.94093,85.94093,81,0,22.761,85.94093,14.4199,0,0,0,12.3926,5.200982,4.940933,0,0,304.8976,44.35039,7.191618,0,7.191618,137.5722,32.75521,0.1590309,94.53503,9.914081,81,56.74299
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,25.88818,25.88818,81,0,22.761,25.88818,154.9133,0,0,0,40.10423,0,0,55.11182,52.35623,297.706,50.82285,92.46046,0,92.46046,225.2878,53.63985,0.1590591,28.477,32.08338,81,90.92708
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,118.9459,68.7,0,-1,0,68.7,70.69083,0,50.24594,62.14054,48.56461,72.31579,68.7,0,0,205.2455,134.0373,0,23.75118,-23.75118,200.2519,47.67893,0.1590591,130.8405,38.85168,0,182.6019
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,96.1318,96.1318,81,0,22.761,96.1318,71.984,0,0,0,69.19952,15.92821,15.1318,0,0,231.6357,110.2861,53.27131,0,53.27131,250.7895,59.71167,0.1591276,105.745,55.35961,81,179.4856
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,27.60222,27.60222,81,0,22.761,27.60222,243.3363,0,0,0,67.16622,0,0,53.39777,50.72789,178.3644,158.2302,117.8941,0,117.8941,362.6337,86.34118,0.1591076,30.36245,53.73298,81,225.3965
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,79.9217,79.9217,65.06421,0,18.72924,79.9217,95.23043,0,0,0,76.10978,15.63946,14.85749,0,0,60.47031,264.3349,60.47031,0,60.47031,420.0009,100,0.1591429,87.91387,60.88782,81,340.4447
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,168.5804,149.7,81,0,22.761,149.7,40.17043,0,18.88036,35.73839,60.13513,72.31579,68.7,0,0,0,318.7582,0,12.18066,-12.18066,407.1613,96.94297,0.1591429,185.4384,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,107.9132,68.7,0,-1,0,68.7,105.069,0,39.21318,50.0045,72.1824,72.31579,68.7,0,0,13.53407,306.5776,0,0.1333939,-0.1333939,407.0207,96.90949,0.1591429,118.7045,57.74592,0,378.7599
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,72.76732,72.76732,20.25,0,7.39125,72.76732,98.9911,3.069493,0,0,72.03316,55.28139,52.51732,0,0,13.68229,306.4442,13.68229,0,13.68229,420.0009,100,0.1591171,80.04405,57.62653,81,378.4773
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,80.14559,80.14559,35.54685,0,11.26135,80.14559,58.57595,0,0,0,46.94604,46.94604,44.59874,0,0,0,318.7582,0,0,0,420.0009,100,0.1591171,88.16015,37.55684,81,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,6.522931,6.522931,0,0,0,6.522931,300.5801,12.74039,0,0,19.60663,6.866243,6.522931,0,0,0,318.7582,0,0,0,420.0009,100,0.1591171,7.175224,15.68531,0,338.3649
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,134.5447,134.5447,81,0,22.761,134.5447,3.403003,0,0,0,4.578559,56.3628,53.54467,0,0,0,318.7582,0,51.78424,-51.78424,365.4155,87.0035,0.1591171,147.9991,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,29.25611,29.25611,0,-1,0,29.25611,0,0,3.552714E-15,0,0,30.79591,29.25611,0,0,57.53805,266.974,0,30.79591,-30.79591,332.9537,79.27454,0.1591171,32.18172,0,0,266.974
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,29.54478,29.54478,0,-1,0,29.54478,0,0,3.552714E-15,0,0,31.09977,29.54478,0,0,91.75573,236.1781,0,31.09977,-31.09977,300.1717,71.46931,0.1591171,32.49926,0,0,236.1781
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.31309,51.31309,0,-1,0,51.31309,0,0,0,0,0,54.01378,51.31309,0,0,126.311,205.0783,0,54.01378,-54.01378,243.2362,57.91325,0.1591171,56.4444,0,0,205.0783
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,60.10412,60.10412,0,-1,0,60.10412,0,0,7.105427E-15,0,0,63.26749,60.10412,0,0,186.3263,151.0645,0,63.26749,-63.26749,176.5464,42.03476,0.1591171,66.11453,0,0,151.0645
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,29.61692,29.61692,0,-1,0,29.61692,0,0,3.552714E-15,0,0,31.17571,29.61692,0,0,256.6236,87.79703,0,31.17571,-31.17571,143.6843,34.21047,0.1591171,32.57861,0,0,87.79703
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,108.1762,53.79025,0,-1,0,53.79025,0,0,54.38599,65.20362,0,56.62132,53.79025,0,0,291.2632,56.62132,0,56.62132,-56.62132,84.00017,20,0.1591171,118.9939,0,0,56.62132
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,94.95863,0,0,-1,0,0,0,0,94.95863,104.4545,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591171,104.4545,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.95756,0,0,-1,0,0,0,0,34.95756,38.45332,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591171,38.45332,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,43.99738,0,0,-1,0,0,0,0,43.99738,48.39711,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591171,48.39711,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,100.8024,0,0,-1,0,0,0,0,100.8024,110.8827,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1591171,110.8827,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,8.385592,8.385592,80.70138,0,22.68545,8.385592,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.159189,9.22415,0,81,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,83.76756,83.76756,81,0,22.761,83.76756,0,0,0,0,0,2.913228,2.767566,0,0,285.4758,61.83,0,2.913228,-2.913228,146.1039,34.78657,0.159189,92.14433,0,81,61.83
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,72.31579,0,20.56389,0,0,0,0,0,20.46321,0,0,72.31579,68.7,288.7127,58.91677,89.16322,0,89.16322,230.6915,54.92645,0.1591942,0,16.37057,81,79.37999
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,64.42796,64.42796,81,0,22.761,64.42796,78.87524,0,0,0,50.81771,0,0,16.57205,15.74344,199.5495,139.1637,66.56115,0,66.56115,293.837,69.96105,0.1592709,70.87075,40.65417,81,189.9814
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,16.30091,16.30091,0,-1,0,16.30091,380.2819,0,0,0,61.98943,17.15886,16.30091,0,0,132.9884,199.0687,44.83057,0,44.83057,336.367,80.08723,0.1591865,17.93101,49.59154,0,261.0581
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,148.6178,148.6178,81,0,22.761,148.6178,62.66502,0,0,13.77957,93.13137,71.17662,67.61779,0,0,88.15779,239.4162,21.95475,0,21.95475,357.1951,85.04629,0.1591487,163.4796,74.5051,81,332.5476
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,21.82745,0,0,88.03049,0,0,0,0,66.20304,259.1755,66.20304,0,66.20304,420.0009,100,0.1590242,0,70.42439,0,347.206
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,13.35129,13.35129,0,0,0,13.35129,764.9528,88.0771,0,0,102.1311,14.05399,13.35129,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,14.68642,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,9.71804,9.71804,0,0,0,9.71804,927.1645,79.8727,0,0,90.10221,10.22952,9.71804,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,10.68984,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,114.866,68.7,0,-1,0,68.7,108.1271,1.967533,46.16603,57.65263,74.28333,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,126.3526,59.42666,0,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,129.1495,129.1495,66.16299,0,19.00724,129.1495,51.33709,0,0,0,66.30162,66.30162,62.98654,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,142.0645,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,35.06834,35.06834,0,0,0,35.06834,124.2009,6.64115,0,0,43.55519,36.91404,35.06834,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,38.57517,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1590242,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,26.1812,26.1812,0,0,0,26.1812,14.53968,0,0,0,3.806662,27.55915,26.1812,0,0,0,318.7582,0,23.75249,-23.75249,394.9635,94.03874,0.1590242,28.79931,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,13.2654,13.2654,0,-1,0,13.2654,0,0,1.776357E-15,0,0,13.96358,13.2654,0,0,26.39166,295.0057,0,13.96358,-13.96358,380.2446,90.53425,0.1590242,14.59194,0,0,295.0057
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,41.90674,281.0421,0,0,0,380.2446,90.53425,0.1590242,0,0,0,281.0421
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,13.35163,13.35163,0,-1,0,13.35163,0,0,1.776357E-15,0,0,14.05435,13.35163,0,0,41.90674,281.0421,0,14.05435,-14.05435,365.43,87.00697,0.1590242,14.6868,0,0,281.0421
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,22.03041,22.03041,0,-1,0,22.03041,0,0,3.552714E-15,0,0,23.18991,22.03041,0,0,57.52269,266.9878,0,23.18991,-23.18991,340.9857,81.18691,0.1590242,24.23345,0,0,266.9878
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,45.83368,45.83368,0,-1,0,45.83368,0,0,0,0,0,48.24598,45.83368,0,0,83.28925,243.7979,0,48.24598,-48.24598,290.13,69.07843,0.1590242,50.41705,0,0,243.7979
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,88.3206,68.7,0,-1,0,68.7,0,0,19.6206,28.45266,0,72.31579,68.7,0,0,136.8959,195.5519,0,72.31579,-72.31579,213.9025,50.92905,0.1590242,97.15266,0,0,195.5519
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,51.56266,51.56266,0,-1,0,51.56266,0,0,0,0,0,54.27649,51.56266,0,0,217.2468,123.2361,0,54.27649,-54.27649,156.69,37.30707,0.1590242,56.71893,0,0,123.2361
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,12.95239,12.95239,0,-1,0,12.95239,0,0,0,0,0,13.6341,12.95239,0,0,277.554,68.95964,0,13.6341,-13.6341,142.3184,33.88527,0.1590242,14.24763,0,0,68.95964
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,59.21382,52.55927,0,-1,0,52.55927,0,0,6.654549,12.57593,0,55.32555,52.55927,0,0,292.703,55.32555,0,55.32555,-55.32555,84.00017,20,0.1590242,65.1352,0,0,55.32555
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,24.36791,0,0,-1,0,0,0,0,24.36791,26.8047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1590242,26.8047,0,0,0
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.94809,46.94809,81,0,22.761,46.94809,0,0,0,0,0,0,0,34.05191,32.34932,354.1758,0,32.34932,0,32.34932,114.6894,27.30695,0.1590765,51.6429,0,81,0
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,17.53721,17.53721,81,0,22.761,17.53721,0,0,0,0,0,0,0,63.46279,60.28965,321.8265,29.11438,60.28965,0,60.28965,171.8852,40.92497,0.1591649,19.29093,0,81,29.11438
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,94.77323,94.77323,81,0,22.761,94.77323,15.77845,0,0,0,14.95375,14.49814,13.77323,0,0,261.5368,83.37507,0.4556074,0,0.4556074,172.3174,41.02788,0.1591655,104.2506,11.963,81,98.32882
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,38.69467,38.69467,81,0,22.761,38.69467,38.29045,7.105427E-15,0,0,14.81636,0,0,42.30533,40.19006,261.0812,83.78512,55.00643,0,55.00643,224.5011,53.45254,0.1592492,42.56414,11.85309,81,98.60149
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,90.81379,68.7,0,-1,0,68.7,21.99348,0,22.11379,31.19517,15.10952,72.31579,68.7,0,0,206.0748,133.2909,0,57.20627,-57.20627,164.2004,39.09526,0.1592492,99.89517,12.08762,0,148.4004
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,75.47894,75.47894,81,0,22.761,75.47894,76.61853,0,0,0,57.83086,0,0,5.521054,5.245001,269.6373,76.08463,63.07586,0,63.07586,224.0394,53.34262,0.1593311,83.02684,46.26469,81,133.9155
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,70.52029,70.52029,81,0,22.761,70.52029,85.97889,0,0,0,60.63256,0,0,10.47971,9.955722,206.5615,132.8529,70.58829,0,70.58829,291.0054,69.28685,0.1593998,77.57232,48.50605,81,193.4855
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,47.15076,47.15076,81,0,22.761,47.15076,142.526,0,0,0,67.20211,0,0,33.84924,32.15677,135.9732,196.3824,99.35888,0,99.35888,385.2655,91.72969,0.1594144,51.86584,53.76168,81,263.5845
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,37.55893,37.55893,0,0,0,37.55893,244.2232,15.5776,0,0,91.72761,39.53572,37.55893,0,0,36.61429,285.8054,36.61429,0,36.61429,420.0009,100,0.1593457,41.31482,73.38209,0,377.533
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,22.2112,22.2112,0,-1,0,22.2112,139.9193,7.697555,0,0,31.07776,23.38021,22.2112,0,0,0,318.7582,0,0,0,420.0009,100,0.1593457,24.43232,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,231.6072,149.7,81,0,22.761,149.7,8.468431,0,81.90723,105.068,12.67724,72.31579,68.7,0,0,0,318.7582,0,59.63855,-59.63855,357.1363,85.03228,0.1593457,254.768,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,198.5988,149.7,81,0,22.761,149.7,11.63348,0,48.89885,68.75873,17.41533,72.31579,68.7,0,0,66.26505,259.1197,0,54.90046,-54.90046,299.2661,71.25369,0.1593457,218.4587,13.93226,81,276.535
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,36.9758,36.9758,81,0,22.761,36.9758,50.8076,0,0,0,18.78652,0,0,44.0242,41.82299,127.2656,204.2192,60.6095,0,60.6095,356.7654,84.94396,0.1594329,40.67339,15.02921,81,223.0057
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,63.82773,63.82773,81,0,22.761,63.82773,6.804243,0,0,0,4.342994,0,0,17.17227,16.31366,66.65607,258.7678,20.65665,0,20.65665,376.362,89.60981,0.1594646,70.2105,3.474395,81,263.1107
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,45.99941,277.3588,0,0,0,376.362,89.60981,0.1594646,0,0,0,277.3588
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,91.46347,68.7,0,-1,0,68.7,0,0,22.76347,31.90982,0,72.31579,68.7,0,0,45.99941,277.3588,0,72.31579,-72.31579,300.1344,71.46043,0.1594646,100.6098,0,0,277.3588
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,170.3869,68.7,0,-1,0,68.7,0,0,101.6869,118.7256,0,72.31579,68.7,0,0,126.3503,205.043,0,72.31579,-72.31579,223.9069,53.31106,0.1594646,187.4256,0,0,205.043
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.11786,40.11786,0,-1,0,40.11786,0,0,0,0,0,42.22932,40.11786,0,0,206.7012,132.7272,0,42.22932,-42.22932,179.3933,42.7126,0.1594646,44.12965,0,0,132.7272
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,56.80525,56.80525,0,-1,0,56.80525,0,0,7.105427E-15,0,0,59.795,56.80525,0,0,253.6226,90.49785,0,59.795,-59.795,116.3638,27.70561,0.1594646,62.48577,0,0,90.49785
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,107.6532,29.16771,0,-1,0,29.16771,0,0,78.48553,89.25086,0,30.70285,29.16771,0,0,320.0615,30.70285,0,30.70285,-30.70285,84.00017,20,0.1594646,118.4186,0,0,30.70285
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,29.1543,0,0,-1,0,0,0,0,29.1543,32.06973,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,32.06973,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,88.80782,0,0,-1,0,0,0,0,88.80782,97.68861,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,97.68861,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,38.17993,0,0,-1,0,0,0,0,38.17993,41.99792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,41.99792,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,159.5074,91.74827,81,0,22.761,91.74827,12.33153,0,67.75917,92.30853,11.31396,11.31396,10.74827,0,0,354.1758,0,0,0,0,84.00017,20,0.1594646,175.4582,9.051171,81,11.31396
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,43.62735,43.62735,81,0,22.761,43.62735,49.31736,-7.105427E-15,0,0,21.51586,0,0,37.37265,35.50401,354.1758,0,57.01987,0,57.01987,138.094,32.87945,0.1595487,47.99009,17.21269,81,21.51586
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,101.2164,68.7,0,-1,0,68.7,51.09325,0,32.51638,55.91683,35.10106,72.31579,68.7,0,0,297.1559,51.31789,0,37.21473,-37.21473,98.8662,23.53952,0.1595487,111.338,28.08085,0,86.41895
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,44.19301,44.19301,81,0,22.761,44.19301,137.3055,0,0,0,60.67941,0,0,36.80699,34.96664,338.5056,14.10316,95.64606,0,95.64606,189.604,45.14372,0.15957,48.61231,48.54353,81,74.78257
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,135.3915,135.3915,81,0,22.761,135.3915,40.92298,7.105427E-15,0,0,55.40625,57.25424,54.39153,0,0,242.8596,100.1846,0,1.847997,-1.847997,187.6561,44.67992,0.15957,148.9307,44.325,81,155.5909
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,63.63489,63.63489,81,0,22.761,63.63489,87.88979,0,0,0,55.92857,0,0,17.36511,16.49685,244.9129,98.33661,72.42543,0,72.42543,256.3648,61.03913,0.1596347,69.99837,44.74286,81,154.2652
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,69.56082,69.56082,81,0,22.761,69.56082,97.83688,0,0,0,68.05614,0,0,11.43918,10.86722,172.4875,163.5195,78.92336,0,78.92336,331.2381,78.86607,0.1596871,76.51691,54.44492,81,231.5756
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,146.1443,68.7,0,-1,0,68.7,111.9073,0,77.44433,92.05876,76.88035,72.31579,68.7,0,0,93.56412,234.5505,4.564561,0,4.564561,335.5685,79.89709,0.1596786,160.7588,61.50428,0,311.4309
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,62.00418,62.00418,0,0,0,62.00418,87.78143,1.421085E-14,0,0,54.42816,65.26756,62.00418,0,0,88.99956,238.6586,0,10.8394,-10.8394,324.1427,77.17668,0.1596786,68.2046,43.54253,0,293.0868
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,0,0,0,25.98417,0,0,0,0,101.0433,227.8192,25.98417,0,25.98417,348.7935,83.0459,0.15963,0,20.78733,0,253.8034
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,69.29803,69.29803,81,0,22.761,69.29803,20.77467,0,0,0,14.39644,0,0,11.70196,11.11686,75.05917,251.205,25.5133,0,25.5133,372.9975,88.80875,0.1596658,76.22784,11.51715,81,265.6014
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,50.58935,50.58935,0,0,0,50.58935,6.995329,0,7.105427E-15,0,3.538891,53.25195,50.58935,0,0,49.54587,274.1669,0,49.71305,-49.71305,320.5953,76.33207,0.1596658,55.64828,2.831113,0,277.7058
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,89.95629,68.7,0,-1,0,68.7,0,0,21.25629,30.25192,0,72.31579,68.7,0,0,104.7826,224.4539,0,72.31579,-72.31579,244.3678,58.18269,0.1596658,98.95192,0,0,224.4539
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,86.24679,68.7,0,-1,0,68.7,0,0,17.54679,26.17147,0,72.31579,68.7,0,0,185.1335,152.1381,0,72.31579,-72.31579,168.1403,40.03332,0.1596658,94.87147,0,0,152.1381
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,81.62102,68.7,0,-1,0,68.7,0,0,12.92102,21.08312,0,72.31579,68.7,0,0,265.4843,79.82231,0,72.31579,-72.31579,91.91273,21.88394,0.1596658,89.78312,0,0,79.82231
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,12.11874,7.131196,0,-1,0,7.131196,0,0,4.987548,6.199422,0,7.506523,7.131196,0,0,345.8352,7.506523,0,7.506523,-7.506523,84.00017,20,0.1596658,13.33062,0,0,7.506523
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,10.92398,0,0,-1,0,0,0,0,10.92398,12.01638,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,12.01638,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,51.84576,0,0,-1,0,0,0,0,51.84576,57.03033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,57.03033,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,21.77113,0,0,-1,0,0,0,0,21.77113,23.94824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,23.94824,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,28.65009,0,0,-1,0,0,0,0,28.65009,31.5151,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,31.5151,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,43.04726,0,0,-1,0,0,0,0,43.04726,47.35199,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,47.35199,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.92537,0,0,-1,0,0,0,0,27.92537,30.71791,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596658,30.71791,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,12.48442,12.48442,81,0,22.761,12.48442,0,0,0,0,0,0,0,68.51558,65.0898,354.1758,0,65.0898,0,65.0898,145.7498,34.70226,0.159744,13.73286,0,81,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,289.086,58.58082,68.7,0,68.7,210.9243,50.21997,0.1597868,0,0,81,58.58082
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,62.52422,62.52422,81,0,22.761,62.52422,24.06242,0,0,0,15.04484,0,0,18.47577,17.55199,220.386,120.4108,32.59683,0,32.59683,241.8484,57.58283,0.1598335,68.77665,12.03587,81,135.4557
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,56.25389,56.25389,81,0,22.761,56.25389,65.05948,0,0,0,36.59849,0,0,24.74611,23.5088,187.7892,149.748,60.10729,0,60.10729,298.8712,71.15966,0.1599166,61.87928,29.27879,81,186.3465
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,-1,0,0,0,0,0,0,67.11581,0,0,0,0,127.6819,203.8445,67.11581,0,67.11581,362.5428,86.31955,0.1597915,0,53.69265,0,270.9603
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,100.2291,100.2291,64.28396,0,18.53184,100.2291,98.17814,7.105427E-15,0,0,98.40305,37.83698,35.94513,0,0,60.56607,264.2487,60.56607,0,60.56607,420.0009,100,0.159786,110.252,78.72244,81,362.6518
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,6.538721,6.538721,0,0,0,6.538721,1762.616,108.3697,0,0,115.2525,6.882864,6.538721,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,7.192593,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,80.08712,80.08712,20.25,0,7.39125,80.08712,147.2323,54.92763,0,0,117.9141,62.98644,59.83712,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,88.09583,94.33126,81,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,35.58234,35.58234,0,0,0,35.58234,346.0862,85.69048,0,0,123.1456,37.4551,35.58234,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,39.14058,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,108.141,68.7,0,-1,0,68.7,161.0256,38.30882,39.44095,50.25505,110.6246,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,118.955,88.49969,0,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,120.0965,120.0965,51.39646,0,15.27131,120.0965,76.73861,19.84457,0,0,92.16035,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,132.1061,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,8.579349,8.579349,0,0,0,8.579349,702.7187,51.2578,0,0,60.28869,9.030893,8.579349,0,0,0,318.7582,0,0,0,420.0009,100,0.159786,9.437284,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,133.8432,133.8432,81,0,22.761,133.8432,16.05887,0,0,0,21.4937,55.62439,52.84317,0,0,0,318.7582,0,34.13069,-34.13069,384.0239,91.43409,0.159786,147.2275,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,153.4469,149.7,81,0,22.761,149.7,2.299074,0,3.746864,19.09155,3.441714,72.31579,68.7,0,0,37.92299,284.6275,0,68.87408,-68.87408,311.4243,74.14849,0.159786,168.7915,2.753371,81,288.0692
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,108.0078,68.7,0,-1,0,68.7,0,0,39.30776,50.10854,0,72.31579,68.7,0,0,114.4497,215.7535,0,72.31579,-72.31579,235.1967,55.99911,0.159786,118.8085,0,0,215.7535
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,40.71085,40.71085,0,-1,0,40.71085,0,0,7.105427E-15,0,0,42.85353,40.71085,0,0,194.8006,143.4377,0,42.85353,-42.85353,190.0252,45.244,0.159786,44.78194,0,0,143.4377
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,242.4156,100.5841,0,0,0,190.0252,45.244,0.159786,0,0,0,100.5841
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,19.30263,19.30263,0,-1,0,19.30263,0,0,3.552714E-15,0,0,20.31856,19.30263,0,0,242.4156,100.5841,0,20.31856,-20.31856,168.6075,40.14457,0.159786,21.23289,0,0,100.5841
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,16.79902,16.79902,0,-1,0,16.79902,0,0,0,0,0,17.68317,16.79902,0,0,264.9918,80.26558,0,17.68317,-17.68317,149.9678,35.70655,0.159786,18.47892,0,0,80.26558
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,53.25086,53.25086,0,-1,0,53.25086,0,0,7.105427E-15,0,0,56.05354,53.25086,0,0,284.6398,62.58241,0,56.05354,-56.05354,90.8822,21.63858,0.159786,58.57595,0,0,62.58241
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,45.78858,6.202426,0,-1,0,6.202426,0,0,39.58615,44.16501,0,6.52887,6.202426,0,0,346.9215,6.52887,0,6.52887,-6.52887,84.00017,20,0.159786,50.36744,0,0,6.52887
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.85734,0,0,-1,0,0,0,0,27.85734,30.64307,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159786,30.64307,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159786,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,105.3382,0,0,-1,0,0,0,0,105.3382,115.872,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.159786,115.872,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.21202,30.21202,81,0,22.761,30.21202,0,7.105427E-15,0,0,0,0,0,50.78798,48.24858,354.1758,0,48.24858,0,48.24858,129.7728,30.89822,0.1598625,33.23323,0,81,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,52.34881,52.34881,81,0,22.761,52.34881,0,0,0,0,0,0,0,28.65119,27.21863,305.9272,43.42372,27.21863,0,27.21863,155.5947,37.04627,0.1599056,57.58369,0,81,43.42372
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,61.04297,61.04297,81,0,22.761,61.04297,18.21006,0,0,0,11.11596,0,0,19.95703,18.95918,278.7086,67.92049,30.07514,0,30.07514,184.1264,43.83954,0.1599495,67.14726,8.892771,81,79.03645
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,10.61028,10.61028,81,0,22.761,10.61028,157.423,0,0,0,16.70302,0,0,70.38972,66.87024,248.6335,94.98811,83.57326,0,83.57326,263.411,62.71677,0.1599926,11.6713,13.36241,81,111.6911
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,-1,0,0,0,0,0,0,36.71442,0,0,0,0,165.0602,170.204,36.71442,0,36.71442,298.2413,71.0097,0.1599243,0,29.37153,0,206.9185
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,104.601,104.601,81,0,22.761,104.601,27.54229,0,0,0,28.80951,24.84315,23.60099,0,0,128.3458,203.247,3.966361,0,3.966361,302.0042,71.90561,0.1599293,115.0611,23.04761,81,232.0565
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,51.63707,51.63707,81,0,22.761,51.63707,91.44958,0,0,0,47.22189,0,0,29.36292,27.89478,124.3794,206.8167,75.11667,0,75.11667,373.2661,88.8727,0.1599881,56.80078,37.77751,81,254.0386
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,79.41196,79.41196,81,0,22.761,79.41196,57.11548,0,0,0,45.35652,0,0,1.588046,1.508644,49.26276,274.4218,46.86517,0,46.86517,417.7263,99.45844,0.1600468,87.35315,36.28522,81,319.7783
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,12.29952,12.29952,0,0,0,12.29952,120.1073,0,0,0,14.77262,12.94686,12.29952,0,0,2.397592,316.6004,1.825764,0,1.825764,419.4583,99.87083,0.1600434,13.52947,11.8181,0,331.373
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,96.33151,68.7,0,-1,0,68.7,8.124113,0,27.63151,37.26466,5.581265,72.31579,68.7,0,0,0.5718277,318.2436,0,66.73453,-66.73453,349.114,83.12222,0.1600434,105.9647,4.465013,0,323.8249
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,36.82275,36.82275,0,0,0,36.82275,51.08013,0,0,0,18.80911,38.76079,36.82275,0,0,74.7213,251.5091,0,19.95168,-19.95168,328.0831,78.11486,0.1600434,40.50503,15.04729,0,270.3182
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,0,0,0,0,0,0,0,0,27.00166,0,0,0,0,96.88983,231.5574,27.00166,0,27.00166,353.6991,84.21391,0.1599933,0,21.60133,0,258.559
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,119.727,119.727,81,0,22.761,119.727,16.77012,0,0,0,20.07837,40.76529,38.72703,0,0,69.88818,255.8589,0,20.68692,-20.68692,331.8932,79.02203,0.1599933,131.6997,16.0627,81,275.9372
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,58.38627,58.38627,81,0,22.761,58.38627,7.151888,-3.552714E-15,0,0,4.175721,0,0,22.61373,21.48305,92.87364,235.172,25.65877,0,25.65877,356.2352,84.81773,0.1600323,64.22489,3.340576,81,239.3477
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,112.4703,68.7,0,-1,0,68.7,0,0,43.77033,55.01736,0,72.31579,68.7,0,0,67.21487,258.2648,0,72.31579,-72.31579,280.0077,66.66836,0.1600323,123.7174,0,0,258.2648
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,147.5658,185.9491,0,0,0,280.0077,66.66836,0.1600323,0,0,0,185.9491
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,26.7061,26.7061,0,-1,0,26.7061,0,0,3.552714E-15,0,0,28.11169,26.7061,0,0,147.5658,185.9491,0,28.11169,-28.11169,250.3754,59.61306,0.1600323,29.37671,0,0,185.9491
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,122.9301,68.7,0,-1,0,68.7,0,0,54.23014,66.52316,0,72.31579,68.7,0,0,178.801,157.8374,0,72.31579,-72.31579,174.1478,41.46368,0.1600323,135.2232,0,0,157.8374
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,58.02144,58.02144,0,-1,0,58.02144,0,0,7.105427E-15,0,0,61.0752,58.02144,0,0,259.1518,85.52157,0,61.0752,-61.0752,109.7689,26.1354,0.1600323,63.82359,0,0,85.52157
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,82.66869,23.22405,0,-1,0,23.22405,0,0,59.44464,67.71151,0,24.44637,23.22405,0,0,327.0132,24.44637,0,24.44637,-24.44637,84.00017,20,0.1600323,90.93555,0,0,24.44637
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,52.56552,0,0,-1,0,0,0,0,52.56552,57.82207,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600323,57.82207,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,93.86834,0,0,-1,0,0,0,0,93.86834,103.2552,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600323,103.2552,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,54.68381,0,0,-1,0,0,0,0,54.68381,60.15219,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600323,60.15219,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,83.6694,0,0,-1,0,0,0,0,83.6694,92.03633,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1600323,92.03633,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,17.38725,17.38725,81,0,22.761,17.38725,0,0,0,0,0,0,0,63.61275,60.43212,354.1758,0,60.43212,0,60.43212,141.3311,33.6502,0.1601182,19.12597,0,81,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,93.08048,93.08048,81,0,22.761,93.08048,0,0,0,0,0,12.7163,12.08048,0,0,293.7437,54.3889,0,12.7163,-12.7163,127.9269,30.45874,0.1601182,102.3885,0,81,54.3889
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,23.11182,23.11182,81,0,22.761,23.11182,89.88389,0,0,0,20.77381,0,0,57.88818,54.99377,307.8729,41.6726,75.76757,0,75.76757,199.8064,47.57285,0.1601754,25.423,16.61904,81,62.44641
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,92.99707,92.99707,81,0,22.761,92.99707,49.64549,0,0,0,46.16885,12.6285,11.99707,0,0,232.1053,109.8634,33.54036,0,33.54036,231.6256,55.14883,0.1602169,102.2968,36.93508,81,156.0323
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,4.737815,4.737815,0,-1,0,4.737815,1581.336,0,0,0,74.92077,4.987174,4.737815,0,0,198.565,140.0497,69.93359,0,69.93359,297.9704,70.94519,0.1600873,5.211597,59.93661,0,214.9705
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,0,0,0,96.50342,0,0,0,0,128.6314,202.99,96.50342,0,96.50342,389.5216,92.74304,0.1599089,0,77.20273,0,299.4934
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,47.13475,47.13475,0,0,0,47.13475,198.6056,11.86876,0,0,93.61226,49.61552,47.13475,0,0,32.12797,289.843,32.12797,0,32.12797,420.0009,100,0.1598495,51.84822,74.8898,0,383.4553
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,150.3937,149.7,81,0,22.761,149.7,76.85686,42.73893,0.6937072,15.73308,115.0547,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598495,165.4331,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598495,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,-1,0,0,0,88.27806,0,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598495,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598495,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,41.08237,41.08237,0,0,0,41.08237,97.06377,0,7.105427E-15,0,39.8761,43.2446,41.08237,0,0,0,318.7582,0,3.368501,-3.368501,416.4501,99.15459,0.1598495,45.19061,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,17.44103,17.44103,0,0,0,17.44103,76.91609,0,0,0,13.41496,18.35898,17.44103,0,0,3.742779,315.3897,0,4.944022,-4.944022,411.2387,97.91377,0.1598495,19.18514,10.73197,0,328.8047
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,173.585,149.7,81,0,22.761,149.7,2.657088,0,23.88501,41.24351,3.977661,72.31579,68.7,0,0,9.236136,310.4457,0,68.33813,-68.33813,339.2039,80.76269,0.1598495,190.9435,3.182129,81,314.4234
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,105.3808,68.7,0,-1,0,68.7,0,0,36.68082,47.21891,0,72.31579,68.7,0,0,85.16739,242.1076,0,72.31579,-72.31579,262.9764,62.61331,0.1598495,115.9189,0,0,242.1076
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,106.5452,68.7,0,-1,0,68.7,0,0,37.84525,48.49977,0,72.31579,68.7,0,0,165.5183,169.7918,0,72.31579,-72.31579,186.7489,44.46393,0.1598495,117.1998,0,0,169.7918
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,93.76485,68.7,0,-1,0,68.7,0,0,25.06486,34.44134,0,72.31579,68.7,0,0,245.8691,97.476,0,72.31579,-72.31579,110.5214,26.31456,0.1598495,103.1413,0,0,97.476
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,42.84517,23.90219,0,-1,0,23.90219,0,0,18.94297,23.22749,0,25.16021,23.90219,0,0,326.22,25.16021,0,25.16021,-25.16021,84.00017,20,0.1598495,47.12968,0,0,25.16021
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,42.13883,0,0,-1,0,0,0,0,42.13883,46.35271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,46.35271,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,91.01218,0,0,-1,0,0,0,0,91.01218,100.1134,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,100.1134,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,59.83725,0,0,-1,0,0,0,0,59.83725,65.82098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,65.82098,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,71.97851,0,0,-1,0,0,0,0,71.97851,79.17636,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598495,79.17636,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,23.82767,23.82767,81,0,22.761,23.82767,0,0,0,0,0,0,0,57.17233,54.31372,354.1758,0,54.31372,0,54.31372,135.5267,32.26819,0.1599348,26.21044,0,81,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,112.8272,112.8272,81,0,22.761,112.8272,0,0,0,0,0,33.50237,31.82725,0,0,299.8621,48.88234,0,33.50237,-33.50237,100.2121,23.85997,0.1599348,124.11,0,81,48.88234
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,11.15105,11.15105,81,0,22.761,11.15105,30.83108,0,0,0,3.437989,0,0,69.84895,66.3565,337.0869,15.37998,69.79449,0,69.79449,166.425,39.62491,0.160003,12.26616,2.750391,81,18.81797
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,20.32413,20.32413,81,0,22.761,20.32413,30.0066,0,0,0,6.098581,0,0,60.67587,57.64207,267.2924,78.19502,63.74065,0,63.74065,226.8947,54.02243,0.1600823,22.35655,4.878865,81,84.2936
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,39.35981,39.35981,0,-1,0,39.35981,35.2701,0,0,0,13.88224,41.43139,39.35981,0,0,203.5518,135.5616,0,27.54914,-27.54914,197.8553,47.10831,0.1600823,43.2958,11.10579,0,149.4438
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,59.73784,59.73784,0,0,0,59.73784,18.22891,0,0,0,10.88956,62.88194,59.73784,0,0,234.162,108.0125,0,51.99238,-51.99238,143.0505,34.05958,0.1600823,65.71162,8.711648,0,118.902
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,291.9313,56.02009,6.940847,0,6.940847,149.6352,35.62735,0.1600695,0,5.552678,0,62.96094
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,284.9904,62.26685,15.41773,0,15.41773,164.2617,39.10986,0.1600411,0,12.33419,0,77.68459
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,39.7417,39.7417,0,0,0,39.7417,106.5863,0,0,0,42.3592,41.83337,39.7417,0,0,269.5727,76.14281,0.52583,0,0.52583,164.7606,39.22863,0.1600401,43.71587,33.88736,0,118.502
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,46.29148,46.29148,0,-1,0,46.29148,64.68517,0,0,0,29.94373,48.72787,46.29148,0,0,269.0468,76.61606,0,18.78415,-18.78415,144.9604,34.5143,0.1600401,50.92063,23.95498,0,106.5598
