Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,176.2033,149.7,81,0,22.761,149.7,11.04232,0,26.50328,54.74253,16.53035,72.31579,68.7,0,0,289.9181,57.83191,0,55.78543,-55.78543,86.15734,20.51361,0.1600401,193.8236,13.22428,81,74.36226
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,71.49811,71.49811,81,0,22.761,71.49811,18.03424,0,0,0,12.89414,0,0,9.501894,9.0268,351.9019,2.046473,21.92094,0,21.92094,106.9534,25.46504,0.1600701,78.64792,10.31531,81,14.94062
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,42.3531,42.3531,81,0,22.761,42.3531,34.0112,0,0,0,14.40479,0,0,38.6469,36.71456,329.981,21.77532,51.11935,0,51.11935,155.4494,37.0117,0.1601453,46.58841,11.52384,81,36.18011
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,128.4788,128.4788,81,0,22.761,128.4788,3.092266,0,0,0,3.972905,49.97765,47.47876,0,0,278.8617,67.78274,0,46.00474,-46.00474,106.9562,25.46571,0.1601453,141.3266,3.178324,81,71.75565
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,27.33968,20.6891,0,-1,0,20.6891,0,0,6.650579,9.384546,0,21.778,20.6891,0,0,329.978,21.778,0,21.778,-21.778,84.00017,20,0.1601453,30.07364,0,0,21.778
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,49.28068,0,0,-1,0,0,0,0,49.28068,54.20875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,54.20875,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,80.32677,0,0,-1,0,0,0,0,80.32677,88.35944,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,88.35944,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,43.12458,0,0,-1,0,0,0,0,43.12458,47.43704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,47.43704,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,122.3795,0,0,-1,0,0,0,0,122.3795,134.6175,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,134.6175,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,15.90203,0,0,-1,0,0,0,0,15.90203,17.49224,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,17.49224,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,77.78844,0,0,-1,0,0,0,0,77.78844,85.56728,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,85.56728,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,40.19311,0,0,-1,0,0,0,0,40.19311,44.21242,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,44.21242,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.83343,0,0,-1,0,0,0,0,26.83343,29.51677,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601453,29.51677,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,21.49431,21.49431,81,0,22.761,21.49431,0,0,0,0,0,0,0,59.50569,56.5304,354.1758,0,56.5304,0,56.5304,137.6296,32.76889,0.1602335,23.64374,0,81,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,297.6454,50.87736,68.7,0,68.7,202.8042,48.28661,0.1602752,0,0,81,50.87736
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,55.71294,55.71294,81,0,22.761,55.71294,1.678251,0,0,0,0.9350027,0,0,25.28706,24.02271,228.9454,112.7074,24.95771,0,24.95771,226.4811,53.92397,0.1603138,61.28423,0.7480022,81,113.6424
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,89.91515,89.91515,81,0,22.761,89.91515,10.38576,0,0,0,9.338375,9.384375,8.915155,0,0,203.9877,135.1693,0,0.04599917,-0.04599917,226.4326,53.91243,0.1603138,98.90667,7.4707,81,144.5077
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,88.75704,68.7,0,-1,0,68.7,12.48939,0,20.05704,28.93274,8.580209,72.31579,68.7,0,0,204.0388,135.1233,0,63.73558,-63.73558,159.2494,37.91645,0.1603138,97.63274,6.864167,0,143.7035
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,51.94955,51.94955,0,0,0,51.94955,51.34146,0,0,0,26.67166,54.68374,51.94955,0,0,274.8561,71.38772,0,28.01208,-28.01208,129.7221,30.88615,0.1603138,57.1445,21.33733,0,98.05938
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,110.1335,110.1335,81,0,22.761,110.1335,20.28457,7.105427E-15,0,0,22.34011,30.66685,29.13351,0,0,305.9807,43.37564,0,8.326742,-8.326742,120.945,28.79636,0.1603138,121.1469,17.87209,81,65.71576
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,0,6.678251,0,0,72.31579,68.7,315.2326,35.0489,75.37825,0,75.37825,192.455,45.82254,0.1603431,0,5.342601,81,41.72715
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,23.43732,23.43732,81,0,22.761,23.43732,88.01584,0,0,0,20.62856,0,0,57.56268,54.68454,239.8543,102.8893,75.3131,0,75.3131,263.9033,62.834,0.1604005,25.78106,16.50285,81,123.5179
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,40.90501,40.90501,0,-1,0,40.90501,59.57531,0,0,0,24.36929,43.05791,40.90501,0,0,164.5412,170.6711,0,18.68862,-18.68862,244.2038,58.14364,0.1604005,44.99552,19.49543,0,195.0404
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,74.44226,74.44226,81,0,22.761,74.44226,16.49183,0,0,0,12.27689,0,0,6.557743,6.229856,185.3064,151.9825,18.50675,0,18.50675,261.7608,62.32388,0.1604252,81.88648,9.821514,81,164.2594
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,56.63105,56.63105,81,0,22.761,56.63105,36.8213,0,0,0,20.85229,0,0,24.36895,23.1505,166.7996,168.6386,44.00279,0,44.00279,303.5056,72.26308,0.1604866,62.29416,16.68183,81,189.4909
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,64.02531,64.02531,81,0,22.761,64.02531,23.92266,0,0,0,15.31656,0,0,16.97468,16.12595,122.7968,208.2411,31.4425,0,31.4425,333.3345,79.3652,0.1605303,70.42785,12.25324,81,223.5576
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,72.31579,0,20.56389,0,0,0,0,0,3.92023,0,0,72.31579,68.7,91.35432,236.5393,72.62023,0,72.62023,402.2281,95.76841,0.1605644,0,3.136184,81,240.4596
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,23.01789,23.01789,0,-1,0,23.01789,0,0,0,0,0,24.22936,23.01789,0,0,18.73409,301.8976,0,24.22936,-24.22936,376.6881,89.68747,0.1605644,25.31968,0,0,301.8976
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,63.36136,63.36136,0,-1,0,63.36136,0,0,1.421085E-14,0.997497,0,66.69617,63.36136,0,0,45.65561,277.6682,0,66.69617,-66.69617,306.3842,72.94847,0.1605644,69.69749,0,0,277.6682
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,106.1422,68.7,0,-1,0,68.7,0,0,37.44216,48.05637,0,72.31579,68.7,0,0,119.7625,210.972,0,72.31579,-72.31579,230.1567,54.7991,0.1605644,116.7564,0,0,210.972
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,90.12817,68.7,0,-1,0,68.7,0,0,21.42817,30.44099,0,72.31579,68.7,0,0,200.1133,138.6562,0,72.31579,-72.31579,153.9291,36.64972,0.1605644,99.14099,0,0,138.6562
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.08708,50.08708,0,-1,0,50.08708,0,0,7.105427E-15,0,0,52.72324,50.08708,0,0,280.4642,66.34043,0,52.72324,-52.72324,98.35394,23.41756,0.1605644,55.09579,0,0,66.34043
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,339.0456,13.61719,0,0,0,98.35394,23.41756,0.1605644,0,0,0,13.61719
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,20.65296,12.93633,0,-1,0,12.93633,0,0,7.716626,9.781921,0,13.61719,12.93633,0,0,339.0456,13.61719,0,13.61719,-13.61719,84.00017,20,0.1605644,22.71825,0,0,13.61719
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,16.56831,0,0,-1,0,0,0,0,16.56831,18.22514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605644,18.22514,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,63.71758,0,0,-1,0,0,0,0,63.71758,70.08934,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605644,70.08934,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,32.14923,0,0,-1,0,0,0,0,32.14923,35.36415,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605644,35.36415,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,3.358589,3.358589,75.67438,0,21.41362,3.358589,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606165,3.694448,0,81,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,50.13839,50.13839,81,0,22.761,50.13839,0,0,0,0,0,0,0,30.86161,29.31853,285.4758,61.83,29.31853,0,29.31853,176.9887,42.14008,0.1606618,55.15223,0,81,61.83
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,72.31579,0,20.56389,0,0,0,0,0,20.60631,0,0,72.31579,68.7,256.1573,88.21667,89.3063,0,89.3063,261.7121,62.31228,0.1606651,0,16.48505,81,108.823
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,72.31579,0,20.56389,0,0,0,0,0,33.23322,0,0,72.31579,68.7,166.851,168.5923,101.9332,0,101.9332,358.4145,85.3366,0.1606453,0,26.58657,81,201.8256
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,20.8958,20.8958,0,-1,0,20.8958,271.2272,0,0,0,56.67509,21.99557,20.8958,0,0,64.91776,260.3322,34.67952,0,34.67952,391.3143,93.16989,0.1605817,22.98537,45.34007,0,317.0073
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,72.54134,72.54134,27.91567,0,9.330665,72.54134,106.4395,0,0,0,77.21262,46.97438,44.62566,0,0,30.23824,291.5438,30.23824,0,30.23824,420.0009,100,0.1605509,79.79546,61.7701,81,368.7564
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,134.2142,134.2142,65.51422,0,18.8431,134.2142,61.53407,10.27169,0,0,82.58748,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,147.6357,66.06998,81,401.3457
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,9.723851,9.723851,0,-1,0,9.723851,1118.938,98.56825,0,0,108.8039,10.23563,9.723851,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,10.69624,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,45.49485,45.49485,0,0,0,45.49485,192.1318,39.52074,0,0,87.41006,47.88932,45.49485,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,50.04433,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,108.4559,108.4559,49.33932,0,14.75085,108.4559,57.37629,7.105427E-15,0,0,62.22795,62.22795,59.11655,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,119.3015,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,10.92453,10.92453,0,0,0,10.92453,240.0152,14.72103,0,0,26.22053,11.4995,10.92453,0,0,0,318.7582,0,0,0,420.0009,100,0.1605509,12.01698,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,125.0527,125.0527,81,0,22.761,125.0527,3.077412,0,0,0,3.848386,46.37124,44.05268,0,0,0,318.7582,0,42.52285,-42.52285,375.1778,89.32787,0.1605509,137.5579,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,10.45965,10.45965,0,-1,0,10.45965,0,0,0,0,0,11.01015,10.45965,0,0,47.24761,276.2354,0,11.01015,-11.01015,363.5721,86.56461,0.1605509,11.50561,0,0,276.2354
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,17.67223,17.67223,0,-1,0,17.67223,0,0,3.552714E-15,0,0,18.60235,17.67223,0,0,59.48112,265.2252,0,18.60235,-18.60235,343.9635,81.8959,0.1605509,19.43946,0,0,265.2252
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,14.99248,14.99248,0,-1,0,14.99248,0,0,1.776357E-15,0,0,15.78156,14.99248,0,0,80.1504,246.6229,0,15.78156,-15.78156,327.3283,77.93515,0.1605509,16.49173,0,0,246.6229
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,81.03477,68.7,0,-1,0,68.7,0,0,12.33477,20.43825,0,72.31579,68.7,0,0,97.68546,230.8413,0,72.31579,-72.31579,251.1007,59.78577,0.1605509,89.13824,0,0,230.8413
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,42.65278,42.65278,0,-1,0,42.65278,0,0,7.105427E-15,0,0,44.89766,42.65278,0,0,178.0363,158.5255,0,44.89766,-44.89766,203.7744,48.51763,0.1605509,46.91806,0,0,158.5255
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,30.24622,30.24622,0,-1,0,30.24622,0,0,3.552714E-15,0,0,31.83812,30.24622,0,0,227.9226,113.6279,0,31.83812,-31.83812,170.2141,40.52709,0.1605509,33.27084,0,0,113.6279
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,25.2799,25.2799,0,-1,0,25.2799,0,0,0,0,0,26.61043,25.2799,0,0,263.2983,81.78973,0,26.61043,-26.61043,142.1643,33.84857,0.1605509,27.80789,0,0,81.78973
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,39.27297,39.27297,0,-1,0,39.27297,0,0,7.105427E-15,0,0,41.33997,39.27297,0,0,292.8654,55.17931,0,41.33997,-41.33997,98.58811,23.47331,0.1605509,43.20027,0,0,55.17931
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,99.80236,13.14737,0,-1,0,13.14737,0,0,86.65499,96.63523,0,13.83934,13.14737,0,0,338.7988,13.83934,0,13.83934,-13.83934,84.00017,20,0.1605509,109.7826,0,0,13.83934
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,67.77409,0,0,-1,0,0,0,0,67.77409,74.5515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605509,74.5515,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.9540677,0.9540677,73.26986,0,20.80527,0.9540677,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1605951,1.049474,0,81,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,58.18704,58.18704,81,0,22.761,58.18704,0,0,0,0,0,0,0,22.81296,21.67231,285.4758,61.83,21.67231,0,21.67231,169.7349,40.41298,0.1606285,64.00574,0,81,61.83
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,49.16271,49.16271,81,0,22.761,49.16271,37.01749,0,0,0,18.1988,0,0,31.83729,30.24543,263.8035,81.33508,48.44423,0,48.44423,215.6931,51.3554,0.1606971,54.07898,14.55904,81,99.53388
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,0,32.3912,0,0,72.31579,68.7,215.3593,124.9349,101.0912,0,101.0912,311.5966,74.18953,0.1606788,0,25.91296,81,157.3261
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,26.94856,26.94856,0,-1,0,26.94856,137.4092,0,0,0,37.02982,28.36691,26.94856,0,0,114.2681,215.917,8.662907,0,8.662907,319.815,76.14627,0.160663,29.64342,29.62385,0,252.9468
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,1.448418,1.448418,0,0,0,1.448418,3772.02,0,0,0,54.63462,1.524651,1.448418,0,0,105.6052,223.7136,53.10997,0,53.10997,370.1995,88.14257,0.160566,1.59326,43.7077,0,278.3482
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,25.58749,25.58749,0,0,0,25.58749,279.7567,0,0,0,71.58273,26.9342,25.58749,0,0,52.49519,271.5126,44.64852,0,44.64852,412.5569,98.22762,0.1604846,28.14624,57.26618,0,343.0953
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,77.77211,0,0,85.61877,0,0,0,0,7.846663,311.6962,7.846663,0,7.846663,420.0009,100,0.1604703,0,68.49502,0,397.315
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,102.4737,102.4737,64.11005,0,18.48784,102.4737,39.40795,0,0,0,40.38279,40.38279,38.36365,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,112.7211,32.30623,81,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,167.4739,68.7,0,-1,0,68.7,107.1709,1.310605,98.7739,115.5213,73.6264,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,184.2213,58.90112,0,392.3846
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,74.53325,74.53325,26.63431,0,9.006479,74.53325,67.64758,0,0,0,50.41994,50.41994,47.89894,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,81.98657,40.33595,81,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,73.63987,73.63987,70.14938,0,20.01579,73.63987,4.989417,6.217249E-15,0,0,3.6742,3.6742,3.49049,0,0,0,318.7582,0,0,0,420.0009,100,0.1604703,81.00386,2.93936,81,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,83.35903,68.7,0,-1,0,68.7,0,0,14.65903,22.99493,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1604703,91.69493,0,0,318.7582
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.16645,38.16645,0,-1,0,38.16645,0,0,0,0,0,40.17522,38.16645,0,0,80.35088,246.4424,0,40.17522,-40.17522,301.4249,71.76769,0.1604703,41.9831,0,0,246.4424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,112.5196,68.7,0,-1,0,68.7,0,0,43.81959,55.07154,0,72.31579,68.7,0,0,124.99,206.2672,0,72.31579,-72.31579,225.1974,53.61832,0.1604703,123.7715,0,0,206.2672
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,77.66071,68.7,0,-1,0,68.7,0,0,8.960711,16.72678,0,72.31579,68.7,0,0,205.3409,133.9514,0,72.31579,-72.31579,148.9698,35.46894,0.1604703,85.42678,0,0,133.9514
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,90.04671,58.55386,0,-1,0,58.55386,0,0,31.49285,40.49752,0,61.63564,58.55386,0,0,285.6918,61.63564,0,61.63564,-61.63564,84.00017,20,0.1604703,99.05138,0,0,61.63564
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,17.70731,0,0,-1,0,0,0,0,17.70731,19.47804,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604703,19.47804,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,13.81307,0,0,-1,0,0,0,0,13.81307,15.19437,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604703,15.19437,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604703,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,64.09084,0,0,-1,0,0,0,0,64.09084,70.49992,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604703,70.49992,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,71.28677,0,0,-1,0,0,0,0,71.28677,78.41544,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604703,78.41544,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,60.57643,60.57643,81,0,22.761,60.57643,0,0,0,0,0,0,0,20.42357,19.40239,354.1758,0,19.40239,0,19.40239,102.4069,24.38255,0.1605001,66.63407,0,81,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.30409,30.30409,81,0,22.761,30.30409,0,0,0,0,0,0,0,50.69592,48.16112,334.7734,17.46215,48.16112,0,48.16112,148.0965,35.26101,0.1605741,33.3345,0,81,17.46215
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,153.9203,149.7,81,0,22.761,149.7,9.186464,0,4.220252,27.93257,13.75214,72.31579,68.7,0,0,286.6123,60.80716,0,58.56365,-58.56365,86.36504,20.56306,0.1605741,169.3123,11.00171,81,74.5593
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,32.03114,32.03114,81,0,22.761,32.03114,117.6007,0,0,0,37.66885,0,0,48.96886,46.52042,351.683,2.243509,84.18927,0,84.18927,166.234,39.57944,0.1606145,35.23425,30.13508,81,39.91236
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,15.20894,15.20894,0,-1,0,15.20894,291.5334,0,0,0,44.33913,16.00941,15.20894,0,0,267.4937,78.01385,28.32973,0,28.32973,193.1099,45.97846,0.1605629,16.72983,35.47131,0,122.353
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,0,0,0,0,0,0,0,0,50.32284,0,0,0,0,239.164,103.5106,50.32284,0,50.32284,240.8504,57.34521,0.1604714,0,40.25827,0,153.8335
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,115.3204,115.3204,81,0,22.761,115.3204,77.98367,0,0,0,89.93108,36.12673,34.32039,0,0,188.8412,148.8012,53.80435,0,53.80435,291.8936,69.49835,0.1604831,126.8524,71.94486,81,238.7322
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,33.50412,0,10.74454,0,0,0,0,0,103.2079,0,0,33.50412,31.82892,135.0368,197.2251,135.0368,0,135.0368,420.0009,100,0.1602802,0,82.56632,81,300.433
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,123.7886,123.7886,55.08855,0,16.2054,123.7886,72.42979,17.344,0,0,89.65979,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1602802,136.1674,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,22.64146,22.64146,0,-1,0,22.64146,263.4828,35.82325,0,0,59.65637,23.83312,22.64146,0,0,0,318.7582,0,0,0,420.0009,100,0.1602802,24.90561,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,40.42358,40.42358,0,0,0,40.42358,56.61457,0,0,0,22.88564,42.55114,40.42358,0,0,0,318.7582,0,19.6655,-19.6655,399.2716,95.06447,0.1602802,44.46594,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,54.38656,54.38656,0,0,0,54.38656,10.9885,0,7.105427E-15,0,5.976269,57.24901,54.38656,0,0,21.85056,299.0927,0,51.27274,-51.27274,345.2254,82.19635,0.1602802,59.82521,4.781015,0,305.069
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,8.405233,8.405233,0,0,0,8.405233,97.42208,0,0,0,8.188553,8.847613,8.405233,0,0,78.82027,247.82,0,0.659061,-0.659061,344.5307,82.03094,0.1602802,9.245756,6.550842,0,256.0085
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,143.12,143.12,81,0,22.761,143.12,0.7896954,0,0,7.732024,1.130212,65.3895,62.12002,0,0,79.55256,247.1609,0,64.25928,-64.25928,276.7954,65.90354,0.1602802,157.432,0.9041698,81,248.2911
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.08387,56.08387,0,-1,0,56.08387,0,0,7.105427E-15,0,0,59.03565,56.08387,0,0,150.9518,182.9016,0,59.03565,-59.03565,214.5664,51.08713,0.1602802,61.69225,0,0,182.9016
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,148.2621,68.7,0,-1,0,68.7,0,0,79.56213,94.38834,0,72.31579,68.7,0,0,216.5469,123.866,0,72.31579,-72.31579,138.3389,32.93776,0.1602802,163.0883,0,0,123.866
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.98088,41.98088,0,-1,0,41.98088,0,0,0,0,0,44.1904,41.98088,0,0,296.8978,51.5502,0,44.1904,-44.1904,91.75808,21.84712,0.1602802,46.17897,0,0,51.5502
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,98.34205,6.99181,0,-1,0,6.99181,0,0,91.35024,101.1844,0,7.3598,6.99181,0,0,345.9983,7.3598,0,7.3598,-7.3598,84.00017,20,0.1602802,108.1763,0,0,7.3598
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,60.70129,0,0,-1,0,0,0,0,60.70129,66.77142,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,66.77142,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,74.22539,0,0,-1,0,0,0,0,74.22539,81.64793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,81.64793,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,22.84406,0,0,-1,0,0,0,0,22.84406,25.12847,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,25.12847,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,2.959342,0,0,-1,0,0,0,0,2.959342,3.255275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,3.255275,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,48.4236,0,0,-1,0,0,0,0,48.4236,53.26595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602802,53.26595,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,48.35172,48.35172,81,0,22.761,48.35172,0,0,0,0,0,0,0,32.64828,31.01586,354.1758,0,31.01586,0,31.01586,113.4244,27.00575,0.1603278,53.1869,0,81,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.812994,1.812994,74.12878,0,21.02258,1.812994,0,0,0,0,0,0,0,72.31579,68.7,323.1599,27.91428,68.7,0,68.7,178.5989,42.52347,0.1603744,1.994293,0,81,27.91428
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,41.66911,41.66911,81,0,22.761,41.66911,54.72485,0,0,0,22.80336,0,0,39.33089,37.36435,254.4599,89.74428,60.1677,0,60.1677,235.679,56.11395,0.1604582,45.83602,18.24269,81,112.5476
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,37.61913,37.61913,81,0,22.761,37.61913,118.5683,0,0,0,44.60438,0,0,43.38087,41.21183,194.2922,143.8952,85.8162,0,85.8162,317.0914,75.49781,0.1604955,41.38104,35.6835,81,188.4996
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,48.41386,48.41386,0,-1,0,48.41386,99.4674,0,0,0,48.15601,50.96196,48.41386,0,0,108.476,221.1298,0,2.805951,-2.805951,314.1337,74.79359,0.1604955,53.25525,38.52481,0,269.2858
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,0,0,0,41.14595,0,0,0,0,111.5938,218.3238,41.14595,0,41.14595,353.1682,84.08749,0.1604211,0,32.91676,0,259.4698
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,27.05757,27.05757,0,0,0,27.05757,259.3532,0,0,0,70.17466,28.48165,27.05757,0,0,70.44781,255.3552,41.69302,0,41.69302,392.7216,93.50497,0.1603458,29.76332,56.13973,0,325.5298
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,37.30212,37.30212,0,0,0,37.30212,150.0572,0,0,0,55.97453,39.26539,37.30212,0,0,28.7548,292.8789,16.70914,0,16.70914,408.5733,97.27917,0.1603156,41.03234,44.77963,0,348.8535
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,17.58761,17.58761,0,0,0,17.58761,357.6642,32.34565,0,0,62.90458,18.51327,17.58761,0,0,12.04565,307.9171,12.04565,0,12.04565,420.0009,100,0.1602939,19.34637,50.32366,0,370.8217
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,63.14577,63.14577,0,-1,0,63.14577,83.49663,0,7.105427E-15,0.7603536,52.72459,66.46924,63.14577,0,0,0,318.7582,0,13.74464,-13.74464,405.5127,96.55045,0.1602939,69.46035,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,33.10508,33.10508,0,0,0,33.10508,219.6639,22.60064,0,0,72.71992,34.84746,33.10508,0,0,15.27183,305.0136,15.27183,0,15.27183,420.0009,100,0.1602663,36.41559,58.17594,0,377.7335
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,24.42602,24.42602,0,0,0,24.42602,139.4525,8.351092,0,0,34.06269,25.7116,24.42602,0,0,0,318.7582,0,0,0,420.0009,100,0.1602663,26.86863,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602663,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602663,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,93.78761,68.7,0,-1,0,68.7,0,0,25.08761,34.46638,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1602663,103.1664,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,82.61974,68.7,0,-1,0,68.7,0,0,13.91974,22.18171,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1602663,90.88171,0,0,246.4424
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,26.38172,26.38172,0,-1,0,26.38172,0,0,3.552714E-15,0,0,27.77023,26.38172,0,0,160.7018,174.1266,0,27.77023,-27.77023,238.2734,56.73164,0.1602663,29.01989,0,0,174.1266
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,52.5355,52.5355,0,-1,0,52.5355,0,0,0,0,0,55.30053,52.5355,0,0,191.5576,146.3564,0,55.30053,-55.30053,179.9815,42.85265,0.1602663,57.78905,0,0,146.3564
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,41.60849,41.60849,0,-1,0,41.60849,0,0,0,0,0,43.79842,41.60849,0,0,253.0026,91.05589,0,43.79842,-43.79842,133.8139,31.86039,0.1602663,45.76934,0,0,91.05589
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,56.3549,44.8946,0,-1,0,44.8946,0,0,11.4603,17.09579,0,47.25748,44.8946,0,0,301.6675,47.25748,0,47.25748,-47.25748,84.00017,20,0.1602663,61.99039,0,0,47.25748
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,35.53444,0,0,-1,0,0,0,0,35.53444,39.08789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602663,39.08789,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,46.94526,0,0,-1,0,0,0,0,46.94526,51.63979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602663,51.63979,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,9.270862,0,0,-1,0,0,0,0,9.270862,10.19795,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602663,10.19795,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,85.72191,0,0,-1,0,0,0,0,85.72191,94.29411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1602663,94.29411,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,3.487877,3.487877,75.80367,0,21.44633,3.487877,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1603181,3.836665,0,81,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,0,1.174548,0,0,72.31579,68.7,285.4758,61.83,69.87455,0,69.87455,215.4635,51.30074,0.1603567,0,0.9396383,81,63.00455
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,18.32706,18.32706,81,0,22.761,18.32706,49.82796,0,0,0,9.132002,0,0,62.67294,59.53929,215.6013,124.7171,68.6713,0,68.6713,280.6108,66.81197,0.1604248,20.15977,7.305601,81,133.8491
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,74.64457,74.64457,81,0,22.761,74.64457,11.78718,0,0,0,8.798492,0,0,6.355432,6.03766,146.93,186.5213,14.83615,0,14.83615,294.6856,70.16311,0.1604446,82.10902,7.038794,81,195.3197
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,161.2191,68.7,0,-1,0,68.7,13.19417,0,92.51915,108.6411,9.064397,72.31579,68.7,0,0,132.0938,199.8738,0,63.25139,-63.25139,228.0128,54.28866,0.1604446,177.3411,7.251518,0,208.9382
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,73.42178,73.42178,81,0,22.761,73.42178,34.00237,0,0,0,24.96514,0,0,7.578216,7.199305,202.3731,136.6224,32.16445,0,32.16445,258.5267,61.55385,0.1604854,80.76396,19.97211,81,161.5875
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,23.30227,23.30227,81,0,22.761,23.30227,144.8332,7.105427E-15,0,0,33.74941,0,0,57.69773,54.81285,170.2087,165.5704,88.56226,0,88.56226,342.5442,81.55799,0.1605175,25.63249,26.99953,81,199.3198
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,13.67164,13.67164,0,0,0,13.67164,263.4933,0,0,0,36.02384,14.3912,13.67164,0,0,81.64643,245.2764,21.63264,0,21.63264,363.0668,86.4443,0.1604786,15.0388,28.81907,0,281.3003
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,55.50526,55.50526,0,0,0,55.50526,28.84863,0,7.105427E-15,0,16.01251,58.42659,55.50526,0,0,60.01379,264.7458,0,42.41409,-42.41409,318.3584,75.79946,0.1604786,61.05579,12.81001,0,280.7583
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,1.27376,1.27376,0,-1,0,1.27376,2417.499,0,0,0,30.79313,1.3408,1.27376,0,0,107.1405,222.3317,29.45233,0,29.45233,346.2993,82.45206,0.1604256,1.401136,24.6345,0,253.1249
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,41.78441,41.78441,0,0,0,41.78441,63.57637,0,7.105427E-15,0,26.56501,43.98359,41.78441,0,0,77.68822,248.8388,0,17.41858,-17.41858,327.9385,78.08044,0.1604256,45.96285,21.25201,0,275.4038
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,17.62031,17.62031,0,0,0,17.62031,82.75252,3.552714E-15,0,0,14.58125,18.5477,17.62031,0,0,97.0422,231.4202,0,3.966445,-3.966445,323.7575,77.08497,0.1604256,19.38234,11.665,0,246.0015
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,11.88498,11.88498,0,0,0,11.88498,113.8642,0,0,0,13.53273,12.5105,11.88498,0,0,101.4494,227.4538,1.022228,0,1.022228,324.7273,77.31587,0.1604238,13.07347,10.82618,0,240.9865
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,72.64174,72.64174,81,0,22.761,72.64174,4.749369,0,0,0,3.450024,0,0,8.358265,7.940351,100.4271,228.3738,11.39038,0,11.39038,335.5332,79.88869,0.1604399,79.90591,2.760019,81,231.8238
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,6.636606,6.636606,0,-1,0,6.636606,0,0,8.881784E-16,0,0,6.985901,6.636606,0,0,89.03675,238.6252,0,6.985901,-6.985901,328.1694,78.13541,0.1604399,7.300266,0,0,238.6252
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,51.4677,51.4677,0,-1,0,51.4677,0,0,7.105427E-15,0,0,54.17653,51.4677,0,0,96.79887,231.6393,0,54.17653,-54.17653,271.0623,64.53851,0.1604399,56.61447,0,0,231.6393
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,67.11669,67.11669,0,-1,0,67.11669,0,0,0,5.128361,0,70.64915,67.11669,0,0,156.995,177.4627,0,70.64915,-70.64915,196.5916,46.80742,0.1604399,73.82836,0,0,177.4627
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,47.72206,47.72206,0,-1,0,47.72206,0,0,7.105427E-15,0,0,50.23375,47.72206,0,0,235.4941,106.8136,0,50.23375,-50.23375,143.6405,34.20006,0.1604399,52.49427,0,0,106.8136
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,91.35847,53.75083,0,-1,0,53.75083,0,0,37.60765,46.74349,0,56.57981,53.75083,0,0,291.3094,56.57981,0,56.57981,-56.57981,84.00017,20,0.1604399,100.4943,0,0,56.57981
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604399,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,113.5497,0,0,-1,0,0,0,0,113.5497,124.9047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604399,124.9047,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,83.23396,0,0,-1,0,0,0,0,83.23396,91.55735,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604399,91.55735,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,48.69167,0,0,-1,0,0,0,0,48.69167,53.56084,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604399,53.56084,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,82.42529,0,0,-1,0,0,0,0,82.42529,90.66782,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1604399,90.66782,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,67.04481,67.04481,81,0,22.761,67.04481,0,0,0,0,0,0,0,13.95519,13.25743,354.1758,0,13.25743,0,13.25743,96.57727,22.99454,0.1604601,73.74929,0,81,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,34.01582,34.01582,81,0,22.761,34.01582,3.170434,0,0,0,1.078449,0,0,46.98418,44.63498,340.9184,11.93169,45.71342,0,45.71342,139.9448,33.32013,0.160529,37.4174,0.8627592,81,13.01014
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,67.39013,67.39013,81,0,22.761,67.39013,10.50648,0,0,0,7.080329,0,0,13.60987,12.92937,295.205,53.07377,20.0097,0,20.0097,158.9277,37.83986,0.1605571,74.12914,5.664264,81,60.1541
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,145.3253,145.3253,81,0,22.761,145.3253,10.59504,1.421085E-14,0,10.15779,15.39727,67.7108,64.32526,0,0,275.1953,71.0825,0,52.31353,-52.31353,103.7844,24.71052,0.1605571,159.8578,12.31781,81,86.47977
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,90.46728,66.41029,0,-1,0,66.41029,77.00101,0,24.05698,71.96752,51.1366,69.90557,66.41029,0,0,333.3214,18.76897,0,18.76897,-18.76897,84.00017,20,0.1605571,99.514,40.90928,0,69.90557
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,170.7116,122.4515,81,0,22.761,122.4515,35.63302,0,48.26012,98.49249,43.63317,43.63317,41.45152,0,0,354.1758,0,0,0,0,84.00017,20,0.1605571,187.7828,34.90654,81,43.63317
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,34.28916,34.28916,81,0,22.761,34.28916,30.65431,0,0,0,10.51111,0,0,46.71084,44.3753,354.1758,0,54.88641,0,54.88641,136.07,32.39755,0.1606368,37.71807,8.408885,81,10.51111
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,51.21693,51.21693,81,0,22.761,51.21693,46.29483,0,0,0,23.7108,0,0,29.78306,28.29391,299.2894,49.39777,52.00471,0,52.00471,185.406,44.14419,0.1607078,56.33863,18.96864,81,73.10856
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,71.60899,71.60899,81,0,22.761,71.60899,49.47829,0,0,0,35.4309,0,0,9.391012,8.921462,247.2847,96.202,44.35236,0,44.35236,227.4823,54.16235,0.1607634,78.76989,28.34472,81,131.6329
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,63.50989,63.50989,0,-1,0,63.50989,60.31642,0,0,1.160878,38.30689,66.85252,63.50989,0,0,202.9323,136.1191,0,28.54562,-28.54562,197.3926,46.99815,0.1607634,69.86088,30.64551,0,174.426
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,22.23005,22.23005,0,0,0,22.23005,166.2086,0,0,0,36.94825,23.40005,22.23005,0,0,234.6497,107.5735,13.54819,0,13.54819,210.2455,50.05836,0.160739,24.45306,29.5586,0,144.5218
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,0,0,0,30.26721,0,0,0,0,221.1015,119.7669,30.26721,0,30.26721,238.9595,56.89502,0.1606847,0,24.21377,0,150.0341
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,43.02096,43.02096,0,0,0,43.02096,26.70522,0,0,0,11.48884,45.28522,43.02096,0,0,190.8343,147.0074,0,33.79638,-33.79638,203.335,48.41301,0.1606847,47.32306,9.191073,0,158.4962
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,81.24339,81.24339,81,0,22.761,81.24339,4.12946,0,0,0,3.354913,0.2562048,0.2433946,0,0,228.3858,113.211,3.098708,0,3.098708,206.2747,49.11293,0.1606884,89.36774,2.683931,81,116.5659
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,127.8529,68.7,0,-1,0,68.7,0,0,59.15291,71.9382,0,72.31579,68.7,0,0,225.2871,115.9998,0,72.31579,-72.31579,130.0472,30.96355,0.1606884,140.6382,0,0,115.9998
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,46.74863,41.49984,0,-1,0,41.49984,0,0,5.24879,9.923654,0,43.68404,41.49984,0,0,305.638,43.68404,0,43.68404,-43.68404,84.00017,20,0.1606884,51.42349,0,0,43.68404
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,7.690768,0,0,-1,0,0,0,0,7.690768,8.459845,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,8.459845,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,67.65516,0,0,-1,0,0,0,0,67.65516,74.42068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,74.42068,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,16.88954,0,0,-1,0,0,0,0,16.88954,18.57849,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,18.57849,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,124.9857,0,0,-1,0,0,0,0,124.9857,137.4842,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,137.4842,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,35.28995,0,0,-1,0,0,0,0,35.28995,38.81895,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606884,38.81895,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.8801,37.8801,81,0,22.761,37.8801,0,0,0,0,0,0,0,43.1199,40.96391,354.1758,0,40.96391,0,40.96391,122.8619,29.25278,0.1607502,41.66811,0,81,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8752444,0,0,72.31579,68.7,313.2119,36.86752,69.57524,0,69.57524,188.8668,44.9682,0.1607887,0,0.7001955,81,37.74276
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,123.9681,123.9681,81,0,22.761,123.9681,8.616135,0,1.421085E-14,0,10.68126,45.2296,42.96812,0,0,243.6367,99.48524,0,34.54834,-34.54834,152.4497,36.29747,0.1607887,136.3649,8.545008,81,110.1665
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,120.3006,120.3006,81,0,22.761,120.3006,25.05372,0,0,0,30.13976,41.369,39.30055,0,0,282.0237,64.9369,0,11.22924,-11.22924,140.613,33.47922,0.1607887,132.3306,24.11181,81,95.07666
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,116.9237,68.7,0,-1,0,68.7,66.554,0,48.22368,68.90647,45.7226,72.31579,68.7,0,0,294.5006,53.70766,0,26.59319,-26.59319,112.5813,26.80503,0.1607887,128.616,36.57808,0,99.43026
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,38.46474,38.46474,81,0,22.761,38.46474,163.5236,0,0,0,62.89893,0,0,42.53526,40.40849,324.0486,27.11447,103.3074,0,103.3074,210.5874,50.13975,0.1607939,42.31122,50.31915,81,90.0134
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,3.869161,3.869161,76.18495,0,21.54279,3.869161,2039.69,0,0,0,78.91888,0,0,72.31579,68.7,220.7412,120.0911,147.6189,0,147.6189,350.6309,83.48338,0.1607048,4.256077,63.1351,81,199.01
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,51.93394,51.93394,0,0,0,51.93394,62.17709,0,0,0,32.29101,54.6673,51.93394,0,0,73.12232,252.9481,0,22.37629,-22.37629,327.0443,77.86752,0.1607048,57.12733,25.83281,0,285.2392
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,18.3651,18.3651,0,0,0,18.3651,248.3377,0,0,0,45.60746,19.33168,18.3651,0,0,97.98486,230.5719,26.27577,0,26.27577,351.9716,83.8026,0.1606578,20.20161,36.48596,0,276.1793
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,34.67044,34.67044,0,-1,0,34.67044,119.3163,0,0,0,41.36748,36.4952,34.67044,0,0,71.70909,254.22,4.872275,0,4.872275,356.5939,84.90313,0.1606491,38.13749,33.09398,0,295.5875
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,15.88563,15.88563,0,0,0,15.88563,212.212,0,0,0,33.71123,16.72172,15.88563,0,0,66.83681,258.6051,16.98951,0,16.98951,372.7115,88.74066,0.1606188,17.4742,26.96898,0,292.3163
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,26.71159,26.71159,0,0,0,26.71159,97.0981,0,0,0,25.93645,28.11746,26.71159,0,0,49.84731,273.8957,0,2.181017,-2.181017,370.4125,88.19328,0.1606188,29.38275,20.74916,0,299.8321
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,138.632,138.632,81,0,22.761,138.632,20.03702,7.105427E-15,0,2.795153,27.77771,60.66522,57.63196,0,0,52.27066,271.7146,0,32.88751,-32.88751,335.7461,79.93938,0.1606188,152.4951,22.22217,81,299.4923
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,49.60775,49.60775,81,0,22.761,49.60775,6.894173,0,0,0,3.420044,0,0,31.39224,29.82263,88.81233,238.8271,33.24268,0,33.24268,367.2828,87.44812,0.1606677,54.56853,2.736036,81,242.2472
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,106.9404,68.7,0,-1,0,68.7,0,0,38.24045,48.93449,0,72.31579,68.7,0,0,55.56966,268.7455,0,72.31579,-72.31579,291.0553,69.29874,0.1606677,117.6345,0,0,268.7455
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,39.1614,39.1614,0,-1,0,39.1614,0,0,7.105427E-15,0,0,41.22253,39.1614,0,0,135.9205,196.4297,0,41.22253,-41.22253,247.6029,58.95296,0.1606677,43.07755,0,0,196.4297
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.31613,42.31613,0,-1,0,42.31613,0,0,7.105427E-15,0,0,44.54329,42.31613,0,0,181.7233,155.2072,0,44.54329,-44.54329,200.6502,47.77376,0.1606677,46.54774,0,0,155.2072
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,65.97521,65.97521,0,-1,0,65.97521,0,0,1.421085E-14,3.872734,0,69.44759,65.97521,0,0,231.2159,110.6639,0,69.44759,-69.44759,127.446,30.34422,0.1606677,72.57273,0,0,110.6639
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3799,41.21633,0,0,0,127.446,30.34422,0.1606677,0,0,0,41.21633
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3799,41.21633,0,0,0,127.446,30.34422,0.1606677,0,0,0,41.21633
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,308.3799,41.21633,0,0,0,127.446,30.34422,0.1606677,0,0,0,41.21633
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.62491,31.62491,0,-1,0,31.62491,0,0,3.552714E-15,0,0,33.28938,31.62491,0,0,308.3799,41.21633,0,33.28938,-33.28938,92.35591,21.98946,0.1606677,34.7874,0,0,41.21633
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,345.3681,7.926954,0,0,0,92.35591,21.98946,0.1606677,0,0,0,7.926954
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,63.70806,7.530607,0,-1,0,7.530607,0,0,56.17746,62.54826,0,7.926954,7.530607,0,0,345.3681,7.926954,0,7.926954,-7.926954,84.00017,20,0.1606677,70.07887,0,0,7.926954
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,18.3549,18.3549,81,0,22.761,18.3549,0,0,0,0,0,0,0,62.6451,59.51284,354.1758,0,59.51284,0,59.51284,140.459,33.44255,0.1607511,20.19039,0,81,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,72.31579,0,20.56389,0,0,0,0,0,0.6398274,0,0,72.31579,68.7,294.663,53.56156,69.33983,0,69.33983,206.2405,49.10479,0.1607899,0,0.511862,81,54.20139
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,125.3976,125.3976,81,0,22.761,125.3976,1.319116,0,0,0,1.65414,46.73427,44.39756,0,0,225.3231,115.9674,0,45.08013,-45.08013,158.7219,37.79086,0.1607899,137.9373,1.323312,81,117.6215
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,121.8411,121.8411,81,0,22.761,121.8411,3.478755,0,0,0,4.238553,42.99061,40.84108,0,0,275.4122,70.88727,0,38.75205,-38.75205,117.8737,28.0651,0.1607899,134.0252,3.390842,81,75.12582
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,73.15195,36.29291,0,-1,0,36.29291,16.7191,0,36.85904,48.7858,6.067848,38.20306,36.29291,0,0,318.47,32.13522,0,32.13522,-32.13522,84.00017,20,0.1607899,80.46715,4.854279,0,38.20306
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,0,0,0,0,0,0,0,0,12.53601,0,0,0,0,354.1758,0,12.53601,0,12.53601,95.89287,22.83159,0.1607675,0,10.02881,0,12.53601
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,31.98706,31.98706,81,0,22.761,31.98706,59.05477,0,0,0,18.88988,0,0,49.01294,46.56229,341.6398,11.28241,65.45218,0,65.45218,157.9863,37.6157,0.1608402,35.18577,15.11191,81,30.17229
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,12.84202,12.84202,81,0,22.761,12.84202,143.1779,0,0,0,18.38694,0,0,68.15798,64.75008,276.1876,70.18937,83.13702,0,83.13702,236.857,56.3944,0.1608813,14.12622,14.70955,81,88.5763
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,122.7823,122.7823,81,0,22.761,122.7823,6.716429,7.105427E-15,0,0,8.246585,43.98134,41.78228,0,0,193.0506,145.0127,0,35.73476,-35.73476,199.1892,47.42591,0.1608813,135.0605,6.597268,81,153.2593
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,42.77683,42.77683,0,-1,0,42.77683,10.37197,0,7.105427E-15,0,4.436798,45.02825,42.77683,0,0,232.7559,109.2779,0,40.59145,-40.59145,156.4021,37.23851,0.1608813,47.05452,3.549439,0,113.7147
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,72.07104,72.07104,81,0,22.761,72.07104,19.33396,0,0,0,13.93419,0,0,8.928958,8.482511,277.8575,68.68648,22.4167,0,22.4167,177.6684,42.30192,0.1609103,79.27814,11.14735,81,82.62067
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,37.68172,37.68172,81,0,22.761,37.68172,25.97351,0,0,0,9.787267,0,0,43.31828,41.15236,255.4408,88.8615,50.93963,0,50.93963,225.994,53.80799,0.1609833,41.4499,7.829813,81,98.64877
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,135.11,135.11,81,0,22.761,135.11,2.429959,0,0,0,3.283118,56.9579,54.11,0,0,204.5012,134.7072,0,53.67478,-53.67478,169.4158,40.33702,0.1609833,148.621,2.626494,81,137.9903
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,28.28985,28.28985,81,0,22.761,28.28985,11.05648,0,0,0,3.127861,0,0,52.71015,50.07464,264.1398,81.03239,53.2025,0,53.2025,219.8881,52.35421,0.1610617,31.11883,2.502288,81,84.16026
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,93.25832,68.7,0,-1,0,68.7,0,0,24.55832,33.88416,0,72.31579,68.7,0,0,210.9373,128.9146,0,72.31579,-72.31579,143.6606,34.20484,0.1610617,102.5842,0,0,128.9146
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,83.99622,53.76891,0,-1,0,53.76891,0,0,30.22731,38.62693,0,56.59886,53.76891,0,0,291.2882,56.59886,0,56.59886,-56.59886,84.00017,20,0.1610617,92.39584,0,0,56.59886
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,117.7407,0,0,-1,0,0,0,0,117.7407,129.5148,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,129.5148,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,55.70352,0,0,-1,0,0,0,0,55.70352,61.27388,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,61.27388,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,41.13602,0,0,-1,0,0,0,0,41.13602,45.24962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,45.24962,0,0,0
