Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,8.084375,0,0,-1,0,0,0,0,8.084375,8.892813,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,8.892813,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,16.70069,0,0,-1,0,0,0,0,16.70069,18.37076,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,18.37076,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.53339,0,0,-1,0,0,0,0,37.53339,41.28672,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610617,41.28672,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,4.132256,4.132256,76.44804,0,21.60936,4.132256,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1611141,4.545481,0,81,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,49.53328,49.53328,81,0,22.761,49.53328,0.9529727,0,0,0,0.4720387,0,0,31.46671,29.89338,285.4758,61.83,30.36542,0,30.36542,177.9819,42.37655,0.1611591,54.48661,0.3776309,81,62.30204
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,11.25844,11.25844,81,0,22.761,11.25844,21.79731,0,0,0,2.454037,0,0,69.74156,66.25448,255.1104,89.15887,68.70852,0,68.70852,243.1645,57.89619,0.1612254,12.38428,1.96323,81,91.61292
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,96.25611,96.25611,81,0,22.761,96.25611,7.765577,3.552714E-15,0,0,7.474843,16.05907,15.25611,0,0,186.4019,150.9965,0,8.584225,-8.584225,234.1159,55.74178,0.1612254,105.8817,5.979874,81,158.4714
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,90.29741,68.7,0,-1,0,68.7,19.24589,0,21.59741,30.62715,13.22193,72.31579,68.7,0,0,195.9399,142.4123,0,59.09386,-59.09386,171.8255,40.91076,0.1612254,99.32716,10.57754,0,155.6342
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,14.82435,14.82435,0,0,0,14.82435,24.5268,0,1.776357E-15,0,3.63594,15.60458,14.82435,0,0,261.5997,83.31846,0,11.96864,-11.96864,159.2095,37.90694,0.1612254,16.30679,2.908752,0,86.95439
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,15.09267,15.09267,0,0,0,15.09267,47.08579,0,1.776357E-15,0,7.106502,15.88702,15.09267,0,0,274.8982,71.34982,0,8.780516,-8.780516,149.954,35.70326,0.1612254,16.60193,5.685201,0,78.45631
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,66.82357,66.82357,81,0,22.761,66.82357,30.95564,0,0,0,20.68566,0,0,14.17643,13.46761,284.6544,62.5693,34.15327,0,34.15327,182.3546,43.41768,0.1612696,73.50593,16.54853,81,83.25496
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,49.94343,49.94343,81,0,22.761,49.94343,47.91912,-3.552714E-15,0,0,23.93246,0,0,31.05657,29.50374,250.5011,93.30724,53.4362,0,53.4362,233.0487,55.48766,0.1613414,54.93777,19.14596,81,117.2397
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,119.661,68.7,0,-1,0,68.7,37.5434,0,50.96105,62.92715,25.79232,72.31579,68.7,0,0,197.0649,141.3998,0,46.52347,-46.52347,184.0086,43.81149,0.1613414,131.6272,20.63386,0,167.1921
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,71.09474,71.09474,81,0,22.761,71.09474,32.28159,0,0,0,22.95051,0,0,9.905256,9.409993,248.7576,94.87634,32.3605,0,32.3605,214.7085,51.12096,0.1613821,78.20422,18.36041,81,117.8269
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,72.79203,72.79203,81,0,22.761,72.79203,12.8881,0,0,0,9.381509,0,0,8.207968,7.79757,216.3971,124.0008,17.17908,0,17.17908,231.006,55.00132,0.1614046,80.07124,7.505207,81,133.3823
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,69.30665,69.30665,81,0,22.761,69.30665,17.64024,0,0,0,12.22586,0,0,11.69335,11.10868,199.2181,139.462,23.33454,0,23.33454,253.1431,60.27204,0.1614353,76.23731,9.780684,81,151.6878
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,15.89986,15.89986,81,0,22.761,15.89986,16.71404,0,0,0,2.657509,0,0,65.10014,61.84513,175.8835,160.4631,64.50264,0,64.50264,314.3357,74.84167,0.1615087,17.48985,2.126007,81,163.1206
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,111.3809,218.5154,0,0,0,314.3357,74.84167,0.1615087,0,0,0,218.5154
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,117.7995,68.7,0,-1,0,68.7,0,0,49.09946,60.87941,0,72.31579,68.7,0,0,111.3809,218.5154,0,72.31579,-72.31579,238.1081,56.6923,0.1615087,129.5794,0,0,218.5154
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,71.78437,68.7,0,-1,0,68.7,0,0,3.08437,10.26281,0,72.31579,68.7,0,0,191.7318,146.1996,0,72.31579,-72.31579,161.8806,38.54292,0.1615087,78.96281,0,0,146.1996
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,272.0826,73.88385,0,0,0,161.8806,38.54292,0.1615087,0,0,0,73.88385
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,10.60955,10.60955,0,-1,0,10.60955,0,0,1.776357E-15,0,0,11.16795,10.60955,0,0,272.0826,73.88385,0,11.16795,-11.16795,150.1085,35.74006,0.1615087,11.6705,0,0,73.88385
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,99.43021,59.58011,0,-1,0,59.58011,0,0,39.85011,49.79313,0,62.7159,59.58011,0,0,284.4915,62.7159,0,62.7159,-62.7159,84.00017,20,0.1615087,109.3732,0,0,62.7159
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,81.54382,0,0,-1,0,0,0,0,81.54382,89.6982,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615087,89.6982,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,30.75447,0,0,-1,0,0,0,0,30.75447,33.82991,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615087,33.82991,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,20.46137,0,0,-1,0,0,0,0,20.46137,22.5075,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615087,22.5075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,53.8479,0,0,-1,0,0,0,0,53.8479,59.2327,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615087,59.2327,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,48.26878,48.26878,81,0,22.761,48.26878,0,0,0,0,0,0,0,32.73122,31.09466,354.1758,0,31.09466,0,31.09466,113.4991,27.02355,0.1615547,53.09566,0,81,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,72.31579,0,20.56389,0,0,0,0,0,1.307743,0,0,72.31579,68.7,323.0811,27.98519,70.00774,0,70.00774,179.9143,42.83666,0.1615913,0,1.046195,81,29.29293
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,27.34516,27.34516,81,0,22.761,27.34516,71.71146,0,0,0,19.60962,0,0,53.65484,50.9721,253.0734,90.99216,70.58171,0,70.58171,246.874,58.77941,0.1616537,30.07968,15.68769,81,110.6018
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,103.0005,103.0005,81,0,22.761,103.0005,45.8302,0,0,0,47.20534,23.15843,22.00051,0,0,182.4917,154.5157,24.04691,0,24.04691,269.6869,64.21104,0.1616815,113.3006,37.76427,81,201.721
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,27.65408,27.65408,0,-1,0,27.65408,225.0716,0,0,0,62.24148,29.10956,27.65408,0,0,158.4448,176.1579,33.13192,0,33.13192,301.1186,71.69476,0.1616227,30.41949,49.79319,0,238.3994
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,9.016717,9.016717,0,0,0,9.016717,715.3725,0,0,0,64.50311,9.491281,9.016717,0,0,125.3129,205.9767,55.01183,0,55.01183,353.3074,84.12065,0.1615251,9.918388,51.60249,0,270.4798
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,70.39536,70.39536,75.49323,0,21.36779,70.39536,92.24307,0,0,0,64.93484,0,0,5.097879,4.842985,70.30103,255.4873,69.77782,0,69.77782,419.5045,99.88182,0.1615718,77.43489,51.94787,81,320.4221
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,64.46535,0,0,64.98855,0,0,0,0,0.5232034,318.2874,0.5232034,0,0.5232034,420.0009,100,0.1615709,0,51.99084,0,383.2759
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,44.80703,0,0,44.80703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615709,0,35.84562,0,363.5652
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,25.581,25.581,0,-1,0,25.581,163.2017,14.82125,0,0,41.74862,26.92737,25.581,0,0,0,318.7582,0,0,0,420.0009,100,0.1615709,28.1391,33.3989,0,360.5068
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,92.5973,92.5973,48.52455,0,14.54471,92.5973,50.10122,0,0,0,46.39237,46.39237,44.07275,0,0,0,318.7582,0,0,0,420.0009,100,0.1615709,101.857,37.1139,81,365.1506
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,79.34216,79.34216,49.81742,0,14.87181,79.34216,39.17045,3.552714E-15,0,0,31.07868,31.07868,29.52475,0,0,0,318.7582,0,0,0,420.0009,100,0.1615709,87.27638,24.86295,81,349.8369
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,58.52197,58.52197,0,0,0,58.52197,18.33375,0,0,0,10.72927,61.60208,58.52197,0,0,0,318.7582,0,50.8728,-50.8728,366.3762,87.23225,0.1615709,64.37417,8.58342,0,329.4875
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,56.52534,267.8854,2.127666,0,2.127666,368.3947,87.71284,0.1615671,0,1.702133,0,270.0131
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,63.48515,63.48515,0,-1,0,63.48515,0,0,0,1.133667,0,66.82648,63.48515,0,0,54.39767,269.8003,0,66.82648,-66.82648,297.9534,70.94114,0.1615671,69.83366,0,0,269.8003
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,184.4643,68.7,0,-1,0,68.7,0,0,115.7643,134.2107,0,72.31579,68.7,0,0,128.6493,202.9738,0,72.31579,-72.31579,221.7258,52.79176,0.1615671,202.9107,0,0,202.9738
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,209.0002,130.6581,0,0,0,221.7258,52.79176,0.1615671,0,0,0,130.6581
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,4.212278,4.212278,0,-1,0,4.212278,0,0,0,0,0,4.433977,4.212278,0,0,209.0002,130.6581,0,4.433977,-4.433977,217.052,51.67895,0.1615671,4.633506,0,0,130.6581
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,7.802515,7.802515,0,-1,0,7.802515,0,0,0,0,0,8.213174,7.802515,0,0,213.9268,126.2241,0,8.213174,-8.213174,208.3946,49.61766,0.1615671,8.582767,0,0,126.2241
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,90.93529,68.7,0,-1,0,68.7,0,0,22.23528,31.32881,0,72.31579,68.7,0,0,223.0526,118.0109,0,72.31579,-72.31579,132.1671,31.46828,0.1615671,100.0288,0,0,118.0109
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,26.7302,26.7302,0,-1,0,26.7302,0,0,3.552714E-15,0,0,28.13705,26.7302,0,0,303.4034,45.69512,0,28.13705,-28.13705,102.508,24.40662,0.1615671,29.40322,0,0,45.69512
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,55.2113,16.68016,0,-1,0,16.68016,0,0,38.53114,44.05227,0,17.55807,16.68016,0,0,334.6668,17.55807,0,17.55807,-17.55807,84.00017,20,0.1615671,60.73243,0,0,17.55807
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,20.95217,0,0,-1,0,0,0,0,20.95217,23.04738,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615671,23.04738,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,61.1526,0,0,-1,0,0,0,0,61.1526,67.26787,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615671,67.26787,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,67.27381,67.27381,81,0,22.761,67.27381,0,0,0,0,0,0,0,13.72619,13.03988,354.1758,0,13.03988,0,13.03988,96.37089,22.9454,0.1615863,74.00119,0,81,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,60.60654,60.60654,81,0,22.761,60.60654,1.718679,0,0,0,1.041632,0,0,20.39346,19.37379,341.1359,11.73589,20.41542,0,20.41542,115.7387,27.55677,0.1616161,66.66719,0.8333053,81,12.77753
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,72.31579,0,20.56389,0,0,0,0,0,14.49181,0,0,72.31579,68.7,320.7205,30.10977,83.19181,0,83.19181,194.6613,46.34784,0.1616291,0,11.59345,81,44.60158
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,76.34788,76.34788,81,0,22.761,76.34788,56.27288,0,0,0,42.96315,0,0,4.652126,4.419519,237.5287,104.9824,47.38267,0,47.38267,239.6125,57.05048,0.1616852,83.98266,34.37052,81,147.9456
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,71.05348,68.7,0,-1,0,68.7,52.61602,0,2.353484,9.458832,36.14721,72.31579,68.7,0,0,190.146,147.6268,0,36.16858,-36.16858,201.4875,47.97311,0.1616852,78.15883,28.91777,0,183.774
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,187.1628,149.7,81,0,22.761,149.7,39.14405,0,37.46285,56.17913,58.59865,72.31579,68.7,0,0,230.3333,111.4582,0,13.71714,-13.71714,187.0283,44.53046,0.1616852,205.8791,46.87892,81,170.0569
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,0,91.04982,0,0,72.31579,68.7,245.5746,97.74108,159.7498,0,159.7498,338.5803,80.6142,0.1615628,0,72.83985,81,188.7909
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,56.82679,56.82679,0,0,0,56.82679,184.4778,0,0,0,104.8328,59.81767,56.82679,0,0,85.82478,241.5159,45.01515,0,45.01515,381.2854,90.78206,0.1614834,62.50946,83.86626,0,346.3487
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,41.23724,0,0,82.04688,0,0,0,0,40.80964,282.0295,40.80964,0,40.80964,420.0009,100,0.1614114,0,65.6375,0,364.0764
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,91.31185,68.7,0,-1,0,68.7,120.3612,10.37239,22.61185,31.74304,82.68818,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1614114,100.443,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,25.87799,25.87799,0,0,0,25.87799,244.28,35.97476,0,0,63.21474,27.23999,25.87799,0,0,0,318.7582,0,0,0,420.0009,100,0.1614114,28.46579,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,98.25031,98.25031,61.4845,0,17.82358,98.25031,39.39006,0,0,0,38.70086,38.70086,36.76581,0,0,0,318.7582,0,0,0,420.0009,100,0.1614114,108.0753,30.96069,81,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,93.60782,93.60782,81,0,22.761,93.60782,12.40584,0,0,0,11.61284,13.27139,12.60782,0,0,0,318.7582,0,1.658547,-1.658547,418.2526,99.58375,0.1614114,102.9686,9.290273,81,330.3711
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,79.51267,79.51267,79.69622,0,22.43114,79.51267,2.074666,0,0,0,1.649622,0,0,0.1835475,0.1743701,1.84283,317.0997,1.823992,0,1.823992,419.983,99.99574,0.1614135,87.46394,1.319698,81,318.7493
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,14.37175,14.37175,0,-1,0,14.37175,0,0,1.776357E-15,0,0,15.12815,14.37175,0,0,0.01883776,318.7413,0,15.12815,-15.12815,404.0365,96.19897,0.1614135,15.80892,0,0,318.7413
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,28.48044,28.48044,0,-1,0,28.48044,0,0,3.552714E-15,0,0,29.97941,28.48044,0,0,16.8279,303.6131,0,29.97941,-29.97941,372.4354,88.67493,0.1614135,31.32848,0,0,303.6131
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.24366,42.24366,0,-1,0,42.24366,0,0,0,0,0,44.46701,42.24366,0,0,50.13835,273.6337,0,44.46701,-44.46701,325.5631,77.51486,0.1614135,46.46803,0,0,273.6337
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,66.74351,66.74351,0,-1,0,66.74351,0,0,1.421085E-14,4.717854,0,70.25632,66.74351,0,0,99.54613,229.1667,0,70.25632,-70.25632,251.5064,59.88236,0.1614135,73.41785,0,0,229.1667
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.61696,40.61696,0,-1,0,40.61696,0,0,7.105427E-15,0,0,42.7547,40.61696,0,0,177.6087,158.9104,0,42.7547,-42.7547,206.439,49.15205,0.1614135,44.67866,0,0,158.9104
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,87.90388,68.7,0,-1,0,68.7,0,0,19.20388,27.99427,0,72.31579,68.7,0,0,225.1139,116.1557,0,72.31579,-72.31579,130.2115,31.00267,0.1614135,96.69427,0,0,116.1557
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,10.90994,10.90994,0,-1,0,10.90994,0,0,0,0,0,11.48415,10.90994,0,0,305.4648,43.8399,0,11.48415,-11.48415,118.1061,28.12045,0.1614135,12.00093,0,0,43.8399
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,58.4789,30.73796,0,-1,0,30.73796,0,0,27.74094,33.58883,0,32.35575,30.73796,0,0,318.225,32.35575,0,32.35575,-32.35575,84.00017,20,0.1614135,64.32679,0,0,32.35575
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,23.34138,0,0,-1,0,0,0,0,23.34138,25.67551,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614135,25.67551,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,20.44082,0,0,-1,0,0,0,0,20.44082,22.48491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614135,22.48491,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614135,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,22.73788,22.73788,81,0,22.761,22.73788,6.212595,0,0,0,1.412613,0,0,58.26212,55.34901,354.1758,0,56.76163,0,56.76163,137.849,32.82112,0.1614964,25.01167,1.13009,81,1.412613
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,18.23135,18.23135,81,0,22.761,18.23135,77.94886,0,0,0,14.21113,0,0,62.76865,59.63022,297.4142,51.08546,73.84135,0,73.84135,207.901,49.50014,0.1615526,20.05448,11.3689,81,65.29659
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,91.52033,91.52033,81,0,22.761,91.52033,21.33554,0,0,0,19.52635,11.07403,10.52033,0,0,223.5728,117.5427,8.452318,0,8.452318,215.9196,51.40932,0.1615624,100.6724,15.62108,81,137.069
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,121.541,68.7,0,-1,0,68.7,61.92151,0,52.84097,64.99506,42.54008,72.31579,68.7,0,0,215.1205,125.1498,0,29.77571,-29.77571,184.5332,43.9364,0.1615624,133.6951,34.03206,0,167.6898
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,91.51202,91.51202,81,0,22.761,91.51202,32.59056,0,0,0,29.82428,11.06528,10.51202,0,0,248.2046,95.37405,18.759,0,18.759,202.3296,48.17362,0.1615839,100.6632,23.85942,81,125.1983
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,102.8888,102.8888,81,0,22.761,102.8888,19.95872,3.552714E-15,0,0,20.53529,23.04089,21.88885,0,0,229.4456,112.2571,0,2.505596,-2.505596,199.6885,47.54478,0.1615839,113.1777,16.42823,81,132.7924
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,72.31579,0,20.56389,0,0,0,0,0,22.42924,0,0,72.31579,68.7,232.2296,109.7516,91.12923,0,91.12923,286.1412,68.12873,0.161583,0,17.94339,81,132.1808
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,72.31579,0,20.56389,0,0,0,0,0,47.89434,0,0,72.31579,68.7,141.1004,191.7679,116.5943,0,116.5943,396.7523,94.46466,0.1615372,0,38.31548,81,239.6622
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,26.87145,26.87145,0,-1,0,26.87145,162.4436,0,0,0,43.65094,28.28574,26.87145,0,0,24.50605,296.7028,15.3652,0,15.3652,411.3291,97.9353,0.1615102,29.55859,34.92075,0,340.3537
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,20.18905,20.18905,0,0,0,20.18905,151.3808,0.169865,0,0,30.56235,21.25163,20.18905,0,0,9.140851,310.5315,9.140851,0,9.140851,420.0009,100,0.1614942,22.20796,24.44988,0,341.0938
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,7.900602,7.900602,0,0,0,7.900602,288.4072,14.46948,0,0,22.78591,8.316423,7.900602,0,0,0,318.7582,0,0,0,420.0009,100,0.1614942,8.690662,18.22873,0,341.5441
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,122.3333,122.3333,81,0,22.761,122.3333,8.582438,0,0,0,10.49918,43.5087,41.33326,0,0,0,318.7582,0,33.00952,-33.00952,385.2057,91.71547,0.1614942,134.5666,8.399341,81,329.2574
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,31.66617,31.66617,0,0,0,31.66617,8.679896,0,3.552714E-15,0,2.748591,33.33281,31.66617,0,0,36.67725,285.7487,0,30.58422,-30.58422,352.9671,84.03963,0.1614942,34.83279,2.198873,0,288.4973
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,81.26939,68.7,0,-1,0,68.7,0,0,12.56939,20.69633,0,72.31579,68.7,0,0,70.65971,255.1645,0,72.31579,-72.31579,276.7396,65.89025,0.1614942,89.39632,0,0,255.1645
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,64.8879,64.8879,0,-1,0,64.8879,0,0,0,2.676692,0,68.30305,64.8879,0,0,151.0106,182.8487,0,68.30305,-68.30305,204.7419,48.74797,0.1614942,71.37669,0,0,182.8487
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.90207,42.90207,0,-1,0,42.90207,0,0,7.105427E-15,0,0,45.16007,42.90207,0,0,226.9029,114.5456,0,45.16007,-45.16007,157.139,37.41397,0.1614942,47.19227,0,0,114.5456
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,9.264695,9.264695,0,-1,0,9.264695,0,0,1.776357E-15,0,0,9.752311,9.264695,0,0,277.0807,69.38557,0,9.752311,-9.752311,146.8591,34.96639,0.1614942,10.19116,0,0,69.38557
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,59.23603,56.65159,0,-1,0,56.65159,0,0,2.584434,8.508037,0,59.63326,56.65159,0,0,287.9166,59.63326,0,59.63326,-59.63326,84.00017,20,0.1614942,65.15963,0,0,59.63326
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614942,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614942,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,55.16137,0,0,-1,0,0,0,0,55.16137,60.67751,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614942,60.67751,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,14.04927,0,0,-1,0,0,0,0,14.04927,15.4542,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614942,15.4542,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614942,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.19469,26.19469,81,0,22.761,26.19469,0,0,0,0,0,0,0,54.80531,52.06505,354.1758,0,52.06505,0,52.06505,133.3934,31.76027,0.1615703,28.81416,0,81,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,22.99795,22.99795,81,0,22.761,22.99795,6.791925,0,0,0,1.562003,0,0,58.00206,55.10195,302.1107,46.85854,56.66396,0,56.66396,187.1496,44.55933,0.1616525,25.29774,1.249603,81,48.42054
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,35.78241,35.78241,81,0,22.761,35.78241,23.53519,0,0,0,8.421459,0,0,45.21759,42.95671,245.4468,97.8561,51.37817,0,51.37817,235.8912,56.16445,0.1617247,39.36065,6.737167,81,106.2776
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,19.01669,19.01669,81,0,22.761,19.01669,118.395,0,0,0,22.5148,0,0,61.98331,58.88415,194.0686,144.0965,81.39895,0,81.39895,313.113,74.55056,0.1617672,20.91835,18.01184,81,166.6113
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,81.71709,68.7,0,-1,0,68.7,51.84383,0,13.01708,21.18879,35.61671,72.31579,68.7,0,0,112.6697,217.3555,0,36.69908,-36.69908,274.4288,65.34005,0.1617672,89.88879,28.49337,0,252.9722
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,46.50944,46.50944,0,0,0,46.50944,103.4023,0,0,0,48.09182,48.95731,46.50944,0,0,153.4464,180.6564,0,0.8654931,-0.8654931,273.5164,65.12283,0.1617672,51.16039,38.47345,0,228.7482
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,14.85923,14.85923,0,0,0,14.85923,155.2465,0,0,0,23.06843,15.64129,14.85923,0,0,154.4081,179.7909,7.427133,0,7.427133,280.5624,66.80045,0.1617541,16.34515,18.45474,0,202.8594
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,146.981,186.4754,14.39984,0,14.39984,294.2233,70.05303,0.1617289,0,11.51987,0,200.8752
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,77.30453,77.30453,81,0,22.761,77.30453,40.33639,0,0,0,31.18186,0,0,3.695473,3.5107,132.5811,199.4352,34.69255,0,34.69255,327.1356,77.88927,0.1617696,85.03498,24.94548,81,230.6171
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,8.022216,8.022216,0,-1,0,8.022216,188.0338,0,0,0,15.08448,8.444438,8.022216,0,0,97.88857,230.6585,6.640041,0,6.640041,333.4349,79.3891,0.1617579,8.824438,12.06758,0,245.743
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,91.24854,236.6346,19.81478,0,19.81478,352.2328,83.86479,0.1617232,0,15.85182,0,256.4493
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.2826608,0.2826608,0,0,0,0.2826608,6811.232,0,0,0,19.25268,0.2975377,0.2826608,0,0,71.43375,254.4678,18.95514,0,18.95514,370.2153,88.14632,0.16169,0.3109269,15.40215,0,273.7205
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,88.50491,88.50491,81,0,22.761,88.50491,5.873961,0,0,0,5.198744,7.899906,7.50491,0,0,52.47861,271.5275,0,2.701162,-2.701162,367.368,87.46839,0.16169,97.3554,4.158995,81,276.7262
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,147.3663,147.3663,81,0,22.761,147.3663,1.783721,0,0,12.40289,2.628603,69.85923,66.36627,0,0,55.4799,268.8263,0,67.23063,-67.23063,296.5007,70.59526,0.16169,162.1029,2.102883,81,271.4549
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,51.8118,51.8118,0,-1,0,51.8118,0,0,7.105427E-15,0,0,54.53873,51.8118,0,0,130.1806,201.5957,0,54.53873,-54.53873,239.0118,56.90746,0.16169,56.99298,0,0,201.5957
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,105.1839,68.7,0,-1,0,68.7,0,0,36.48387,47.00226,0,72.31579,68.7,0,0,190.7792,147.057,0,72.31579,-72.31579,162.7843,38.75808,0.16169,115.7023,0,0,147.057
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,165.1914,68.7,0,-1,0,68.7,0,0,96.4914,113.0105,0,72.31579,68.7,0,0,271.1301,74.74117,0,72.31579,-72.31579,86.55674,20.60871,0.16169,181.7105,0,0,74.74117
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,63.24227,2.304107,0,-1,0,2.304107,0,0,60.93816,67.26238,0,2.425375,2.304107,0,0,351.481,2.425375,0,2.425375,-2.425375,84.00017,20,0.16169,69.56649,0,0,2.425375
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,18.08768,0,0,-1,0,0,0,0,18.08768,19.89645,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,19.89645,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,84.85151,0,0,-1,0,0,0,0,84.85151,93.33665,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,93.33665,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,11.10195,0,0,-1,0,0,0,0,11.10195,12.21214,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,12.21214,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.45689,0,0,-1,0,0,0,0,36.45689,40.10258,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,40.10258,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,8.645405,0,0,-1,0,0,0,0,8.645405,9.509945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,9.509945,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,15.59512,0,0,-1,0,0,0,0,15.59512,17.15463,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,17.15463,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,84.39551,81,81,0,22.761,81,0,0,3.395509,11.83506,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16169,92.83506,0,81,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,32.22445,32.22445,81,0,22.761,32.22445,4.886513,0,0,0,1.574652,0,0,48.77555,46.33678,354.1758,0,47.91143,0,47.91143,129.4529,30.82207,0.1617591,35.44689,1.259721,81,1.574652
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,109.8021,109.8021,81,0,22.761,109.8021,17.68929,3.552714E-15,0,0,19.42321,30.31796,28.80206,0,0,306.2644,43.12029,0,10.89476,-10.89476,117.9689,28.08777,0.1617591,120.7823,15.53856,81,62.54349
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,78.41941,78.41941,81,0,22.761,78.41941,55.94478,0,0,0,43.87157,0,0,2.580591,2.451562,318.3697,32.22553,46.32313,0,46.32313,161.9148,38.55107,0.1618127,86.26135,35.09725,81,76.09709
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,-1,0,0,0,0,0,0,67.99487,0,0,0,0,272.0465,73.91634,67.99487,0,67.99487,226.4204,53.90952,0.1616937,0,54.3959,0,141.9112
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,131.2327,131.2327,81,0,22.761,131.2327,61.89145,0,0,0,81.22184,52.87657,50.23274,0,0,204.0517,135.1117,28.34527,0,28.34527,253.3111,60.31205,0.1617003,144.356,64.97747,81,216.3336
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,46.7888,46.7888,81,0,22.761,46.7888,194.3898,0,0,0,90.95267,0,0,34.2112,32.50064,175.7064,160.6225,123.4533,0,123.4533,370.4292,88.19726,0.1616691,51.46769,72.76213,81,251.5751
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,151.0518,149.7,81,0,22.761,149.7,79.423,0,1.351849,16.45704,118.8962,72.31579,68.7,0,0,52.25309,271.7304,46.58044,0,46.58044,414.6193,98.71868,0.1615878,166.157,95.11699,81,390.6267
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,35.74609,35.74609,0,0,0,35.74609,344.3937,79.80719,0,0,123.1073,37.62747,35.74609,0,0,5.672641,313.6529,5.672641,0,5.672641,420.0009,100,0.1615779,39.32071,98.48584,0,436.7602
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,34.11599,34.11599,0,-1,0,34.11599,325.7397,75.21774,0,0,111.1293,35.91156,34.11599,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,37.52758,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,22.33434,22.33434,0,0,0,22.33434,388.1581,63.18272,0,0,86.69256,23.50983,22.33434,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,24.56778,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,14.02292,14.02292,0,0,0,14.02292,335.269,32.25353,0,0,47.0145,14.76097,14.02292,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,15.42521,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,63.08483,63.08483,60.80516,0,17.6517,63.08483,3.803845,0,0,0,2.399649,2.399649,2.279667,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,69.39331,1.919719,81,321.1579
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,0,0,0,318.7582
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615779,0,0,0,318.7582
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,118.024,68.7,0,-1,0,68.7,0,0,49.32404,61.12644,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1615779,129.8264,0,0,318.7582
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,69.09254,68.7,0,-1,0,68.7,0,0,0.3925434,7.301798,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1615779,76.0018,0,0,246.4424
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,14.99113,14.99113,0,-1,0,14.99113,0,0,1.776357E-15,0,0,15.78013,14.99113,0,0,160.7018,174.1266,0,15.78013,-15.78013,250.912,59.74084,0.1615779,16.49024,0,0,174.1266
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,23.71401,23.71401,0,-1,0,23.71401,0,0,3.552714E-15,0,0,24.96212,23.71401,0,0,178.2352,158.3465,0,24.96212,-24.96212,224.5997,53.47601,0.1615779,26.08541,0,0,158.3465
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,52.231,52.231,0,-1,0,52.231,0,0,7.105427E-15,0,0,54.97999,52.231,0,0,205.9709,133.3844,0,54.97999,-54.97999,166.6457,39.67746,0.1615779,57.45409,0,0,133.3844
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.0598,78.4044,0,0,0,166.6457,39.67746,0.1615779,0,0,0,78.4044
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,267.0598,78.4044,0,0,0,166.6457,39.67746,0.1615779,0,0,0,78.4044
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,101.3648,68.7,0,-1,0,68.7,0,0,32.66476,42.80124,0,72.31579,68.7,0,0,267.0598,78.4044,0,72.31579,-72.31579,90.41813,21.52808,0.1615779,111.5012,0,0,78.4044
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,49.09241,49.09241,81,0,22.761,49.09241,0,0,0,0,0,0,0,31.90759,30.31221,347.4107,6.088613,30.31221,0,30.31221,119.1748,28.3749,0.1616219,54.00165,0,81,6.088613
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,27.54885,27.54885,81,0,22.761,27.54885,4.172774,0,0,0,1.149551,0,0,53.45115,50.77859,317.0985,33.3696,51.92815,0,51.92815,168.4382,40.10425,0.1616967,30.30373,0.9196408,81,34.51915
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,72.31579,0,20.56389,0,0,0,0,0,18.38566,0,0,72.31579,68.7,265.1703,80.10493,87.08566,0,87.08566,251.0549,59.77486,0.1617027,0,14.70853,81,98.49059
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,85.69903,85.69903,81,0,22.761,85.69903,50.72847,0,0,0,43.47381,4.946342,4.699025,0,0,178.0847,158.482,38.52747,0,38.52747,287.6053,68.4773,0.1617464,94.26893,34.77905,81,201.9558
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,39.33828,39.33828,0,-1,0,39.33828,182.168,0,0,0,71.66177,41.40871,39.33828,0,0,139.5572,193.1568,30.25306,0,30.25306,316.3058,75.31076,0.1616937,43.27211,57.32942,0,264.8185
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,78.30466,78.30466,81,0,22.761,78.30466,101.7011,0,0,0,79.63667,0,0,2.695332,2.560565,109.3041,220.3845,82.19724,0,82.19724,394.285,93.87719,0.1617344,86.13513,63.70934,81,300.0212
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,35.99679,35.99679,0,0,0,35.99679,216.1082,12.79375,0,0,77.79201,37.89136,35.99679,0,0,27.1069,294.362,27.1069,0,27.1069,420.0009,100,0.1616873,39.59647,62.2336,0,372.154
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,91.53519,91.53519,22.8352,0,8.045305,91.53519,92.7945,12.62384,0,0,84.93963,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,100.6887,67.95171,81,403.6978
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,84.29503,0,0,84.29503,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,0,67.43602,0,403.0533
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,52.6233,52.6233,0,-1,0,52.6233,163.5847,30.69073,0,0,86.08368,55.39295,52.6233,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,57.88564,68.86694,0,404.8419
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,23.80682,23.80682,0,0,0,23.80682,347.7243,57.72227,0,0,82.78208,25.05981,23.80682,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,26.1875,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,73.62051,73.62051,20.25,0,7.39125,73.62051,78.12882,1.339352,0,0,57.51883,56.17948,53.3705,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,80.98255,46.01506,81,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,73.99684,73.99684,51.82733,0,15.38031,73.99684,31.53692,0,0,0,23.33633,23.33633,22.16951,0,0,0,318.7582,0,0,0,420.0009,100,0.1616873,81.39653,18.66906,81,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,19.38541,19.38541,0,0,0,19.38541,12.50748,0,0,0,2.424626,20.40569,19.38541,0,0,0,318.7582,0,17.98107,-17.98107,401.0471,95.48722,0.1616873,21.32395,1.939701,0,321.1829
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,83.22646,68.7,0,-1,0,68.7,0,0,14.52646,22.8491,0,72.31579,68.7,0,0,19.97896,300.7772,0,72.31579,-72.31579,324.8196,77.33784,0.1616873,91.5491,0,0,300.7772
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,22.20529,22.20529,0,-1,0,22.20529,0,0,0,0,0,23.37399,22.20529,0,0,100.3298,228.4614,0,23.37399,-23.37399,300.1812,71.47158,0.1616873,24.42582,0,0,228.4614
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.3009,205.0874,0,0,0,300.1812,71.47158,0.1616873,0,0,0,205.0874
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,5.463985,5.463985,0,-1,0,5.463985,0,0,8.881784E-16,0,0,5.751563,5.463985,0,0,126.3009,205.0874,0,5.751563,-5.751563,294.1186,70.02809,0.1616873,6.010384,0,0,205.0874
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,1.008866,1.008866,0,-1,0,1.008866,0,0,0,0,0,1.061964,1.008866,0,0,132.6916,199.3358,0,1.061964,-1.061964,292.9991,69.76157,0.1616873,1.109753,0,0,199.3358
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,74.17754,68.7,0,-1,0,68.7,0,0,5.477544,12.8953,0,72.31579,68.7,0,0,133.8715,198.2738,0,72.31579,-72.31579,216.7716,51.61219,0.1616873,81.5953,0,0,198.2738
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,34.11672,34.11672,0,-1,0,34.11672,0,0,0,0,0,35.91233,34.11672,0,0,214.2224,125.9581,0,35.91233,-35.91233,178.9167,42.59913,0.1616873,37.52839,0,0,125.9581
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,15.86127,15.86127,0,-1,0,15.86127,0,0,1.776357E-15,0,0,16.69608,15.86127,0,0,254.125,90.04572,0,16.69608,-16.69608,161.3175,38.40885,0.1616873,17.4474,0,0,90.04572
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,34.88846,34.88846,0,-1,0,34.88846,0,0,0,0,0,36.7247,34.88846,0,0,272.6762,73.34965,0,36.7247,-36.7247,122.6063,29.19191,0.1616873,38.37731,0,0,73.34965
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,32.71068,32.71068,0,-1,0,32.71068,0,0,0,1.188041,0,34.43229,32.71068,0,0,313.4814,36.62495,0,34.43229,-34.43229,86.31143,20.5503,0.1616873,35.98174,0,0,36.62495
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,67.13082,67.13082,81,0,22.761,67.13082,0,0,0,0,0,0,0,13.86918,13.17572,351.7395,2.19266,13.17572,0,13.17572,98.81102,23.52639,0.1617063,73.8439,0,81,2.19266
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,78.69528,78.69528,81,0,22.761,78.69528,1.940953,0,0,0,1.527439,0,0,2.304719,2.189483,338.5638,14.05081,3.716922,0,3.716922,102.3372,24.36595,0.1617112,86.56481,1.221951,81,15.57825
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,72.31579,0,20.56389,0,0,0,0,0,18.79696,0,0,72.31579,68.7,334.8469,17.39604,87.49696,0,87.49696,185.3441,44.12946,0.1617164,0,15.03757,81,36.193
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,33.40668,33.40668,81,0,22.761,33.40668,148.7812,0,0,0,49.70287,0,0,47.59332,45.21366,247.3499,96.1433,94.91653,0,94.91653,275.3898,65.56888,0.161735,36.74734,39.76229,81,145.8462
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,159.1694,68.7,0,-1,0,68.7,122.2882,0,90.46937,106.3863,84.01198,72.31579,68.7,0,0,152.4334,181.5682,11.69619,0,11.69619,286.4858,68.21077,0.1617147,175.0863,67.20959,0,265.5802
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,84.02207,84.02207,81,0,22.761,84.02207,117.4456,0,0,0,98.68022,3.18113,3.022074,0,0,140.7372,192.0947,95.49909,0,95.49909,377.0842,89.78178,0.1617322,92.42428,78.94418,81,290.775
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,108.0443,108.0443,40.48326,0,12.51027,108.0443,107.6919,7.105427E-15,0,0,116.3549,71.11684,67.561,0,0,45.23811,278.0439,45.23811,0,45.23811,420.0009,100,0.1616572,118.8487,93.08396,81,394.3989
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,50.12071,50.12071,0,0,0,50.12071,159.8763,27.37251,0,0,80.13115,52.75864,50.12071,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,55.13278,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,51.81224,51.81224,0,-1,0,51.81224,154.9174,25.72696,0,0,80.26616,54.5392,51.81224,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,56.99346,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,18.15588,18.15588,0,0,0,18.15588,257.8434,27.70227,0,0,46.81372,19.11145,18.15588,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,19.97147,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,36.27929,36.27929,0,0,0,36.27929,112.8101,2.737959,0,0,40.92668,38.18872,36.27929,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,39.90721,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.01430136,0.01430136,0,0,0,0.01430136,115540.7,16.50884,0,0,16.5239,0.01505406,0.01430136,0,0,0,318.7582,0,0,0,420.0009,100,0.1616572,0.0157315,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,49.86632,49.86632,0,0,0,49.86632,4.536783,0,7.105427E-15,0,2.262327,52.49086,49.86632,0,0,0,318.7582,0,50.22853,-50.22853,367.0553,87.39395,0.1616572,54.85295,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,59.91717,59.91717,0,-1,0,59.91717,0,0,7.105427E-15,0,0,63.07071,59.91717,0,0,55.80948,268.5297,0,63.07071,-63.07071,300.5729,71.56484,0.1616572,65.90889,0,0,268.5297
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,48.34148,48.34148,0,-1,0,48.34148,0,0,0,0,0,50.88577,48.34148,0,0,125.888,205.459,0,50.88577,-50.88577,246.9346,58.79385,0.1616572,53.17563,0,0,205.459
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,14.14797,14.14797,0,-1,0,14.14797,0,0,1.776357E-15,0,0,14.8926,14.14797,0,0,182.4278,154.5732,0,14.8926,-14.8926,231.2365,55.05619,0.1616572,15.56276,0,0,154.5732
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,198.9751,139.6806,0,0,0,231.2365,55.05619,0.1616572,0,0,0,139.6806
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,29.32019,29.32019,0,-1,0,29.32019,0,0,0,0,0,30.86336,29.32019,0,0,198.9751,139.6806,0,30.86336,-30.86336,198.7036,47.31029,0.1616572,32.25221,0,0,139.6806
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,2.670943,2.670943,0,-1,0,2.670943,0,0,0,0,0,2.811519,2.670943,0,0,233.2677,108.8173,0,2.811519,-2.811519,195.74,46.60468,0.1616572,2.938038,0,0,108.8173
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,97.73749,68.7,0,-1,0,68.7,0,0,29.03749,38.81124,0,72.31579,68.7,0,0,236.3917,106.0057,0,72.31579,-72.31579,119.5125,28.4553,0.1616572,107.5112,0,0,106.0057
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,55.7844,32.00545,0,-1,0,32.00545,0,0,23.77895,29.35739,0,33.68995,32.00545,0,0,316.7425,33.68995,0,33.68995,-33.68995,84.00017,20,0.1616572,61.36283,0,0,33.68995
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,44.6193,0,0,-1,0,0,0,0,44.6193,49.08123,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616572,49.08123,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,24.79337,0,0,-1,0,0,0,0,24.79337,27.27271,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616572,27.27271,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,6.93983,6.93983,79.25562,0,22.31967,6.93983,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1617159,7.633813,0,81,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,16.14047,16.14047,81,0,22.761,16.14047,8.863573,0,0,0,1.430623,0,0,64.85953,61.61655,285.4758,61.83,63.04717,0,63.04717,208.9865,49.75859,0.1617895,17.75452,1.144498,81,63.26062
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,118.7042,118.7042,81,0,22.761,118.7042,18.6475,0,0,0,22.13537,39.68864,37.7042,0,0,222.4286,118.5725,0,17.55327,-17.55327,190.4837,45.35318,0.1617895,130.5746,17.7083,81,140.7078
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,83.53027,83.53027,81,0,22.761,83.53027,52.16722,0,0,0,43.57542,2.663447,2.530275,0,0,241.9323,101.0192,40.91197,0,40.91197,229.2962,54.59423,0.1618356,91.8833,34.86034,81,144.5946
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,0,-1,0,0,0,0,0,0,78.40181,0,0,0,0,201.0203,137.84,78.40181,0,78.40181,303.6747,72.30337,0.1617,0,62.72145,0,216.2418
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,47.0478,47.0478,0,0,0,47.0478,183.1891,0,0,0,86.18644,49.524,47.0478,0,0,122.6185,208.4016,36.66244,0,36.66244,338.4558,80.58455,0.1616367,51.75258,68.94915,0,294.588
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,111.826,111.826,81,0,22.761,111.826,102.3557,0,0,0,114.4602,32.44836,30.82595,0,0,85.95604,241.3978,82.01186,0,82.01186,416.2591,99.1091,0.1616089,123.0085,91.56818,81,355.858
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,11.04078,11.04078,0,0,0,11.04078,1137.352,110.0064,0,0,125.5725,11.62187,11.04078,0,0,3.944187,315.2085,3.944187,0,3.944187,420.0009,100,0.1616021,12.14485,100.458,0,440.7809
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,24.96722,24.96722,0,0,0,24.96722,450.6475,86.23287,0,0,112.5142,26.28129,24.96722,0,0,0,318.7582,0,0,0,420.0009,100,0.1616021,27.46395,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,99.99596,68.7,0,-1,0,68.7,148.021,29.37467,31.29596,41.29556,101.6905,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1616021,109.9956,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,86.91814,86.91814,35.16113,0,11.16376,86.91814,62.6809,0,1.421085E-14,0,54.48108,54.48108,51.75702,0,0,0,318.7582,0,0,0,420.0009,100,0.1616021,95.60996,43.58486,81,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,55.21604,55.21604,0,0,0,55.21604,82.83344,0,0,0,45.73734,58.12215,55.21604,0,0,0,318.7582,0,12.3848,-12.3848,406.9461,96.89174,0.1616021,60.73764,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,87.55674,87.55674,79.78111,0,22.45262,87.55674,25.06462,0,0,0,21.94577,8.184874,7.77563,0,0,13.76089,306.3734,13.76089,0,13.76089,420.0009,100,0.1616175,96.31242,17.55661,81,328.3192
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,10.96334,10.96334,0,0,0,10.96334,18.9106,0,1.776357E-15,0,2.073233,11.54036,10.96334,0,0,0,318.7582,0,9.467124,-9.467124,410.0216,97.624,0.1616175,12.05967,1.658586,0,320.8315
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.1649985,0.1649985,0,-1,0,0.1649985,0,0,0,0,0,0.1736826,0.1649985,0,0,10.51903,309.2911,0,0.1736826,-0.1736826,409.8385,97.58041,0.1616175,0.1814983,0,0,309.2911
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,83.35826,68.7,0,-1,0,68.7,0,0,14.65826,22.99408,0,72.31579,68.7,0,0,10.71201,309.1174,0,72.31579,-72.31579,333.611,79.43103,0.1616175,91.69408,0,0,309.1174
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.09807,43.09807,0,-1,0,43.09807,0,0,0,0,0,45.36639,43.09807,0,0,91.06288,236.8016,0,45.36639,-45.36639,285.7906,68.04525,0.1616175,47.40788,0,0,236.8016
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,35.74075,35.74075,0,-1,0,35.74075,0,0,0,0,0,37.62185,35.74075,0,0,141.47,191.4352,0,37.62185,-37.62185,246.1337,58.60315,0.1616175,39.31483,0,0,191.4352
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,69.5571,68.7,0,-1,0,68.7,0,0,0.8570956,7.812805,0,72.31579,68.7,0,0,183.272,153.8134,0,72.31579,-72.31579,169.9062,40.45377,0.1616175,76.5128,0,0,153.8134
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.89396,40.89396,0,-1,0,40.89396,0,0,7.105427E-15,0,0,43.04628,40.89396,0,0,263.6229,81.49761,0,43.04628,-43.04628,124.5314,29.65028,0.1616175,44.98336,0,0,81.49761
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,67.34986,36.52877,0,-1,0,36.52877,0,0,30.8211,37.55608,0,38.45134,36.52877,0,0,311.4521,38.45134,0,38.45134,-38.45134,84.00017,20,0.1616175,74.08485,0,0,38.45134
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,70.29578,0,0,-1,0,0,0,0,70.29578,77.32536,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616175,77.32536,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,69.66026,0,0,-1,0,0,0,0,69.66026,76.62628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616175,76.62628,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,41.65475,0,0,-1,0,0,0,0,41.65475,45.82022,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616175,45.82022,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.55955,26.55955,81,0,22.761,26.55955,0,0,0,0,0,0,0,54.44045,51.71843,354.1758,0,51.71843,0,51.71843,133.0646,31.68198,0.1616916,29.2155,0,81,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,66.99443,66.99443,81,0,22.761,66.99443,2.090464,0,0,0,1.400495,0,0,14.00557,13.30529,302.4574,46.54659,14.70579,0,14.70579,147.0157,35.00367,0.1617122,73.69387,1.120396,81,47.94708
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,11.70213,11.70213,81,0,22.761,11.70213,188.5729,0,0,0,22.06706,0,0,69.29787,65.83297,287.7516,59.7818,87.90003,0,87.90003,230.405,54.85822,0.1617427,12.87235,17.65365,81,81.84885
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,87.12661,87.12661,81,0,22.761,87.12661,44.26209,0,0,0,38.56406,6.449063,6.12661,0,0,199.8516,138.8918,32.115,0,32.115,260.872,62.11225,0.1617787,95.83927,30.85125,81,177.4559
