Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,104.8228,68.7,0,-1,0,68.7,91.36629,0,36.1228,46.60508,62.76864,72.31579,68.7,0,0,167.7366,167.7953,0,9.547151,-9.547151,250.8084,59.71616,0.1617787,115.3051,50.21491,0,230.564
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,97.4647,97.4647,81,0,22.761,97.4647,83.24476,0,0,0,81.13425,17.33126,16.4647,0,0,178.3445,158.2482,63.80299,0,63.80299,311.3372,74.12776,0.1618251,107.2112,64.9074,81,239.3824
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,194.5124,149.7,81,0,22.761,149.7,71.31176,0,44.8124,64.26363,106.7537,72.31579,68.7,0,0,114.5415,215.6709,34.43792,0,34.43792,344.0079,81.90648,0.1617658,213.9636,85.40296,81,322.4246
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,101.5783,101.5783,79.99171,0,22.5059,101.5783,101.2286,0,0,0,102.8264,22.72276,21.58662,0,0,80.1036,246.665,80.1036,0,80.1036,420.0009,100,0.1617689,111.7362,82.26109,81,349.4913
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,50.90522,50.90522,0,0,0,50.90522,148.4948,22.00716,0,0,75.59161,53.58445,50.90522,0,0,0,318.7582,0,0,0,420.0009,100,0.1617689,55.99575,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,55.96002,55.96002,0,-1,0,55.96002,153.5914,27.0445,0,0,85.94978,58.90529,55.96002,0,0,0,318.7582,0,0,0,420.0009,100,0.1617689,61.55603,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,16.31824,16.31824,0,0,0,16.31824,522.5729,68.09761,0,0,85.27471,17.1771,16.31824,0,0,0,318.7582,0,0,0,420.0009,100,0.1617689,17.95007,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,11.59861,11.59861,0,0,0,11.59861,479.083,43.35789,0,0,55.56695,12.20906,11.59861,0,0,0,318.7582,0,0,0,420.0009,100,0.1617689,12.75847,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,97.81467,97.81467,77.06046,0,21.7643,97.81467,22.33463,7.105427E-15,0,0,21.84654,21.84654,20.75421,0,0,0,318.7582,0,0,0,420.0009,100,0.1617689,107.5961,17.47723,81,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,90.94179,90.94179,81,0,22.761,90.94179,2.280933,3.552714E-15,0,0,2.074321,10.46504,9.941788,0,0,0,318.7582,0,8.390718,-8.390718,411.1562,97.89415,0.1617689,100.036,1.659457,81,320.8326
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,126.2094,68.7,0,-1,0,68.7,0,0,57.50941,70.13035,0,72.31579,68.7,0,0,9.323021,310.3675,0,72.31579,-72.31579,334.9287,79.74477,0.1617689,138.8304,0,0,310.3675
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,98.64261,68.7,0,-1,0,68.7,0,0,29.94261,39.80687,0,72.31579,68.7,0,0,89.6739,238.0517,0,72.31579,-72.31579,258.7012,61.59539,0.1617689,108.5069,0,0,238.0517
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,153.0692,68.7,0,-1,0,68.7,0,0,84.36919,99.67612,0,72.31579,68.7,0,0,170.0248,165.7359,0,72.31579,-72.31579,182.4736,43.44602,0.1617689,168.3761,0,0,165.7359
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,68.19994,68.19994,0,-1,0,68.19994,0,0,1.421085E-14,6.319939,0,71.78941,68.19994,0,0,250.3757,93.42014,0,71.78941,-71.78941,106.8009,25.42875,0.1617689,75.01994,0,0,93.42014
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,102.6774,20.54919,0,-1,0,20.54919,0,0,82.12824,92.39599,0,21.63072,20.54919,0,0,330.1417,21.63072,0,21.63072,-21.63072,84.00017,20,0.1617689,112.9452,0,0,21.63072
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617689,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,60.17006,0,0,-1,0,0,0,0,60.17006,66.18706,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617689,66.18706,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,54.1775,0,0,-1,0,0,0,0,54.1775,59.59525,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617689,59.59525,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,18.51842,0,0,-1,0,0,0,0,18.51842,20.37027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617689,20.37027,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,112.5123,0,0,-1,0,0,0,0,112.5123,123.7635,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617689,123.7635,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,56.00314,56.00314,81,0,22.761,56.00314,0,0,0,0,0,0,0,24.99686,23.74702,354.1758,0,23.74702,0,23.74702,106.5286,25.36389,0.1618027,61.60345,0,81,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8623309,0,0,72.31579,68.7,330.4288,21.37231,69.56233,0,69.56233,172.5212,41.07639,0.1618386,0,0.6898648,81,22.23465
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,144.8406,144.8406,81,0,22.761,144.8406,17.28328,0,0,9.624637,25.0332,67.20061,63.84058,0,0,260.8665,83.97842,0,42.16741,-42.16741,128.0728,30.49347,0.1618386,159.3246,20.02656,81,109.0116
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,3.762229,3.762229,76.07802,0,21.51574,3.762229,1386.763,0,0,0,52.17318,0,0,72.31579,68.7,307.7191,41.811,120.8732,0,120.8732,242.7432,57.79588,0.1617976,4.138452,41.73854,81,93.98418
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,131.6996,68.7,0,-1,0,68.7,115.7133,0,62.99958,76.16954,79.49506,72.31579,68.7,0,0,186.846,150.5969,7.179277,0,7.179277,249.5541,59.41751,0.1617853,144.8695,63.59605,0,230.0919
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,0,0,0,98.17541,0,0,0,0,179.6667,157.0582,98.17541,0,98.17541,342.6914,81.59303,0.1616171,0,78.54033,0,255.2336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,38.42854,38.42854,0,0,0,38.42854,309.8109,0,0,0,119.0558,40.45109,38.42854,0,0,81.49127,245.4161,78.60471,0,78.60471,417.2624,99.34799,0.1614826,42.27139,95.24464,0,364.4719
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,102.0046,0,0,104.8911,0,0,0,0,2.886567,316.1603,2.886567,0,2.886567,420.0009,100,0.1614777,0,83.9129,0,421.0515
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,111.5622,111.5622,42.86219,0,13.11213,111.5622,89.56248,27.60208,0,0,99.91786,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1614777,122.7184,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,22.34268,22.34268,0,-1,0,22.34268,311.8723,46.16201,0,0,69.68063,23.51861,22.34268,0,0,0,318.7582,0,0,0,420.0009,100,0.1614777,24.57695,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,48.47438,48.47438,0,0,0,48.47438,116.3005,5.350292,0,0,56.37596,51.02567,48.47438,0,0,0,318.7582,0,0,0,420.0009,100,0.1614777,53.32182,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,45.38629,45.38629,0,0,0,45.38629,89.46204,0,0,0,40.6035,47.77504,45.38629,0,0,0,318.7582,0,7.171544,-7.171544,412.4414,98.20013,0.1614777,49.92492,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,12.99095,0,0,20.95933,0,0,0,0,7.968382,311.5867,7.968382,0,7.968382,420.0009,100,0.1614641,0,16.76747,0,332.546
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1614641,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,82.1428,68.7,0,-1,0,68.7,0,0,13.4428,21.65708,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1614641,90.35708,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,117.424,68.7,0,-1,0,68.7,0,0,48.72398,60.46637,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1614641,129.1664,0,0,246.4424
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,149.6294,68.7,0,-1,0,68.7,0,0,80.92937,95.8923,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1614641,164.5923,0,0,174.1266
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,70.38107,68.7,0,-1,0,68.7,0,0,1.681069,8.719176,0,72.31579,68.7,0,0,241.0526,101.8109,0,72.31579,-72.31579,115.0907,27.40249,0.1614641,77.41917,0,0,101.8109
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,34.85862,28.02032,0,-1,0,28.02032,0,0,6.838304,10.32417,0,29.49507,28.02032,0,0,321.4035,29.49507,0,29.49507,-29.49507,84.00017,20,0.1614641,38.34448,0,0,29.49507
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,5.332029,0,0,-1,0,0,0,0,5.332029,5.865232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614641,5.865232,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,54.13913,0,0,-1,0,0,0,0,54.13913,59.55304,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614641,59.55304,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,78.59818,0,0,-1,0,0,0,0,78.59818,86.45799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614641,86.45799,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,23.11747,0,0,-1,0,0,0,0,23.11747,25.42922,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614641,25.42922,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,96.05303,0,0,-1,0,0,0,0,96.05303,105.6583,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614641,105.6583,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,62.29039,62.29039,81,0,22.761,62.29039,0,0,0,0,0,0,0,18.70961,17.77413,354.1758,0,17.77413,0,17.77413,100.8622,24.01476,0.1614894,68.51943,0,81,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,126.228,97.4677,81,0,22.761,97.4677,1.372462,0,28.76034,42.3998,1.337707,17.33442,16.4677,0,0,336.4017,15.99672,0,15.99672,-15.99672,84.00017,20,0.1614894,138.8508,1.070165,81,17.33442
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,139.1097,99.39468,81,0,22.761,99.39468,19.48075,0,39.71506,68.34178,19.36283,19.36283,18.39468,0,0,354.1758,0,0,0,0,84.00017,20,0.1614894,153.0207,15.49026,81,19.36283
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,118.123,118.123,81,0,22.761,118.123,43.89792,0,0,39.08309,51.85352,39.07681,37.12297,0,0,354.1758,0,12.77672,0,12.77672,96.12122,22.88596,0.1615036,129.9353,41.48282,81,51.85352
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,60.19466,60.19466,0,-1,0,60.19466,129.9865,0,0,40.4235,78.24491,63.3628,60.19466,0,0,341.3991,11.49904,14.88211,0,14.88211,110.2396,26.24748,0.1614782,66.21413,62.59593,0,89.74396
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,122.1208,122.1208,81,0,22.761,122.1208,81.59147,0,0,10.753,99.64019,43.28511,41.12085,0,0,326.517,24.89294,56.35509,0,56.35509,163.7028,38.97677,0.161464,134.3329,79.71215,81,124.5331
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,85.13142,85.13142,81,0,22.761,85.13142,140.9036,0,0,0,119.9532,4.348856,4.131413,0,0,270.1619,75.61252,115.6044,0,115.6044,273.3747,65.08908,0.1614472,93.64455,95.96257,81,195.5657
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,52.56713,52.56713,79.38274,0,22.35183,52.56713,240.3224,0,0,0,126.3306,0,0,26.8156,25.47482,154.5575,179.6564,151.8054,0,151.8054,417.39,99.37836,0.1613641,57.82384,101.0645,81,305.987
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,114.4584,114.4584,45.75835,0,13.84486,114.4584,93.90033,32.40886,0,0,107.4768,72.31579,68.7,0,0,2.752128,316.2813,2.752128,0,2.752128,420.0009,100,0.1613594,125.9042,85.98142,81,423.7581
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,73.80206,68.7,0,-1,0,68.7,110.6453,3.697547,5.102052,12.48226,76.01334,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1613594,81.18226,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,16.02994,16.02994,0,0,0,16.02994,304.9869,32.0156,0,0,48.88922,16.87362,16.02994,0,0,0,318.7582,0,0,0,420.0009,100,0.1613594,17.63293,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,130.9877,130.9877,81,0,22.761,130.9877,27.79118,0,0,0,36.40302,52.6186,49.98767,0,0,0,318.7582,0,16.21557,-16.21557,402.9081,95.93031,0.1613594,144.0864,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,121.2612,121.2612,81,0,22.761,121.2612,14.03838,0,0,0,17.02311,42.38019,40.26118,0,0,18.01731,302.5427,0,25.35708,-25.35708,376.1794,89.56635,0.1613594,133.3873,13.61849,81,319.5658
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,38.80187,38.80187,0,0,0,38.80187,4.668096,0,7.105427E-15,0,1.811309,40.84407,38.80187,0,0,46.19184,277.1856,0,39.03276,-39.03276,335.0353,79.77014,0.1613594,42.68206,1.449047,0,278.9969
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,87.37022,68.7,0,-1,0,68.7,0,0,18.67021,27.40724,0,72.31579,68.7,0,0,89.56158,238.1528,0,72.31579,-72.31579,258.8077,61.62077,0.1613594,96.10724,0,0,238.1528
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,11.41837,11.41837,0,-1,0,11.41837,0,0,1.776357E-15,0,0,12.01933,11.41837,0,0,169.9125,165.837,0,12.01933,-12.01933,246.1382,58.60423,0.1613594,12.5602,0,0,165.837
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,3.261344,3.261344,0,-1,0,3.261344,0,0,4.440892E-16,0,0,3.432994,3.261344,0,0,183.2673,153.8177,0,3.432994,-3.432994,242.5195,57.74263,0.1613594,3.587478,0,0,153.8177
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,58.3812,58.3812,0,-1,0,58.3812,0,0,7.105427E-15,0,0,61.45389,58.3812,0,0,187.0817,150.3847,0,61.45389,-61.45389,177.7415,42.31931,0.1613594,64.21931,0,0,150.3847
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,103.4976,68.7,0,-1,0,68.7,0,0,34.79755,45.14731,0,72.31579,68.7,0,0,255.3638,88.93079,0,72.31579,-72.31579,101.5139,24.16993,0.1613594,113.8473,0,0,88.93079
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,48.29156,15.78426,0,-1,0,15.78426,0,0,32.50731,37.33647,0,16.61501,15.78426,0,0,335.7147,16.61501,0,16.61501,-16.61501,84.00017,20,0.1613594,53.12072,0,0,16.61501
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613594,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,50.01852,0,0,-1,0,0,0,0,50.01852,55.02037,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613594,55.02037,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,79.95755,0,0,-1,0,0,0,0,79.95755,87.9533,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613594,87.9533,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,60.9356,0,0,-1,0,0,0,0,60.9356,67.02916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613594,67.02916,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1613594,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,70.58706,70.58706,81,0,22.761,70.58706,0.86265,0,0,0,0.6089193,0,0,10.41294,9.892292,354.1758,0,10.50121,0,10.50121,93.96249,22.37198,0.1613741,77.64577,0.4871354,81,0.6089193
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,0,7.978772,0,0,72.31579,68.7,343.6746,9.451091,76.67877,0,76.67877,166.7064,39.69191,0.1613979,0,6.383018,81,17.42986
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,26.11164,26.11164,81,0,22.761,26.11164,27.64404,0,0,0,7.218311,0,0,54.88836,52.14394,266.9958,78.46198,59.36225,0,59.36225,223.0223,53.10045,0.1614768,28.72281,5.774649,81,85.6803
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,64.92621,64.92621,0,-1,0,64.92621,37.59843,0,0,2.718833,24.41124,68.34338,64.92621,0,0,207.6336,131.888,0,43.93214,-43.93214,176.7138,42.07463,0.1614768,71.41883,19.52899,0,156.2993
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,68.83105,68.83105,81,0,22.761,68.83105,17.94019,0,0,0,12.34842,0,0,12.16895,11.5605,256.4471,87.95587,23.90892,0,23.90892,199.3958,47.47509,0.1615069,75.71416,9.878736,81,100.3043
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,145.5767,145.5767,81,0,22.761,145.5767,4.584326,0,0,10.43439,6.673711,67.97549,64.57672,0,0,232.5381,109.4739,0,61.30178,-61.30178,134.778,32.08994,0.1615069,160.1344,5.338969,81,116.1476
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,125.5934,125.5934,81,0,22.761,125.5934,6.664371,0,0,9.79891,8.370008,46.9404,44.59338,0,0,300.6512,48.17211,0,38.57039,-38.57039,94.12127,22.40978,0.1615069,138.1527,6.696007,81,56.54212
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,75.18239,75.18239,81,0,22.761,75.18239,12.18639,0,0,0,9.162016,0,0,5.817614,5.526733,343.5072,9.601721,14.68875,0,14.68875,108.0562,25.72762,0.1615249,82.70062,7.329613,81,18.76374
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,130.5871,30.52032,0,-1,0,30.52032,30.48807,0,100.0667,120.1973,9.305056,32.12665,30.52032,0,0,328.8185,22.8216,0,22.8216,-22.8216,84.00017,20,0.1615249,143.6458,7.444045,0,32.12665
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,48.08716,48.08716,81,0,22.761,48.08716,32.28708,0,0,0,15.52594,0,0,32.91284,31.2672,354.1758,0,46.79313,0,46.79313,128.392,30.56947,0.1615863,52.89588,12.42075,81,15.52594
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,63.93547,63.93547,81,0,22.761,63.93547,7.544135,0,0,0,4.823378,0,0,17.06453,16.2113,307.3827,42.11382,21.03468,0,21.03468,148.3473,35.32071,0.1616145,70.32902,3.858702,81,46.9372
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,134.3467,134.3467,81,0,22.761,134.3467,1.96118,0,0,8.28795,2.63478,56.15439,53.34667,0,0,286.348,61.04503,0,53.51961,-53.51961,91.93266,21.88869,0.1616145,147.7813,2.107824,81,63.67981
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,72.31579,0,20.56389,0,0,0,0,0,1.26335,0,0,72.31579,68.7,345.8142,7.525421,69.96335,0,69.96335,158.3057,37.69176,0.1616495,0,1.01068,81,8.788771
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,61.2707,61.2707,0,-1,0,61.2707,0,0,0,0.4299564,0,64.49548,61.2707,0,0,275.8509,70.49244,0,64.49548,-64.49548,90.32152,21.50508,0.1616495,67.39777,0,0,70.49244
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,80.66454,5.697114,0,-1,0,5.697114,0,0,74.96743,83.03388,0,5.996962,5.697114,0,0,347.5125,5.996962,0,5.996962,-5.996962,84.00017,20,0.1616495,88.731,0,0,5.996962
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,99.83242,0,0,-1,0,0,0,0,99.83242,109.8157,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,109.8157,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,78.126,0,0,-1,0,0,0,0,78.126,85.9386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,85.9386,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,4.668015,0,0,-1,0,0,0,0,4.668015,5.134816,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,5.134816,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,83.86961,0,0,-1,0,0,0,0,83.86961,92.25656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,92.25656,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.34647,0,0,-1,0,0,0,0,38.34647,42.18111,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,42.18111,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,15.81784,0,0,-1,0,0,0,0,15.81784,17.39962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,17.39962,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.77264,0,0,-1,0,0,0,0,37.77264,41.5499,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,41.5499,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,114.3054,81,81,0,22.761,81,0,0,33.30541,44.73595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616495,125.7359,0,81,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0,0.8657181,0,0,72.31579,68.7,354.1758,0,69.56572,0,69.56572,149.996,35.71326,0.1616851,0,0.6925744,81,0.8657181
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,43.34194,43.34194,81,0,22.761,43.34194,17.61334,0,0,0,7.633962,0,0,37.65806,35.77515,284.6101,62.60915,43.40911,0,43.40911,191.1775,45.51836,0.1617439,47.67614,6.10717,81,70.24311
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,72.31579,0,20.56389,0,0,0,0,0,20.09203,0,0,72.31579,68.7,241.201,101.6774,88.79203,0,88.79203,275.413,65.57439,0.1617468,0,16.07362,81,121.7694
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,31.99101,31.99101,0,-1,0,31.99101,86.80045,0,3.552714E-15,0,27.76834,33.67475,31.99101,0,0,152.409,181.5902,0,5.906405,-5.906405,269.1871,64.09204,0.1617468,35.19011,22.21468,0,209.3585
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,34.29715,34.29715,0,0,0,34.29715,103.5421,0,0,0,35.51198,36.10226,34.29715,0,0,158.9716,175.6838,0,0.5902809,-0.5902809,268.5649,63.9439,0.1617468,37.72686,28.40958,0,211.1958
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,40.91986,40.91986,0,0,0,40.91986,21.34251,0,0,0,8.733322,43.07353,40.91986,0,0,159.6275,175.0935,0,34.34021,-34.34021,232.3672,55.3254,0.1617468,45.01184,6.986658,0,183.8268
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,41.58765,41.58765,0,0,0,41.58765,29.8528,0,0,0,12.41508,43.77648,41.58765,0,0,197.7833,140.7533,0,31.3614,-31.3614,199.3093,47.45451,0.1617468,45.74642,9.932062,0,153.1684
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,176.1018,149.7,81,0,22.761,149.7,15.25585,0,26.40179,44.01197,22.83801,72.31579,68.7,0,0,232.6293,109.3919,0,49.47778,-49.47778,147.1552,35.03688,0.1617468,193.712,18.27041,81,132.2299
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,41.72806,41.72806,0,-1,0,41.72806,50.46018,0,7.105427E-15,0,21.05606,43.92427,41.72806,0,0,287.6046,59.9141,0,22.86822,-22.86822,123.05,29.29755,0.1617468,45.90086,16.84484,0,80.97016
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,31.60985,31.60985,0,0,0,31.60985,47.88481,0,0,0,15.13632,33.27353,31.60985,0,0,313.0137,37.04589,0,18.13721,-18.13721,103.9317,24.74558,0.1617468,34.77084,12.10905,0,52.18221
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,89.17585,89.17585,81,0,22.761,89.17585,16.63728,0,0,0,14.83644,8.606159,8.175851,0,0,333.1662,18.90867,6.23028,0,6.23028,109.8422,26.15286,0.1617537,98.09344,11.86915,81,33.74511
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,23.31859,23.31859,81,0,22.761,23.31859,37.54006,0,0,0,8.753811,0,0,57.68142,54.79734,326.9359,24.51593,63.55116,0,63.55116,170.1321,40.50757,0.1618249,25.65044,7.003048,81,33.26974
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,55.04905,55.04905,81,0,22.761,55.04905,1.758153,0,0,0,0.9678468,0,0,25.95095,24.6534,263.3847,81.71197,25.62125,0,25.62125,194.4386,46.29481,0.1618605,60.55396,0.7742774,81,82.67981
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,54.72398,54.72398,0,-1,0,54.72398,0,0,0,0,0,57.60419,54.72398,0,0,237.7635,104.7711,0,57.60419,-57.60419,133.7184,31.83766,0.1618605,60.19638,0,0,104.7711
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,47.38451,44.80855,0,-1,0,44.80855,0,0,2.575953,7.314403,0,47.1669,44.80855,0,0,301.7682,47.1669,0,47.1669,-47.1669,84.00017,20,0.1618605,52.12296,0,0,47.1669
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,140.0414,0,0,-1,0,0,0,0,140.0414,154.0455,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,154.0455,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,21.23123,0,0,-1,0,0,0,0,21.23123,23.35435,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,23.35435,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.8144,0,0,-1,0,0,0,0,50.8144,55.89584,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,55.89584,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,56.37681,0,0,-1,0,0,0,0,56.37681,62.01449,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,62.01449,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,46.32893,0,0,-1,0,0,0,0,46.32893,50.96182,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,50.96182,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,104.8731,0,0,-1,0,0,0,0,104.8731,115.3604,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,115.3604,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,10.29452,0,0,-1,0,0,0,0,10.29452,11.32398,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,11.32398,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,101.8959,0,0,-1,0,0,0,0,101.8959,112.0855,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,112.0855,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,121.0098,81,81,0,22.761,81,0,0,40.00976,52.11073,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618605,133.1107,0,81,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,44.73744,44.73744,81,0,22.761,44.73744,4.193117,0,0,0,1.875893,0,0,36.26256,34.44944,354.1758,0,36.32533,0,36.32533,118.4614,28.20504,0.1619109,49.21118,1.500715,81,1.875893
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,37.85857,37.85857,81,0,22.761,37.85857,32.0878,0,0,0,12.14798,0,0,43.14143,40.98436,317.8505,32.69279,53.13234,0,53.13234,168.8672,40.20639,0.1619817,41.64442,9.718385,81,44.84077
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,26.8266,26.8266,81,0,22.761,26.8266,142.5858,0,0,0,38.2509,0,0,54.1734,51.46474,264.7181,80.5119,89.71564,0,89.71564,253.9789,60.47104,0.1620083,29.50925,30.60072,81,118.7628
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,41.07513,41.07513,0,-1,0,41.07513,132.3207,0,0,0,54.3509,43.23698,41.07513,0,0,175.0025,161.256,11.11392,0,11.11392,264.5225,62.98142,0.1619895,45.18265,43.48072,0,215.6069
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,0,0,0,65.49471,0,0,0,0,163.8886,171.2585,65.49471,0,65.49471,326.6562,77.77514,0.1618787,0,52.39577,0,236.7532
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,57.17527,57.17527,0,0,0,57.17527,135.0556,0,0,0,77.21838,60.18449,57.17527,0,0,98.39387,230.2038,17.03389,0,17.03389,342.816,81.62269,0.1618499,62.8928,61.77471,0,307.4221
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,14.3934,0,0,95.75337,0,0,0,0,81.35998,245.5342,81.35998,0,81.35998,420.0009,100,0.1617126,0,76.6027,0,341.2876
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617126,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,-1,0,0,0,79.75079,0,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617126,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,67.52489,67.52489,28.98863,0,9.602122,67.52489,60.07339,0,0,0,40.56449,40.56449,38.53627,0,0,0,318.7582,0,0,0,420.0009,100,0.1617126,74.27738,32.4516,81,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,56.36544,56.36544,0,0,0,56.36544,57.18904,0,0,0,32.23486,59.33205,56.36544,0,0,0,318.7582,0,27.09719,-27.09719,391.4379,93.19931,0.1617126,62.00199,25.78789,0,350.9931
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,111.9682,111.9682,81,0,22.761,111.9682,21.73697,0,0,0,24.33849,32.59806,30.96816,0,0,30.10799,291.661,0,8.259578,-8.259578,382.7315,91.12637,0.1617126,123.165,19.47079,81,315.9995
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,0,0,0,1.381552,0,0,0,0,39.2853,283.4015,1.381552,0,1.381552,384.0422,91.43843,0.1617102,0,1.105242,0,284.783
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,13.4681,13.4681,0,-1,0,13.4681,0,0,0,0,0,14.17695,13.4681,0,0,37.90374,284.6449,0,14.17695,-14.17695,369.0984,87.88039,0.1617102,14.81491,0,0,284.6449
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,72.68024,68.7,0,-1,0,68.7,0,0,3.980234,11.24826,0,72.31579,68.7,0,0,53.65591,270.4679,0,72.31579,-72.31579,292.8708,69.73101,0.1617102,79.94826,0,0,270.4679
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,132.8561,68.7,0,-1,0,68.7,0,0,64.15608,77.4417,0,72.31579,68.7,0,0,134.0068,198.1521,0,72.31579,-72.31579,216.6433,51.58163,0.1617102,146.1417,0,0,198.1521
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,60.32493,60.32493,0,-1,0,60.32493,0,0,7.105427E-15,0,0,63.49992,60.32493,0,0,214.3577,125.8363,0,63.49992,-63.49992,149.7085,35.64481,0.1617102,66.35742,0,0,125.8363
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,66.13175,59.21959,0,-1,0,59.21959,0,0,6.912167,13.52534,0,62.33641,59.21959,0,0,284.9131,62.33641,0,62.33641,-62.33641,84.00017,20,0.1617102,72.74493,0,0,62.33641
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,65.61624,0,0,-1,0,0,0,0,65.61624,72.17786,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617102,72.17786,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,70.13028,0,0,-1,0,0,0,0,70.13028,77.1433,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617102,77.1433,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617102,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617102,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,20.70364,0,0,-1,0,0,0,0,20.70364,22.77401,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617102,22.77401,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,79.6253,79.6253,81,0,22.761,79.6253,0,0,0,6.587826,0,0,0,1.374704,1.305968,354.1758,0,1.305968,0,1.305968,85.23912,20.29499,0.1617121,87.58783,0,81,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,25.86558,25.86558,81,0,22.761,25.86558,3.489727,0,0,0,0.9026381,0,0,55.13442,52.3777,352.8698,1.175372,53.28033,0,53.28033,135.7853,32.32977,0.1617863,28.45214,0.7221105,81,2.07801
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,43.31659,43.31659,81,0,22.761,43.31659,44.7437,0,0,0,19.38145,0,0,37.68341,35.79924,299.5895,49.12767,55.18068,0,55.18068,188.1343,44.79379,0.1618576,47.64825,15.50516,81,68.50912
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,79.18981,79.18981,81,0,22.761,79.18981,40.86782,0,0,0,32.36314,0,0,1.810189,1.71968,244.4088,98.79029,34.08282,0,34.08282,220.4681,52.49229,0.1618955,87.1088,25.89052,81,131.1534
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,0,-1,0,0,0,0,0,0,25.57681,0,0,0,0,210.326,129.4648,25.57681,0,25.57681,244.7324,58.2695,0.1618524,0,20.46145,0,155.0416
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,61.27847,61.27847,0,0,0,61.27847,84.47024,0,7.105427E-15,0,51.76207,64.50365,61.27847,0,0,184.7492,152.484,0,12.74158,-12.74158,231.3016,55.07169,0.1618524,67.40632,41.40966,0,204.246
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,198.9065,139.7424,58.94262,0,58.94262,287.2195,68.38544,0.1617531,0,47.1541,0,198.685
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,30.32177,30.32177,0,0,0,30.32177,204.5149,0,0,0,62.01255,31.91766,30.32177,0,0,139.9639,192.7907,30.09489,0,30.09489,315.77,75.18317,0.1617025,33.35395,49.61004,0,254.8033
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,46.2776,46.2776,0,0,0,46.2776,110.343,0,0,0,51.06411,48.71326,46.2776,0,0,109.869,219.8761,2.350843,0,2.350843,318.0002,75.71418,0.1616985,50.90536,40.85128,0,270.9402
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,72.31121,68.7,0,-1,0,68.7,30.93043,0,3.611214,10.84234,21.2492,72.31579,68.7,0,0,107.5181,221.9919,0,51.06659,-51.06659,264.1713,62.8978,0.1616985,79.54234,16.99936,0,243.2411
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,30.75218,30.75218,0,0,0,30.75218,63.73299,0,3.552714E-15,0,19.59928,32.37072,30.75218,0,0,164.2588,170.9253,0,12.77143,-12.77143,250.709,59.6925,0.1616985,33.8274,15.67943,0,190.5246
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,100.3488,100.3488,81,0,22.761,100.3488,24.21149,0,0,0,24.29594,20.36713,19.34878,0,0,178.4493,158.1539,3.928802,0,3.928802,254.4362,60.57992,0.1617028,110.3837,19.43675,81,182.4498
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,100.4922,100.4922,81,0,22.761,100.4922,5.367971,0,0,0,5.39439,20.51807,19.49217,0,0,174.5205,161.6898,0,15.12368,-15.12368,238.4944,56.78428,0.1617028,110.5414,4.315512,81,167.0842
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,15.11462,15.11462,81,0,22.761,15.11462,0,0,0,0,0,0,0,65.88538,62.59111,191.3246,146.5661,62.59111,0,62.59111,297.8736,70.92213,0.1617751,16.62608,0,81,146.5661
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.17902,42.17902,0,-1,0,42.17902,0,0,0,0,0,44.39897,42.17902,0,0,128.7334,202.8981,0,44.39897,-44.39897,251.0729,59.77915,0.1617751,46.39693,0,0,202.8981
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.44056,32.44056,0,-1,0,32.44056,0,0,0,0,0,34.14795,32.44056,0,0,178.0656,158.4991,0,34.14795,-34.14795,215.0778,51.20891,0.1617751,35.68461,0,0,158.4991
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,57.91386,57.91386,0,-1,0,57.91386,0,0,7.105427E-15,0,0,60.96196,57.91386,0,0,216.0078,124.3512,0,60.96196,-60.96196,150.8183,35.90905,0.1617751,63.70525,0,0,124.3512
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,57.04183,57.04183,0,-1,0,57.04183,0,0,7.105427E-15,2.52624,0,60.04403,57.04183,0,0,283.7433,63.38924,0,60.04403,-60.04403,87.52632,20.83956,0.1617751,62.74602,0,0,63.38924
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,71.28471,3.177943,0,-1,0,3.177943,0,0,68.10677,75.23524,0,3.345203,3.177943,0,0,350.4589,3.345203,0,3.345203,-3.345203,84.00017,20,0.1617751,78.41319,0,0,3.345203
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,54.99351,0,0,-1,0,0,0,0,54.99351,60.49286,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617751,60.49286,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,18.89461,0,0,-1,0,0,0,0,18.89461,20.78407,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617751,20.78407,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617751,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,56.56113,0,0,-1,0,0,0,0,56.56113,62.21724,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617751,62.21724,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617751,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,51.64192,51.64192,81,0,22.761,51.64192,0,0,0,0,0,0,0,29.35808,27.89018,354.1758,0,27.89018,0,27.89018,110.4591,26.29974,0.161814,56.80611,0,81,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,27.07411,27.07411,81,0,22.761,27.07411,9.63255,0,0,0,2.607928,0,0,53.92589,51.2296,326.2856,25.10116,53.83752,0,53.83752,161.5339,38.46037,0.1618882,29.78152,2.086342,81,27.70909
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,43.02467,43.02467,81,0,22.761,43.02467,64.61199,0,0,0,27.7991,0,0,37.97533,36.07656,272.4481,73.55493,63.87566,0,63.87566,222.1316,52.88838,0.1619581,47.32714,22.23928,81,101.354
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,72.31579,0,20.56389,0,0,0,0,0,60.93687,0,0,72.31579,68.7,208.5724,131.043,129.6369,0,129.6369,345.116,82.1703,0.1618922,0,48.74949,81,191.9799
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,63.12354,63.12354,0,-1,0,63.12354,118.5081,0,0,0.7358882,74.80648,66.44582,63.12354,0,0,78.93558,247.7162,8.360658,0,8.360658,353.0476,84.05878,0.1618782,69.43589,59.84519,0,322.5227
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,98.03601,98.03601,70.3003,0,20.05398,98.03601,101.7691,1.421085E-14,0,0,99.7704,29.19548,27.73571,0,0,70.57492,255.2408,70.57492,0,70.57492,420.0009,100,0.1618791,107.8396,79.81632,81,355.0112
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,91.25201,91.25201,22.552,0,7.973657,91.25201,128.2276,44.69444,0,0,117.0102,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,100.3772,93.60818,81,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,53.12378,53.12378,0,0,0,53.12378,221.4148,61.70415,0,0,117.6239,55.91977,53.12378,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,58.43616,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,68.94298,68.7,0,-1,0,68.7,120.1818,10.24911,0.2429811,7.137279,82.5649,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,75.83728,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,60.14856,60.14856,0,0,0,60.14856,122.5704,10.41005,0,0,73.72433,63.31427,60.14856,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,66.16341,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,21.91312,21.91312,0,0,0,21.91312,206.6998,22.22794,0,0,45.29437,23.06644,21.91312,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,24.10443,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,7.942413,7.942413,0,0,0,7.942413,187.8888,6.562467,0,0,14.9229,8.360435,7.942413,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,8.736654,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618791,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.49857,46.49857,0,-1,0,46.49857,0,0,0,0,0,48.94586,46.49857,0,0,0,318.7582,0,48.94586,-48.94586,368.4074,87.71587,0.1618791,51.14842,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,89.13348,68.7,0,-1,0,68.7,0,0,20.43348,29.34683,0,72.31579,68.7,0,0,54.38429,269.8124,0,72.31579,-72.31579,292.1798,69.56649,0.1618791,98.04683,0,0,269.8124
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,119.051,68.7,0,-1,0,68.7,0,0,50.35096,62.25606,0,72.31579,68.7,0,0,134.7352,197.4966,0,72.31579,-72.31579,215.9523,51.41711,0.1618791,130.9561,0,0,197.4966
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.02063033,0.02063033,0,-1,0,0.02063033,0,0,0,0,0,0.02171614,0.02063033,0,0,215.086,125.1808,0,0.02171614,-0.02171614,215.9294,51.41166,0.1618791,0.02269336,0,0,125.1808
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,215.1102,125.1591,0,0,0,215.9294,51.41166,0.1618791,0,0,0,125.1591
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,24.44869,24.44869,0,-1,0,24.44869,0,0,3.552714E-15,0,0,25.73546,24.44869,0,0,215.1102,125.1591,0,25.73546,-25.73546,188.8018,44.95273,0.1618791,26.89356,0,0,125.1591
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.86917,49.86917,0,-1,0,49.86917,0,0,7.105427E-15,0,0,52.49387,49.86917,0,0,243.7051,99.42361,0,52.49387,-52.49387,133.4685,31.77814,0.1618791,54.85609,0,0,99.42361
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,302.0316,46.92974,0,0,0,133.4685,31.77814,0.1618791,0,0,0,46.92974
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,37.43386,37.43386,0,-1,0,37.43386,0,0,7.105427E-15,0,0,39.40406,37.43386,0,0,302.0316,46.92974,0,39.40406,-39.40406,91.93294,21.88875,0.1618791,41.17724,0,0,46.92974
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,109.2953,7.149398,0,-1,0,7.149398,0,0,102.1459,113.0754,0,7.525682,7.149398,0,0,345.8139,7.525682,0,7.525682,-7.525682,84.00017,20,0.1618791,120.2248,0,0,7.525682
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,35.85259,35.85259,81,0,22.761,35.85259,0,0,0,0,0,0,0,45.14741,42.89004,354.1758,0,42.89004,0,42.89004,124.6892,29.68785,0.1619387,39.43785,0,81,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,80.9893,80.9893,81,0,22.761,80.9893,4.058537,0,0,0,3.28698,0,0,0.01070016,0.01016515,311.2858,38.60104,3.297146,0,3.297146,127.8172,30.4326,0.1619422,89.08823,2.629584,81,41.88802
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,12.28302,12.28302,81,0,22.761,12.28302,197.7175,0,0,0,24.28568,0,0,68.71698,65.28113,307.9886,41.56847,89.56682,0,89.56682,212.7877,50.66364,0.1619689,13.51132,19.42855,81,65.85415
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,60.11509,60.11509,81,0,22.761,60.11509,71.05936,0,0,0,42.7174,0,0,20.88491,19.84066,218.4218,122.1786,62.55806,0,62.55806,272.1355,64.79404,0.1620406,66.1266,34.17392,81,164.896
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,104.6005,68.7,0,-1,0,68.7,85.59966,0,35.90049,46.36054,58.80696,72.31579,68.7,0,0,155.8638,178.4809,0,13.50883,-13.50883,257.896,61.40368,0.1620406,115.0605,47.04557,0,237.2878
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,54.35854,54.35854,0,0,0,54.35854,136.4666,0,0,0,74.18124,57.21951,54.35854,0,0,170.8736,164.972,16.96173,0,16.96173,273.9873,65.23493,0.1620122,59.79439,59.34499,0,239.1533
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,57.1888,57.1888,0,0,0,57.1888,139.3471,0,0,0,79.69095,60.19873,57.1888,0,0,153.9118,180.2376,19.49221,0,19.49221,292.4792,69.63776,0.1619796,62.90768,63.75276,0,259.9285
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,21.28011,21.28011,0,0,0,21.28011,442.64,0,0,0,94.19429,22.40012,21.28011,0,0,134.4196,197.7806,71.79417,0,71.79417,360.5891,85.85439,0.1618595,23.40812,75.35544,0,291.9749
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,29.21753,29.21753,0,0,0,29.21753,307.2449,0,0,0,89.76936,30.75529,29.21753,0,0,62.62544,262.3953,59.01407,0,59.01407,416.5748,99.18428,0.161761,32.13928,71.81549,0,352.1647
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,78.19989,68.7,0,-1,0,68.7,133.9321,16.08417,9.499892,17.31988,92.01132,72.31579,68.7,0,0,3.611366,315.508,3.611366,0,3.611366,420.0009,100,0.1617549,86.01988,73.60906,0,407.5193
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,124.4859,124.4859,55.7859,0,16.38183,124.4859,59.80392,2.131663,0,0,74.44745,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617549,136.9345,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617549,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,72.81312,72.81312,52.67274,0,15.5942,72.81312,29.11618,3.552714E-15,0,0,21.2004,21.2004,20.14038,0,0,0,318.7582,0,0,0,420.0009,100,0.1617549,80.09443,16.96032,81,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,80.93449,80.93449,80.93449,0,22.74443,80.93449,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617549,89.02795,0,81,318.7582
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,37.62156,37.62156,0,-1,0,37.62156,0,0,0,0,0,39.60164,37.62156,0,0,0,318.7582,0,39.60164,-39.60164,378.257,90.06102,0.1617549,41.38371,0,0,318.7582
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.8721,50.8721,0,-1,0,50.8721,0,0,7.105427E-15,0,0,53.54958,50.8721,0,0,44.00182,279.1566,0,53.54958,-53.54958,321.8108,76.62148,0.1617549,55.95931,0,0,279.1566
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,103.5014,225.607,0,0,0,321.8108,76.62148,0.1617549,0,0,0,225.607
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,23.53542,23.53542,0,-1,0,23.53542,0,0,3.552714E-15,0,0,24.77412,23.53542,0,0,103.5014,225.607,0,24.77412,-24.77412,295.6966,70.40382,0.1617549,25.88896,0,0,225.607
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,46.53748,46.53748,0,-1,0,46.53748,0,0,7.105427E-15,0,0,48.98682,46.53748,0,0,131.0282,200.8329,0,48.98682,-48.98682,244.06,58.1094,0.1617549,51.19123,0,0,200.8329
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,185.458,151.8461,0,0,0,244.06,58.1094,0.1617549,0,0,0,151.8461
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.65507,40.65507,0,-1,0,40.65507,0,0,7.105427E-15,0,0,42.79481,40.65507,0,0,185.458,151.8461,0,42.79481,-42.79481,198.9503,47.36902,0.1617549,44.72057,0,0,151.8461
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,16.37199,16.37199,0,-1,0,16.37199,0,0,3.552714E-15,0,0,17.23368,16.37199,0,0,233.0078,109.0512,0,17.23368,-17.23368,180.7844,43.04382,0.1617549,18.00919,0,0,109.0512
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,13.74691,13.74691,0,-1,0,13.74691,0,0,1.776357E-15,0,0,14.47043,13.74691,0,0,252.1563,91.81757,0,14.47043,-14.47043,165.5312,39.41212,0.1617549,15.1216,0,0,91.81757
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59326,42.59326,0,-1,0,42.59326,0,0,7.105427E-15,0,0,44.83501,42.59326,0,0,268.2345,77.34715,0,44.83501,-44.83501,118.271,28.1597,0.1617549,46.85258,0,0,77.34715
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,35.64464,35.64464,81,0,22.761,35.64464,0,0,0,0,0,0,0,45.35536,43.0876,318.0512,32.51214,43.0876,0,43.0876,159.1475,37.89217,0.1618146,39.2091,0,81,32.51214
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,35.42953,35.42953,81,0,22.761,35.42953,6.608101,0,0,0,2.341219,0,0,45.57047,43.29195,274.9636,71.29098,45.63317,0,45.63317,202.4389,48.19963,0.1618769,38.97248,1.872975,81,73.63219
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,78.75686,78.75686,81,0,22.761,78.75686,8.135757,0,0,0,6.407467,0,0,2.24314,2.130983,229.3304,112.3608,8.538449,0,8.538449,210.5392,50.12827,0.1618868,86.63255,5.125974,81,118.7683
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,28.0096,28.0096,81,0,22.761,28.0096,63.35687,0,0,0,17.74601,0,0,52.9904,50.34088,220.792,120.0454,68.08688,0,68.08688,275.132,65.5075,0.1619492,30.81056,14.1968,81,137.7914
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,69.69797,68.7,0,-1,0,68.7,17.03946,0,0.9979712,7.967768,11.70611,72.31579,68.7,0,0,152.7051,181.3236,0,60.60968,-60.60968,211.2438,50.29605,0.1619492,76.66777,9.364888,0,193.0297
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,125.6972,125.6972,81,0,22.761,125.6972,20.95607,7.105427E-15,0,0,26.3412,47.04972,44.69724,0,0,220.0492,120.714,0,20.70852,-20.70852,189.4151,45.09875,0.1619492,138.267,21.07296,81,147.0551
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,81.22183,81.22183,81,0,22.761,81.22183,38.94706,0,0,0,31.63351,0.2335071,0.2218317,0,0,243.0587,100.0054,31.40001,0,31.40001,219.2038,52.19128,0.1619832,89.34402,25.30681,81,131.6389
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,27.44931,27.44931,81,0,22.761,27.44931,315.1045,0,0,0,86.494,0,0,53.55069,50.87316,211.6587,128.2654,137.3672,0,137.3672,349.5217,83.21929,0.16193,30.19424,69.19521,81,214.7594
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,142.2775,142.2775,81,0,22.761,142.2775,50.62118,0,0,6.805301,72.02257,64.50268,61.27755,0,0,74.2915,251.8959,7.519887,0,7.519887,356.6557,84.91786,0.1619381,156.5053,57.61805,81,323.9185
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,78.19224,68.7,0,-1,0,68.7,63.59184,0,9.492237,17.31146,43.68759,72.31579,68.7,0,0,66.77161,258.6638,0,28.6282,-28.6282,326.4789,77.73293,0.1619381,86.01146,34.95007,0,302.3514
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,33.64516,33.64516,0,0,0,33.64516,79.19109,0,7.105427E-15,0,26.64397,35.41597,33.64516,0,0,98.58072,230.0356,0,8.771993,-8.771993,317.2325,75.53139,0.1619381,37.00968,21.31518,0,256.6795
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,105.6665,105.6665,81,0,22.761,105.6665,29.18518,0,0,0,30.83897,25.96477,24.66653,0,0,108.3274,221.2636,4.874196,0,4.874196,321.8565,76.63235,0.1619434,116.2332,24.67117,81,252.1026
