Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,79.5378,79.5378,81,0,22.761,79.5378,24.32287,0,0,0,19.34588,0,0,1.462194,1.389084,103.4532,225.6504,20.73496,0,20.73496,341.5274,81.3159,0.1619662,87.49158,15.4767,81,244.9962
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,80.44785,80.44785,81,0,22.761,80.44785,0,0,0,0,0,0,0,0.5521516,0.524544,82.71822,244.3118,0.524544,0,0.524544,342.0251,81.43438,0.1619669,88.49263,0,81,244.3118
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,55.68977,55.68977,0,-1,0,55.68977,0,0,7.105427E-15,0,0,58.6208,55.68977,0,0,82.19368,244.7839,0,58.6208,-58.6208,280.2333,66.72208,0.1619669,61.25874,0,0,244.7839
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,34.80552,34.80552,0,-1,0,34.80552,0,0,7.105427E-15,0,0,36.63739,34.80552,0,0,147.3279,186.1631,0,36.63739,-36.63739,241.6141,57.52705,0.1619669,38.28607,0,0,186.1631
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,17.03895,17.03895,0,-1,0,17.03895,0,0,3.552714E-15,0,0,17.93573,17.03895,0,0,188.0361,149.5257,0,17.93573,-17.93573,222.7082,53.02565,0.1619669,18.74284,0,0,149.5257
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,20.95919,20.95919,0,-1,0,20.95919,0,0,0,0,0,22.06231,20.95919,0,0,207.9647,131.59,0,22.06231,-22.06231,199.4525,47.48859,0.1619669,23.05511,0,0,131.59
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,124.2854,68.7,0,-1,0,68.7,0,0,55.58543,68.01398,0,72.31579,68.7,0,0,232.4784,109.5277,0,72.31579,-72.31579,123.2249,29.33921,0.1619669,136.714,0,0,109.5277
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,79.30426,35.35129,0,-1,0,35.35129,0,0,43.95297,51.8834,0,37.21189,35.35129,0,0,312.8293,37.21189,0,37.21189,-37.21189,84.00017,20,0.1619669,87.23469,0,0,37.21189
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,70.49146,0,0,-1,0,0,0,0,70.49146,77.5406,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619669,77.5406,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,32.05106,0,0,-1,0,0,0,0,32.05106,35.25616,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619669,35.25616,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,57.02005,0,0,-1,0,0,0,0,57.02005,62.72206,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619669,62.72206,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,43.84698,0,0,-1,0,0,0,0,43.84698,48.23168,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619669,48.23168,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,24.70867,24.70867,81,0,22.761,24.70867,0,0,0,0,0,0,0,56.29133,53.47676,354.1758,0,53.47676,0,53.47676,134.7327,32.07915,0.1620405,27.17953,0,81,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,49.61494,49.61494,81,0,22.761,49.61494,8.105299,0,0,0,4.02144,0,0,31.38506,29.8158,300.699,48.12909,33.83724,0,33.83724,166.8335,39.72218,0.1620858,54.57644,3.217152,81,52.15053
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,114.2704,114.2704,81,0,22.761,114.2704,22.80314,7.105427E-15,0,0,26.05725,35.0215,33.27043,0,0,266.8618,78.58261,0,8.964253,-8.964253,157.3844,37.47239,0.1620858,125.6975,20.8458,81,104.6399
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,27.2796,27.2796,81,0,22.761,27.2796,208.9633,0,0,0,57.00435,0,0,53.7204,51.03438,276.8221,69.61835,108.0387,0,108.0387,259.8789,61.8758,0.1620814,30.00756,45.60349,81,126.6227
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,8.075238,8.075238,0,-1,0,8.075238,1025.309,0,0,0,82.7961,8.500251,8.075238,0,0,168.7833,166.8532,74.29585,0,74.29585,330.3621,78.65749,0.1619579,8.882762,66.23689,0,249.6493
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,59.80015,59.80015,0,0,0,59.80015,148.3752,0,0,0,88.72861,62.94753,59.80015,0,0,94.48749,233.7195,25.78108,0,25.78108,354.8202,84.48083,0.1619152,65.78017,70.98289,0,322.4481
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,4.396625,4.396625,0,0,0,4.396625,2480.131,35.70762,0,0,109.0421,4.628026,4.396625,0,0,68.70641,256.9225,68.70641,0,68.70641,420.0009,100,0.1618012,4.836288,87.23365,0,365.9645
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,8.776477,8.776477,0,0,0,8.776477,1205.226,96.53799,0,0,105.7764,9.238397,8.776477,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,9.654124,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,37.4507,37.4507,0,0,0,37.4507,276.7093,64.20777,0,0,103.6296,39.42179,37.4507,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,41.19577,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,53.87804,53.87804,0,-1,0,53.87804,162.9629,31.08747,0,0,87.8012,56.71373,53.87804,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,59.26585,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,68.33866,68.33866,20.25,0,7.39125,68.33866,78.85739,3.270443,0,0,53.89008,50.61964,48.08866,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,75.17252,43.11206,81,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618012,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,2.090218,2.090218,0,-1,0,2.090218,0,0,4.440892E-16,0,0,2.200229,2.090218,0,0,0,318.7582,0,2.200229,-2.200229,417.6816,99.4478,0.1618012,2.29924,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,97.9687,68.7,0,-1,0,68.7,0,0,29.26869,39.06556,0,72.31579,68.7,0,0,2.444699,316.558,0,72.31579,-72.31579,341.4541,81.29842,0.1618012,107.7656,0,0,316.558
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,82.79558,244.2422,0,0,0,341.4541,81.29842,0.1618012,0,0,0,244.2422
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,29.62663,29.62663,0,-1,0,29.62663,0,0,0,0,0,31.18593,29.62663,0,0,82.79558,244.2422,0,31.18593,-31.18593,308.5812,73.47157,0.1618012,32.5893,0,0,244.2422
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,50.37519,50.37519,0,-1,0,50.37519,0,0,0,0,0,53.02652,50.37519,0,0,117.4466,213.0563,0,53.02652,-53.02652,252.6863,60.16329,0.1618012,55.41272,0,0,213.0563
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,176.365,160.0298,0,0,0,252.6863,60.16329,0.1618012,0,0,0,160.0298
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,73.56566,68.7,0,-1,0,68.7,0,0,4.865658,12.22222,0,72.31579,68.7,0,0,176.365,160.0298,0,72.31579,-72.31579,176.4588,42.01392,0.1618012,80.92223,0,0,160.0298
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,256.7159,87.71397,0,0,0,176.4588,42.01392,0.1618012,0,0,0,87.71397
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,47.11088,47.11088,0,-1,0,47.11088,0,0,7.105427E-15,0,0,49.5904,47.11088,0,0,256.7159,87.71397,0,49.5904,-49.5904,124.1859,29.56802,0.1618012,51.82197,0,0,87.71397
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,82.8073,36.21739,0,-1,0,36.21739,0,0,46.58991,54.87064,0,38.12357,36.21739,0,0,311.8163,38.12357,0,38.12357,-38.12357,84.00017,20,0.1618012,91.08802,0,0,38.12357
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,52.07203,52.07203,81,0,22.761,52.07203,0,0,0,0,0,0,0,28.92798,27.48158,354.1758,0,27.48158,0,27.48158,110.0715,26.20744,0.1618389,57.27923,0,81,0
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,28.98134,28.98134,81,0,22.761,28.98134,10.92297,0,0,0,3.165624,0,0,52.01866,49.41772,326.6942,24.73342,52.58335,0,52.58335,159.9564,38.08479,0.1619102,31.87948,2.532499,81,27.89904
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,165.5771,149.7,81,0,22.761,149.7,13.0399,0,15.87705,32.43475,19.52073,72.31579,68.7,0,0,274.1109,72.05843,0,52.79506,-52.79506,104.3055,24.8346,0.1619102,182.1348,15.61658,81,91.57916
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,91.68139,91.68139,81,0,22.761,91.68139,48.4215,0,0,0,44.3935,11.24357,10.68139,0,0,332.7721,19.26338,33.14993,0,33.14993,135.7543,32.3224,0.1619458,100.8495,35.5148,81,63.65688
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,22.00125,22.00125,0,-1,0,22.00125,359.8288,0,0,0,79.16683,23.15921,22.00125,0,0,299.6221,49.09832,56.00763,0,56.00763,188.8878,44.97321,0.1618531,24.20137,63.33347,0,128.2652
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,89.30684,89.30684,81,0,22.761,89.30684,114.7847,0,0,0,102.5106,8.74404,8.306839,0,0,243.6145,99.50518,93.76652,0,93.76652,277.8426,66.15286,0.1618715,98.23753,82.00845,81,202.0157
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,48.2404,48.2404,81,0,22.761,48.2404,188.034,0,0,0,90.70834,0,0,32.7596,31.12162,149.848,183.8951,121.83,0,121.83,393.4206,93.67139,0.1618445,53.06444,72.56667,81,274.6034
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,29.09782,29.09782,0,0,0,29.09782,304.1731,29.86042,0,0,88.50772,30.62928,29.09782,0,0,28.01802,293.542,28.01802,0,28.01802,420.0009,100,0.1617983,32.0076,70.80618,0,382.0497
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,83.52265,83.52265,20.25,0,7.39125,83.52265,126.3547,38.93199,0,0,105.5348,66.60279,63.27265,0,0,0,318.7582,0,0,0,420.0009,100,0.1617983,91.87492,84.42783,81,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,151.6864,68.7,0,-1,0,68.7,152.5766,32.50436,82.98638,98.15502,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617983,166.855,83.85612,0,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,88.93526,88.93526,20.25,0,7.39125,88.93526,89.84182,7.600785,0,0,79.90105,72.30027,68.68526,0,0,0,318.7582,0,0,0,420.0009,100,0.1617983,97.82878,63.92084,81,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,93.54996,93.54996,48.3966,0,14.51234,93.54996,50.80692,0,0,0,47.52985,47.52985,45.15336,0,0,0,318.7582,0,0,0,420.0009,100,0.1617983,102.905,38.02388,81,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,24.89036,24.89036,0,0,0,24.89036,106.1542,0.2217888,0,0,26.42217,26.20038,24.89036,0,0,0,318.7582,0,0,0,420.0009,100,0.1617983,27.3794,21.13774,0,345.1804
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,110.012,110.012,81,0,22.761,110.012,0,0,0,0,0,30.53891,29.01196,0,0,0,318.7582,0,30.53891,-30.53891,387.81,92.33553,0.1617983,121.0132,0,81,318.7582
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,31.683,31.683,0,-1,0,31.683,0,0,3.552714E-15,0,0,33.35053,31.683,0,0,33.93212,288.2193,0,33.35053,-33.35053,352.6555,83.96542,0.1617983,34.8513,0,0,288.2193
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,13.98079,13.98079,0,-1,0,13.98079,0,0,1.776357E-15,0,0,14.71663,13.98079,0,0,70.98827,254.8688,0,14.71663,-14.71663,337.1428,80.27193,0.1617983,15.37887,0,0,254.8688
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,36.35418,36.35418,0,-1,0,36.35418,0,0,7.105427E-15,0,0,38.26756,36.35418,0,0,87.34007,240.1522,0,38.26756,-38.26756,296.8052,70.66777,0.1617983,39.98959,0,0,240.1522
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,85.53122,68.7,0,-1,0,68.7,0,0,16.83122,25.38434,0,72.31579,68.7,0,0,129.8596,201.8846,0,72.31579,-72.31579,220.5777,52.51839,0.1617983,94.08434,0,0,201.8846
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,69.28278,68.7,0,-1,0,68.7,0,0,0.5827754,7.511053,0,72.31579,68.7,0,0,210.2104,129.5688,0,72.31579,-72.31579,144.3502,34.36902,0.1617983,76.21105,0,0,129.5688
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,22.14296,22.14296,0,-1,0,22.14296,0,0,0,0,0,23.30838,22.14296,0,0,290.5613,57.25303,0,23.30838,-23.30838,119.781,28.51922,0.1617983,24.35726,0,0,57.25303
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.56956,32.24742,0,-1,0,32.24742,0,0,8.322146,12.3791,0,33.94465,32.24742,0,0,316.4595,33.94465,0,33.94465,-33.94465,84.00017,20,0.1617983,44.62652,0,0,33.94465
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,38.60924,0,0,-1,0,0,0,0,38.60924,42.47016,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617983,42.47016,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,17.9714,0,0,-1,0,0,0,0,17.9714,19.76854,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617983,19.76854,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,75.56341,0,0,-1,0,0,0,0,75.56341,83.11974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617983,83.11974,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.742,33.742,81,0,22.761,33.742,0,0,0,0,0,0,0,47.258,44.8951,354.1758,0,44.8951,0,44.8951,126.5914,30.14075,0.1618596,37.1162,0,81,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,55.60982,55.60982,81,0,22.761,55.60982,5.996016,0,0,0,3.334373,0,0,25.39018,24.12067,309.2807,40.40559,27.45504,0,27.45504,152.6375,36.3422,0.1618962,61.17081,2.667499,81,43.73997
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,104.2193,104.2193,81,0,22.761,104.2193,14.87104,7.105427E-15,0,0,15.49849,24.44133,23.21926,0,0,281.8257,65.11513,0,8.942846,-8.942846,143.211,34.09778,0.1618962,114.6412,12.39879,81,80.61362
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,22.27339,22.27339,81,0,22.761,22.27339,214.8994,0,0,0,47.86538,0,0,58.72661,55.79028,291.7621,56.17228,103.6557,0,103.6557,241.5473,57.51116,0.1618992,24.50073,38.2923,81,104.0377
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,35.93573,35.93573,0,-1,0,35.93573,133.3156,0,0,0,47.90796,37.82709,35.93573,0,0,188.1065,149.4624,10.08086,0,10.08086,251.1109,59.78819,0.1618826,39.52931,38.32636,0,197.3703
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,62.04618,62.04618,0,0,0,62.04618,134.8333,0,0,0,83.65891,65.31178,62.04618,0,0,178.0256,158.5352,18.34713,0,18.34713,268.5165,63.93237,0.1618523,68.2508,66.92712,0,242.1941
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,101.4877,101.4877,81,0,22.761,101.4877,88.84225,0,0,0,90.16394,21.56598,20.48768,0,0,159.6785,175.0476,68.59797,0,68.59797,333.5943,79.42705,0.1618773,111.6364,72.13116,81,265.2115
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,89.99119,89.99119,76.63339,0,21.65625,89.99119,116.8352,0,0,0,105.1414,14.06083,13.35779,0,0,91.08054,236.7857,91.08054,0,91.08054,420.0009,100,0.1618855,98.9903,84.11309,81,341.9271
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,36.15665,36.15665,0,0,0,36.15665,231.4926,45.64035,0,0,83.69998,38.05963,36.15665,0,0,0,318.7582,0,0,0,420.0009,100,0.1618855,39.77231,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,32.26745,32.26745,0,-1,0,32.26745,163.9587,18.93955,0,0,52.90529,33.96573,32.26745,0,0,0,318.7582,0,0,0,420.0009,100,0.1618855,35.49419,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,57.47307,57.47307,0,0,0,57.47307,73.21303,0,0,0,42.07778,60.49797,57.47307,0,0,0,318.7582,0,18.42019,-18.42019,400.5843,95.37701,0.1618855,63.22038,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,105.9484,105.9484,81,0,22.761,105.9484,10.95257,0,0,0,11.60407,26.26145,24.94838,0,0,20.46688,300.338,0,14.65738,-14.65738,385.134,91.69839,0.1618855,116.5432,9.283257,81,311.9421
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,76.17828,76.17828,81,0,22.761,76.17828,6.843083,0,0,0,5.212944,0,0,4.821713,4.580628,36.75286,285.6807,9.793571,0,9.793571,394.425,93.91053,0.1618973,83.79611,4.170355,81,290.8936
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,17.19874,17.19874,0,0,0,17.19874,0,0,3.552714E-15,0,0,18.10394,17.19874,0,0,26.95929,294.4949,0,18.10394,-18.10394,375.3418,89.36691,0.1618973,18.91862,0,0,294.4949
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,103.7546,68.7,0,-1,0,68.7,0,0,35.05458,45.43004,0,72.31579,68.7,0,0,47.07478,276.3909,0,72.31579,-72.31579,299.1143,71.21754,0.1618973,114.13,0,0,276.3909
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,128.2379,68.7,0,-1,0,68.7,0,0,59.53793,72.36172,0,72.31579,68.7,0,0,127.4257,204.0751,0,72.31579,-72.31579,222.8867,53.06816,0.1618973,141.0617,0,0,204.0751
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,180.1852,68.7,0,-1,0,68.7,0,0,111.4852,129.5037,0,72.31579,68.7,0,0,207.7765,131.7594,0,72.31579,-72.31579,146.6592,34.91878,0.1618973,198.2037,0,0,131.7594
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,97.06483,56.47138,0,-1,0,56.47138,0,0,40.59345,50.29994,0,59.44356,56.47138,0,0,288.1274,59.44356,0,59.44356,-59.44356,84.00017,20,0.1618973,106.7713,0,0,59.44356
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,75.9612,0,0,-1,0,0,0,0,75.9612,83.55733,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,83.55733,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,69.02641,0,0,-1,0,0,0,0,69.02641,75.92905,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,75.92905,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.30934,0,0,-1,0,0,0,0,39.30934,43.24027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,43.24027,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,66.82137,0,0,-1,0,0,0,0,66.82137,73.50351,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,73.50351,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,18.85883,0,0,-1,0,0,0,0,18.85883,20.74471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,20.74471,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,6.70975,0,0,-1,0,0,0,0,6.70975,7.380725,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618973,7.380725,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,73.25548,73.25548,81,0,22.761,73.25548,0,0,0,0,0,0,0,7.744523,7.357296,354.1758,0,7.357296,0,7.357296,90.97991,21.66184,0.1619073,80.58102,0,81,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,72.31579,0,20.56389,0,0,0,0,0,3.074563,0,0,72.31579,68.7,346.8185,6.621567,71.77457,0,71.77457,159.0712,37.87403,0.161938,0,2.459651,81,9.69613
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,72.31579,0,20.56389,0,0,0,0,0,15.73734,0,0,72.31579,68.7,275.0439,71.21867,84.43734,0,84.43734,239.1755,56.94644,0.1619477,0,12.58987,81,86.95601
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,72.31579,0,20.56389,0,0,0,0,0,35.59441,0,0,72.31579,68.7,190.6066,147.2123,104.2944,0,104.2944,338.1179,80.5041,0.1619249,0,28.47552,81,182.8067
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,26.14655,26.14655,0,-1,0,26.14655,233.3302,0,0,0,61.00782,27.52269,26.14655,0,0,86.3122,241.0772,33.48513,0,33.48513,369.8847,88.0676,0.16187,28.76121,48.80625,0,302.0851
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,16.57355,16.57355,0,0,0,16.57355,470.0876,7.637278,0,0,77.91019,17.44584,16.57355,0,0,52.82708,271.2139,52.82708,0,52.82708,420.0009,100,0.1617834,18.2309,62.32815,0,349.1241
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,111.9902,111.9902,43.2902,0,13.22042,111.9902,92.61148,31.39999,0,0,103.7158,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617834,123.1892,82.97263,81,422.474
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,116.1175,116.1175,47.41751,0,14.26463,116.1175,70.21021,9.21055,0,0,81.52634,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617834,127.7293,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,149.7056,149.7,81,0,22.761,149.7,23.26493,0,0.005548608,14.9761,34.8276,72.31579,68.7,0,0,0,318.7582,0,37.48819,-37.48819,380.4848,90.59144,0.1617834,164.6761,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,58.34251,58.34251,0,-1,0,58.34251,96.94544,0,7.105427E-15,0,56.5604,61.41317,58.34251,0,0,41.65355,281.2701,0,4.852763,-4.852763,375.3696,89.37353,0.1617834,64.17676,45.24832,0,337.8304
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,29.23429,29.23429,0,0,0,29.23429,211.3428,0,0,0,61.78457,30.77294,29.23429,0,0,47.04551,276.4173,31.01163,0,31.01163,404.7898,96.37833,0.1617326,32.15772,49.42765,0,338.2018
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,46.18557,46.18557,0,0,0,46.18557,120.9253,0,0,0,55.85004,48.61639,46.18557,0,0,16.03387,304.3277,7.23365,0,7.23365,411.6522,98.01224,0.1617208,50.80413,44.68003,0,360.1778
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,74.03294,74.03294,61.42373,0,17.8082,74.03294,29.81521,1.776357E-15,0,0,22.07307,13.27285,12.60921,0,0,8.80022,310.838,8.80022,0,8.80022,420.0009,100,0.1617302,81.43623,17.65846,81,332.9111
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,17.6333,17.6333,0,0,0,17.6333,0,0,3.552714E-15,0,0,18.56137,17.6333,0,0,0,318.7582,0,18.56137,-18.56137,400.4354,95.34158,0.1617302,19.39663,0,0,318.7582
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,61.50572,61.50572,0,-1,0,61.50572,0,0,1.421085E-14,0,0,64.74287,61.50572,0,0,20.62374,300.1969,0,64.74287,-64.74287,332.1905,79.09281,0.1617302,67.6563,0,0,300.1969
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,6.674788,6.674788,0,-1,0,6.674788,0,0,8.881784E-16,0,0,7.026092,6.674788,0,0,92.56026,235.454,0,7.026092,-7.026092,324.7843,77.32944,0.1617302,7.342266,0,0,235.454
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,100.367,228.4279,0,0,0,324.7843,77.32944,0.1617302,0,0,0,228.4279
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,18.6194,18.6194,0,-1,0,18.6194,0,0,3.552714E-15,0,0,19.59937,18.6194,0,0,100.367,228.4279,0,19.59937,-19.59937,304.1248,72.41051,0.1617302,20.48134,0,0,228.4279
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.01977,46.01977,0,-1,0,46.01977,0,0,0,0,0,48.44186,46.01977,0,0,122.1441,208.8285,0,48.44186,-48.44186,253.0626,60.25287,0.1617302,50.62174,0,0,208.8285
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,175.9684,160.3867,0,0,0,253.0626,60.25287,0.1617302,0,0,0,160.3867
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,89.02563,68.7,0,-1,0,68.7,0,0,20.32563,29.2282,0,72.31579,68.7,0,0,175.9684,160.3867,0,72.31579,-72.31579,176.835,42.10349,0.1617302,97.92819,0,0,160.3867
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,67.77703,67.77703,0,-1,0,67.77703,0,0,1.421085E-14,5.854734,0,71.34425,67.77703,0,0,256.3193,88.07088,0,71.34425,-71.34425,101.6316,24.19795,0.1617302,74.55473,0,0,88.07088
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,118.5628,15.8903,0,-1,0,15.8903,0,0,102.6725,114.5288,0,16.72663,15.8903,0,0,335.5907,16.72663,0,16.72663,-16.72663,84.00017,20,0.1617302,130.4191,0,0,16.72663
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,44.51705,0,0,-1,0,0,0,0,44.51705,48.96875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617302,48.96875,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,85.38822,81,81,0,22.761,81,0,0,4.388222,12.92704,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617302,93.92705,0,81,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,82.26784,82.26784,81,0,22.761,82.26784,4.719815,0,0,8.756872,3.88289,1.334566,1.267838,0,0,354.1758,0,2.548324,0,2.548324,86.41772,20.57561,0.1617329,90.49462,3.106312,81,3.88289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,0,25.20177,0,0,72.31579,68.7,351.6275,2.293491,93.90177,0,93.90177,175.5008,41.78581,0.1617273,0,20.16142,81,27.49526
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,94.6818,94.6818,81,0,22.761,94.6818,52.17466,0,0,0,49.39991,14.40189,13.6818,0,0,257.7257,86.80508,34.99801,0,34.99801,208.7028,49.69104,0.1617646,104.15,39.51992,81,136.205
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,75.3545,68.7,0,-1,0,68.7,73.80811,0,6.654501,14.18995,50.70618,72.31579,68.7,0,0,222.7277,118.3033,0,21.60961,-21.60961,185.9243,44.26759,0.1617646,82.88995,40.56494,0,169.0095
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,0,0,0,82.61021,0,0,0,0,246.7384,96.69368,82.61021,0,82.61021,264.2952,62.9273,0.1616296,0,66.08817,0,179.3039
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,67.18647,67.18647,81,0,22.761,67.18647,102.2411,0,0,0,68.69221,0,0,13.81353,13.12285,164.1282,171.0429,81.81507,0,81.81507,341.9118,81.4074,0.1616685,73.90511,54.95377,81,239.7351
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,34.11988,34.11988,0,0,0,34.11988,320.9286,0,0,0,109.5005,35.91566,34.11988,0,0,82.31311,244.6764,73.58481,0,73.58481,411.7205,98.02848,0.1615486,37.53187,87.60038,0,354.1769
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,99.49705,0,0,108.2253,0,0,0,0,8.728301,310.9027,8.728301,0,8.728301,420.0009,100,0.1615344,0,86.58028,0,419.1281
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,-1,0,0,0,100.533,0,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,69.0389,69.0389,20.25,0,7.39125,69.0389,102.3078,19.27546,0,0,70.6322,51.35674,48.78891,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,75.94279,56.50576,81,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,64.29075,64.29075,31.86562,0,10.33,64.29075,53.08962,0,0,0,34.13172,34.13172,32.42513,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,70.71983,27.30537,81,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,16.58428,0,0,16.58428,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,0,13.26742,0,335.3425
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615344,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,102.5747,68.7,0,-1,0,68.7,0,0,33.8747,44.13217,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1615344,112.8322,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,21.66216,21.66216,0,-1,0,21.66216,0,0,3.552714E-15,0,0,22.80227,21.66216,0,0,80.35088,246.4424,0,22.80227,-22.80227,319.7376,76.12785,0.1615344,23.82837,0,0,246.4424
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.37195,30.37195,0,-1,0,30.37195,0,0,3.552714E-15,0,0,31.97047,30.37195,0,0,105.6867,223.6402,0,31.97047,-31.97047,286.0378,68.1041,0.1615344,33.40914,0,0,223.6402
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,12.76476,12.76476,0,-1,0,12.76476,0,0,0,0,0,13.43659,12.76476,0,0,141.2095,191.6697,0,13.43659,-13.43659,271.8744,64.73186,0.1615344,14.04123,0,0,191.6697
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,156.139,178.2331,0,0,0,271.8744,64.73186,0.1615344,0,0,0,178.2331
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,73.56985,68.7,0,-1,0,68.7,0,0,4.869849,12.22683,0,72.31579,68.7,0,0,156.139,178.2331,0,72.31579,-72.31579,195.6468,46.58249,0.1615344,80.92683,0,0,178.2331
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.33895,28.33895,0,-1,0,28.33895,0,0,3.552714E-15,0,0,29.83047,28.33895,0,0,236.4899,105.9173,0,29.83047,-29.83047,164.2028,39.09581,0.1615344,31.17284,0,0,105.9173
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,22.02446,22.02446,0,-1,0,22.02446,0,0,3.552714E-15,0,0,23.18364,22.02446,0,0,269.6349,76.08685,0,23.18364,-23.18364,139.765,33.27732,0.1615344,24.2269,0,0,76.08685
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,39.46325,39.46325,0,-1,0,39.46325,0,0,7.105427E-15,0,0,41.54026,39.46325,0,0,295.3945,52.90321,0,41.54026,-41.54026,95.97777,22.8518,0.1615344,43.40957,0,0,52.90321
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,59.40372,59.40372,81,0,22.761,59.40372,0,0,0,0,0,0,0,21.59628,20.51647,341.5503,11.36295,20.51647,0,20.51647,115.4414,27.48599,0.1615622,65.34409,0,81,11.36295
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,63.28406,63.28406,81,0,22.761,63.28406,0.474752,0,0,0,0.3004423,0,0,17.71594,16.83014,321.0338,29.82777,17.13058,0,17.13058,131.6929,31.35539,0.1615853,69.61246,0.2403539,81,30.12822
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,128.0657,126.3958,81,0,22.761,126.3958,2.009392,0,1.669881,16.40669,2.539788,47.78508,45.39583,0,0,303.9033,45.2453,0,45.2453,-45.2453,84.00017,20,0.1615853,140.8723,2.03183,81,47.78508
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,115.0556,81.54118,81,0,22.761,81.54118,0.6986189,0,33.5144,45.4529,0.5696621,0.5696621,0.541179,0,0,354.1758,0,0,0,0,84.00017,20,0.1615853,126.5611,0.4557297,81,0.5696621
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,98.51984,4.43882,0,-1,0,4.43882,105.2632,0,94.08102,107.4841,4.672442,4.672442,4.43882,0,0,354.1758,0,0,0,0,84.00017,20,0.1615853,108.3718,3.737954,0,4.672442
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,0,0,0,0,0,0,0,0,17.64563,0,0,0,0,354.1758,0,17.64563,0,17.64563,100.7403,23.98573,0.1615565,0,14.1165,0,17.64563
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,40.77419,40.77419,81,0,22.761,40.77419,31.34736,0,0,0,12.78163,0,0,40.22581,38.21452,336.5302,15.88107,50.99615,0,50.99615,149.1195,35.50457,0.1616218,44.8516,10.2253,81,28.66269
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,64.23907,64.23907,81,0,22.761,64.23907,31.27806,0,0,0,20.09273,0,0,16.76094,15.92289,285.534,61.7776,36.01562,0,36.01562,183.2869,43.63965,0.1616647,70.66297,16.07419,81,81.87034
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,45.39,45.39,81,0,22.761,45.39,23.55494,0,0,0,10.69159,0,0,35.61,33.8295,249.5184,94.19167,44.52109,0,44.52109,225.5233,53.69592,0.1617217,49.929,8.553269,81,104.8832
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,4.19523,4.19523,0,-1,0,4.19523,108.3986,0,0,0,4.54757,4.416031,4.19523,0,0,204.9973,134.2606,0.1315389,0,0.1315389,225.6481,53.72563,0.1617215,4.614753,3.638056,0,138.8082
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,64.96701,64.96701,81,0,22.761,64.96701,26.86791,0,0,0,17.45528,0,0,16.03299,15.23134,204.8658,134.379,32.68661,0,32.68661,256.6573,61.10877,0.1617605,71.46371,13.96422,81,151.8343
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,63.62057,63.62057,81,0,22.761,63.62057,14.78015,0,0,0,9.403215,0,0,17.37943,16.51046,172.1792,163.797,25.91367,0,25.91367,281.2412,66.96206,0.1617927,69.98263,7.522572,81,173.2002
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,72.31579,0,20.56389,0,0,0,0,0,5.924233,0,0,72.31579,68.7,146.2655,187.1193,74.62424,0,74.62424,352.036,83.81792,0.1618185,0,4.739387,81,193.0435
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,112.6769,112.6769,81,0,22.761,112.6769,0,0,0,0,0,33.34409,31.67689,0,0,71.64125,254.2811,0,33.34409,-33.34409,316.8882,75.44942,0.1618185,123.9446,0,81,254.2811
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,160.8054,68.7,0,-1,0,68.7,0,0,92.1054,108.1859,0,72.31579,68.7,0,0,108.6902,220.937,0,72.31579,-72.31579,240.6607,57.30005,0.1618185,176.8859,0,0,220.937
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,58.18335,58.18335,0,-1,0,58.18335,0,0,7.105427E-15,0,0,61.24563,58.18335,0,0,189.0411,148.6212,0,61.24563,-61.24563,176.1021,41.92899,0.1618185,64.00169,0,0,148.6212
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,257.0918,87.37558,0,0,0,176.1021,41.92899,0.1618185,0,0,0,87.37558
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,56.03261,56.03261,0,-1,0,56.03261,0,0,0,0,0,58.9817,56.03261,0,0,257.0918,87.37558,0,58.9817,-58.9817,113.9299,27.12612,0.1618185,61.63587,0,0,87.37558
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,66.88454,26.97419,0,-1,0,26.97419,0,0,39.91036,46.59881,0,28.39388,26.97419,0,0,322.627,28.39388,0,28.39388,-28.39388,84.00017,20,0.1618185,73.57301,0,0,28.39388
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,10.49223,0,0,-1,0,0,0,0,10.49223,11.54145,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618185,11.54145,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,11.16592,0,0,-1,0,0,0,0,11.16592,12.28252,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618185,12.28252,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618185,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618185,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,25.8469,0,0,-1,0,0,0,0,25.8469,28.43159,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618185,28.43159,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,17.08385,17.08385,81,0,22.761,17.08385,0,0,0,0,0,0,0,63.91615,60.72034,354.1758,0,60.72034,0,60.72034,141.6045,33.7153,0.1618913,18.79223,0,81,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,102.0679,102.0679,81,0,22.761,102.0679,1.22391,0,0,0,1.24922,22.17676,21.06792,0,0,293.4555,54.64831,0,20.92754,-20.92754,119.545,28.46303,0.1618913,112.2747,0.9993758,81,55.89753
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,77.9421,77.9421,81,0,22.761,77.9421,15.95535,4.440892E-16,0,0,12.43594,0,0,3.0579,2.905005,316.7083,33.72077,15.34094,0,15.34094,134.0987,31.92819,0.1619083,85.73631,9.948749,81,46.15671
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,72.31579,0,20.56389,0,0,0,0,0,31.048,0,0,72.31579,68.7,301.3673,47.52762,99.748,0,99.748,228.7279,54.45892,0.1618932,0,24.8384,81,78.57562
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,62.43019,62.43019,0,-1,0,62.43019,61.08347,0,7.105427E-15,0,38.13453,65.716,62.43019,0,0,201.6193,137.3008,0,27.58147,-27.58147,199.6545,47.53669,0.1618932,68.67321,30.50762,0,175.4353
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,56.60453,56.60453,0,0,0,56.60453,112.8953,0,0,0,63.90385,59.58371,56.60453,0,0,232.2654,109.7194,4.320135,0,4.320135,203.753,48.51251,0.1618862,62.26498,51.12308,0,173.6232
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,95.40253,95.40253,81,0,22.761,95.40253,39.28167,0,0,0,37.4757,15.16055,14.40253,0,0,227.9453,113.6075,22.31515,0,22.31515,224.923,53.55298,0.1619097,104.9428,29.98056,81,151.0832
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,135.6395,135.6395,81,0,22.761,135.6395,53.53141,0,0,0,72.60974,57.51526,54.6395,0,0,205.6301,133.6911,15.09448,0,15.09448,239.2428,56.96247,0.1619248,149.2034,58.08779,81,206.3008
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,112.2544,112.2544,81,0,22.761,112.2544,56.22611,0,0,0,63.11628,32.89936,31.25439,0,0,190.5357,147.2761,30.21691,0,30.21691,267.9091,63.78776,0.1619567,123.4798,50.49302,81,210.3924
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,9.970863,9.970863,0,-1,0,9.970863,454.1801,0,0,0,45.28567,10.49565,9.970863,0,0,160.3187,174.4714,34.79003,0,34.79003,300.9138,71.64601,0.1619002,10.96795,36.22854,0,219.757
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,47.33253,47.33253,0,0,0,47.33253,49.47641,0,0,0,23.41844,49.82372,47.33253,0,0,125.5287,205.7824,0,26.40528,-26.40528,273.0802,65.01897,0.1619002,52.06579,18.73475,0,229.2008
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,63.35767,63.35767,81,0,22.761,63.35767,33.62393,0,0,0,21.30334,0,0,17.64232,16.76021,154.8679,179.3771,38.06355,0,38.06355,309.1905,73.61664,0.1619451,69.69344,17.04267,81,200.6805
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,45.99646,45.99646,81,0,22.761,45.99646,22.81343,7.105427E-15,0,0,10.49337,0,0,35.00354,33.25336,116.8044,213.6343,43.74673,0,43.74673,350.6923,83.49799,0.1620008,50.59611,8.394697,81,224.1277
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,70.58134,70.58134,81,0,22.761,70.58134,0,0,0,0,0,0,0,10.41866,9.897723,73.05763,253.0064,9.897723,0,9.897723,360.0821,85.73366,0.162014,77.63948,0,81,253.0064
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,113.2082,68.7,0,-1,0,68.7,0,0,44.50818,55.829,0,72.31579,68.7,0,0,63.15991,261.9143,0,72.31579,-72.31579,283.8546,67.58428,0.162014,124.529,0,0,261.9143
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,76.022,68.7,0,-1,0,68.7,0,0,7.321999,14.9242,0,72.31579,68.7,0,0,143.5108,189.5985,0,72.31579,-72.31579,207.627,49.43491,0.162014,83.6242,0,0,189.5985
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,54.78925,54.78925,0,-1,0,54.78925,0,0,7.105427E-15,0,0,57.67289,54.78925,0,0,223.8617,117.2827,0,57.67289,-57.67289,146.8345,34.96051,0.162014,60.26817,0,0,117.2827
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,118.976,56.62935,0,-1,0,56.62935,0,0,62.34664,74.24424,0,59.60984,56.62935,0,0,287.9427,59.60984,0,59.60984,-59.60984,84.00017,20,0.162014,130.8736,0,0,59.60984
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,47.54181,0,0,-1,0,0,0,0,47.54181,52.29599,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,52.29599,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,49.60124,0,0,-1,0,0,0,0,49.60124,54.56136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,54.56136,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,7.913648,0,0,-1,0,0,0,0,7.913648,8.705012,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,8.705012,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,27.49449,0,0,-1,0,0,0,0,27.49449,30.24394,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,30.24394,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,25.30569,0,0,-1,0,0,0,0,25.30569,27.83627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,27.83627,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,54.45086,0,0,-1,0,0,0,0,54.45086,59.89595,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162014,59.89595,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,71.77728,71.77728,81,0,22.761,71.77728,0,0,0,0,0,0,0,9.222723,8.761587,354.1758,0,8.761587,0,8.761587,92.31214,21.97904,0.1620258,78.955,0,81,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,23.78466,23.78466,81,0,22.761,23.78466,0.9303386,0,0,0,0.2212779,0,0,57.21534,54.35457,345.4142,7.885428,54.57585,0,54.57585,144.0873,34.30644,0.1620988,26.16313,0.1770223,81,8.106706
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,4.862632,4.862632,77.17842,0,21.79414,4.862632,47.16253,0,0,0,2.29334,0,0,72.31579,68.7,290.8384,57.00369,70.99334,0,70.99334,211.4375,50.34217,0.1621437,5.348896,1.834672,81,59.29703
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,72.31579,0,20.56389,0,0,0,0,0,4.822773,0,0,72.31579,68.7,219.845,120.8977,73.52277,0,73.52277,281.1873,66.94923,0.1621709,0,3.858219,81,125.7205
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,105.0766,68.7,0,-1,0,68.7,15.07533,0,36.37661,46.88427,10.35675,72.31579,68.7,0,0,146.3223,187.0682,0,61.95904,-61.95904,215.8768,51.39914,0.1621709,115.5843,8.285401,0,197.4249
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,53.06599,53.06599,0,0,0,53.06599,15.3564,0,7.105427E-15,0,8.149026,55.85894,53.06599,0,0,215.1656,125.1092,0,47.70991,-47.70991,165.5861,39.42519,0.1621709,58.37259,6.51922,0,133.2582
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,0,0,0,0,0,0,0,0,13.24484,0,0,0,0,268.1766,77.39925,13.24484,0,13.24484,178.1513,42.41689,0.1621494,0,10.59587,0,90.64408
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,90.11845,90.11845,81,0,22.761,90.11845,7.234227,1.776357E-15,0,0,6.519373,9.598368,9.118449,0,0,254.9318,89.3196,0,3.078994,-3.078994,174.9057,41.64414,0.1621494,99.13029,5.215498,81,95.83897
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,81.48401,81.48401,81,0,22.761,81.48401,15.41106,0,0,0,12.55755,0.5094802,0.4840062,0,0,258.3529,86.24061,12.04807,0,12.04807,186.3355,44.36552,0.162162,89.63241,10.04604,81,98.79815
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,28.40993,28.40993,0,-1,0,28.40993,85.16615,0,0,0,24.19565,29.90519,28.40993,0,0,246.3048,97.08386,0,5.709548,-5.709548,180.3172,42.93257,0.162162,31.25093,19.35652,0,121.2795
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,252.6488,91.37431,13.62853,0,13.62853,193.2463,46.01093,0.16214,0,10.90282,0,105.0028
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,239.0203,103.64,8.626897,0,8.626897,201.4305,47.95955,0.162126,0,6.901517,0,112.2669
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,92.97897,92.97897,81,0,22.761,92.97897,4.068625,0,1.421085E-14,0,3.782966,12.60944,11.97897,0,0,230.3934,111.4042,0,8.826475,-8.826475,192.1266,45.74433,0.162126,102.2769,3.026372,81,115.1872
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,129.8763,129.8763,81,0,22.761,129.8763,0,0,0,0,0,51.4487,48.87627,0,0,240.2006,102.5777,0,51.4487,-51.4487,137.8949,32.83205,0.162126,142.8639,0,81,102.5777
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,18.22948,18.22948,0,-1,0,18.22948,0,0,3.552714E-15,0,0,19.18892,18.22948,0,0,297.3658,51.12902,0,19.18892,-19.18892,117.668,28.01613,0.162126,20.05242,0,0,51.12902
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,1.103503,1.103503,0,-1,0,1.103503,0,0,2.220446E-16,0,0,1.161582,1.103503,0,0,318.6868,31.94009,0,1.161582,-1.161582,116.4436,27.7246,0.162126,1.213853,0,0,31.94009
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,20.79388,20.79388,0,-1,0,20.79388,0,0,3.552714E-15,0,0,21.88829,20.79388,0,0,319.9774,30.77851,0,21.88829,-21.88829,93.37128,22.23121,0.162126,22.87327,0,0,30.77851
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,80.70627,8.445707,0,-1,0,8.445707,0,0,72.26056,80.33118,0,8.890219,8.445707,0,0,344.2978,8.890219,0,8.890219,-8.890219,84.00017,20,0.162126,88.77689,0,0,8.890219
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,32.73064,0,0,-1,0,0,0,0,32.73064,36.00371,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,36.00371,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,107.458,0,0,-1,0,0,0,0,107.458,118.2038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,118.2038,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,15.8625,0,0,-1,0,0,0,0,15.8625,17.44875,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,17.44875,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,68.93512,0,0,-1,0,0,0,0,68.93512,75.82863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162126,75.82863,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,66.61571,66.61571,81,0,22.761,66.61571,0,0,0,0,0,0,0,14.38429,13.66508,354.1758,0,13.66508,0,13.66508,96.964,23.08662,0.1621442,73.27728,0,81,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,78.7832,78.7832,81,0,22.761,78.7832,5.928654,0,0,0,4.670783,0,0,2.216803,2.105963,340.5107,12.29857,6.776746,0,6.776746,103.393,24.61733,0.1621519,86.66151,3.736627,81,16.96935
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,115.6647,115.6647,81,0,22.761,115.6647,24.75601,0,0,23.31292,28.63396,36.48912,34.66466,0,0,333.734,18.39764,0,7.855158,-7.855158,95.11292,22.64589,0.1621519,127.2311,22.90717,81,47.0316
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,81.32143,81.32143,81,0,22.761,81.32143,66.39513,0,0,0,53.99347,0.3383497,0.3214322,0,0,342.4619,10.54248,53.65512,0,53.65512,146.0146,34.76532,0.1622081,89.45358,43.19478,81,64.53596
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,114.2694,68.7,0,-1,0,68.7,94.18377,0,45.56939,57.51203,64.70425,72.31579,68.7,0,0,288.8068,58.83209,0,7.611543,-7.611543,137.9914,32.85502,0.1622081,125.6963,51.7634,0,123.5363
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,91.72863,91.72863,81,0,22.761,91.72863,79.99606,0,0,0,73.37929,11.29329,10.72863,0,0,297.2641,51.22055,62.08599,0,62.08599,196.8913,46.87879,0.1622702,100.9015,58.70343,81,124.5998
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,121.8823,121.8823,81,0,22.761,121.8823,75.06765,0,0,0,91.49416,43.03397,40.88227,0,0,235.1781,107.0979,48.46019,0,48.46019,242.8647,57.82481,0.1622697,134.0705,73.19533,81,198.5921
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,101.8803,101.8803,81,0,22.761,101.8803,96.3224,0,0,0,98.13352,21.97923,20.88027,0,0,186.7179,150.7121,76.15429,0,76.15429,315.111,75.02628,0.1622805,112.0683,78.50682,81,248.8456
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,31.66707,31.66707,37.57225,0,11.77378,31.66707,329.5146,0,0,0,104.3476,0,0,5.905188,5.609929,110.5636,219.251,109.9576,0,109.9576,419.4259,99.86311,0.1621515,34.83377,83.4781,81,323.5986
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,100.875,68.7,0,-1,0,68.7,132.0201,17.77599,32.17495,42.26245,90.69784,72.31579,68.7,0,0,0.6060588,318.2128,0.6060588,0,0.6060588,420.0009,100,0.1621505,110.9624,72.55827,0,408.9106
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,27.14787,27.14787,0,0,0,27.14787,253.7866,40.32096,0,0,68.89766,28.57671,27.14787,0,0,0,318.7582,0,0,0,420.0009,100,0.1621505,29.86266,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,78.59284,78.59284,40.02909,0,12.39536,78.59284,51.65027,0,0,0,40.59342,40.59342,38.56375,0,0,0,318.7582,0,0,0,420.0009,100,0.1621505,86.45213,32.47473,81,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,112.2316,112.2316,81,0,22.761,112.2316,16.94184,0,1.421085E-14,0,19.0141,32.87537,31.23161,0,0,0,318.7582,0,13.86128,-13.86128,405.3898,96.52118,0.1621505,123.4548,15.21128,81,337.7723
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,188.7523,149.7,81,0,22.761,149.7,0,0,39.05233,57.92756,0,72.31579,68.7,0,0,15.40142,304.8969,0,72.31579,-72.31579,329.1622,78.3718,0.1621505,207.6276,0,81,304.8969
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,45.83602,45.83602,0,-1,0,45.83602,0,0,7.105427E-15,0,0,48.24844,45.83602,0,0,95.7523,232.5812,0,48.24844,-48.24844,278.3039,66.2627,0.1621505,50.41962,0,0,232.5812
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,11.55422,11.55422,0,-1,0,11.55422,0,0,1.776357E-15,0,0,12.16234,11.55422,0,0,149.3617,184.3327,0,12.16234,-12.16234,265.4837,63.21027,0.1621505,12.70965,0,0,184.3327
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,162.8754,172.1704,0,0,0,265.4837,63.21027,0.1621505,0,0,0,172.1704
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,12.67617,12.67617,0,-1,0,12.67617,0,0,1.776357E-15,0,0,13.34334,12.67617,0,0,162.8754,172.1704,0,13.34334,-13.34334,251.4186,59.86144,0.1621505,13.94379,0,0,172.1704
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,85.62846,68.7,0,-1,0,68.7,0,0,16.92846,25.49131,0,72.31579,68.7,0,0,177.7013,158.827,0,72.31579,-72.31579,175.191,41.71207,0.1621505,94.19131,0,0,158.827
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,2.678657,2.678657,0,-1,0,2.678657,0,0,4.440892E-16,0,0,2.819639,2.678657,0,0,258.0522,86.51124,0,2.819639,-2.819639,172.2189,41.00441,0.1621505,2.946523,0,0,86.51124
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,41.28809,41.28809,0,-1,0,41.28809,0,0,7.105427E-15,0,0,43.46114,41.28809,0,0,261.1852,83.6916,0,43.46114,-43.46114,126.4068,30.0968,0.1621505,45.41689,0,0,83.6916
