Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.20153,38.21894,0,-1,0,38.21894,0,0,0.982596,4.90275,0,40.23046,38.21894,0,0,309.4753,40.23046,0,40.23046,-40.23046,84.00017,20,0.1621505,43.12169,0,0,40.23046
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,26.54819,0,0,-1,0,0,0,0,26.54819,29.20301,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621505,29.20301,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,12.24545,0,0,-1,0,0,0,0,12.24545,13.47,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621505,13.47,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,16.29557,16.29557,81,0,22.761,16.29557,0,0,0,0,0,0,0,64.70443,61.46921,354.1758,0,61.46921,0,61.46921,142.315,33.88445,0.1622212,17.92512,0,81,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,15.41994,15.41994,81,0,22.761,15.41994,18.04473,0,0,0,2.782488,0,0,65.58006,62.30105,292.7066,55.32229,65.08354,0,65.08354,204.0587,48.5853,0.162286,16.96194,2.22599,81,58.10478
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,91.31741,91.31741,81,0,22.761,91.31741,29.92015,0,0,0,27.3223,10.86043,10.31741,0,0,227.623,113.8975,16.46187,0,16.46187,219.6758,52.30365,0.1623031,100.4492,21.85784,81,141.2198
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,51.17857,51.17857,81,0,22.761,51.17857,104.5202,0,0,0,53.49192,0,0,29.82143,28.33036,211.1612,128.7132,81.82228,0,81.82228,297.2992,70.78538,0.1623408,56.29642,42.79353,81,182.2051
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,44.72417,44.72417,0,-1,0,44.72417,178.1275,0,0,0,79.66604,47.07808,44.72417,0,0,129.3389,202.3532,32.58796,0,32.58796,328.2148,78.14623,0.1622883,49.19659,63.73283,0,282.0193
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,18.04424,18.04424,0,0,0,18.04424,415.6328,0,0,0,74.99777,18.99393,18.04424,0,0,96.75094,231.6824,56.00384,0,56.00384,381.3448,90.79619,0.1621982,19.84866,59.99822,0,306.6801
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,61.38097,61.38097,0,0,0,61.38097,144.8706,0,0,0,88.92297,64.61155,61.38097,0,0,40.7471,282.0858,24.31142,0,24.31142,404.4086,96.28757,0.1621591,67.51907,71.13837,0,371.0088
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,21.20656,21.20656,0,0,0,21.20656,548.5723,77.57493,0,0,116.3333,22.32269,21.20656,0,0,16.43568,303.9661,16.43568,0,16.43568,420.0009,100,0.1621327,23.32722,93.06664,0,420.2994
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,95.81088,95.81088,27.11088,0,9.127053,95.81088,83.72816,7.904905,0,0,80.2207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621327,105.392,64.17655,81,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,147.2173,68.7,0,-1,0,68.7,132.7498,18.88334,78.51727,93.23899,91.19913,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621327,161.939,72.9593,0,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,43.12471,43.12471,0,0,0,43.12471,157.4967,22.52555,0,0,67.91999,45.39444,43.12471,0,0,0,318.7582,0,0,0,420.0009,100,0.1621327,47.43718,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,48.81815,48.81815,0,0,0,48.81815,90.29462,0,0,0,44.08016,51.38753,48.81815,0,0,0,318.7582,0,7.307366,-7.307366,412.2982,98.16604,0.1621327,53.69997,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,47.95768,47.95768,0,0,0,47.95768,33.73661,0,0,0,16.1793,50.48177,47.95768,0,0,8.119296,311.4509,0,34.30247,-34.30247,376.1402,89.55701,0.1621327,52.75345,12.94344,0,327.6302
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,46.23315,277.1484,0,0,0,376.1402,89.55701,0.1621327,0,0,0,277.1484
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,25.98525,25.98525,0,-1,0,25.98525,0,0,3.552714E-15,0,0,27.35289,25.98525,0,0,46.23315,277.1484,0,27.35289,-27.35289,347.3077,82.69215,0.1621327,28.58377,0,0,277.1484
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,141.1138,68.7,0,-1,0,68.7,0,0,72.41383,86.52521,0,72.31579,68.7,0,0,76.62526,249.7955,0,72.31579,-72.31579,271.0802,64.54278,0.1621327,155.2252,0,0,249.7955
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,61.4763,61.4763,0,-1,0,61.4763,0,0,0,0,0,64.71189,61.4763,0,0,156.9761,177.4797,0,64.71189,-64.71189,202.8679,48.30178,0.1621327,67.62393,0,0,177.4797
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8782,112.7678,0,0,0,202.8679,48.30178,0.1621327,0,0,0,112.7678
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.8782,112.7678,0,0,0,202.8679,48.30178,0.1621327,0,0,0,112.7678
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,85.19997,68.7,0,-1,0,68.7,0,0,16.49996,25.01996,0,72.31579,68.7,0,0,228.8782,112.7678,0,72.31579,-72.31579,126.6403,30.1524,0.1621327,93.71996,0,0,112.7678
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,24.62649,24.62649,0,-1,0,24.62649,0,0,3.552714E-15,0,0,25.92262,24.62649,0,0,309.2291,40.45202,0,25.92262,-25.92262,99.31551,23.6465,0.1621327,27.08914,0,0,40.45202
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,30.60488,13.80293,0,-1,0,13.80293,0,0,16.80194,19.86243,0,14.5294,13.80293,0,0,338.032,14.5294,0,14.5294,-14.5294,84.00017,20,0.1621327,33.66536,0,0,14.5294
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,70.60062,0,0,-1,0,0,0,0,70.60062,77.66068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621327,77.66068,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,7.617334,0,0,-1,0,0,0,0,7.617334,8.379067,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621327,8.379067,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,54.42384,54.42384,81,0,22.761,54.42384,0,0,0,0,0,0,0,26.57616,25.24735,354.1758,0,25.24735,0,25.24735,107.9519,25.70278,0.1621661,59.86623,0,81,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,114.5455,107.9187,81,0,22.761,107.9187,5.200974,0,6.626851,22.34715,5.612823,28.33544,26.91867,0,0,328.9285,22.72262,0,22.72262,-22.72262,84.00017,20,0.1621661,126.0001,4.490258,81,28.33544
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,91.40731,91.40731,81,0,22.761,91.40731,30.51471,0,0,14.24843,27.89268,10.95506,10.40731,0,0,354.1758,0,16.93761,0,16.93761,100.0686,23.82581,0.1621837,100.548,22.31414,81,27.89268
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,48.99125,48.99125,81,0,22.761,48.99125,115.6807,0,0,0,56.67342,0,0,32.00875,30.40832,337.2382,15.24385,87.08174,0,87.08174,182.6816,43.49553,0.162213,53.89037,45.33874,81,71.91727
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,86.4217,68.7,0,-1,0,68.7,99.69609,0,17.7217,26.36387,68.49122,72.31579,68.7,0,0,250.1564,93.61742,0,3.824574,-3.824574,178.6501,42.53566,0.162213,95.06387,54.79297,0,162.1086
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,254.406,89.79285,69.71226,0,69.71226,244.785,58.28202,0.1621011,0,55.76981,0,159.5051
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,0,0,0,59.96366,0,0,0,0,184.6937,152.5339,59.96366,0,59.96366,301.6715,71.82641,0.162005,0,47.97093,0,212.4975
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,27.42736,27.42736,0,0,0,27.42736,284.0188,0,0,0,77.89887,28.8709,27.42736,0,0,124.7301,206.5012,49.02797,0,49.02797,348.1835,82.90067,0.1619265,30.1701,62.3191,0,284.4
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,158.9619,149.7,81,0,22.761,149.7,53.62969,0,9.261862,25.15805,80.28364,72.31579,68.7,0,0,75.7021,250.6263,7.967852,0,7.967852,355.7425,84.70042,0.1619138,174.858,64.22691,81,330.91
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,50.64164,50.64164,0,-1,0,50.64164,154.2554,0,0,0,78.11749,53.307,50.64164,0,0,67.73425,257.7974,24.8105,0,24.8105,379.2798,90.30453,0.1618741,55.70581,62.49399,0,335.9149
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,10.19223,10.19223,0,0,0,10.19223,584.4809,5.919235,0,0,59.57165,10.72866,10.19223,0,0,42.92375,280.1269,42.92375,0,42.92375,420.0009,100,0.1618055,11.21145,47.65732,0,339.6985
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,85.77874,85.77874,48.67562,0,14.58293,85.77874,45.53099,0,0,0,39.05592,39.05592,37.10312,0,0,0,318.7582,0,0,0,420.0009,100,0.1618055,94.35661,31.24473,81,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,60.99662,60.99662,0,0,0,60.99662,20.85024,0,1.421085E-14,0,12.71794,64.20697,60.99662,0,0,0,318.7582,0,51.48903,-51.48903,365.7267,87.0776,0.1618055,67.09628,10.17436,0,331.4762
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,34.87769,34.87769,0,0,0,34.87769,0,0,7.105427E-15,0,0,36.71335,34.87769,0,0,57.21003,267.2692,0,36.71335,-36.71335,327.0274,77.8635,0.1618055,38.36546,0,0,267.2692
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,68.34226,68.34226,0,-1,0,68.34226,0,0,0,6.476492,0,71.93922,68.34226,0,0,98.00265,230.5558,0,71.93922,-71.93922,251.1968,59.80864,0.1618055,75.17649,0,0,230.5558
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9351,158.6166,0,0,0,251.1968,59.80864,0.1618055,0,0,0,158.6166
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9351,158.6166,0,0,0,251.1968,59.80864,0.1618055,0,0,0,158.6166
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.9351,158.6166,0,0,0,251.1968,59.80864,0.1618055,0,0,0,158.6166
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,63.56527,63.56527,0,-1,0,63.56527,0,0,7.105427E-15,1.221801,0,66.91081,63.56527,0,0,177.9351,158.6166,0,66.91081,-66.91081,180.6666,43.01577,0.1618055,69.9218,0,0,158.6166
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,48.19284,48.19284,0,-1,0,48.19284,0,0,7.105427E-15,0,0,50.72931,48.19284,0,0,252.2805,91.7058,0,50.72931,-50.72931,127.1932,30.28403,0.1618055,53.01213,0,0,91.7058
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,41.02111,38.92767,0,-1,0,38.92767,0,0,2.093444,6.195555,0,40.97649,38.92767,0,0,308.6464,40.97649,0,40.97649,-40.97649,84.00017,20,0.1618055,45.12322,0,0,40.97649
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618055,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,63.37148,0,0,-1,0,0,0,0,63.37148,69.70863,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618055,69.70863,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,110.8902,0,0,-1,0,0,0,0,110.8902,121.9792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618055,121.9792,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618055,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,7.256592,7.256592,79.57238,0,22.39981,7.256592,48.94593,0,0,0,3.551806,0,0,72.31579,68.7,354.1758,0,72.25181,0,72.25181,152.5443,36.31999,0.1618547,7.982252,2.841445,81,3.551806
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,30.97825,30.97825,81,0,22.761,30.97825,76.6347,0,0,0,23.74008,0,0,50.02176,47.52066,281.924,65.02663,71.26075,0,71.26075,220.1481,52.41612,0.1619093,34.07607,18.99207,81,88.76671
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,72.31579,0,20.56389,0,0,0,0,0,48.4406,0,0,72.31579,68.7,210.6633,129.1613,117.1406,0,117.1406,331.2775,78.87543,0.1618667,0,38.75248,81,177.6019
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,71.99372,68.7,0,-1,0,68.7,101.9494,0,3.293718,10.49309,70.03926,72.31579,68.7,0,0,93.52264,234.5878,0,2.276531,-2.276531,328.8778,78.30408,0.1618667,79.19309,56.03141,0,304.6271
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,0,0,0,81.0801,0,0,0,0,96.05212,232.3113,81.0801,0,81.0801,405.7971,96.61817,0.1617375,0,64.86408,0,313.3914
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,15.34397,15.34397,0,0,0,15.34397,750.1803,83.98386,0,0,115.1074,16.15155,15.34397,0,0,14.97202,305.2834,14.97202,0,14.97202,420.0009,100,0.1617137,16.87837,92.08595,0,420.3908
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,113.1407,113.1407,44.44073,0,13.51151,113.1407,104.8924,46.36026,0,0,118.6761,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,124.4548,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,-1,0,0,0,100.0618,0,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,62.67741,62.67741,20.25,0,7.39125,62.67741,129.4349,36.46601,0,0,81.12644,44.66043,42.42741,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,68.94515,64.90115,81,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,66.95443,66.95443,20.42933,0,7.43662,66.95443,73.14496,0,0,0,48.97379,48.97379,46.5251,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,73.64987,39.17903,81,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,9.59382,9.59382,0,0,0,9.59382,193.4216,8.457761,0,0,18.55652,10.09876,9.59382,0,0,0,318.7582,0,0,0,420.0009,100,0.1617137,10.5532,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,85.49847,85.49847,81,0,22.761,85.49847,0,0,0,0,0,4.735226,4.498465,0,0,0,318.7582,0,4.735226,-4.735226,415.0095,98.81158,0.1617137,94.04831,0,81,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,26.5057,26.5057,0,-1,0,26.5057,0,0,3.552714E-15,0,0,27.90074,26.5057,0,0,5.261363,314.023,0,27.90074,-27.90074,385.5995,91.80923,0.1617137,29.15627,0,0,314.023
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,17.93438,17.93438,0,-1,0,17.93438,0,0,0,0,0,18.8783,17.93438,0,0,36.26218,286.1223,0,18.8783,-18.8783,365.7,87.07127,0.1617137,19.72782,0,0,286.1223
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,57.23806,267.244,0,0,0,365.7,87.07127,0.1617137,0,0,0,267.244
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,64.91708,64.91708,0,-1,0,64.91708,0,0,0,2.708795,0,68.33378,64.91708,0,0,57.23806,267.244,0,68.33378,-68.33378,293.6699,69.92127,0.1617137,71.4088,0,0,267.244
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.20081,29.20081,0,-1,0,29.20081,0,0,3.552714E-15,0,0,30.7377,29.20081,0,0,133.1645,198.9102,0,30.7377,-30.7377,261.2695,62.20691,0.1617137,32.1209,0,0,198.9102
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,23.59999,23.59999,0,-1,0,23.59999,0,0,3.552714E-15,0,0,24.84209,23.59999,0,0,167.3175,168.1725,0,24.84209,-24.84209,235.0837,55.97219,0.1617137,25.95999,0,0,168.1725
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,194.9198,143.3304,0,0,0,235.0837,55.97219,0.1617137,0,0,0,143.3304
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,119.0957,68.7,0,-1,0,68.7,0,0,50.39573,62.3053,0,72.31579,68.7,0,0,194.9198,143.3304,0,72.31579,-72.31579,158.8561,37.82281,0.1617137,131.0053,0,0,143.3304
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,46.82489,46.82489,0,-1,0,46.82489,0,0,0,0,0,49.28936,46.82489,0,0,275.2707,71.01462,0,49.28936,-49.28936,106.9006,25.45247,0.1617137,51.50738,0,0,71.01462
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,54.96147,20.63899,0,-1,0,20.63899,0,0,34.32248,39.81863,0,21.72526,20.63899,0,0,330.0366,21.72526,0,21.72526,-21.72526,84.00017,20,0.1617137,60.45762,0,0,21.72526
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,50.52565,50.52565,81,0,22.761,50.52565,0,-3.552714E-15,0,0,0,0,0,30.47435,28.95063,354.1758,0,28.95063,0,28.95063,111.4651,26.53927,0.1617519,55.57821,0,81,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,72.53712,72.53712,81,0,22.761,72.53712,1.74243,0,0,0,1.263909,0,0,8.462886,8.039742,325.2252,26.05557,9.30365,0,9.30365,120.2914,28.64075,0.1617638,79.79082,1.011127,81,27.31948
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,81.92149,81.92149,81,0,22.761,81.92149,25.30699,0,0,0,20.73186,0.9699932,0.9214935,0,0,315.9215,34.42886,19.76187,0,19.76187,139.0391,33.10449,0.1617843,90.11364,16.58549,81,55.16072
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62053,0,0,72.31579,68.7,296.1596,52.21454,114.3205,0,114.3205,247.4931,58.92681,0.1617464,0,36.49642,81,97.83507
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,-1,0,0,0,0,0,0,81.34233,0,0,0,0,181.8391,155.103,81.34233,0,81.34233,324.6612,77.30013,0.1616172,0,65.07387,0,236.4453
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,54.29295,54.29295,0,0,0,54.29295,146.3744,0,0,0,79.47099,57.15047,54.29295,0,0,100.4968,228.3111,22.32051,0,22.32051,345.8363,82.34181,0.1615818,59.72225,63.57679,0,307.7821
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,75.38313,75.38313,44.75537,0,13.59111,75.38313,146.4731,0,0,0,110.416,32.23974,30.62775,0,0,78.17628,248.3996,78.17628,0,78.17628,420.0009,100,0.1615255,82.92144,88.33282,81,358.8156
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,88.01729,88.01729,20.25,0,7.39125,88.01729,128.9935,42.20258,0,0,113.5366,71.33398,67.76729,0,0,0,318.7582,0,0,0,420.0009,100,0.1615255,96.81902,90.82925,81,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,50.47909,50.47909,0,0,0,50.47909,185.1275,40.31481,0,0,93.4507,53.13589,50.47909,0,0,0,318.7582,0,0,0,420.0009,100,0.1615255,55.527,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,-1,0,0,0,66.73246,0,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615255,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,110.4937,110.4937,61.64313,0,17.86371,110.4937,46.53807,0,0,0,51.42163,51.42163,48.85055,0,0,0,318.7582,0,0,0,420.0009,100,0.1615255,121.543,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615255,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,54.82098,54.82098,0,0,0,54.82098,26.92225,0,0,0,14.75904,57.70629,54.82098,0,0,0,318.7582,0,42.94725,-42.94725,374.7305,89.22136,0.1615255,60.30307,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,131.3446,131.3446,81,0,22.761,131.3446,0,0,0,0,0,52.9943,50.34459,0,0,47.71917,275.811,0,52.9943,-52.9943,318.8696,75.92117,0.1615255,144.479,0,81,275.811
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,108.7304,68.7,0,-1,0,68.7,0,0,40.03038,50.90342,0,72.31579,68.7,0,0,106.6017,222.8167,0,72.31579,-72.31579,242.642,57.7718,0.1615255,119.6034,0,0,222.8167
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,123.0344,68.7,0,-1,0,68.7,0,0,54.33442,66.63786,0,72.31579,68.7,0,0,186.9526,150.5009,0,72.31579,-72.31579,166.4145,39.62242,0.1615255,135.3379,0,0,150.5009
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,102.504,68.7,0,-1,0,68.7,0,0,33.80404,44.05445,0,72.31579,68.7,0,0,267.3035,78.1851,0,72.31579,-72.31579,90.18696,21.47304,0.1615255,112.7544,0,0,78.1851
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,33.32671,5.575841,0,-1,0,5.575841,0,0,27.75087,31.08354,0,5.869307,5.575841,0,0,347.6544,5.869307,0,5.869307,-5.869307,84.00017,20,0.1615255,36.65938,0,0,5.869307
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,19.46433,0,0,-1,0,0,0,0,19.46433,21.41077,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,21.41077,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,44.2062,0,0,-1,0,0,0,0,44.2062,48.62682,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,48.62682,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,24.72708,0,0,-1,0,0,0,0,24.72708,27.19979,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,27.19979,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,52.41698,0,0,-1,0,0,0,0,52.41698,57.65868,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,57.65868,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,40.29571,0,0,-1,0,0,0,0,40.29571,44.32528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,44.32528,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,53.90921,0,0,-1,0,0,0,0,53.90921,59.30013,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615255,59.30013,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,19.57612,19.57612,81,0,22.761,19.57612,0,0,0,0,0,0,0,61.42388,58.35269,354.1758,0,58.35269,0,58.35269,139.3584,33.1805,0.1616005,21.53373,0,81,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,54.00871,54.00871,81,0,22.761,54.00871,3.351502,0,0,0,1.810103,0,0,26.99129,25.64172,295.8231,52.51742,27.45183,0,27.45183,165.4015,39.38123,0.1616361,59.40958,1.448083,81,54.32752
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,67.08514,67.08514,81,0,22.761,67.08514,17.74391,0,0,0,11.90353,0,0,13.91486,13.21912,268.3713,77.22406,25.12264,0,25.12264,189.2349,45.05584,0.1616658,73.79366,9.522821,81,89.12759
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,62.4758,62.4758,81,0,22.761,62.4758,56.9985,0,0,0,35.61027,0,0,18.5242,17.59799,243.2486,99.83444,53.20826,0,53.20826,239.7127,57.07434,0.1617257,68.72338,28.48822,81,135.4447
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,49.27886,49.27886,0,-1,0,49.27886,166.7825,0,0,0,82.18851,51.87249,49.27886,0,0,190.0404,147.7219,30.31602,0,30.31602,268.473,63.92202,0.1616777,54.20675,65.7508,0,229.9104
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,68.60006,68.60006,81,0,22.761,68.60006,110.3856,0,0,0,75.7246,0,0,12.39994,11.77994,159.7244,175.0063,87.50454,0,87.50454,351.4871,83.68723,0.1617063,75.46007,60.57968,81,250.7309
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,60.67915,60.67915,0,0,0,60.67915,142.5404,0,0,0,86.49228,63.87278,60.67915,0,0,72.21983,253.7604,22.61949,0,22.61949,372.9458,88.79645,0.1616706,66.74706,69.19382,0,340.2527
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,54.05361,54.05361,0,0,0,54.05361,169.9969,0,0,0,91.88948,56.89853,54.05361,0,0,49.60034,274.1179,34.99095,0,34.99095,406.1411,96.70008,0.1616153,59.45897,73.51158,0,366.0074
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,32.91141,32.91141,0,0,0,32.91141,328.5623,58.88149,0,0,108.1345,34.64359,32.91141,0,0,14.60939,305.6098,14.60939,0,14.60939,420.0009,100,0.1615922,36.20255,86.50757,0,413.7442
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,62.38285,62.38285,0,-1,0,62.38285,82.99864,0,0,0,51.77692,65.66616,62.38285,0,0,0,318.7582,0,13.88924,-13.88924,405.3603,96.51416,0.1615922,68.62113,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,24.6729,24.6729,0,0,0,24.6729,213.0326,11.15736,0,0,52.56133,25.97148,24.6729,0,0,15.43249,304.869,15.43249,0,15.43249,420.0009,100,0.1615678,27.1402,42.04906,0,357.4303
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,34.11356,34.11356,0,0,0,34.11356,64.03102,0,0,0,21.84326,35.90901,34.11356,0,0,0,318.7582,0,14.06575,-14.06575,405.1742,96.46986,0.1615678,37.52491,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,0,0,0,10.46078,0,0,0,0,15.62861,304.6925,10.46078,0,10.46078,415.0982,98.83271,0.1615513,0,8.368628,0,315.1533
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,15.16797,15.16797,0,0,0,15.16797,0,0,0,0,0,15.96628,15.16797,0,0,5.167826,314.1072,0,15.96628,-15.96628,398.2683,94.82559,0.1615513,16.68476,0,0,314.1072
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,57.1926,57.1926,0,-1,0,57.1926,0,0,7.105427E-15,0,0,60.20274,57.1926,0,0,22.90814,298.1409,0,60.20274,-60.20274,334.809,79.71627,0.1615513,62.91186,0,0,298.1409
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.80006,237.9382,0,0,0,334.809,79.71627,0.1615513,0,0,0,237.9382
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,88.70596,68.7,0,-1,0,68.7,0,0,20.00595,28.87655,0,72.31579,68.7,0,0,89.80006,237.9382,0,72.31579,-72.31579,258.5815,61.56689,0.1615513,97.57655,0,0,237.9382
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,170.1509,165.6224,0,0,0,258.5815,61.56689,0.1615513,0,0,0,165.6224
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.1115,38.1115,0,-1,0,38.1115,0,0,0,0,0,40.11737,38.1115,0,0,170.1509,165.6224,0,40.11737,-40.11737,216.2941,51.49849,0.1615513,41.92265,0,0,165.6224
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,19.86483,19.86483,0,-1,0,19.86483,0,0,3.552714E-15,0,0,20.91035,19.86483,0,0,214.7258,125.505,0,20.91035,-20.91035,194.2526,46.25053,0.1615513,21.85131,0,0,125.505
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,42.49335,42.49335,0,-1,0,42.49335,0,0,0,0,0,44.72985,42.49335,0,0,237.9595,104.5947,0,44.72985,-44.72985,147.1032,35.02451,0.1615513,46.74269,0,0,104.5947
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,86.07188,56.87158,0,-1,0,56.87158,0,0,29.2003,37.80748,0,59.86482,56.87158,0,0,287.6593,59.86482,0,59.86482,-59.86482,84.00017,20,0.1615513,94.67906,0,0,59.86482
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,44.90351,0,0,-1,0,0,0,0,44.90351,49.39386,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615513,49.39386,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,1.142144,0,0,-1,0,0,0,0,1.142144,1.256358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615513,1.256358,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,106.5046,81,81,0,22.761,81,0,0,25.50457,36.15503,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615513,117.155,0,81,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,0,2.720808,0,0,72.31579,68.7,354.1758,0,71.42081,0,71.42081,151.7559,36.13228,0.1615816,0,2.176647,81,2.720808
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,70.15115,70.15115,81,0,22.761,70.15115,24.77228,0,0,0,17.37804,0,0,10.84884,10.3064,282.755,64.27872,27.68444,0,27.68444,178.0197,42.38555,0.161613,77.16628,13.90243,81,81.65677
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,0,28.87415,0,0,72.31579,68.7,255.0706,89.19473,97.57415,0,97.57415,270.5866,64.42526,0.1616019,0,23.09932,81,118.0689
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,131.5286,68.7,0,-1,0,68.7,96.3555,0,62.82864,75.9815,66.19623,72.31579,68.7,0,0,157.4964,177.0115,0,6.119562,-6.119562,264.136,62.88941,0.1616019,144.6815,52.95698,0,243.2077
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,34.10313,34.10313,0,0,0,34.10313,226.5165,0,0,0,77.24921,35.89804,34.10313,0,0,164.2959,170.8919,41.35118,0,41.35118,303.3652,72.22967,0.1615368,37.51345,61.79937,0,248.1411
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,118.0051,118.0051,81,0,22.761,118.0051,28.95239,0,0,0,34.1653,38.95274,37.0051,0,0,122.9447,208.108,0,4.787442,-4.787442,298.3188,71.02814,0.1615368,129.8056,27.33224,81,242.2733
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,172.1074,149.7,81,0,22.761,149.7,45.36898,0,22.40736,39.6181,67.91737,72.31579,68.7,0,0,128.2641,203.3205,0,4.398425,-4.398425,293.6825,69.92426,0.1615368,189.3181,54.33389,81,271.2379
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,84.36569,84.36569,81,0,22.761,84.36569,89.504,0,0,0,75.51067,3.542837,3.365696,0,0,133.1513,198.9221,71.96783,0,71.96783,361.9572,86.1801,0.1615899,92.80227,60.40854,81,274.4328
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,100.8653,68.7,0,-1,0,68.7,68.09734,0,32.16533,42.25186,46.78287,72.31579,68.7,0,0,61.18343,263.6931,0,25.53292,-25.53292,335.0431,79.772,0.1615899,110.9519,37.4263,0,310.476
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,58.31584,58.31584,0,0,0,58.31584,64.93161,0,7.105427E-15,0,37.86541,61.38509,58.31584,0,0,89.55334,238.1602,0,23.51968,-23.51968,310.2512,73.86918,0.1615899,64.14742,30.29233,0,276.0256
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,87.71918,87.71918,81,0,22.761,87.71918,43.03303,0,0,0,37.74822,7.072825,6.719184,0,0,115.6863,214.6405,30.67539,0,30.67539,339.3524,80.79803,0.1616214,96.4911,30.19858,81,252.3888
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,85.01093,242.2484,19.64289,0,19.64289,357.9873,85.23489,0.1615905,0,15.71431,0,261.8913
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,75.15659,75.15659,81,0,22.761,75.15659,0,0,0,0,0,0,0,5.843408,5.551238,65.36803,259.927,5.551238,0,5.551238,363.2537,86.48879,0.1615977,82.67225,0,81,259.927
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,68.52115,68.52115,0,-1,0,68.52115,0,0,0,6.673265,0,72.12753,68.52115,0,0,59.8168,264.9231,0,72.12753,-72.12753,287.2245,68.38667,0.1615977,75.37327,0,0,264.9231
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,65.42593,65.42593,0,-1,0,65.42593,0,0,1.421085E-14,3.268528,0,68.86941,65.42593,0,0,139.9585,192.7956,0,68.86941,-68.86941,214.6298,51.10224,0.1615977,71.96853,0,0,192.7956
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,110.1067,68.7,0,-1,0,68.7,0,0,41.4067,52.41738,0,72.31579,68.7,0,0,216.4801,123.9262,0,72.31579,-72.31579,138.4023,32.95286,0.1615977,121.1174,0,0,123.9262
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.28938,30.28938,0,-1,0,30.28938,0,0,3.552714E-15,0,0,31.88356,30.28938,0,0,296.8309,51.61039,0,31.88356,-31.88356,104.7941,24.95092,0.1615977,33.31832,0,0,51.61039
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,28.7808,18.74049,0,-1,0,18.74049,0,0,10.04031,12.91839,0,19.72683,18.74049,0,0,332.2571,19.72683,0,19.72683,-19.72683,84.00017,20,0.1615977,31.65888,0,0,19.72683
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,131.2381,0,0,-1,0,0,0,0,131.2381,144.3619,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,144.3619,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,8.373554,0,0,-1,0,0,0,0,8.373554,9.21091,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,9.21091,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,76.1429,0,0,-1,0,0,0,0,76.1429,83.75719,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,83.75719,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1615977,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,354.1758,0,6.486854,0,6.486854,90.15414,21.46523,0.1615875,0,5.189483,0,6.486854
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,347.689,5.838168,28.54176,0,28.54176,117.2312,27.91214,0.1615427,0,22.83341,0,34.37993
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,73.20783,73.20783,81,0,22.761,73.20783,62.07451,0,0,0,45.4434,0,0,7.792168,7.40256,319.1472,31.52575,52.84596,0,52.84596,167.3653,39.8488,0.161599,80.52862,36.35472,81,76.96915
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,85.15267,68.7,0,-1,0,68.7,112.0757,0,16.45267,24.96794,76.99603,72.31579,68.7,0,0,266.3012,79.08712,4.680238,0,4.680238,171.8054,40.90596,0.1615916,93.66794,61.59682,0,156.0831
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,118.7539,118.7539,81,0,22.761,118.7539,50.0544,0,0,0,59.44156,39.74095,37.75391,0,0,261.621,83.29933,19.7006,0,19.7006,190.495,45.35587,0.1616118,130.6293,47.55325,81,142.7409
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,115.9023,115.9023,81,0,22.761,115.9023,62.69806,0,0,0,72.66852,36.7393,34.90233,0,0,241.9204,101.0299,35.92922,0,35.92922,224.5805,53.47143,0.1616477,127.4926,58.13482,81,173.6984
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,70.59003,70.59003,81,0,22.761,70.59003,137.1762,0,0,0,96.83275,0,0,10.40997,9.889468,205.9912,133.3662,106.7222,0,106.7222,325.826,77.57748,0.161646,77.64904,77.46619,81,230.1989
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,77.84583,77.84583,81,0,22.761,77.84583,116.614,4.440892E-16,0,0,90.77916,0,0,3.154164,2.996456,99.26895,229.4162,93.77561,0,93.77561,414.7894,98.75919,0.1616647,85.63042,72.62332,81,320.1953
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,34.31241,34.31241,0,-1,0,34.31241,290.3821,58.02546,0,0,99.63712,36.11833,34.31241,0,0,5.493338,313.8142,5.493338,0,5.493338,420.0009,100,0.1616561,37.74366,79.7097,0,413.4514
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616561,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,99.2781,99.2781,50.9833,0,15.16677,99.2781,51.20629,0,0,0,50.83663,50.83663,48.2948,0,0,0,318.7582,0,0,0,420.0009,100,0.1616561,109.2059,40.6693,81,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,54.44692,54.44692,0,0,0,54.44692,38.0143,0,0,0,20.69761,57.31255,54.44692,0,0,0,318.7582,0,36.61493,-36.61493,381.4053,90.81061,0.1616561,59.89161,16.55809,0,339.4558
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.68326,282.1433,0,0,0,381.4053,90.81061,0.1616561,0,0,0,282.1433
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,18.98165,18.98165,0,-1,0,18.98165,0,0,0,0,0,19.98068,18.98165,0,0,40.68326,282.1433,0,19.98068,-19.98068,360.3438,85.79597,0.1616561,20.87982,0,0,282.1433
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,24.99283,24.99283,0,-1,0,24.99283,0,0,3.552714E-15,0,0,26.30825,24.99283,0,0,62.88402,262.1626,0,26.30825,-26.30825,332.6125,79.19329,0.1616561,27.49212,0,0,262.1626
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,93.54355,68.7,0,-1,0,68.7,0,0,24.84355,34.1979,0,72.31579,68.7,0,0,92.1154,235.8544,0,72.31579,-72.31579,256.3849,61.04391,0.1616561,102.8979,0,0,235.8544
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,85.84019,68.7,0,-1,0,68.7,0,0,17.14018,25.7242,0,72.31579,68.7,0,0,172.4663,163.5386,0,72.31579,-72.31579,180.1574,42.89454,0.1616561,94.4242,0,0,163.5386
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,43.67269,43.67269,0,-1,0,43.67269,0,0,0,0,0,45.97125,43.67269,0,0,252.8172,91.22278,0,45.97125,-45.97125,131.6995,31.35695,0.1616561,48.03996,0,0,91.22278
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,56.55244,42.98895,0,-1,0,42.98895,0,0,13.56349,19.21874,0,45.25153,42.98895,0,0,303.8963,45.25153,0,45.25153,-45.25153,84.00017,20,0.1616561,62.20769,0,0,45.25153
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,42.06858,0,0,-1,0,0,0,0,42.06858,46.27543,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616561,46.27543,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,11.09794,0,0,-1,0,0,0,0,11.09794,12.20773,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616561,12.20773,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,29.89531,0,0,-1,0,0,0,0,29.89531,32.88485,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616561,32.88485,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,31.80076,0,0,-1,0,0,0,0,31.80076,34.98083,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616561,34.98083,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36367,30.36367,81,0,22.761,30.36367,0,0,0,0,0,0,0,50.63633,48.10452,354.1758,0,48.10452,0,48.10452,129.6361,30.86568,0.1617187,33.40004,0,81,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,20.51098,20.51098,81,0,22.761,20.51098,9.029278,0,0,0,1.851994,0,0,60.48901,57.46457,306.0713,43.29406,59.31656,0,59.31656,185.9088,44.2639,0.1617912,22.56208,1.481595,81,45.14606
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,13.77947,13.77947,81,0,22.761,13.77947,119.9027,0,0,0,16.52196,0,0,67.22053,63.8595,246.7547,96.67896,80.38146,0,80.38146,262.1653,62.42019,0.1618306,15.15742,13.21757,81,113.2009
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,104.7026,104.7026,81,0,22.761,104.7026,42.54792,0,0,0,44.54879,24.95012,23.70261,0,0,166.3733,169.0223,19.59867,0,19.59867,280.7582,66.84706,0.1618506,115.1729,35.63903,81,213.5711
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,67.76661,67.76661,0,-1,0,67.76661,107.5766,0,0,5.84327,72.90099,71.33327,67.76661,0,0,146.7746,186.6611,1.567721,0,1.567721,282.2455,67.20117,0.1618482,74.54327,58.32079,0,259.5621
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,86.15392,86.15392,81,0,22.761,86.15392,102.2706,0,0,0,88.1101,5.42518,5.153922,0,0,145.2069,188.072,82.68491,0,82.68491,360.6873,85.87775,0.1618839,94.76931,70.48808,81,276.1821
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,31.45612,31.45612,0,0,0,31.45612,334.1138,9.465575,0,0,105.0993,33.11171,31.45612,0,0,62.52197,262.4885,62.52197,0,62.52197,420.0009,100,0.161786,34.60173,84.0794,0,367.5877
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,31.93257,31.93257,0,0,0,31.93257,316.537,67.46516,0,0,101.0784,33.61323,31.93257,0,0,0,318.7582,0,0,0,420.0009,100,0.161786,35.12582,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161786,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,11.07322,11.07322,0,-1,0,11.07322,733.2455,69.53784,0,0,81.19386,11.65602,11.07322,0,0,0,318.7582,0,0,0,420.0009,100,0.161786,12.18054,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,77.37865,77.37865,25.74281,0,8.780931,77.37865,70.24356,0,0,0,54.35352,54.35352,51.63585,0,0,0,318.7582,0,0,0,420.0009,100,0.161786,85.11652,43.48282,81,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,36.01937,36.01937,0,0,0,36.01937,61.46875,7.105427E-15,0,0,22.14066,37.91513,36.01937,0,0,0,318.7582,0,15.77447,-15.77447,403.3731,96.04102,0.161786,39.62131,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,39.6889,39.6889,0,0,0,39.6889,38.69209,0,0,0,15.35646,41.77778,39.6889,0,0,17.52719,302.9838,0,26.42132,-26.42132,375.5226,89.40996,0.161786,43.65778,12.28517,0,318.3402
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,22.08404,22.08404,0,0,0,22.08404,0,0,0,0,0,23.24636,22.08404,0,0,46.88421,276.5624,0,23.24636,-23.24636,351.0188,83.57573,0.161786,24.29244,0,0,276.5624
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,12.02947,12.02947,0,-1,0,12.02947,0,0,1.776357E-15,0,0,12.6626,12.02947,0,0,72.71349,253.3161,0,12.6626,-12.6626,337.6712,80.39774,0.161786,13.23241,0,0,253.3161
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,86.78305,240.6535,0,0,0,337.6712,80.39774,0.161786,0,0,0,240.6535
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,18.56827,18.56827,0,-1,0,18.56827,0,0,0,0,0,19.54555,18.56827,0,0,86.78305,240.6535,0,19.54555,-19.54555,317.0684,75.49232,0.161786,20.4251,0,0,240.6535
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,37.36811,37.36811,0,-1,0,37.36811,0,0,7.105427E-15,0,0,39.33486,37.36811,0,0,108.5003,221.1079,0,39.33486,-39.33486,275.6058,65.6203,0.161786,41.10493,0,0,221.1079
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,21.28603,21.28603,0,-1,0,21.28603,0,0,0,0,0,22.40635,21.28603,0,0,152.2057,181.7731,0,22.40635,-22.40635,251.9874,59.99689,0.161786,23.41463,0,0,181.7731
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,63.17052,63.17052,0,-1,0,63.17052,0,0,0,0.7875698,0,66.49529,63.17052,0,0,177.1017,159.3667,0,66.49529,-66.49529,181.8953,43.30831,0.161786,69.48757,0,0,159.3667
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,22.90224,22.90224,0,-1,0,22.90224,0,0,3.552714E-15,0,0,24.10762,22.90224,0,0,250.9853,92.87144,0,24.10762,-24.10762,156.4836,37.25793,0.161786,25.19246,0,0,92.87144
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,36.51257,36.51257,0,-1,0,36.51257,0,0,0,0,0,38.43428,36.51257,0,0,277.7715,68.76382,0,38.43428,-38.43428,115.9703,27.61193,0.161786,40.16382,0,0,68.76382
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,9.332582,9.332582,0,-1,0,9.332582,0,0,1.776357E-15,0,0,9.82377,9.332582,0,0,320.4763,30.32955,0,9.82377,-9.82377,105.6152,25.14642,0.161786,10.26584,0,0,30.32955
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,85.31618,19.48049,0,-1,0,19.48049,0,0,65.83569,74.36732,0,20.50578,19.48049,0,0,331.3916,20.50578,0,20.50578,-20.50578,84.00017,20,0.161786,93.84781,0,0,20.50578
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,36.15271,36.15271,81,0,22.761,36.15271,0,0,0,0,0,0,0,44.84729,42.60493,354.1758,0,42.60493,0,42.60493,124.4188,29.62345,0.1618413,39.76798,0,81,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,27.49323,27.49323,81,0,22.761,27.49323,10.25857,0,0,0,2.820412,0,0,53.50677,50.83143,311.5709,38.34444,53.65184,0,53.65184,175.3174,41.74215,0.16191,30.24255,2.25633,81,41.16485
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,43.01977,43.01977,81,0,22.761,43.01977,52.7051,0,0,0,22.67361,0,0,37.98023,36.08122,257.919,86.6311,58.75483,0,58.75483,231.0571,55.01348,0.1619796,47.32174,18.13889,81,109.3047
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,83.78149,83.78149,81,0,22.761,83.78149,62.46612,0,0,0,52.33505,2.927892,2.781497,0,0,199.1642,139.5104,49.40716,0,49.40716,277.9288,66.1734,0.1620297,92.15965,41.86804,81,191.8455
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,81.92712,68.7,0,-1,0,68.7,105.7293,0,13.22712,21.41983,72.63604,72.31579,68.7,0,0,149.757,183.9769,0.3202487,0,0.3202487,278.2326,66.24574,0.1620292,90.11983,58.10883,0,256.6129
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,69.9988,69.9988,81,0,22.761,69.9988,113.7764,0,0,0,79.64214,0,0,11.00119,10.45113,149.4368,184.2651,90.09327,0,90.09327,363.7026,86.59569,0.1620532,76.99869,63.71371,81,263.9073
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,158.176,149.7,81,0,22.761,149.7,54.73775,0,8.475999,24.2936,81.94241,72.31579,68.7,0,0,59.34352,265.3491,9.626625,0,9.626625,372.8352,88.77012,0.1620381,173.9936,65.55393,81,347.2915
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,61.73389,61.73389,0,0,0,61.73389,122.8576,0,0,0,75.84475,64.98304,61.73389,0,0,49.7169,274.013,10.86171,0,10.86171,383.1396,91.22353,0.1620211,67.90727,60.6758,0,349.8578
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,24.61954,0,0,63.47473,0,0,0,0,38.85519,283.7885,38.85519,0,38.85519,420.0009,100,0.1619605,0,50.77979,0,347.2633
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,-1,0,0,0,54.58638,0,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619605,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619605,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,120.4522,120.4522,81,0,22.761,120.4522,27.11185,0,1.421085E-14,0,32.65684,41.52869,39.45225,0,0,0,318.7582,0,8.871847,-8.871847,410.6491,97.7734,0.1619605,132.4975,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,80.34504,80.34504,72.5147,0,20.61422,80.34504,22.52793,1.065814E-14,0,0,18.10007,8.242463,7.83034,0,0,9.857608,309.8864,9.857608,0,9.857608,420.0009,100,0.1619705,88.37955,14.48006,81,327.9865
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619705,0,0,0,318.7582
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,20.73571,20.73571,0,-1,0,20.73571,0,0,3.552714E-15,0,0,21.82706,20.73571,0,0,0,318.7582,0,21.82706,-21.82706,396.9931,94.52197,0.1619705,22.80928,0,0,318.7582
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,87.99106,68.7,0,-1,0,68.7,0,0,19.29106,28.09016,0,72.31579,68.7,0,0,24.25229,296.9312,0,72.31579,-72.31579,320.7656,76.3726,0.1619705,96.79016,0,0,296.9312
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,57.74721,57.74721,0,-1,0,57.74721,0,0,7.105427E-15,0,0,60.78654,57.74721,0,0,104.6032,224.6154,0,60.78654,-60.78654,256.6909,61.11676,0.1619705,63.52193,0,0,224.6154
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,15.45117,15.45117,0,-1,0,15.45117,0,0,0,0,0,16.26439,15.45117,0,0,172.1438,163.8288,0,16.26439,-16.26439,239.5468,57.03483,0.1619705,16.99628,0,0,163.8288
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,2.580934,2.580934,0,-1,0,2.580934,0,0,0,0,0,2.716773,2.580934,0,0,190.2153,147.5645,0,2.716773,-2.716773,236.683,56.35299,0.1619705,2.839028,0,0,147.5645
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,23.06889,23.06889,0,-1,0,23.06889,0,0,3.552714E-15,0,0,24.28304,23.06889,0,0,193.2339,144.8477,0,24.28304,-24.28304,211.0865,50.25858,0.1619705,25.37578,0,0,144.8477
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,47.55346,47.55346,0,-1,0,47.55346,0,0,7.105427E-15,0,0,50.05627,47.55346,0,0,220.2151,120.5646,0,50.05627,-50.05627,158.3225,37.69576,0.1619705,52.3088,0,0,120.5646
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,55.18613,55.18613,0,-1,0,55.18613,0,0,0,0,0,58.09067,55.18613,0,0,275.8332,70.50837,0,58.09067,-58.09067,97.08958,23.11652,0.1619705,60.70475,0,0,70.50837
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,91.57983,11.79682,0,-1,0,11.79682,0,0,79.78302,88.941,0,12.4177,11.79682,0,0,340.3784,12.4177,0,12.4177,-12.4177,84.00017,20,0.1619705,100.7378,0,0,12.4177
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.50024,0,0,-1,0,0,0,0,34.50024,37.95027,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619705,37.95027,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,108.6923,81,81,0,22.761,81,0,0,27.6923,38.56153,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619705,119.5615,0,81,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,33.44729,33.44729,81,0,22.761,33.44729,8.171653,0,0,0,2.733196,0,0,47.55271,45.17508,354.1758,0,47.90827,0,47.90827,129.45,30.82135,0.1620315,36.79202,2.186557,81,2.733196
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,23.77201,23.77201,81,0,22.761,23.77201,114.6847,0,0,0,27.26286,0,0,57.22799,54.36659,306.2675,43.11744,81.62946,0,81.62946,206.8904,49.25953,0.1620686,26.14921,21.81029,81,70.38031
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,67.38602,67.38602,81,0,22.761,67.38602,71.27455,0,0,0,48.02908,0,0,13.61398,12.93328,224.6381,116.584,60.96236,0,60.96236,264.7244,63.0295,0.1621337,74.12463,38.42327,81,164.613
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,-1,0,0,0,0,0,0,48.14847,0,0,0,0,163.6757,171.4501,48.14847,0,48.14847,310.4021,73.90511,0.1620587,0,38.51878,0,219.5986
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,0,0,0,46.75745,0,0,0,0,115.5272,214.7837,46.75745,0,46.75745,354.7601,84.46651,0.1619859,0,37.40596,0,261.5412
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,58.63299,58.63299,0,0,0,58.63299,124.8379,0,0,0,73.19617,61.71894,58.63299,0,0,68.76979,256.8654,11.47724,0,11.47724,365.6483,87.05896,0.161968,64.49629,58.55694,0,330.0616
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,54.79992,54.79992,0,0,0,54.79992,211.566,0.9613216,0,0,115.938,57.68412,54.79992,0,0,57.29255,267.1949,57.29255,0,57.29255,420.0009,100,0.1618789,60.27991,92.7504,0,383.1329
