Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,63.2047,63.2047,20.25,0,7.39125,63.2047,162.9538,57.77898,0,0,102.9945,45.21548,42.9547,0,0,0,318.7582,0,0,0,420.0009,100,0.1618789,69.52518,82.39556,81,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,63.33412,63.33412,0,-1,0,63.33412,160.351,34.88937,0,0.9675351,101.5569,66.6675,63.33412,0,0,0,318.7582,0,0,0,420.0009,100,0.1618789,69.66753,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618789,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,88.30651,88.30651,53.34381,0,15.76398,88.30651,41.67625,0,0,0,36.80285,36.80285,34.9627,0,0,0,318.7582,0,0,0,420.0009,100,0.1618789,97.13717,29.44228,81,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,6.805925,6.805925,0,0,0,6.805925,229.3014,8.441949,0,0,15.60608,7.164132,6.805925,0,0,0,318.7582,0,0,0,420.0009,100,0.1618789,7.486517,12.48486,0,334.3643
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,157.9493,149.7,81,0,22.761,149.7,0,0,8.24926,24.04419,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1618789,173.7442,0,81,318.7582
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,79.51833,68.7,0,-1,0,68.7,0,0,10.81833,18.77017,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1618789,87.47017,0,0,246.4424
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,148.6603,68.7,0,-1,0,68.7,0,0,79.9603,94.82634,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1618789,163.5263,0,0,174.1266
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,23.43491,23.43491,0,-1,0,23.43491,0,0,0,0,0,24.66833,23.43491,0,0,241.0526,101.8109,0,24.66833,-24.66833,165.3155,39.36076,0.1618789,25.77841,0,0,101.8109
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,268.4619,77.14252,0,0,0,165.3155,39.36076,0.1618789,0,0,0,77.14252
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,83.87209,68.7,0,-1,0,68.7,0,0,15.17209,23.5593,0,72.31579,68.7,0,0,268.4619,77.14252,0,72.31579,-72.31579,89.088,21.21139,0.1618789,92.2593,0,0,77.14252
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,20.11207,4.5854,0,-1,0,4.5854,0,0,15.52667,17.53788,0,4.826737,4.5854,0,0,348.8128,4.826737,0,4.826737,-4.826737,84.00017,20,0.1618789,22.12328,0,0,4.826737
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,35.22063,0,0,-1,0,0,0,0,35.22063,38.74269,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618789,38.74269,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,3.989831,0,0,-1,0,0,0,0,3.989831,4.388814,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618789,4.388814,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.78395,0,0,-1,0,0,0,0,47.78395,52.56234,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618789,52.56234,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,41.2841,0,0,-1,0,0,0,0,41.2841,45.41251,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618789,45.41251,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,28.70478,28.70478,81,0,22.761,28.70478,0,0,0,0,0,0,0,52.29522,49.68045,354.1758,0,49.68045,0,49.68045,131.1312,31.22165,0.1619428,31.57526,0,81,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,63.82856,63.82856,81,0,22.761,63.82856,1.782571,0,0,0,1.13779,0,0,17.17144,16.31287,304.4954,44.71241,17.45065,0,17.45065,147.6863,35.16334,0.1619649,70.21142,0.9102318,81,45.8502
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.5994568,0.5994568,72.91525,0,20.71556,0.5994568,1584.266,0,0,0,9.496987,0,0,72.31579,68.7,287.0447,60.418,78.19699,0,78.19699,221.8705,52.82621,0.1619854,0.6594024,7.59759,81,69.91499
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,134.5665,134.5665,81,0,22.761,134.5665,5.297976,0,0,0,7.129298,56.38574,53.56645,0,0,208.8477,130.7953,0,49.25644,-49.25644,169.9497,40.46412,0.1619854,148.0231,5.703438,81,137.9246
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,11.90839,11.90839,0,-1,0,11.90839,211.9917,0,0,0,25.2448,12.53515,11.90839,0,0,263.5771,81.53885,12.70965,0,12.70965,182.0071,43.33493,0.1619657,13.09923,20.19584,0,106.7836
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,0,0,0,0,0,0,0,0,16.77671,0,0,0,0,250.8674,92.97753,16.77671,0,16.77671,197.9229,47.1244,0.1619397,0,13.42137,0,109.7542
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,72.20467,72.20467,81,0,22.761,72.20467,40.08051,0,0,0,28.94001,0,0,8.795323,8.355557,234.0907,108.0766,37.29556,0,37.29556,233.3046,55.54859,0.1619795,79.42515,23.152,81,137.0166
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,72.31579,0,20.56389,0,0,0,0,0,12.77452,0,0,72.31579,68.7,196.7952,141.6426,81.47452,0,81.47452,310.5981,73.95177,0.1619933,0,10.21961,81,154.4171
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,15.51001,15.51001,81,0,22.761,15.51001,156.2334,0,0,0,24.23182,0,0,65.48998,62.21548,115.3206,214.9697,86.4473,0,86.4473,392.6092,93.47819,0.1620227,17.06102,19.38545,81,239.2015
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,-1,0,0,0,0,0,0,23.50245,0,0,0,0,28.87334,292.7722,23.50245,0,23.50245,414.9055,98.78684,0.1619863,0,18.80196,0,316.2747
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,8.54201,8.54201,0,0,0,8.54201,185.3565,1.470686,0,0,15.83317,8.99159,8.54201,0,0,5.370897,313.9244,5.370897,0,5.370897,420.0009,100,0.161978,9.396211,12.66654,0,329.7576
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,96.11557,96.11557,78.21298,0,22.05589,96.11557,19.60642,0,0,0,18.84482,18.84482,17.90258,0,0,0,318.7582,0,0,0,420.0009,100,0.161978,105.7271,15.07586,81,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,69.91878,69.91878,59.28493,0,17.26709,69.91878,16.00933,0,0,0,11.19353,11.19353,10.63385,0,0,0,318.7582,0,0,0,420.0009,100,0.161978,76.91066,8.954822,81,329.9518
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161978,0,0,0,318.7582
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,29.40151,29.40151,0,-1,0,29.40151,0,0,3.552714E-15,0,0,30.94896,29.40151,0,0,0,318.7582,0,30.94896,-30.94896,387.3778,92.23262,0.161978,32.34166,0,0,318.7582
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,147.3596,68.7,0,-1,0,68.7,0,0,78.65958,93.39554,0,72.31579,68.7,0,0,34.38773,287.8093,0,72.31579,-72.31579,311.1502,74.08324,0.161978,162.0955,0,0,287.8093
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,92.61317,68.7,0,-1,0,68.7,0,0,23.91316,33.17448,0,72.31579,68.7,0,0,114.7386,215.4935,0,72.31579,-72.31579,234.9227,55.93386,0.161978,101.8745,0,0,215.4935
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,40.25212,40.25212,0,-1,0,40.25212,0,0,7.105427E-15,0,0,42.37065,40.25212,0,0,195.0895,143.1777,0,42.37065,-42.37065,190.2601,45.29994,0.161978,44.27733,0,0,143.1777
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.35545,51.35545,0,-1,0,51.35545,0,0,0,0,0,54.05837,51.35545,0,0,242.168,100.807,0,54.05837,-54.05837,133.2776,31.7327,0.161978,56.49099,0,0,100.807
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,107.3589,44.41124,0,-1,0,44.41124,0,0,62.94767,73.68356,0,46.74867,44.41124,0,0,302.2328,46.74867,0,46.74867,-46.74867,84.00017,20,0.161978,118.0948,0,0,46.74867
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,59.99688,0,0,-1,0,0,0,0,59.99688,65.99657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161978,65.99657,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,72.79631,0,0,-1,0,0,0,0,72.79631,80.07594,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161978,80.07594,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,84.42487,0,0,-1,0,0,0,0,84.42487,92.86736,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161978,92.86736,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,67.21204,0,0,-1,0,0,0,0,67.21204,73.93324,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161978,73.93324,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,80.99359,80.99359,81,0,22.761,80.99359,0,0,0,8.092948,0,0,0,0.006411034,0.006090482,354.1758,0,0.006090482,0,0.006090482,84.00594,20.00138,0.161978,89.09295,0,81,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,50.25546,50.25546,81,0,22.761,50.25546,3.073305,0,0,0,1.544503,0,0,30.74454,29.20731,354.1697,0.005481434,30.75181,0,30.75181,113.1797,26.94749,0.1620169,55.28101,1.235603,81,1.549985
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,62.17394,62.17394,81,0,22.761,62.17394,19.60874,0,0,0,12.19153,0,0,18.82606,17.88476,323.4179,27.68211,30.07628,0,30.07628,141.7125,33.74101,0.1620521,68.39133,9.753221,81,39.87364
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.4947776,0.4947776,72.81057,0,20.68907,0.4947776,3995.485,0,0,0,19.76877,0,0,72.31579,68.7,293.3416,54.75077,88.46877,0,88.46877,225.6414,53.72403,0.1620562,0.5442554,15.81501,81,74.51953
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,71.13883,68.7,0,-1,0,68.7,64.1221,0,2.438833,9.552716,44.05188,72.31579,68.7,0,0,204.8728,134.3727,0,28.2639,-28.2639,195.8486,46.63053,0.1620562,78.25272,35.24151,0,178.4245
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,93.50118,93.50118,81,0,22.761,93.50118,62.4827,0,0,0,58.42206,13.15914,12.50119,0,0,236.2772,106.1087,45.26292,0,45.26292,238.7888,56.85436,0.1621016,102.8513,46.73765,81,164.5308
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,72.31579,0,20.56389,0,0,0,0,0,63.72417,0,0,72.31579,68.7,191.0143,146.8454,132.4242,0,132.4242,364.4174,86.76587,0.1620365,0,50.97934,81,210.5695
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,41.74369,0,0,100.3338,0,0,0,0,58.59011,266.0271,58.59011,0,58.59011,420.0009,100,0.161946,0,80.26704,0,366.3609
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,124.1669,124.1669,55.4669,0,16.30112,124.1669,62.0811,4.76839,0,0,77.08418,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.161946,136.5836,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,42.49282,42.49282,0,-1,0,42.49282,79.55867,0,7.105427E-15,0,33.80673,44.72929,42.49282,0,0,0,318.7582,0,10.92256,-10.92256,408.4875,97.25872,0.161946,46.74211,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,28.0387,0,0,40.17488,0,0,0,0,12.13618,307.8357,12.13618,0,12.13618,420.0009,100,0.1619273,0,32.13991,0,348.0106
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619273,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,36.90643,36.90643,0,0,0,36.90643,52.1868,0,7.105427E-15,0,19.26028,38.84887,36.90643,0,0,0,318.7582,0,19.58859,-19.58859,399.3527,95.08378,0.1619273,40.59707,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,42.52481,42.52481,0,0,0,42.52481,0,0,7.105427E-15,0,0,44.76295,42.52481,0,0,21.76509,299.1696,0,44.76295,-44.76295,352.1684,83.84944,0.1619273,46.77729,0,0,299.1696
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,127.8917,68.7,0,-1,0,68.7,0,0,59.19167,71.98083,0,72.31579,68.7,0,0,71.50172,254.4067,0,72.31579,-72.31579,275.9408,65.70007,0.1619273,140.6808,0,0,254.4067
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,24.60286,24.60286,0,-1,0,24.60286,0,0,3.552714E-15,0,0,25.89775,24.60286,0,0,151.8526,182.0909,0,25.89775,-25.89775,248.6422,59.20041,0.1619273,27.06314,0,0,182.0909
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,180.6279,156.1931,0,0,0,248.6422,59.20041,0.1619273,0,0,0,156.1931
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,71.1348,68.7,0,-1,0,68.7,0,0,2.434797,9.548277,0,72.31579,68.7,0,0,180.6279,156.1931,0,72.31579,-72.31579,172.4147,41.05103,0.1619273,78.24828,0,0,156.1931
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,36.75726,36.75726,0,-1,0,36.75726,0,0,7.105427E-15,0,0,38.69185,36.75726,0,0,260.9787,83.87736,0,38.69185,-38.69185,131.6299,31.34038,0.1619273,40.43298,0,0,83.87736
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,32.48173,32.48173,0,-1,0,32.48173,0,0,0,0,0,34.1913,32.48173,0,0,303.9697,45.18551,0,34.1913,-34.1913,95.58909,22.75926,0.1619273,35.72991,0,0,45.18551
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,52.90814,10.4445,0,-1,0,10.4445,0,0,42.46364,47.75445,0,10.99421,10.4445,0,0,341.96,10.99421,0,10.99421,-10.99421,84.00017,20,0.1619273,58.19896,0,0,10.99421
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.06646,0,0,-1,0,0,0,0,43.06646,47.3731,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619273,47.3731,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,23.85013,0,0,-1,0,0,0,0,23.85013,26.23515,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619273,26.23515,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619273,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,52.69939,52.69939,81,0,22.761,52.69939,0,0,0,0,0,0,0,28.30061,26.88558,354.1758,0,26.88558,0,26.88558,109.5061,26.07282,0.1619616,57.96933,0,81,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,11.39029,11.39029,81,0,22.761,11.39029,64.28853,0,0,0,7.32265,0,0,69.60971,66.12923,327.2902,24.19702,73.45187,0,73.45187,179.1886,42.66388,0.1620109,12.52932,5.85812,81,31.51967
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,48.83779,48.83779,81,0,22.761,48.83779,66.16166,0,0,0,32.31189,0,0,32.16221,30.5541,253.8383,90.30371,62.86599,0,62.86599,238.8286,56.86383,0.1620765,53.72157,25.84951,81,122.6156
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,61.53229,61.53229,81,0,22.761,61.53229,96.29541,0,0,0,59.25277,0,0,19.46771,18.49432,190.9724,146.8831,77.74709,0,77.74709,312.5859,74.42507,0.162119,67.68552,47.40222,81,206.1359
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,83.89982,68.7,0,-1,0,68.7,131.4862,0,15.19982,23.5898,90.33101,72.31579,68.7,0,0,113.2253,216.8555,18.01522,0,18.01522,329.6767,78.49429,0.1620913,92.2898,72.26481,0,307.1865
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,95.21004,233.0692,92.59407,0,92.59407,417.5191,99.40911,0.1619488,0,74.07526,0,325.6633
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,136.8252,136.8252,68.12524,0,19.50368,136.8252,82.89011,38.48283,0,0.8077649,113.4146,72.31579,68.7,0,0,2.615974,316.4038,2.615974,0,2.615974,420.0009,100,0.1619447,150.5078,90.73167,81,429.8185
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,24.73993,24.73993,0,0,0,24.73993,475.6151,91.62479,0,0,117.6668,26.04203,24.73993,0,0,0,318.7582,0,0,0,420.0009,100,0.1619447,27.21392,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,86.3485,86.3485,20.25,0,7.39125,86.3485,127.062,40.13876,0,0,109.7161,69.57737,66.0985,0,0,0,318.7582,0,0,0,420.0009,100,0.1619447,94.98335,87.7729,81,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,112.1526,68.7,0,-1,0,68.7,120.6564,10.57515,43.45263,54.66789,82.89095,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1619447,123.3679,66.31275,0,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,54.98697,54.98697,0,0,0,54.98697,128.0574,12.53388,0,0,70.41489,57.88102,54.98697,0,0,0,318.7582,0,0,0,420.0009,100,0.1619447,60.48566,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,52.08493,52.08493,0,0,0,52.08493,94.00867,0,0,0,48.96436,54.82625,52.08493,0,0,0,318.7582,0,5.861891,-5.861891,413.8219,98.52882,0.1619447,57.29343,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,180.511,149.7,81,0,22.761,149.7,11.95378,0,30.81099,48.86209,17.8948,72.31579,68.7,0,0,6.513212,312.8963,0,54.42099,-54.42099,356.4571,84.87057,0.1619447,198.5621,14.31584,81,330.7911
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,69.67367,69.67367,81,0,22.761,69.67367,0,0,0,0,0,0,0,11.32633,10.76001,66.98097,258.4753,10.76001,0,10.76001,366.6649,87.301,0.1619584,76.64104,0,81,258.4753
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,34.86951,34.86951,0,-1,0,34.86951,0,0,0,0,0,36.70475,34.86951,0,0,56.22096,268.1594,0,36.70475,-36.70475,327.9747,78.08907,0.1619584,38.35647,0,0,268.1594
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,155.0439,68.7,0,-1,0,68.7,0,0,86.34394,101.8483,0,72.31579,68.7,0,0,97.00402,231.4546,0,72.31579,-72.31579,251.7472,59.93969,0.1619584,170.5483,0,0,231.4546
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,177.3549,159.1388,0,0,0,251.7472,59.93969,0.1619584,0,0,0,159.1388
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,26.273,26.273,0,-1,0,26.273,0,0,3.552714E-15,0,0,27.65579,26.273,0,0,177.3549,159.1388,0,27.65579,-27.65579,222.5954,52.99881,0.1619584,28.9003,0,0,159.1388
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,67.08962,67.08962,0,-1,0,67.08962,0,0,1.421085E-14,5.098584,0,70.62065,67.08962,0,0,208.0836,131.483,0,70.62065,-70.62065,148.1547,35.27487,0.1619584,73.79858,0,0,131.483
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,42.19607,42.19607,0,-1,0,42.19607,0,0,0,0,0,44.41691,42.19607,0,0,286.5509,60.86237,0,44.41691,-44.41691,101.3352,24.12738,0.1619584,46.41568,0,0,60.86237
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,21.77409,15.62319,0,-1,0,15.62319,0,0,6.150899,8.328307,0,16.44546,15.62319,0,0,335.9031,16.44546,0,16.44546,-16.44546,84.00017,20,0.1619584,23.95149,0,0,16.44546
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,53.21608,0,0,-1,0,0,0,0,53.21608,58.53769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619584,58.53769,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,69.7165,0,0,-1,0,0,0,0,69.7165,76.68815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619584,76.68815,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,45.55653,0,0,-1,0,0,0,0,45.55653,50.11218,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619584,50.11218,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,58.2251,58.2251,81,0,22.761,58.2251,0,0,0,0,0,0,0,22.7749,21.63615,354.1758,0,21.63615,0,21.63615,104.526,24.8871,0.1619859,64.04761,0,81,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,56.0249,56.0249,81,0,22.761,56.0249,10.02554,0,0,0,5.616798,0,0,24.9751,23.72634,332.5396,19.47254,29.34314,0,29.34314,132.3634,31.51503,0.1620217,61.6274,4.493439,81,25.08934
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,72.31579,0,20.56389,0,0,0,0,0,23.44769,0,0,72.31579,68.7,303.1965,45.88136,92.14769,0,92.14769,219.7823,52.32903,0.1620189,0,18.75815,81,69.32906
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,15.04548,15.04548,81,0,22.761,15.04548,196.9629,0,0,0,29.63402,0,0,65.95452,62.6568,211.0488,128.8143,92.29081,0,92.29081,307.3371,73.17535,0.162039,16.55003,23.70722,81,158.4483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,-1,0,0,0,0,0,0,36.61211,0,0,0,0,118.758,211.876,36.61211,0,36.61211,342.0704,81.44517,0.1619829,0,29.28969,0,248.4881
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,69.02627,69.02627,81,0,22.761,69.02627,77.70617,0,0,0,53.63767,0,0,11.97373,11.37505,82.1459,244.8269,65.01272,0,65.01272,403.7469,96.13002,0.1620448,75.92889,42.91014,81,298.4646
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,92.50416,92.50416,73.70905,0,20.91639,92.50416,39.90902,7.105427E-15,0,0,36.9175,19.78432,18.7951,0,0,17.13318,303.3384,17.13318,0,17.13318,420.0009,100,0.1620618,101.7546,29.534,81,340.2559
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,37.13963,0,0,37.13963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620618,0,29.71171,0,355.8979
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,42.44341,42.44341,0,0,0,42.44341,91.59846,0,0,0,38.87751,44.67727,42.44341,0,0,0,318.7582,0,5.799761,-5.799761,413.8874,98.54441,0.1620618,46.68774,31.10201,0,357.6357
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,70.66464,68.7,0,-1,0,68.7,73.28925,0,1.964642,9.031107,50.34971,72.31579,68.7,0,0,6.444179,312.9585,0,21.96608,-21.96608,390.7331,93.0315,0.1620618,77.73111,40.27977,0,363.3082
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,25.87049,25.87049,0,0,0,25.87049,179.531,0,0,0,46.44556,27.2321,25.87049,0,0,30.85093,290.9924,19.21347,0,19.21347,408.9606,97.37137,0.1620324,28.45754,37.15645,0,337.438
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,6.747255,0,0,18.38472,0,0,0,0,11.63747,308.2845,11.63747,0,11.63747,420.0009,100,0.1620145,0,14.70778,0,326.6692
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,5.413418,0,0,5.413418,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620145,0,4.330734,0,324.1716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,97.77898,97.77898,81,0,22.761,97.77898,0,0,0,0,0,17.66208,16.77897,0,0,0,318.7582,0,17.66208,-17.66208,401.3834,95.56728,0.1620145,107.5569,0,81,318.7582
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,104.4486,68.7,0,-1,0,68.7,0,0,35.74865,46.19351,0,72.31579,68.7,0,0,19.62453,301.0962,0,72.31579,-72.31579,325.1559,77.4179,0.1620145,114.8935,0,0,301.0962
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.97541,228.7804,0,0,0,325.1559,77.4179,0.1620145,0,0,0,228.7804
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,99.97541,228.7804,0,0,0,325.1559,77.4179,0.1620145,0,0,0,228.7804
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,81.05431,68.7,0,-1,0,68.7,0,0,12.35432,20.45975,0,72.31579,68.7,0,0,99.97541,228.7804,0,72.31579,-72.31579,248.9283,59.26852,0.1620145,89.15975,0,0,228.7804
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,76.36758,68.7,0,-1,0,68.7,0,0,7.667578,15.30434,0,72.31579,68.7,0,0,180.3263,156.4646,0,72.31579,-72.31579,172.7008,41.11915,0.1620145,84.00433,0,0,156.4646
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,23.0852,23.0852,0,-1,0,23.0852,0,0,3.552714E-15,0,0,24.30021,23.0852,0,0,260.6772,84.14878,0,24.30021,-24.30021,147.0861,35.02043,0.1620145,25.39372,0,0,84.14878
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,14.03055,14.03055,0,-1,0,14.03055,0,0,0,0,0,14.769,14.03055,0,0,287.6774,59.84857,0,14.769,-14.769,131.5182,31.3138,0.1620145,15.43361,0,0,59.84857
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,92.4453,42.82558,0,-1,0,42.82558,0,0,49.61971,58.86424,0,45.07956,42.82558,0,0,304.0874,45.07956,0,45.07956,-45.07956,84.00017,20,0.1620145,101.6898,0,0,45.07956
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.5304728,0,0,-1,0,0,0,0,0.5304728,0.5835201,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620145,0.5835201,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,11.00909,0,0,-1,0,0,0,0,11.00909,12.11,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620145,12.11,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,35.41312,35.41312,81,0,22.761,35.41312,0,0,0,0,0,0,0,45.58688,43.30754,354.1758,0,43.30754,0,43.30754,125.0853,29.78216,0.1620694,38.95443,0,81,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,55.82713,55.82713,81,0,22.761,55.82713,4.65911,0,0,0,2.601047,0,0,25.17287,23.91422,310.8683,38.97678,26.51527,0,26.51527,150.2399,35.77133,0.1621022,61.40985,2.080838,81,41.57783
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,22.65773,22.65773,81,0,22.761,22.65773,58.84453,0,0,0,13.33283,0,0,58.34227,55.42516,284.353,62.84053,68.75799,0,68.75799,215.4695,51.30215,0.1621583,24.9235,10.66627,81,76.17336
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,75.09566,75.09566,81,0,22.761,75.09566,34.63774,0,0,0,26.01144,0,0,5.904338,5.609121,215.595,124.7227,31.62056,0,31.62056,245.4673,58.44449,0.1621911,82.60522,20.80915,81,150.7342
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,22.8904,22.8904,0,-1,0,22.8904,202.5887,0,0,0,46.37336,24.09515,22.8904,0,0,183.9745,153.1812,22.27821,0,22.27821,266.6023,63.47662,0.162157,25.17944,37.09869,0,199.5546
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,90.25683,90.25683,81,0,22.761,90.25683,59.43658,0,0,0,53.64557,9.744026,9.256824,0,0,161.6962,173.2316,43.90155,0,43.90155,308.251,73.39294,0.1622005,99.28251,42.91646,81,226.8772
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,84.67769,84.67769,81,0,22.761,84.67769,80.82294,0,0,0,68.439,3.871253,3.67769,0,0,117.7947,212.743,64.56774,0,64.56774,369.5053,87.97728,0.1622628,93.14546,54.7512,81,281.182
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,0,0,0,51.60287,0,0,0,0,53.22695,270.854,51.60287,0,51.60287,418.4601,99.63316,0.1621838,0,41.2823,0,322.4568
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,101.1531,101.1531,39.13993,0,12.1704,101.1531,66.13847,6.883383E-15,0,0,66.90112,65.27704,62.01318,0,0,1.62408,317.2965,1.62408,0,1.62408,420.0009,100,0.1621854,111.2684,53.52089,81,384.1977
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,83.24596,68.7,0,-1,0,68.7,83.78098,0,14.54597,22.87056,57.55754,72.31579,68.7,0,0,0,318.7582,0,14.75825,-14.75825,404.4443,96.29607,0.1621854,91.57056,46.04603,0,376.3158
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,75.88266,75.88266,28.24746,0,9.414608,75.88266,87.68851,0,0,0,66.54037,50.14231,47.6352,0,0,16.39806,304,16.39806,0,16.39806,420.0009,100,0.1621815,83.47092,53.2323,81,370.5403
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,50.15282,0,0,50.15282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621815,0,40.12226,0,368.911
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621815,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621815,0,0,0,318.7582
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,50.17702,50.17702,0,-1,0,50.17702,0,0,7.105427E-15,0,0,52.81792,50.17702,0,0,0,318.7582,0,52.81792,-52.81792,364.3259,86.74408,0.1621815,55.19473,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,36.27462,36.27462,0,-1,0,36.27462,0,0,0,0,0,38.18382,36.27462,0,0,58.68658,265.9403,0,38.18382,-38.18382,324.0766,77.16094,0.1621815,39.90209,0,0,265.9403
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.52501,50.52501,0,-1,0,50.52501,0,0,7.105427E-15,0,0,53.18422,50.52501,0,0,101.113,227.7565,0,53.18422,-53.18422,268.0155,63.81309,0.1621815,55.57751,0,0,227.7565
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,57.92185,57.92185,0,-1,0,57.92185,0,0,7.105427E-15,0,0,60.97037,57.92185,0,0,160.2066,174.5723,0,60.97037,-60.97037,203.7471,48.51112,0.1621815,63.71404,0,0,174.5723
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.87964,52.87964,0,-1,0,52.87964,0,0,7.105427E-15,0,0,55.66278,52.87964,0,0,227.9515,113.6019,0,55.66278,-55.66278,145.0734,34.54121,0.1621815,58.16761,0,0,113.6019
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,93.57806,55.04216,0,-1,0,55.04216,0,0,38.53589,47.8937,0,57.93912,55.04216,0,0,289.799,57.93912,0,57.93912,-57.93912,84.00017,20,0.1621815,102.9359,0,0,57.93912
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,7.166469,0,0,-1,0,0,0,0,7.166469,7.883115,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621815,7.883115,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,47.6148,0,0,-1,0,0,0,0,47.6148,52.37627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621815,52.37627,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,106.1856,0,0,-1,0,0,0,0,106.1856,116.8042,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621815,116.8042,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.21645,0,0,-1,0,0,0,0,41.21645,45.3381,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621815,45.3381,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.65388,33.65388,81,0,22.761,33.65388,0,0,0,0,0,0,0,47.34612,44.97882,354.1758,0,44.97882,0,44.97882,126.6708,30.15966,0.1622382,37.01926,0,81,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,44.5273,44.5273,81,0,22.761,44.5273,15.31405,0,0,0,6.818934,0,0,36.4727,34.64906,309.197,40.48093,41.468,0,41.468,166.0108,39.52631,0.1622886,48.98003,5.455148,81,47.29987
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,48.14008,48.14008,81,0,22.761,48.14008,61.71533,0,0,0,29.70981,0,0,32.85992,31.21692,267.729,77.80213,60.92673,0,60.92673,223.811,53.28822,0.1623563,52.95409,23.76785,81,107.5119
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,77.63118,77.63118,81,0,22.761,77.63118,73.45998,0,0,0,57.02785,0,0,3.368819,3.200378,206.8023,132.6362,60.22823,0,60.22823,280.9485,66.89236,0.1624165,85.3943,45.62228,81,189.664
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,83.96245,68.7,0,-1,0,68.7,122.1309,0,15.26245,23.65869,83.90392,72.31579,68.7,0,0,146.574,186.8416,11.58813,0,11.58813,291.942,69.50986,0.1623988,92.3587,67.12314,0,270.7455
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,87.98657,87.98657,81,0,22.761,87.98657,108.331,0,0,0,95.31676,7.354287,6.986573,0,0,134.9859,197.2709,87.96247,0,87.96247,375.3905,89.37851,0.162425,96.78523,76.2534,81,292.5877
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,34.17153,34.17153,0,0,0,34.17153,334.8293,31.42285,0,0,114.4163,35.97003,34.17153,0,0,47.02343,276.4371,47.02343,0,47.02343,420.0009,100,0.1623532,37.58868,91.53304,0,390.8535
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,58.78711,58.78711,0,0,0,58.78711,193.426,51.82839,0,0,113.7096,61.88117,58.78711,0,0,0,318.7582,0,0,0,420.0009,100,0.1623532,64.66582,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623532,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,106.7963,68.7,0,-1,0,68.7,104.0648,0,38.09627,48.77589,71.49253,72.31579,68.7,0,0,0,318.7582,0,0.8232578,-0.8232578,419.1331,99.79338,0.1623532,117.4759,57.19403,0,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,17.21665,17.21665,0,0,0,17.21665,399.8698,49.80667,0,0,68.84419,18.1228,17.21665,0,0,0.9147308,317.935,0.9147308,0,0.9147308,420.0009,100,0.1623518,18.93832,55.07535,0,386.7792
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,55.7227,55.7227,0,0,0,55.7227,83.56985,0,0,0,46.56738,58.65548,55.7227,0,0,0,318.7582,0,12.0881,-12.0881,407.2589,96.9662,0.1623518,61.29497,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,112.0326,112.0326,81,0,22.761,112.0326,17.44962,0,1.421085E-14,0,19.54927,32.66594,31.03264,0,0,13.43122,306.6701,0,13.11667,-13.11667,393.4327,93.67426,0.1623518,123.2359,15.63942,81,326.2194
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,100.4405,100.4405,81,0,22.761,100.4405,0,0,0,0,0,20.46365,19.44047,0,0,28.00529,293.5535,0,20.46365,-20.46365,371.8621,88.53842,0.1623518,110.4845,0,81,293.5535
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,122.6257,68.7,0,-1,0,68.7,0,0,53.92566,66.18822,0,72.31579,68.7,0,0,50.74268,273.0898,0,72.31579,-72.31579,295.6346,70.38905,0.1623518,134.8882,0,0,273.0898
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,40.52876,40.52876,0,-1,0,40.52876,0,0,0,0,0,42.66185,40.52876,0,0,131.0936,200.774,0,42.66185,-42.66185,250.665,59.68203,0.1623518,44.58163,0,0,200.774
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4956,158.1122,0,0,0,250.665,59.68203,0.1623518,0,0,0,158.1122
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,178.4956,158.1122,0,0,0,250.665,59.68203,0.1623518,0,0,0,158.1122
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.90124,42.90124,0,-1,0,42.90124,0,0,7.105427E-15,0,0,45.1592,42.90124,0,0,178.4956,158.1122,0,45.1592,-45.1592,203.063,48.34825,0.1623518,47.19136,0,0,158.1122
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.90918,33.90918,0,-1,0,33.90918,0,0,0,0,0,35.69387,33.90918,0,0,228.6725,112.953,0,35.69387,-35.69387,165.4384,39.39002,0.1623518,37.30009,0,0,112.953
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.60434,39.60434,0,-1,0,39.60434,0,0,7.105427E-15,0,0,41.68878,39.60434,0,0,268.3324,77.2591,0,41.68878,-41.68878,121.4946,28.92722,0.1623518,43.56477,0,0,77.2591
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,30.37428,30.37428,0,-1,0,30.37428,0,0,3.552714E-15,0,0,31.97293,30.37428,0,0,314.6532,35.57032,0,31.97293,-31.97293,87.79216,20.90285,0.1623518,33.41171,0,0,35.57032
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.66427,3.417528,0,-1,0,3.417528,0,0,31.24674,34.71317,0,3.597398,3.417528,0,0,350.1787,3.597398,0,3.597398,-3.597398,84.00017,20,0.1623518,38.1307,0,0,3.597398
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,84.56398,0,0,-1,0,0,0,0,84.56398,93.02038,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623518,93.02038,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,35.83715,35.83715,81,0,22.761,35.83715,0,-7.105427E-15,0,0,0,0,0,45.16285,42.90471,354.1758,0,42.90471,0,42.90471,124.7031,29.69117,0.1624057,39.42087,0,81,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,54.8731,54.8731,81,0,22.761,54.8731,3.871889,0,0,0,2.124625,0,0,26.1269,24.82055,311.2711,38.61423,26.94518,0,26.94518,150.2656,35.77745,0.1624389,60.36041,1.6997,81,40.73886
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,76.92312,76.92312,81,0,22.761,76.92312,12.15033,0,0,0,9.346415,0,0,4.076879,3.873035,284.3259,62.86489,13.21945,0,13.21945,162.8067,38.76341,0.1624529,84.61543,7.477131,81,72.21131
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,63.95632,63.95632,81,0,22.761,63.95632,11.11031,0,0,0,7.105748,0,0,17.04368,16.19149,271.1065,74.7624,23.29724,0,23.29724,184.9084,44.02571,0.1624802,70.35195,5.684598,81,81.86815
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,100.1435,68.7,0,-1,0,68.7,43.80608,0,31.44347,41.45782,30.09478,72.31579,68.7,0,0,247.8092,95.72992,0,42.22101,-42.22101,140.4035,33.42934,0.1624802,110.1578,24.07582,0,125.8247
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,28.72358,28.72358,0,0,0,28.72358,73.69939,0,3.552714E-15,0,21.1691,30.23534,28.72358,0,0,294.7215,53.50891,0,9.066241,-9.066241,130.8468,31.15395,0.1624802,31.59593,16.93528,0,74.67801
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,0,0,0,0,0,0,0,0,16.06211,0,0,0,0,304.7951,44.44267,16.06211,0,16.06211,146.0847,34.78201,0.1624557,0,12.84969,0,60.50478
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,103.3737,103.3737,81,0,22.761,103.3737,57.53998,0,0,0,59.48121,23.55127,22.3737,0,0,288.7329,58.89857,35.92994,0,35.92994,180.1709,42.89774,0.1624909,113.7111,47.58496,81,118.3798
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,22.31248,22.31248,81,0,22.761,22.31248,361.6848,0,0,0,80.70084,0,0,58.68752,55.75315,252.803,91.23551,136.454,0,136.454,309.6225,73.71948,0.1624432,24.54372,64.56067,81,171.9364
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,99.03494,68.7,0,-1,0,68.7,73.5881,0,30.33495,40.23844,50.55503,72.31579,68.7,0,0,116.349,214.0441,0,21.76076,-21.76076,286.6846,68.2581,0.1624432,108.9384,40.44402,0,264.5991
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,194.434,149.7,81,0,22.761,149.7,34.45375,0,44.73402,64.17742,51.57727,72.31579,68.7,0,0,140.5276,192.2833,0,20.73852,-20.73852,264.8243,63.05328,0.1624432,213.8774,41.26182,81,243.8606
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,84.65397,84.65397,81,0,22.761,84.65397,43.25464,0,0,0,36.61677,3.846279,3.653965,0,0,163.5704,171.5448,32.77049,0,32.77049,295.9131,70.45536,0.1624753,93.11936,29.29342,81,208.1616
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,111.0896,111.0896,81,0,22.761,111.0896,15.1291,0,1.421085E-14,0,16.80687,31.6733,30.08964,0,0,130.8,201.0383,0,14.86643,-14.86643,280.2425,66.72427,0.1624753,122.1986,13.44549,81,217.8451
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.3182,186.1718,68.7,0,68.7,345.4171,82.24199,0.1625078,0,0,81,186.1718
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,43.95002,43.95002,0,-1,0,43.95002,0,0,7.105427E-15,0,0,46.26318,43.95002,0,0,78.61822,248.0018,0,46.26318,-46.26318,296.6514,70.63114,0.1625078,48.34502,0,0,248.0018
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,101.0861,68.7,0,-1,0,68.7,0,0,32.38615,42.49476,0,72.31579,68.7,0,0,130.0217,201.7386,0,72.31579,-72.31579,220.4238,52.48176,0.1625078,111.1948,0,0,201.7386
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,5.526863,5.526863,0,-1,0,5.526863,0,0,8.881784E-16,0,0,5.817751,5.526863,0,0,210.3726,129.4229,0,5.817751,-5.817751,214.2914,51.02166,0.1625078,6.07955,0,0,129.4229
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,59.69213,59.69213,0,-1,0,59.69213,0,0,7.105427E-15,0,0,62.83382,59.69213,0,0,216.8368,123.6051,0,62.83382,-62.83382,148.0587,35.25201,0.1625078,65.66135,0,0,123.6051
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,16.9679,16.9679,0,-1,0,16.9679,0,0,0,0,0,17.86095,16.9679,0,0,286.6522,60.77129,0,17.86095,-17.86095,129.2316,30.76938,0.1625078,18.66469,0,0,60.77129
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,306.4977,42.91034,0,0,0,129.2316,30.76938,0.1625078,0,0,0,42.91034
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,67.07412,40.76482,0,-1,0,40.76482,0,0,26.30929,33.0167,0,42.91034,40.76482,0,0,306.4977,42.91034,0,42.91034,-42.91034,84.00017,20,0.1625078,73.78153,0,0,42.91034
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,20.12073,0,0,-1,0,0,0,0,20.12073,22.1328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625078,22.1328,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,9.426197,0,0,-1,0,0,0,0,9.426197,10.36882,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625078,10.36882,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,100.5407,0,0,-1,0,0,0,0,100.5407,110.5948,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1625078,110.5948,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,26.70415,26.70415,81,0,22.761,26.70415,0,0,0,0,0,0,0,54.29585,51.58105,354.1758,0,51.58105,0,51.58105,132.9342,31.65095,0.1625722,29.37457,0,81,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,24.5887,24.5887,81,0,22.761,24.5887,31.4022,0,0,0,7.721393,0,0,56.4113,53.59074,302.5948,46.42295,61.31213,0,61.31213,191.1001,45.49992,0.1626387,27.04757,6.177114,81,54.14434
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,57.46511,57.46511,81,0,22.761,57.46511,34.70688,-3.552714E-15,0,0,19.94435,0,0,23.53489,22.35814,241.2826,101.6039,42.30249,0,42.30249,231.2317,55.05506,0.162686,63.21162,15.95548,81,121.5482
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,91.65415,91.65415,81,0,22.761,91.65415,23.40598,0,0,0,21.45255,11.2149,10.65416,0,0,198.9801,139.6761,10.23765,0,10.23765,240.944,57.3675,0.162696,100.8196,17.16204,81,161.1287
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,80.78976,68.7,0,-1,0,68.7,65.72018,0,12.08976,20.16874,45.14977,72.31579,68.7,0,0,188.7425,148.89,0,27.16603,-27.16603,212.3085,50.54954,0.162696,88.86874,36.11981,0,194.0397
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,29.82309,29.82309,0,0,0,29.82309,231.7458,0,0,0,69.11375,31.39273,29.82309,0,0,218.927,121.724,37.72103,0,37.72103,248.0938,59.06984,0.1626386,32.8054,55.291,0,190.8377
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,53.41213,53.41213,0,0,0,53.41213,175.692,0,0,0,93.84087,56.22329,53.41213,0,0,181.2059,155.6729,37.61757,0,37.61757,283.781,67.56676,0.1625815,58.75334,75.07269,0,249.5137
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,9.926722,9.926722,0,0,0,9.926722,939.8685,0,0,0,93.29812,10.44918,9.926722,0,0,143.5884,189.5287,82.84894,0,82.84894,362.3784,86.2804,0.1624558,10.91939,74.6385,0,282.8268
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,26.90098,26.90098,0,0,0,26.90098,265.4991,0,0,0,71.42187,28.31682,26.90098,0,0,60.73941,264.0927,43.10505,0,43.10505,403.2714,96.01681,0.1623905,29.59108,57.13749,0,335.5146
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,12.87719,12.87719,0,-1,0,12.87719,603.701,46.55043,0,0,77.73974,13.55494,12.87719,0,0,17.63437,302.8873,17.63437,0,17.63437,420.0009,100,0.1623638,14.16491,62.19179,0,380.627
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,32.78313,32.78313,0,0,0,32.78313,153.4826,15.80784,0,0,50.3164,34.50856,32.78313,0,0,0,318.7582,0,0,0,420.0009,100,0.1623638,36.06145,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,11.89398,11.89398,0,0,0,11.89398,331.4355,26.90088,0,0,39.42086,12.51997,11.89398,0,0,0,318.7582,0,0,0,420.0009,100,0.1623638,13.08337,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,41.67974,41.67974,0,0,0,41.67974,31.76597,0,0,0,13.23997,43.87341,41.67974,0,0,0,318.7582,0,30.63344,-30.63344,387.7104,92.31181,0.1623638,45.84772,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.03716,288.1248,0,0,0,387.7104,92.31181,0.1623638,0,0,0,288.1248
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,69.13198,68.7,0,-1,0,68.7,0,0,0.4319778,7.345176,0,72.31579,68.7,0,0,34.03716,288.1248,0,72.31579,-72.31579,311.4828,74.16243,0.1623638,76.04517,0,0,288.1248
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,114.388,215.809,0,0,0,311.4828,74.16243,0.1623638,0,0,0,215.809
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,172.2325,68.7,0,-1,0,68.7,0,0,103.5325,120.7557,0,72.31579,68.7,0,0,114.388,215.809,0,72.31579,-72.31579,235.2553,56.01305,0.1623638,189.4557,0,0,215.809
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,11.47049,11.47049,0,-1,0,11.47049,0,0,1.776357E-15,0,0,12.0742,11.47049,0,0,194.7389,143.4932,0,12.0742,-12.0742,222.528,52.98274,0.1623638,12.61754,0,0,143.4932
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,67.53588,67.53588,0,-1,0,67.53588,0,0,0,5.589471,0,71.0904,67.53588,0,0,208.1547,131.419,0,71.0904,-71.0904,147.5921,35.14091,0.1623638,74.28947,0,0,131.419
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,84.27335,57.31217,0,-1,0,57.31217,0,0,26.96118,35.38851,0,60.3286,57.31217,0,0,287.144,60.3286,0,60.3286,-60.3286,84.00017,20,0.1623638,92.70068,0,0,60.3286
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99178,0,0,-1,0,0,0,0,43.99178,48.39096,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623638,48.39096,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,111.9137,0,0,-1,0,0,0,0,111.9137,123.1051,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623638,123.1051,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,58.09513,0,0,-1,0,0,0,0,58.09513,63.90464,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623638,63.90464,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,100.912,0,0,-1,0,0,0,0,100.912,111.0032,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623638,111.0032,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,2.368446,2.368446,74.68423,0,21.16311,2.368446,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1624024,2.605291,0,81,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,55.46244,55.46244,81,0,22.761,55.46244,10.01932,0,0,0,5.556959,0,0,25.53756,24.26068,285.4758,61.83,29.81764,0,29.81764,177.4622,42.25282,0.162438,61.00869,4.445567,81,67.38696
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,72.31579,0,20.56389,0,0,0,0,0,32.95744,0,0,72.31579,68.7,255.6582,88.66588,101.6574,0,101.6574,273.9029,65.21485,0.1624206,0,26.36595,81,121.6233
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,86.08227,86.08227,81,0,22.761,86.08227,67.96932,0,0,0,58.50953,5.349752,5.082264,0,0,154.0007,180.1576,53.15978,0,53.15978,324.3347,77.2224,0.1624723,94.69049,46.80762,81,238.6671
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,84.38298,68.7,0,-1,0,68.7,116.307,0,15.68298,24.12128,79.90291,72.31579,68.7,0,0,100.841,228.0014,7.587121,0,7.587121,331.5325,78.93615,0.1624608,92.82128,63.92233,0,307.9043
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,139.1291,139.1291,81,0,22.761,139.1291,63.68847,0,0,3.342043,88.60921,61.18856,58.12913,0,0,93.25383,234.8298,27.42066,0,27.42066,357.546,85.12983,0.1624471,153.042,70.88737,81,323.439
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,126.2837,126.2837,81,0,22.761,126.2837,81.93723,0,0,0,103.4734,47.66709,45.28374,0,0,65.83317,259.5084,55.8063,0,55.8063,410.4885,97.73517,0.162424,138.9121,82.77871,81,362.9818
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,82.06981,0,0,92.09669,0,0,0,0,10.02687,309.734,10.02687,0,10.02687,420.0009,100,0.1624088,0,73.67735,0,401.8307
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,25.20098,25.20098,0,0,0,25.20098,318.9551,53.85246,0,0,80.37981,26.52734,25.20098,0,0,0,318.7582,0,0,0,420.0009,100,0.1624088,27.72107,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,129.0025,68.7,0,-1,0,68.7,102.7158,0,60.30249,73.20274,70.56574,72.31579,68.7,0,0,0,318.7582,0,1.75005,-1.75005,418.1561,99.56078,0.1624088,141.9027,56.45259,0,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.756369,1.756369,0,0,0,1.756369,3347.702,55.00468,0,0,58.79799,1.848809,1.756369,0,0,1.9445,317.0082,1.9445,0,1.9445,420.0009,100,0.1624059,1.932006,47.03839,0,375.8062
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624059,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,106.3864,106.3864,81,0,22.761,106.3864,9.83673,0,0,0,10.46494,26.72252,25.38639,0,0,0,318.7582,0,16.25758,-16.25758,402.8639,95.91977,0.1624059,117.025,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,87.95799,87.95799,81,0,22.761,87.95799,0,0,0,0,0,7.324205,6.957995,0,0,18.06398,302.5006,0,7.324205,-7.324205,395.1435,94.08159,0.1624059,96.75379,0,81,302.5006
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,84.4015,68.7,0,-1,0,68.7,0,0,15.7015,24.14165,0,72.31579,68.7,0,0,26.20198,295.1765,0,72.31579,-72.31579,318.9159,75.93221,0.1624059,92.84165,0,0,295.1765
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,30.87905,30.87905,0,-1,0,30.87905,0,0,3.552714E-15,0,0,32.50426,30.87905,0,0,106.5529,222.8607,0,32.50426,-32.50426,284.6534,67.77449,0.1624059,33.96695,0,0,222.8607
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,47.18043,47.18043,0,-1,0,47.18043,0,0,0,0,0,49.66361,47.18043,0,0,142.6687,190.3564,0,49.66361,-49.66361,232.3034,55.31022,0.1624059,51.89847,0,0,190.3564
