Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8505,140.6928,0,0,0,232.3034,55.31022,0.1624059,0,0,0,140.6928
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,197.8505,140.6928,0,0,0,232.3034,55.31022,0.1624059,0,0,0,140.6928
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,51.45669,51.45669,0,-1,0,51.45669,0,0,7.105427E-15,0,0,54.16494,51.45669,0,0,197.8505,140.6928,0,54.16494,-54.16494,175.2085,41.71623,0.1624059,56.60236,0,0,140.6928
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,36.93877,36.93877,0,-1,0,36.93877,0,0,0,0,0,38.88291,36.93877,0,0,258.0338,86.52785,0,38.88291,-38.88291,134.2223,31.95764,0.1624059,40.63264,0,0,86.52785
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,28.24814,28.24814,0,-1,0,28.24814,0,0,3.552714E-15,0,0,29.73488,28.24814,0,0,301.237,47.64494,0,29.73488,-29.73488,102.879,24.49496,0.1624059,31.07295,0,0,47.64494
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,21.54077,17.01455,0,-1,0,17.01455,0,0,4.526226,6.680303,0,17.91005,17.01455,0,0,334.2758,17.91005,0,17.91005,-17.91005,84.00017,20,0.1624059,23.69485,0,0,17.91005
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,20.61952,0,0,-1,0,0,0,0,20.61952,22.68147,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1624059,22.68147,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,10.62913,10.62913,81,0,22.761,10.62913,0,0,0,0,0,0,0,70.37087,66.85233,354.1758,0,66.85233,0,66.85233,147.4219,35.10037,0.1624637,11.69204,0,81,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,18.50667,18.50667,81,0,22.761,18.50667,27.29892,0,0,0,5.052122,0,0,62.49333,59.36866,287.3235,60.1671,64.42078,0,64.42078,208.5368,49.65151,0.1625251,20.35734,4.041698,81,65.21922
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,101.3416,101.3416,81,0,22.761,101.3416,27.5177,0,0,0,27.88687,21.41217,20.34156,0,0,222.9027,118.1458,6.474698,0,6.474698,214.6792,51.11399,0.1625313,111.4757,22.3095,81,146.0327
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,0,56.04922,0,0,72.31579,68.7,216.428,123.973,124.7492,0,124.7492,333.0267,79.29192,0.162479,0,44.83938,81,180.0222
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,27.97338,27.97338,0,-1,0,27.97338,304.4097,0,0,0,85.15367,29.44566,27.97338,0,0,91.67877,236.2473,55.70801,0,55.70801,385.876,91.87505,0.1623951,30.77072,68.12294,0,321.401
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,107.4463,107.4463,47.17948,0,14.20441,107.4463,92.52019,0,0,0,99.40947,63.43871,60.26677,0,0,35.97076,286.3846,35.97076,0,35.97076,420.0009,100,0.162363,118.1909,79.52758,81,385.794
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,85.93852,85.93852,20.25,0,7.39125,85.93852,118.5675,32.74934,0,0,101.8951,69.14581,65.68852,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,94.53237,81.51612,81,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,24.09386,24.09386,0,0,0,24.09386,428.9119,77.97946,0,0,103.3414,25.36195,24.09386,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,26.50324,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,180.5834,149.7,81,0,22.761,149.7,63.88983,23.32729,30.88336,48.9417,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,198.6417,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,75.84942,68.7,0,-1,0,68.7,126.2641,14.42767,7.149418,14.73436,86.74346,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,83.43436,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,65.76021,65.76021,20.25,0,7.39125,65.76021,114.3495,27.29102,0,0,75.1965,47.90548,45.51021,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,72.33623,60.1572,81,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,119.7624,119.7624,71.44216,0,20.34287,119.7624,42.47027,0,0,0,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,131.7386,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162363,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,25.85192,25.85192,0,-1,0,25.85192,0,0,3.552714E-15,0,0,27.21255,25.85192,0,0,0,318.7582,0,27.21255,-27.21255,391.3163,93.17036,0.162363,28.43711,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,27.40644,27.40644,0,-1,0,27.40644,0,0,3.552714E-15,0,0,28.84889,27.40644,0,0,30.23617,291.5457,0,28.84889,-28.84889,360.9069,85.93004,0.162363,30.14709,0,0,291.5457
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,43.76894,43.76894,0,-1,0,43.76894,0,0,7.105427E-15,0,0,46.07257,43.76894,0,0,62.29049,262.6968,0,46.07257,-46.07257,312.3422,74.36703,0.162363,48.14583,0,0,262.6968
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,23.42898,23.42898,0,-1,0,23.42898,0,0,0,0,0,24.66208,23.42898,0,0,113.4822,216.6242,0,24.66208,-24.66208,286.346,68.17749,0.162363,25.77187,0,0,216.6242
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,140.8845,191.9621,0,0,0,286.346,68.17749,0.162363,0,0,0,191.9621
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.814132,1.814132,0,-1,0,1.814132,0,0,2.220446E-16,0,0,1.909613,1.814132,0,0,140.8845,191.9621,0,1.909613,-1.909613,284.3331,67.69823,0.162363,1.995545,0,0,191.9621
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,41.1736,41.1736,0,-1,0,41.1736,0,0,7.105427E-15,0,0,43.34064,41.1736,0,0,143.0063,190.0525,0,43.34064,-43.34064,238.6481,56.82086,0.162363,45.29096,0,0,190.0525
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,29.42119,29.42119,0,-1,0,29.42119,0,0,3.552714E-15,0,0,30.96968,29.42119,0,0,191.1626,146.7119,0,30.96968,-30.96968,206.0032,49.04828,0.162363,32.36331,0,0,146.7119
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,78.54097,68.7,0,-1,0,68.7,0,0,9.840973,17.69507,0,72.31579,68.7,0,0,225.5733,115.7422,0,72.31579,-72.31579,129.7757,30.8989,0.162363,86.39507,0,0,115.7422
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,2.912069,2.912069,0,-1,0,2.912069,0,0,0,0,0,3.065336,2.912069,0,0,305.9242,43.42643,0,3.065336,-3.065336,126.5445,30.12958,0.162363,3.203276,0,0,43.42643
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,1.382073,1.382073,0,0,0,1.382073,0,0,2.220446E-16,0,0,1.454814,1.382073,0,0,309.3301,40.3611,0,1.454814,-1.454814,125.011,29.76446,0.162363,1.52028,0,0,40.3611
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,66.06363,66.06363,81,0,22.761,66.06363,8.756308,0,0,0,5.784734,0,0,14.93637,14.18956,310.9466,38.90628,19.97429,0,19.97429,143.9603,34.27618,0.1623861,72.66999,4.627788,81,44.69101
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,71.29653,71.29653,81,0,22.761,71.29653,39.66117,0,0,0,28.27704,0,0,9.703465,9.218291,290.9723,56.88314,37.49533,0,37.49533,179.5315,42.7455,0.162425,78.42619,22.62163,81,85.16019
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,72.31579,0,20.56389,0,0,0,0,0,46.18267,0,0,72.31579,68.7,253.477,90.62894,114.8827,0,114.8827,288.5187,68.6948,0.1623877,0,36.94614,81,136.8116
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,59.946,59.946,0,-1,0,59.946,108.4847,0,0,0,65.03223,63.10106,59.946,0,0,138.5943,194.0233,1.931174,0,1.931174,290.3508,69.131,0.1623848,65.94061,52.02578,0,259.0556
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,72.40109,72.40109,81,0,22.761,72.40109,113.3079,0,0,0,82.03616,0,0,8.59891,8.168964,136.6631,195.7614,90.20512,0,90.20512,375.9269,89.50623,0.1624073,79.6412,65.62892,81,277.7975
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,32.89307,32.89307,0,0,0,32.89307,290.8462,14.58595,0,0,95.66824,34.62428,32.89307,0,0,46.45802,276.946,46.45802,0,46.45802,420.0009,100,0.1623376,36.18237,76.5346,0,372.6143
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,52.91705,52.91705,0,0,0,52.91705,136.2616,16.40347,0,0,72.10563,55.70216,52.91705,0,0,0,318.7582,0,0,0,420.0009,100,0.1623376,58.20876,57.68451,0,390.8639
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.171052,0.171052,0,0,0,0.171052,37414.3,63.81786,0,0,63.99792,0.1800548,0.171052,0,0,0,318.7582,0,0,0,420.0009,100,0.1623376,0.1881572,51.19834,0,382.7561
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,114.4604,68.7,0,-1,0,68.7,101.8155,0,45.76039,57.20642,69.94727,72.31579,68.7,0,0,0,318.7582,0,2.368514,-2.368514,417.5042,99.40556,0.1623376,125.9064,55.95782,0,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,27.46174,27.46174,0,0,0,27.46174,208.8421,25.8129,0,0,57.35168,28.90709,27.46174,0,0,2.631682,316.3897,2.631682,0,2.631682,420.0009,100,0.1623336,30.20791,45.88134,0,373.7414
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,74.50032,74.50032,44.21516,0,13.45444,74.50032,42.79057,0,0,0,31.87911,31.87911,30.28516,0,0,0,318.7582,0,0,0,420.0009,100,0.1623336,81.95035,25.50329,81,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,55.94413,55.94413,0,0,0,55.94413,21.26789,0,0,0,11.89813,58.88856,55.94413,0,0,0,318.7582,0,46.99043,-46.99043,370.4686,88.20663,0.1623336,61.53854,9.518507,0,330.6564
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.21158,271.7678,0,0,0,370.4686,88.20663,0.1623336,0,0,0,271.7678
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,32.71763,32.71763,0,-1,0,32.71763,0,0,0,0,0,34.43961,32.71763,0,0,52.21158,271.7678,0,34.43961,-34.43961,334.166,79.56319,0.1623336,35.9894,0,0,271.7678
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,87.93784,68.7,0,-1,0,68.7,0,0,19.23783,28.03162,0,72.31579,68.7,0,0,90.47782,237.3282,0,72.31579,-72.31579,257.9385,61.41381,0.1623336,96.73161,0,0,237.3282
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,41.4272,41.4272,0,-1,0,41.4272,0,0,7.105427E-15,0,0,43.60759,41.4272,0,0,170.8287,165.0124,0,43.60759,-43.60759,211.9721,50.46944,0.1623336,45.56993,0,0,165.0124
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,70.90459,68.7,0,-1,0,68.7,0,0,2.204588,9.295048,0,72.31579,68.7,0,0,219.2816,121.4048,0,72.31579,-72.31579,135.7445,32.32006,0.1623336,77.99505,0,0,121.4048
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,81.01316,46.63457,0,-1,0,46.63457,0,0,34.37859,42.47991,0,49.08902,46.63457,0,0,299.6324,49.08902,0,49.08902,-49.08902,84.00017,20,0.1623336,89.11448,0,0,49.08902
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,16.87584,0,0,-1,0,0,0,0,16.87584,18.56343,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623336,18.56343,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,58.43806,0,0,-1,0,0,0,0,58.43806,64.28187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623336,64.28187,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,109.6327,0,0,-1,0,0,0,0,109.6327,120.596,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623336,120.596,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,59.90525,0,0,-1,0,0,0,0,59.90525,65.89577,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623336,65.89577,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,89.29459,0,0,-1,0,0,0,0,89.29459,98.22404,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1623336,98.22404,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,50.10482,50.10482,81,0,22.761,50.10482,0,0,0,0,0,0,0,30.89518,29.35043,354.1758,0,29.35043,0,29.35043,111.8444,26.62957,0.1623698,55.1153,0,81,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,15.84114,15.84114,81,0,22.761,15.84114,45.00636,0,0,0,7.129519,0,0,65.15886,61.90092,324.8254,26.41538,69.03044,0,69.03044,177.3324,42.22193,0.162424,17.42525,5.703615,81,33.5449
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,0,20.90389,0,0,72.31579,68.7,255.7949,88.54278,89.60389,0,89.60389,262.3382,62.46134,0.1624248,0,16.72311,81,109.4467
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,137.6415,137.6415,81,0,22.761,137.6415,27.45647,0,0,1.705699,37.7915,59.62268,56.64154,0,0,166.1911,169.1863,0,21.83117,-21.83117,239.3261,56.98229,0.1624248,151.4057,30.2332,81,206.9778
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,123.3095,68.7,0,-1,0,68.7,98.64837,0,54.60952,66.94047,67.77143,72.31579,68.7,0,0,190.4479,147.3551,0,4.544358,-4.544358,234.5359,55.84177,0.1624248,135.6405,54.21714,0,215.1265
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,105.6135,105.6135,81,0,22.761,105.6135,89.26514,0,0,0,94.276,25.9089,24.61346,0,0,195.4972,142.8107,68.3671,0,68.3671,299.3947,71.28429,0.1624367,116.1748,75.42081,81,237.0868
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,71.68363,71.68363,81,0,22.761,71.68363,138.3742,0,0,0,99.19164,0,0,9.316368,8.85055,127.1301,204.3411,108.0422,0,108.0422,401.8925,95.68849,0.1624323,78.852,79.35331,81,303.5328
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,10.41766,10.41766,0,0,0,10.41766,669.7452,39.71791,0,0,69.77177,10.96596,10.41766,0,0,19.08791,301.5791,19.08791,0,19.08791,420.0009,100,0.1624038,11.45942,55.81742,0,371.3509
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,12.14871,12.14871,0,0,0,12.14871,831.0542,88.17425,0,0,100.9624,12.78812,12.14871,0,0,0,318.7582,0,0,0,420.0009,100,0.1624038,13.36358,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,-1,0,0,0,87.68311,0,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624038,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,109.8306,109.8306,41.13058,0,12.67404,109.8306,69.89861,4.454259,0,0,76.77005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1624038,120.8136,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,152.015,149.7,81,0,22.761,149.7,31.72942,0,2.314956,17.51645,47.49894,72.31579,68.7,0,0,0,318.7582,0,24.81684,-24.81684,393.8416,93.77162,0.1624038,167.2164,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,0,0,0,17.2463,0,0,0,0,27.57427,293.9414,17.2463,0,17.2463,410.2029,97.66715,0.162378,0,13.79704,0,311.1877
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,94.33143,94.33143,81,0,22.761,94.33143,0,0,0,0,0,14.03308,13.33143,0,0,10.32797,309.463,0,14.03308,-14.03308,395.4107,94.14522,0.162378,103.7646,0,81,309.463
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,7.965471,7.965471,0,-1,0,7.965471,0,0,0,0,0,8.384706,7.965471,0,0,25.92029,295.43,0,8.384706,-8.384706,386.5724,92.04087,0.162378,8.762018,0,0,295.43
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,53.06136,53.06136,0,-1,0,53.06136,0,0,7.105427E-15,0,0,55.85406,53.06136,0,0,35.23663,287.0453,0,55.85406,-55.85406,327.6971,78.02296,0.162378,58.36749,0,0,287.0453
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,58.69866,58.69866,0,-1,0,58.69866,0,0,7.105427E-15,0,0,61.78807,58.69866,0,0,97.29669,231.1912,0,61.78807,-61.78807,262.5667,62.51577,0.162378,64.56853,0,0,231.1912
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,8.411938,8.411938,0,-1,0,8.411938,0,0,0,0,0,8.854671,8.411938,0,0,165.9501,169.4031,0,8.854671,-8.854671,253.2331,60.29348,0.162378,9.253131,0,0,169.4031
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,38.16204,38.16204,0,-1,0,38.16204,0,0,7.105427E-15,0,0,40.17057,38.16204,0,0,175.7886,160.5485,0,40.17057,-40.17057,210.8896,50.21171,0.162378,41.97825,0,0,160.5485
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,29.04733,29.04733,0,-1,0,29.04733,0,0,3.552714E-15,0,0,30.57614,29.04733,0,0,220.4226,120.3779,0,30.57614,-30.57614,178.6595,42.5379,0.162378,31.95206,0,0,120.3779
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.3961,89.80175,0,0,0,178.6595,42.5379,0.162378,0,0,0,89.80175
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,43.73524,43.73524,0,-1,0,43.73524,0,0,0,0,0,46.0371,43.73524,0,0,254.3961,89.80175,0,46.0371,-46.0371,130.1322,30.98379,0.162378,48.10876,0,0,89.80175
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.864069,1.864069,0,-1,0,1.864069,0,0,2.220446E-16,0,0,1.962177,1.864069,0,0,305.5484,43.76465,0,1.962177,-1.962177,128.0638,30.49133,0.162378,2.050475,0,0,43.76465
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,54.80986,39.71235,0,-1,0,39.71235,0,0,15.0975,20.57849,0,41.80247,39.71235,0,0,307.7286,41.80247,0,41.80247,-41.80247,84.00017,20,0.162378,60.29084,0,0,41.80247
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.162378,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,54.40513,54.40513,81,0,22.761,54.40513,9.472094,0,0,0,5.153305,0,0,26.59487,25.26513,354.1758,0,30.41843,0,30.41843,112.8576,26.87081,0.162414,59.84565,4.122644,81,5.153305
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,53.63784,53.63784,81,0,22.761,53.63784,44.48838,0,0,0,23.8626,0,0,27.36216,25.99405,323.7574,27.37659,49.85666,0,49.85666,160.1558,38.13226,0.1624689,59.00162,19.09008,81,51.23919
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,81.89833,81.89833,81,0,22.761,81.89833,63.65622,0,0,0,52.13338,0.9456143,0.8983336,0,0,273.9007,72.24758,51.18777,0,51.18777,208.7168,49.69437,0.1625181,90.08817,41.7067,81,124.381
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,0,-1,0,0,0,0,0,0,85.96809,0,0,0,0,222.713,118.3166,85.96809,0,85.96809,290.2733,69.11254,0.1623898,0,68.77447,0,204.2847
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,0,0,0,94.18018,0,0,0,0,136.7449,195.6879,94.18018,0,94.18018,379.6204,90.38564,0.1622494,0,75.34414,0,289.868
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,71.61923,0,0,114.1839,0,0,0,0,42.56469,280.45,42.56469,0,42.56469,420.0009,100,0.162186,0,91.34714,0,394.6339
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,99.31888,99.31888,30.61888,0,10.01458,99.31888,104.9409,31.91034,0,0,104.2261,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162186,109.2508,83.38091,81,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,106.7957,106.7957,38.09568,0,11.90621,106.7957,96.93884,31.21071,0,0,103.5265,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162186,117.4753,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,71.86402,68.7,0,-1,0,68.7,104.8009,0,3.164024,10.35043,71.99823,72.31579,68.7,0,0,0,318.7582,0,0.3175614,-0.3175614,419.6661,99.9203,0.162186,79.05042,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,70.08447,70.08447,20.25,0,7.39125,70.08447,77.78139,1.702498,0,0,54.51268,52.45734,49.83447,0,0,0.352846,318.4407,0.352846,0,0.352846,420.0009,100,0.1621855,77.09292,43.61015,81,372.9533
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1621855,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,38.34889,38.34889,0,0,0,38.34889,40.5645,0,0,0,15.55604,40.36726,38.34889,0,0,0,318.7582,0,24.81122,-24.81122,393.8475,93.77303,0.1621855,42.18378,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,75.68072,75.68072,81,0,22.761,75.68072,0,0,0,0,0,0,0,5.319284,5.05332,27.56802,293.947,5.05332,0,5.05332,398.6415,94.91446,0.1621917,83.24879,0,81,293.947
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,8.642204,8.642204,0,-1,0,8.642204,0,0,0,0,0,9.097057,8.642204,0,0,22.5147,298.495,0,9.097057,-9.097057,389.0524,92.63133,0.1621917,9.506425,0,0,298.495
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.62254,289.3979,0,0,0,389.0524,92.63133,0.1621917,0,0,0,289.3979
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.80334,40.80334,0,-1,0,40.80334,0,0,7.105427E-15,0,0,42.95088,40.80334,0,0,32.62254,289.3979,0,42.95088,-42.95088,343.7782,81.85178,0.1621917,44.88367,0,0,289.3979
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,74.19224,68.7,0,-1,0,68.7,0,0,5.492236,12.91146,0,72.31579,68.7,0,0,80.34574,246.4471,0,72.31579,-72.31579,267.5506,63.70241,0.1621917,81.61146,0,0,246.4471
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,160.6966,174.1313,0,0,0,267.5506,63.70241,0.1621917,0,0,0,174.1313
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,101.4373,68.7,0,-1,0,68.7,0,0,32.73731,42.88104,0,72.31579,68.7,0,0,160.6966,174.1313,0,72.31579,-72.31579,191.3231,45.55303,0.1621917,111.581,0,0,174.1313
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.93113,34.93113,0,-1,0,34.93113,0,0,7.105427E-15,0,0,36.76961,34.93113,0,0,241.0475,101.8155,0,36.76961,-36.76961,152.5645,36.32482,0.1621917,38.42424,0,0,101.8155
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,54.5321,54.5321,0,-1,0,54.5321,0,0,7.105427E-15,0,0,57.40221,54.5321,0,0,281.9026,65.04588,0,57.40221,-57.40221,92.0573,21.91836,0.1621917,59.98531,0,0,65.04588
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,40.50982,7.261483,0,-1,0,7.261483,0,0,33.24834,37.29932,0,7.643666,7.261483,0,0,345.6828,7.643666,0,7.643666,-7.643666,84.00017,20,0.1621917,44.56081,0,0,7.643666
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1621917,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,70.00305,70.00305,81,0,22.761,70.00305,0,0,0,0,0,0,0,10.99694,10.4471,354.1758,0,10.4471,0,10.4471,93.91116,22.35975,0.1622045,77.00336,0,81,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,63.10928,63.10928,81,0,22.761,63.10928,12.07253,0,0,0,7.618889,0,0,17.89073,16.99619,343.7287,9.402388,24.61508,0,24.61508,117.2631,27.91972,0.1622327,69.4202,6.095111,81,17.02128
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,34.20916,34.20916,81,0,22.761,34.20916,78.81768,0,0,0,26.96287,0,0,46.79084,44.45129,319.1136,31.55596,71.41416,0,71.41416,185.0125,44.05051,0.162283,37.63008,21.5703,81,58.51883
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,54.76044,54.76044,81,0,22.761,54.76044,113.3265,0,0,0,62.05809,0,0,26.23956,24.92758,247.6995,95.8287,86.98566,0,86.98566,267.5343,63.69852,0.1623101,60.23648,49.64647,81,157.8868
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,65.30133,65.30133,0,-1,0,65.30133,134.0973,0,0,3.131466,87.56732,68.73824,65.30133,0,0,160.7138,174.1158,18.82908,0,18.82908,285.3972,67.95157,0.1622821,71.83147,70.05386,0,261.6831
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,27.34267,27.34267,0,0,0,27.34267,310.7119,0,0,0,84.95695,28.78176,27.34267,0,0,141.8847,191.062,56.17519,0,56.17519,338.6896,80.64023,0.1621987,30.07694,67.96556,0,276.0189
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,32.46965,32.46965,0,0,0,32.46965,229.4438,0,0,0,74.49958,34.17857,32.46965,0,0,85.70953,241.6196,40.32101,0,40.32101,376.9415,89.7478,0.1621389,35.71661,59.59967,0,316.1192
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,112.0893,112.0893,81,0,22.761,112.0893,64.91981,0,0,0,72.76818,32.72562,31.08934,0,0,45.38853,277.9085,40.04256,0,40.04256,414.9292,98.79247,0.1621762,123.2983,58.21455,81,350.6767
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,49.88681,49.88681,0,0,0,49.88681,168.3096,26.10592,0,0,83.96432,52.51244,49.88681,0,0,5.345966,313.9469,5.345966,0,5.345966,420.0009,100,0.1621683,54.8755,67.17146,0,397.9112
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,102.9633,68.7,0,-1,0,68.7,121.3165,11.02865,34.26331,44.55964,83.34444,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1621683,113.2596,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,103.3347,103.3347,39.13356,0,12.16879,103.3347,65.39928,0,0,0,67.58013,67.58013,64.20113,0,0,0,318.7582,0,0,0,420.0009,100,0.1621683,113.6681,54.06411,81,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,47.18665,47.18665,0,0,0,47.18665,79.96686,7.105427E-15,0,0,37.73368,49.67016,47.18665,0,0,0,318.7582,0,11.93648,-11.93648,407.4187,97.00426,0.1621683,51.90532,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,0,0,0,13.21298,0,0,0,0,13.26275,306.8217,13.21298,0,13.21298,419.9536,99.98875,0.1621487,0,10.57038,0,320.0347
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,42.77477,42.77477,0,0,0,42.77477,0,0,7.105427E-15,0,0,45.02607,42.77477,0,0,0.04977697,318.7134,0,45.02607,-45.02607,372.492,88.68839,0.1621487,47.05225,0,0,318.7134
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,95.24508,68.7,0,-1,0,68.7,0,0,26.54508,36.06959,0,72.31579,68.7,0,0,50.07875,273.6873,0,72.31579,-72.31579,296.2644,70.53901,0.1621487,104.7696,0,0,273.6873
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,28.44509,28.44509,0,-1,0,28.44509,0,0,3.552714E-15,0,0,29.9422,28.44509,0,0,130.4296,201.3716,0,29.9422,-29.9422,264.7026,63.0243,0.1621487,31.28959,0,0,201.3716
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,23.23368,23.23368,0,-1,0,23.23368,0,0,3.552714E-15,0,0,24.4565,23.23368,0,0,163.6987,171.4294,0,24.4565,-24.4565,238.9232,56.88635,0.1621487,25.55705,0,0,171.4294
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8726,146.9729,0,0,0,238.9232,56.88635,0.1621487,0,0,0,146.9729
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8726,146.9729,0,0,0,238.9232,56.88635,0.1621487,0,0,0,146.9729
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8726,146.9729,0,0,0,238.9232,56.88635,0.1621487,0,0,0,146.9729
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,190.8726,146.9729,0,0,0,238.9232,56.88635,0.1621487,0,0,0,146.9729
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,9.865506,9.865506,0,-1,0,9.865506,0,0,0,0,0,10.38474,9.865506,0,0,190.8726,146.9729,0,10.38474,-10.38474,227.9767,54.28006,0.1621487,10.85206,0,0,146.9729
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,7.762939,7.762939,0,-1,0,7.762939,0,0,1.776357E-15,0,0,8.171515,7.762939,0,0,202.4112,136.5881,0,8.171515,-8.171515,219.3632,52.22922,0.1621487,8.539232,0,0,136.5881
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,53.318,53.318,0,-1,0,53.318,0,0,7.105427E-15,0,0,56.12421,53.318,0,0,211.4907,128.4166,0,56.12421,-56.12421,160.203,38.14351,0.1621487,58.6498,0,0,128.4166
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,16.15238,16.15238,0,0,0,16.15238,0,0,0,0,0,17.00251,16.15238,0,0,273.8509,72.2924,0,17.00251,-17.00251,142.2808,33.87632,0.1621487,17.76762,0,0,72.2924
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,292.7426,55.28989,3.871095,0,3.871095,145.9533,34.75071,0.1621429,0,3.096876,0,59.16098
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,288.8715,58.77387,21.55213,0,21.55213,166.3994,39.61883,0.162111,0,17.2417,0,80.326
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,51.35039,51.35039,0,0,0,51.35039,82.632,0,7.105427E-15,0,42.43186,54.05304,51.35039,0,0,267.3194,78.17079,0,11.62118,-11.62118,154.1496,36.70221,0.162111,56.48543,33.94548,0,120.6026
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,54.4041,54.4041,0,-1,0,54.4041,153.7247,0,0,0,83.63251,57.26747,54.4041,0,0,280.2318,66.54961,26.36504,0,26.36504,179.1617,42.65746,0.1620719,59.84451,66.90601,0,150.1821
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,253.8668,90.27814,103.2297,0,103.2297,277.094,65.97462,0.1619192,0,82.58375,0,193.5078
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,82.64094,82.64094,81,0,22.761,82.64094,92.2114,0,0,0,76.20437,1.7273,1.640935,0,0,150.6371,183.1849,74.47707,0,74.47707,347.7491,82.79724,0.161965,90.90503,60.96349,81,259.3892
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,74.93284,74.93284,74.46838,0,21.1085,74.93284,102.2901,0,0,0,76.64891,0.4888979,0.464453,0,0,76.16001,250.2142,76.16001,0,76.16001,420.0009,100,0.1619914,82.42612,61.31913,81,326.8631
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,30.46218,30.46218,0,0,0,30.46218,285.0496,54.76688,0,0,86.83234,32.06546,30.46218,0,0,0,318.7582,0,0,0,420.0009,100,0.1619914,33.5084,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,33.39896,33.39896,0,-1,0,33.39896,197.4409,30.78641,0,0,65.94321,35.1568,33.39896,0,0,0,318.7582,0,0,0,420.0009,100,0.1619914,36.73885,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,14.95849,14.95849,0,0,0,14.95849,437.2054,49.65355,0,0,65.39933,15.74578,14.95849,0,0,0,318.7582,0,0,0,420.0009,100,0.1619914,16.45434,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619914,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,79.20152,79.20152,64.00327,0,18.46082,79.20152,20.19932,0,0,0,15.99817,15.99817,15.19826,0,0,0,318.7582,0,0,0,420.0009,100,0.1619914,87.12167,12.79854,81,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,34.09953,34.09953,0,0,0,34.09953,0,0,0,0,0,35.89424,34.09953,0,0,0,318.7582,0,35.89424,-35.89424,382.165,90.99149,0.1619914,37.50948,0,0,318.7582
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,81.32083,68.7,0,-1,0,68.7,0,0,12.62083,20.75291,0,72.31579,68.7,0,0,39.88248,282.864,0,72.31579,-72.31579,305.9375,72.84211,0.1619914,89.45291,0,0,282.864
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,59.03979,59.03979,0,-1,0,59.03979,0,0,7.105427E-15,0,0,62.14715,59.03979,0,0,120.2334,210.5482,0,62.14715,-62.14715,240.4286,57.24479,0.1619914,64.94377,0,0,210.5482
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,17.3108,17.3108,0,-1,0,17.3108,0,0,0,0,0,18.2219,17.3108,0,0,189.2858,148.401,0,18.2219,-18.2219,221.221,52.67157,0.1619914,19.04189,0,0,148.401
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,6.287788,6.287788,0,-1,0,6.287788,0,0,8.881784E-16,0,0,6.618724,6.287788,0,0,209.5323,130.1792,0,6.618724,-6.618724,214.2443,51.01044,0.1619914,6.916567,0,0,130.1792
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,21.00233,21.00233,0,-1,0,21.00233,0,0,0,0,0,22.10772,21.00233,0,0,216.8864,123.5604,0,22.10772,-22.10772,190.9407,45.46198,0.1619914,23.10257,0,0,123.5604
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.24015,49.24015,0,-1,0,49.24015,0,0,7.105427E-15,0,0,51.83174,49.24015,0,0,241.4506,101.4527,0,51.83174,-51.83174,136.3053,32.45357,0.1619914,54.16417,0,0,101.4527
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,29.43974,29.43974,0,-1,0,29.43974,0,0,3.552714E-15,0,0,30.9892,29.43974,0,0,299.0414,49.62097,0,30.9892,-30.9892,103.6398,24.67609,0.1619914,32.38372,0,0,49.62097
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,7.007245,7.007245,0,-1,0,7.007245,0,0,8.881784E-16,0,0,7.376048,7.007245,0,0,333.4738,18.63177,0,7.376048,-7.376048,95.86474,22.82489,0.1619914,7.70797,0,0,18.63177
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.6695,11.25572,0,0,0,95.86474,22.82489,0.1619914,0,0,0,11.25572
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,65.23847,10.69293,0,-1,0,10.69293,0,0,54.54554,61.06939,0,11.25572,10.69293,0,0,341.6695,11.25572,0,11.25572,-11.25572,84.00017,20,0.1619914,71.76232,0,0,11.25572
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,54.2308,54.2308,81,0,22.761,54.2308,0,0,0,0,0,0,0,26.7692,25.43074,354.1758,0,25.43074,0,25.43074,108.1259,25.74421,0.1620225,59.65388,0,81,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,72.31579,0,20.56389,0,0,0,0,0,9.01215,0,0,72.31579,68.7,328.7451,22.88766,77.71215,0,77.71215,181.8501,43.29756,0.1620411,0,7.20972,81,31.89982
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,67.15625,67.15625,81,0,22.761,67.15625,51.1699,0,0,0,34.36378,0,0,13.84375,13.15156,251.0329,92.8286,47.51535,0,47.51535,226.9271,54.03016,0.16209,73.87188,27.49103,81,127.1924
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,83.90317,83.90317,81,0,22.761,83.90317,73.60826,0,0,0,61.75967,3.055967,2.903169,0,0,203.5176,135.5924,58.7037,0,58.7037,282.6183,67.28995,0.1621461,92.29349,49.40773,81,197.3521
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,62.29436,62.29436,0,-1,0,62.29436,125.2533,0,0,0,78.02571,65.57301,62.29436,0,0,144.8139,188.4257,12.4527,0,12.4527,294.432,70.10272,0.1621277,68.5238,62.42057,0,266.4514
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,12.23773,12.23773,0,0,0,12.23773,813.5074,0,0,0,99.55486,12.88182,12.23773,0,0,132.3612,199.6332,86.67304,0,86.67304,376.6573,89.68012,0.162,13.4615,79.64389,0,299.188
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,134.1077,134.1077,68.33659,0,19.55716,134.1077,85.69297,0,0,0,114.9208,69.23271,65.77108,0,0,45.68813,277.6389,45.68813,0,45.68813,420.0009,100,0.1619402,147.5184,91.93668,81,392.5598
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,44.02037,44.02037,0,0,0,44.02037,257.9216,67.20083,0,0,113.5381,46.33723,44.02037,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,48.42241,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,42.82466,42.82466,0,0,0,42.82466,244.4692,59.61452,0,0,104.6931,45.07859,42.82466,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,47.10712,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,70.6973,68.7,0,-1,0,68.7,119.6216,9.864261,1.997307,9.067038,82.18005,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,77.76704,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,54.41857,54.41857,0,0,0,54.41857,129.6822,13.2885,0,0,70.57121,57.2827,54.41857,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,59.86042,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,90.78494,90.78494,46.96638,0,14.15049,90.78494,50.80666,0,0,0,46.1248,46.1248,43.81856,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,99.86344,36.89984,81,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,8.608513,8.608513,0,0,0,8.608513,232.4253,10.94677,0,0,20.00836,9.061593,8.608513,0,0,0,318.7582,0,0,0,420.0009,100,0.1619402,9.469364,16.00669,0,338.7666
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,123.8482,123.8482,81,0,22.761,123.8482,0,0,0,0,0,45.10341,42.84824,0,0,0,318.7582,0,45.10341,-45.10341,372.4577,88.68022,0.1619402,136.2331,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,63.89333,63.89333,0,-1,0,63.89333,0,0,0,1.582666,0,67.25614,63.89333,0,0,50.1149,273.6548,0,67.25614,-67.25614,301.5635,71.80068,0.1619402,70.28267,0,0,273.6548
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,55.64333,55.64333,0,-1,0,55.64333,0,0,7.105427E-15,0,0,58.57193,55.64333,0,0,124.8439,206.3987,0,58.57193,-58.57193,239.8232,57.10066,0.1619402,61.20767,0,0,206.3987
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,58.57847,58.57847,0,-1,0,58.57847,0,0,7.105427E-15,0,0,61.66154,58.57847,0,0,189.9239,147.8268,0,61.66154,-61.66154,174.8263,41.62522,0.1619402,64.43631,0,0,147.8268
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,45.43813,45.43813,0,-1,0,45.43813,0,0,0,0,0,47.82961,45.43813,0,0,258.4367,86.1652,0,47.82961,-47.82961,124.4094,29.62123,0.1619402,49.98195,0,0,86.1652
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,311.5807,38.33559,0,0,0,124.4094,29.62123,0.1619402,0,0,0,38.33559
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,54.25734,36.41881,0,-1,0,36.41881,0,0,17.83853,23.26427,0,38.33559,36.41881,0,0,311.5807,38.33559,0,38.33559,-38.33559,84.00017,20,0.1619402,59.68307,0,0,38.33559
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,17.20657,0,0,-1,0,0,0,0,17.20657,18.92722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619402,18.92722,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,81.14459,0,0,-1,0,0,0,0,81.14459,89.25906,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619402,89.25906,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,42.20971,0,0,-1,0,0,0,0,42.20971,46.43068,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619402,46.43068,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,52.07593,0,0,-1,0,0,0,0,52.07593,57.28352,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619402,57.28352,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,61.21613,61.21613,81,0,22.761,61.21613,0,0,0,0,0,0,0,19.78387,18.79467,354.1758,0,18.79467,0,18.79467,101.8304,24.24528,0.161963,67.33775,0,81,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,71.72912,71.72912,81,0,22.761,71.72912,1.626546,0,0,0,1.166707,0,0,9.270879,8.807335,335.3811,16.91521,9.974042,0,9.974042,111.2926,26.49818,0.1619749,78.90203,0.9333659,81,18.08191
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,0,13.8927,0,0,72.31579,68.7,325.4071,25.89184,82.5927,0,82.5927,189.6469,45.15393,0.1619863,0,11.11416,81,39.78454
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,112.4645,112.4645,81,0,22.761,112.4645,30.68777,0,0,0,34.51286,33.12056,31.46453,0,0,242.8144,100.2253,1.392293,0,1.392293,190.9677,45.46841,0.1619876,123.711,27.61028,81,134.7381
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,94.40378,68.7,0,-1,0,68.7,90.43452,0,25.70378,35.14416,62.12852,72.31579,68.7,0,0,241.4221,101.4783,0,10.18727,-10.18727,180.2294,42.91167,0.1619876,103.8442,49.70281,0,163.6069
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,0,0,0,93.77177,0,0,0,0,252.7413,91.29106,93.77177,0,93.77177,269.1891,64.09251,0.1618498,0,75.01742,0,185.0628
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,3.22942,3.22942,0,0,0,3.22942,3239.23,0,0,0,104.6084,3.39939,3.22942,0,0,158.9695,175.6857,101.209,0,101.209,365.2043,86.95325,0.1617014,3.552362,83.68668,0,280.294
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,109.8022,109.8022,81,0,22.761,109.8022,72.76773,0,0,0,79.90056,30.31809,28.80219,0,0,57.76056,266.7737,49.58247,0,49.58247,412.2424,98.15276,0.1617303,120.7824,63.92045,81,346.6743
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,14.95717,14.95717,0,0,0,14.95717,755.3937,89.06306,0,0,112.9855,15.74439,14.95717,0,0,8.17809,311.3979,8.17809,0,8.17809,420.0009,100,0.1617184,16.45289,90.38844,0,424.3835
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,15.12481,15.12481,0,-1,0,15.12481,526.1932,63.66489,0,0,79.58575,15.92086,15.12481,0,0,0,318.7582,0,0,0,420.0009,100,0.1617184,16.63729,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,83.28194,83.28194,47.71314,0,14.33943,83.28194,44.95673,0,0,0,37.44084,37.44084,35.5688,0,0,0,318.7582,0,0,0,420.0009,100,0.1617184,91.61014,29.95267,81,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,91.21106,91.21106,79.28289,0,22.32657,91.21106,13.76584,0,0,0,12.55597,12.55597,11.92817,0,0,0,318.7582,0,0,0,420.0009,100,0.1617184,100.3322,10.04478,81,331.3142
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,8.253275,0,0,8.253275,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617184,0,6.60262,0,327.0115
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.022,50.022,0,0,0,50.022,0,0,7.105427E-15,0,0,52.65474,50.022,0,0,0,318.7582,0,52.65474,-52.65474,364.4979,86.78503,0.1617184,55.0242,0,0,318.7582
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,2.635054,2.635054,0,-1,0,2.635054,0,0,4.440892E-16,0,0,2.773741,2.635054,0,0,58.50526,266.1035,0,2.773741,-2.773741,361.5741,86.0889,0.1617184,2.89856,0,0,266.1035
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,42.22015,42.22015,0,-1,0,42.22015,0,0,7.105427E-15,0,0,44.44226,42.22015,0,0,61.5872,263.3297,0,44.44226,-44.44226,314.7278,74.93505,0.1617184,46.44216,0,0,263.3297
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,47.64038,47.64038,0,-1,0,47.64038,0,0,0,0,0,50.14777,47.64038,0,0,110.9675,218.8875,0,50.14777,-50.14777,261.8675,62.34927,0.1617184,52.40442,0,0,218.8875
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,68.29143,68.29143,0,-1,0,68.29143,0,0,0,6.42057,0,71.88571,68.29143,0,0,166.6872,168.7397,0,71.88571,-71.88571,186.0933,44.30783,0.1617184,75.12057,0,0,168.7397
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,70.22651,68.7,0,-1,0,68.7,0,0,1.526508,8.549159,0,72.31579,68.7,0,0,246.5602,96.854,0,72.31579,-72.31579,109.8657,26.15845,0.1617184,77.24916,0,0,96.854
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,44.5129,23.31131,0,-1,0,23.31131,0,0,21.20159,25.65288,0,24.53822,23.31131,0,0,326.9111,24.53822,0,24.53822,-24.53822,84.00017,20,0.1617184,48.96419,0,0,24.53822
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617184,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,1.008425,0,0,-1,0,0,0,0,1.008425,1.109268,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617184,1.109268,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,34.46453,0,0,-1,0,0,0,0,34.46453,37.91098,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617184,37.91098,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617184,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617184,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,11.86597,11.86597,81,0,22.761,11.86597,90.84031,0,0,0,10.77908,0,0,69.13403,65.67733,354.1758,0,76.45641,0,76.45641,156.5331,37.26971,0.161761,13.05257,8.623266,81,10.77908
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,72.31579,0,20.56389,0,0,0,0,0,24.19139,0,0,72.31579,68.7,277.7194,68.81077,92.8914,0,92.8914,244.6576,58.25169,0.1617575,0,19.35312,81,93.00217
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,45.45172,45.45172,81,0,22.761,45.45172,92.29935,0,0,0,41.95164,0,0,35.54828,33.77086,184.828,152.413,75.7225,0,75.7225,316.4943,75.35563,0.1618011,49.99689,33.56131,81,194.3647
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,14.9316,14.9316,0,-1,0,14.9316,422.6835,0,0,0,63.1134,15.71747,14.9316,0,0,109.1055,220.5633,47.39593,0,47.39593,361.458,86.06126,0.1617319,16.42476,50.49072,0,283.6767
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,15.23974,15.23974,0,0,0,15.23974,508.3802,0,0,0,77.47584,16.04183,15.23974,0,0,61.70956,263.2196,61.434,0,61.434,419.7394,99.93776,0.1616421,16.76372,61.98067,0,340.6955
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,15.99397,15.99397,0,0,0,15.99397,565.6383,73.35668,0,0,90.468,16.83575,15.99397,0,0,0.2755635,318.5102,0.2755635,0,0.2755635,420.0009,100,0.1616417,17.59336,72.3744,0,408.9782
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,52.46746,52.46746,0,0,0,52.46746,156.2954,26.77532,0,0,82.00423,55.22891,52.46746,0,0,0,318.7582,0,0,0,420.0009,100,0.1616417,57.71421,65.60339,0,400.7625
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,68.76998,0,0,68.76998,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616417,0,55.01599,0,387.5282
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,91.40755,68.7,0,-1,0,68.7,87.06198,0,22.70756,31.84831,59.81158,72.31579,68.7,0,0,0,318.7582,0,12.50421,-12.50421,406.8203,96.86177,0.1616417,100.5483,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,36.2564,0,0,50.14997,0,0,0,0,13.89356,306.254,13.89356,0,13.89356,420.0009,100,0.1616215,0,40.11997,0,356.404
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,56.86127,56.86127,0,0,0,56.86127,46.12772,0,7.105427E-15,0,26.2288,59.85397,56.86127,0,0,0,318.7582,0,33.62516,-33.62516,384.5568,91.56096,0.1616215,62.5474,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,51.41333,51.41333,0,0,0,51.41333,28.10066,7.105427E-15,0,0,14.44749,54.1193,51.41333,0,0,37.36129,285.1331,0,39.67181,-39.67181,342.739,81.60437,0.1616215,56.55466,11.55799,0,299.5805
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,31.44776,31.44776,0,0,0,31.44776,0,0,0,0,0,33.1029,31.44776,0,0,81.44109,245.4613,0,33.1029,-33.1029,307.8455,73.29641,0.1616215,34.59253,0,0,245.4613
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.1616215,0,0,0,212.3584
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.1616215,0,0,0,212.3584
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,118.2221,212.3584,0,0,0,307.8455,73.29641,0.1616215,0,0,0,212.3584
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,16.03356,16.03356,0,-1,0,16.03356,0,0,3.552714E-15,0,0,16.87744,16.03356,0,0,118.2221,212.3584,0,16.87744,-16.87744,290.0551,69.06061,0.1616215,17.63692,0,0,212.3584
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,52.96003,52.96003,0,-1,0,52.96003,0,0,7.105427E-15,0,0,55.7474,52.96003,0,0,136.9748,195.4809,0,55.7474,-55.7474,231.2922,55.06947,0.1616215,58.25603,0,0,195.4809
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,88.6955,68.7,0,-1,0,68.7,0,0,19.9955,28.86505,0,72.31579,68.7,0,0,198.9164,139.7335,0,72.31579,-72.31579,155.0647,36.92009,0.1616215,97.56505,0,0,139.7335
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,14.11207,14.11207,0,-1,0,14.11207,0,0,0,0,0,14.85481,14.11207,0,0,279.2672,67.41772,0,14.85481,-14.85481,139.4063,33.19192,0.1616215,15.52328,0,0,67.41772
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,129.8395,49.93477,0,-1,0,49.93477,0,0,79.90469,92.88863,0,52.56292,49.93477,0,0,295.7726,52.56292,0,52.56292,-52.56292,84.00017,20,0.1616215,142.8234,0,0,52.56292
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,51.06968,0,0,-1,0,0,0,0,51.06968,56.17664,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616215,56.17664,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,60.20042,0,0,-1,0,0,0,0,60.20042,66.22046,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616215,66.22046,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,63.47696,63.47696,81,0,22.761,63.47696,0,0,0,0,0,0,0,17.52304,16.64688,354.1758,0,16.64688,0,16.64688,99.79279,23.76014,0.1616416,69.82466,0,81,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,90.39021,90.39021,81,0,22.761,90.39021,0.01330264,3.552714E-15,0,4.193855,0.01202429,9.884427,9.390205,0,0,337.5289,14.9822,0,9.872403,-9.872403,89.38636,21.28242,0.1616416,99.42923,0.009619428,81,14.99422
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,63.26656,63.26656,81,0,22.761,63.26656,6.090033,0,0,0,3.852954,0,0,17.73344,16.84677,348.4983,5.109794,20.69972,0,20.69972,109.0238,25.95801,0.1616657,69.59322,3.082363,81,8.962748
