Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,26.11141,26.11141,81,0,22.761,26.11141,29.78208,0,0,0,7.776521,0,0,54.88859,52.14416,327.7985,23.73954,59.92068,0,59.92068,165.8696,39.49268,0.1617324,28.72255,6.221217,81,31.51606
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,34.79362,34.79362,0,-1,0,34.79362,88.44977,0,0,0,30.77488,36.62487,34.79362,0,0,267.8779,77.66815,0,5.849987,-5.849987,159.7032,38.02449,0.1617324,38.27299,24.61991,0,108.443
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,59.42402,59.42402,0,0,0,59.42402,95.30721,7.105427E-15,0,0,56.63538,62.5516,59.42402,0,0,274.3778,71.81817,0,5.916223,-5.916223,153.4669,36.53967,0.1617324,65.36642,45.3083,0,128.4536
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,280.9514,65.90195,45.44708,0,45.44708,196.5818,46.8051,0.1616661,0,36.35766,0,111.349
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,24.66499,24.66499,0,0,0,24.66499,174.7636,0,0,0,43.10542,25.96314,24.66499,0,0,235.5043,106.8043,17.14228,0,17.14228,212.8444,50.67714,0.1616411,27.13148,34.48434,0,149.9097
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,68.43656,68.43656,81,0,22.761,68.43656,41.81111,0,0,0,28.61409,0,0,12.56344,11.93527,218.3621,122.2324,40.54935,0,40.54935,251.3129,59.83628,0.1616828,75.28021,22.89127,81,150.8465
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,32.27343,32.27343,0,-1,0,32.27343,136.0005,0,0,0,43.89204,33.97203,32.27343,0,0,177.8127,158.7268,9.92001,0,9.92001,260.7238,62.07698,0.1616683,35.50077,35.11363,0,202.6188
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,83.11706,83.11706,81,0,22.761,83.11706,27.99773,0,0,0,23.27089,2.228486,2.117061,0,0,167.8927,167.6548,21.04241,0,21.04241,280.6864,66.82996,0.1616883,91.42876,18.61671,81,190.9257
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,5.269661,5.269661,77.58545,0,21.89712,5.269661,76.88293,0,0,0,4.05147,0,0,72.31579,68.7,146.8503,186.593,72.75147,0,72.75147,349.7045,83.26282,0.1617275,5.796628,3.241176,81,190.6444
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,46.81091,46.81091,0,0,0,46.81091,8.50947,0,7.105427E-15,0,3.98336,49.27464,46.81091,0,0,74.09882,252.0693,0,45.29128,-45.29128,301.9633,71.89589,0.1617275,51.492,3.186688,0,256.0526
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.45134,49.45134,0,0,0,49.45134,0,0,7.105427E-15,0,0,52.05404,49.45134,0,0,124.4225,206.778,0,52.05404,-52.05404,247.0936,58.83168,0.1617275,54.39647,0,0,206.778
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,28.92772,28.92772,0,-1,0,28.92772,0,0,3.552714E-15,0,0,30.45024,28.92772,0,0,182.2603,154.724,0,30.45024,-30.45024,214.9962,51.18946,0.1617275,31.8205,0,0,154.724
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,78.2383,68.7,0,-1,0,68.7,0,0,9.538298,17.36213,0,72.31579,68.7,0,0,216.0939,124.2737,0,72.31579,-72.31579,138.7686,33.04009,0.1617275,86.06213,0,0,124.2737
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,137.8289,49.36004,0,-1,0,49.36004,0,0,88.46889,102.2518,0,51.95794,49.36004,0,0,296.4448,51.95794,0,51.95794,-51.95794,84.00017,20,0.1617275,151.6118,0,0,51.95794
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,114.5074,0,0,-1,0,0,0,0,114.5074,125.9582,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,125.9582,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,5.668901,0,0,-1,0,0,0,0,5.668901,6.235792,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,6.235792,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,127.5431,0,0,-1,0,0,0,0,127.5431,140.2974,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,140.2974,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,17.49174,0,0,-1,0,0,0,0,17.49174,19.24092,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,19.24092,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,128.6826,0,0,-1,0,0,0,0,128.6826,141.5508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,141.5508,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,14.14002,0,0,-1,0,0,0,0,14.14002,15.55403,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,15.55403,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,24.20535,0,0,-1,0,0,0,0,24.20535,26.62589,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,26.62589,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617275,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,81.95459,81.95459,81,0,22.761,81.95459,1.538615,0,0,8.910462,1.260966,1.004829,0.9545876,0,0,354.1758,0,0.2561367,0,0.2561367,84.24316,20.05786,0.1617277,90.15005,1.008772,81,1.260966
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,108.3395,92.1748,81,0,22.761,92.1748,12.51147,0,16.16467,35.76325,11.53242,11.76294,11.1748,0,0,353.9197,0.230523,0,0.230523,-0.230523,84.00017,20,0.1617277,119.1734,9.225936,81,11.76294
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,45.29792,45.29792,81,0,22.761,45.29792,74.68237,0,0,0,33.82956,0,0,35.70208,33.91698,354.1758,0,67.74654,0,67.74654,148.2702,35.30235,0.1617828,49.82771,27.06364,81,33.82956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,5.362673,5.362673,0,-1,0,5.362673,1232.628,0,0,0,66.10181,5.644919,5.362673,0,0,286.4293,60.97188,60.45689,0,60.45689,205.6246,48.95815,0.1616948,5.898941,52.88145,0,127.0737
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,91.70865,91.70865,81,0,22.761,91.70865,68.95704,0,0,0,63.23957,11.27226,10.70865,0,0,225.9724,115.3831,51.96731,0,51.96731,254.9251,60.69634,0.1617441,100.8795,50.59165,81,178.6227
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,42.31411,42.31411,81,0,22.761,42.31411,179.7653,-7.105427E-15,0,0,76.06611,0,0,38.68589,36.75159,174.0051,162.1537,112.8177,0,112.8177,361.9534,86.17921,0.1617336,46.54552,60.85288,81,238.2198
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,41.96862,41.96862,0,0,0,41.96862,183.3001,0,0,0,76.92854,44.1775,41.96862,0,0,61.18737,263.6896,32.75103,0,32.75103,393.0238,93.5769,0.161686,46.16549,61.54283,0,340.6181
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,91.87923,91.87923,69.1573,0,19.7648,91.87923,56.9815,0,0,0,52.35416,23.91782,22.72193,0,0,28.43634,293.1655,28.43634,0,28.43634,420.0009,100,0.1617129,101.0671,41.88333,81,345.5197
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,69.16106,68.7,0,-1,0,68.7,49.2195,0,0.4610544,7.37716,33.8138,72.31579,68.7,0,0,0,318.7582,0,38.502,-38.502,379.4162,90.33701,0.1617129,76.07716,27.05104,0,352.572
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,62.89605,62.89605,63.1202,0,18.23741,62.89605,67.64185,0,0,0,42.54405,0,0,0.2241473,0.21294,42.77999,280.2562,42.75699,0,42.75699,419.979,99.9948,0.1617534,69.18565,34.03524,81,322.8003
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,26.56822,26.56822,0,0,0,26.56822,54.6117,0,0,0,14.50935,27.96654,26.56822,0,0,0.0230046,318.7375,0,13.45719,-13.45719,405.7939,96.6174,0.1617534,29.22504,11.60748,0,333.2469
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,13.27371,13.27371,0,0,0,13.27371,29.94606,0,0,0,3.974953,13.97233,13.27371,0,0,14.97544,305.2803,0,9.997374,-9.997374,395.2557,94.10832,0.1617534,14.60108,3.179963,0,309.2553
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.08363,295.283,0,0,0,395.2557,94.10832,0.1617534,0,0,0,295.283
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.08363,295.283,0,0,0,395.2557,94.10832,0.1617534,0,0,0,295.283
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,29.82775,29.82775,0,-1,0,29.82775,0,0,3.552714E-15,0,0,31.39763,29.82775,0,0,26.08363,295.283,0,31.39763,-31.39763,362.1597,86.22833,0.1617534,32.81052,0,0,295.283
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,93.18163,68.7,0,-1,0,68.7,0,0,24.48163,33.79979,0,72.31579,68.7,0,0,60.96988,263.8853,0,72.31579,-72.31579,285.9322,68.07896,0.1617534,102.4998,0,0,263.8853
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,76.1455,68.7,0,-1,0,68.7,0,0,7.445501,15.06005,0,72.31579,68.7,0,0,141.3208,191.5695,0,72.31579,-72.31579,209.7047,49.92958,0.1617534,83.76005,0,0,191.5695
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,221.6716,119.2538,0,0,0,209.7047,49.92958,0.1617534,0,0,0,119.2538
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,70.4587,68.7,0,-1,0,68.7,0,0,1.758704,8.804574,0,72.31579,68.7,0,0,221.6716,119.2538,0,72.31579,-72.31579,133.4771,31.7802,0.1617534,77.50458,0,0,119.2538
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,50.17947,44.59106,0,-1,0,44.59106,0,0,5.588409,10.60636,0,46.93796,44.59106,0,0,302.0225,46.93796,0,46.93796,-46.93796,84.00017,20,0.1617534,55.19742,0,0,46.93796
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,30.4402,0,0,-1,0,0,0,0,30.4402,33.48422,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617534,33.48422,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,10.17494,0,0,-1,0,0,0,0,10.17494,11.19244,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617534,11.19244,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,32.02281,0,0,-1,0,0,0,0,32.02281,35.22509,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1617534,35.22509,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,28.37641,28.37641,81,0,22.761,28.37641,0,0,0,0,0,0,0,52.6236,49.99242,354.1758,0,49.99242,0,49.99242,131.4271,31.29211,0.1618135,31.21405,0,81,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,38.65619,38.65619,81,0,22.761,38.65619,2.593356,0,0,0,1.002493,0,0,42.34381,40.22662,304.1834,44.99317,41.22911,0,41.22911,170.5405,40.6048,0.1618628,42.52181,0.8019942,81,45.99567
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,79.14801,79.14801,81,0,22.761,79.14801,4.878072,0,0,0,3.860897,0,0,1.851992,1.759392,262.9543,82.09937,5.620288,0,5.620288,175.8724,41.87429,0.1618686,87.06281,3.088717,81,85.96027
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,0,31.52904,0,0,72.31579,68.7,257.334,87.15763,100.229,0,100.229,270.958,64.51368,0.1618543,0,25.22323,81,118.6867
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,45.21765,45.21765,0,-1,0,45.21765,59.9775,0,7.105427E-15,0,27.12042,47.59753,45.21765,0,0,157.1049,177.3638,0,20.47711,-20.47711,249.3732,59.37446,0.1618543,49.73941,21.69633,0,204.4842
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,77.6863,77.6863,81,0,22.761,77.6863,38.99781,0,0,0,30.29595,0,0,3.313701,3.148016,179.8573,156.8867,33.44397,0,33.44397,281.101,66.92867,0.1618866,85.45493,24.23676,81,187.1826
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,72.31579,0,20.56389,0,0,0,0,0,12.70706,0,0,72.31579,68.7,146.4133,186.9862,81.40706,0,81.40706,358.3305,85.31661,0.1618997,0,10.16565,81,199.6933
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,47.63975,47.63975,0,0,0,47.63975,71.18385,0,7.105427E-15,0,33.91181,50.1471,47.63975,0,0,65.00627,260.2526,0,16.23529,-16.23529,341.217,81.24197,0.1618997,52.40372,27.12945,0,294.1644
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,163.9722,149.7,81,0,22.761,149.7,25.95834,0,14.27221,30.66944,38.85964,72.31579,68.7,0,0,83.04549,244.0173,0,33.45615,-33.45615,305.9511,72.84535,0.1618997,180.3694,31.08771,81,282.8769
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,91.92437,68.7,0,-1,0,68.7,26.22709,0,23.22437,32.41681,18.01801,72.31579,68.7,0,0,120.219,210.5611,0,54.29778,-54.29778,248.7162,59.21803,0.1618997,101.1168,14.41441,0,228.5792
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,89.30727,89.30727,81,0,22.761,89.30727,12.96637,0,0,0,11.57991,8.744495,8.30727,0,0,180.5499,156.2634,2.835416,0,2.835416,251.4061,59.85848,0.1619024,98.238,9.263928,81,167.8433
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,103.554,103.554,81,0,22.761,103.554,15.21655,0,0,0,15.75735,23.74107,22.55401,0,0,177.7144,158.8152,0,7.983714,-7.983714,242.9906,57.85478,0.1619024,113.9094,12.60588,81,174.5726
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,71.49538,71.49538,81,0,22.761,71.49538,6.035793,0,0,0,4.315313,0,0,9.504618,9.029387,186.5852,150.8315,13.3447,0,13.3447,255.6505,60.86903,0.1619172,78.64492,3.45225,81,155.1468
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,5.671172,5.671172,77.98696,0,21.9987,5.671172,0,0,0,0,0,0,0,72.31579,68.7,173.2405,162.8418,68.7,0,68.7,320.825,76.38675,0.1619629,6.238289,0,81,162.8418
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.84946,58.84946,0,-1,0,58.84946,0,0,7.105427E-15,0,0,61.9468,58.84946,0,0,104.5405,224.6718,0,61.9468,-61.9468,255.5273,60.83972,0.1619629,64.73441,0,0,224.6718
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,173.3703,162.725,0,0,0,255.5273,60.83972,0.1619629,0,0,0,162.725
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,48.39497,48.39497,0,-1,0,48.39497,0,0,0,0,0,50.94207,48.39497,0,0,173.3703,162.725,0,50.94207,-50.94207,201.8297,48.05459,0.1619629,53.23446,0,0,162.725
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,36.74422,36.74422,0,-1,0,36.74422,0,0,7.105427E-15,0,0,38.67812,36.74422,0,0,229.9726,111.7829,0,38.67812,-38.67812,161.0594,38.34739,0.1619629,40.41864,0,0,111.7829
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,42.73587,42.73587,0,-1,0,42.73587,0,0,7.105427E-15,0,0,44.98513,42.73587,0,0,272.9483,73.10476,0,44.98513,-44.98513,113.6409,27.05729,0.1619629,47.00946,0,0,73.10476
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,50.75723,26.71365,0,-1,0,26.71365,0,0,24.04358,29.1193,0,28.11963,26.71365,0,0,322.9318,28.11963,0,28.11963,-28.11963,84.00017,20,0.1619629,55.83295,0,0,28.11963
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,64.98779,0,0,-1,0,0,0,0,64.98779,71.48656,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619629,71.48656,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,20.05837,0,0,-1,0,0,0,0,20.05837,22.06421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619629,22.06421,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,67.24771,0,0,-1,0,0,0,0,67.24771,73.97248,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619629,73.97248,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,93.79253,0,0,-1,0,0,0,0,93.79253,103.1718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619629,103.1718,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619629,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,12.26765,12.26765,81,0,22.761,12.26765,133.5977,0,0,0,16.38931,0,0,68.73235,65.29573,354.1758,0,81.68504,0,81.68504,161.4934,38.45073,0.1619973,13.49442,13.11145,81,16.38931
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,147.5734,147.5734,81,0,22.761,147.5734,23.1053,0,2.842171E-14,12.63072,34.09727,70.07725,66.57339,0,0,272.4908,73.51653,0,35.97998,-35.97998,123.5672,29.4207,0.1619973,162.3307,27.27781,81,107.6138
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,77.69884,77.69884,81,0,22.761,77.69884,76.31798,0,0,0,59.29819,0,0,3.301153,3.136095,312.4685,37.53656,62.43428,0,62.43428,182.7975,43.52314,0.1620566,85.46873,47.43855,81,96.83474
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,87.78526,68.7,0,-1,0,68.7,138.8813,0,19.08526,27.86378,95.41143,72.31579,68.7,0,0,250.0342,93.72741,23.09564,0,23.09564,204.708,48.7399,0.1620232,96.56378,76.32915,0,189.1388
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,121.4975,121.4975,81,0,22.761,121.4975,89.0237,0,0,0,108.1616,42.62899,40.49754,0,0,226.9386,114.5135,65.53261,0,65.53261,266.8777,63.54218,0.1619992,133.6473,86.52928,81,222.6751
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,72.31579,0,20.56389,0,0,0,0,0,87.471,0,0,72.31579,68.7,161.406,173.4928,156.171,0,156.171,415.0345,98.81754,0.1619042,0,69.9768,81,260.9638
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,56.76314,56.76314,0,0,0,56.76314,171.9416,32.6138,0,0,97.59945,59.75067,56.76314,0,0,5.234985,314.0468,5.234985,0,5.234985,420.0009,100,0.1618967,62.43945,78.07956,0,411.6462
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,3.864223,3.864223,0,0,0,3.864223,2346.83,86.61912,0,0,90.68672,4.067603,3.864223,0,0,0,318.7582,0,0,0,420.0009,100,0.1618967,4.250645,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,37.51981,37.51981,0,-1,0,37.51981,230.2179,46.88279,0,0,86.37733,39.49454,37.51981,0,0,0,318.7582,0,0,0,420.0009,100,0.1618967,41.27179,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618967,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,13.32553,13.32553,0,0,0,13.32553,309.8519,27.26254,0,0,41.28942,14.02688,13.32553,0,0,0,318.7582,0,0,0,420.0009,100,0.1618967,14.65809,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,56.18337,56.18337,0,0,0,56.18337,35.98535,0,0,0,20.21778,59.14039,56.18337,0,0,0,318.7582,0,38.92261,-38.92261,378.9728,90.23144,0.1618967,61.80171,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,131.017,131.017,81,0,22.761,131.017,0,0,0,0,0,52.64942,50.01695,0,0,43.24734,279.8356,0,52.64942,-52.64942,323.4755,77.01781,0.1618967,144.1186,0,81,279.8356
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,139.2788,68.7,0,-1,0,68.7,0,0,70.57881,84.50669,0,72.31579,68.7,0,0,101.7467,227.1862,0,72.31579,-72.31579,247.2479,58.86843,0.1618967,153.2067,0,0,227.1862
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,66.30083,66.30083,0,-1,0,66.30083,0,0,1.421085E-14,4.230908,0,69.79034,66.30083,0,0,182.0976,154.8704,0,69.79034,-69.79034,173.6824,41.35288,0.1618967,72.93091,0,0,154.8704
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,100.8239,68.7,0,-1,0,68.7,0,0,32.12386,42.20624,0,72.31579,68.7,0,0,259.6424,85.08006,0,72.31579,-72.31579,97.4549,23.2035,0.1618967,110.9062,0,0,85.08006
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,31.4561,12.12606,0,-1,0,12.12606,0,0,19.33003,22.47565,0,12.76428,12.12606,0,0,339.9933,12.76428,0,12.76428,-12.76428,84.00017,20,0.1618967,34.60171,0,0,12.76428
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,89.1653,0,0,-1,0,0,0,0,89.1653,98.08183,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,98.08183,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,16.70123,0,0,-1,0,0,0,0,16.70123,18.37136,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,18.37136,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,64.14363,0,0,-1,0,0,0,0,64.14363,70.55799,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,70.55799,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,23.53782,0,0,-1,0,0,0,0,23.53782,25.8916,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,25.8916,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,110.5834,0,0,-1,0,0,0,0,110.5834,121.6418,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,121.6418,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,60.82507,0,0,-1,0,0,0,0,60.82507,66.90757,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618967,66.90757,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,54.23734,54.23734,81,0,22.761,54.23734,0,0,0,0,0,0,0,26.76266,25.42453,354.1758,0,25.42453,0,25.42453,108.12,25.74281,0.161927,59.66107,0,81,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,30.86067,30.86067,81,0,22.761,30.86067,14.94921,0,0,0,4.613426,0,0,50.13933,47.63237,328.7513,22.88208,52.24579,0,52.24579,157.6847,37.5439,0.1619882,33.94674,3.690741,81,27.4955
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,57.57498,57.57498,81,0,22.761,57.57498,45.68649,0,0,0,26.30399,0,0,23.42502,22.25377,276.5055,69.90329,48.55776,0,48.55776,203.7506,48.51196,0.1620393,63.33248,21.04319,81,96.20728
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,72.31579,0,20.56389,0,0,0,0,0,56.09412,0,0,72.31579,68.7,227.9477,113.6053,124.7941,0,124.7941,322.1407,76.70003,0.1619896,0,44.8753,81,169.6994
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,16.34071,16.34071,0,-1,0,16.34071,494.0555,0,0,0,80.73218,17.20075,16.34071,0,0,103.1536,225.92,63.53143,0,63.53143,382.412,91.05029,0.1618982,17.97478,64.58575,0,306.6522
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,58.77781,58.77781,0,0,0,58.77781,182.7228,5.906935,0,0,107.4005,61.87138,58.77781,0,0,39.62217,283.0983,39.62217,0,39.62217,420.0009,100,0.1618412,64.65559,85.92039,0,390.4987
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,7.401424,7.401424,0,0,0,7.401424,1271.698,86.33279,0,0,94.12376,7.790972,7.401424,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,8.141566,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,6.534086,6.534086,0,0,0,6.534086,1261.9,75.57565,0,0,82.45364,6.877985,6.534086,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,7.187495,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,62.98976,62.98976,20.25,0,7.39125,62.98976,149.6997,49.30624,0,0,94.29546,44.98922,42.73976,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,69.28873,75.43636,81,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,121.4316,68.7,0,-1,0,68.7,156.5084,35.20549,52.73158,64.87473,107.5213,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,133.5747,86.01703,0,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,93.03461,93.03461,24.33461,0,8.424656,93.03461,91.4749,12.78753,0,0,85.10332,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,102.3381,68.08266,81,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,75.06314,75.06314,29.32852,0,9.688115,75.06314,64.13495,0,0,0,48.1417,48.1417,45.73462,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,82.56945,38.51336,81,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,76.20911,76.20911,56.41185,0,16.5402,76.20911,27.34479,0,0,0,20.83922,20.83922,19.79726,0,0,0,318.7582,0,0,0,420.0009,100,0.1618412,83.83002,16.67138,81,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,27.4175,27.4175,0,0,0,27.4175,0,0,3.552714E-15,0,0,28.86052,27.4175,0,0,0,318.7582,0,28.86052,-28.86052,389.5792,92.75676,0.1618412,30.15925,0,0,318.7582
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,78.74582,68.7,0,-1,0,68.7,0,0,10.04582,17.9204,0,72.31579,68.7,0,0,32.06725,289.8977,0,72.31579,-72.31579,313.3517,74.60738,0.1618412,86.6204,0,0,289.8977
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,75.87145,68.7,0,-1,0,68.7,0,0,7.171452,14.7586,0,72.31579,68.7,0,0,112.4181,217.5819,0,72.31579,-72.31579,237.1241,56.45801,0.1618412,83.4586,0,0,217.5819
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,137.0801,68.7,0,-1,0,68.7,0,0,68.38013,82.08813,0,72.31579,68.7,0,0,192.769,145.2661,0,72.31579,-72.31579,160.8966,38.30863,0.1618412,150.7881,0,0,145.2661
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,18.28948,18.28948,0,-1,0,18.28948,0,0,3.552714E-15,0,0,19.25208,18.28948,0,0,273.1199,72.95033,0,19.25208,-19.25208,140.6031,33.47686,0.1618412,20.11843,0,0,72.95033
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,21.70816,21.70816,0,-1,0,21.70816,0,0,3.552714E-15,0,0,22.8507,21.70816,0,0,294.5111,53.69825,0,22.8507,-22.8507,116.5163,27.74193,0.1618412,23.87898,0,0,53.69825
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,19.95764,19.95764,0,-1,0,19.95764,0,0,3.552714E-15,0,0,21.00805,19.95764,0,0,319.9008,30.84756,0,21.00805,-21.00805,94.37193,22.46946,0.1618412,21.95341,0,0,30.84756
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,111.1723,9.347534,0,-1,0,9.347534,0,0,101.8248,112.942,0,9.83951,9.347534,0,0,343.243,9.83951,0,9.83951,-9.83951,84.00017,20,0.1618412,122.2895,0,0,9.83951
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,25.2892,0,0,-1,0,0,0,0,25.2892,27.81812,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618412,27.81812,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,8.92069,0,0,-1,0,0,0,0,8.92069,9.812758,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618412,9.812758,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618412,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,17.18836,17.18836,81,0,22.761,17.18836,0,0,0,0,0,0,0,63.81164,60.62106,354.1758,0,60.62106,0,60.62106,141.5103,33.69287,0.1619057,18.9072,0,81,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,26.70917,26.70917,81,0,22.761,26.70917,63.58282,0,0,0,16.98244,0,0,54.29083,51.57629,293.5547,54.55895,68.55873,0,68.55873,206.5509,49.17868,0.1619588,29.38008,13.58595,81,71.54139
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,72.31579,0,20.56389,0,0,0,0,0,31.38535,0,0,72.31579,68.7,224.996,116.2618,100.0854,0,100.0854,301.5002,71.78561,0.1619448,0,25.10828,81,147.6472
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,61.43709,0,17.81158,0,0,0,0,0,66.54543,0,0,61.43709,58.36523,124.9107,206.3386,124.9107,0,124.9107,420.0009,100,0.1618682,0,53.23635,81,272.8841
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,17.11617,17.11617,0,-1,0,17.11617,533.2529,73.25546,0,0,91.27248,18.01702,17.11617,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,18.82779,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,24.1145,24.1145,0,0,0,24.1145,482.6233,90.99852,0,0,116.3822,25.38369,24.1145,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,26.52595,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,142.0097,142.0097,73.30973,0,20.81536,142.0097,84.41737,47.56509,0,6.510708,119.8809,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,156.2107,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,6.360329,6.360329,0,0,0,6.360329,1968.131,118.4845,0,0,125.1796,6.695083,6.360329,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,6.996362,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,132.8881,68.7,0,-1,0,68.7,147.3003,28.8795,64.18811,77.47693,101.1953,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,146.1769,80.95623,0,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,7.195804,7.195804,0,0,0,7.195804,1157.709,75.73193,0,0,83.30646,7.574531,7.195804,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,7.915384,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,75.42808,75.42808,22.39297,0,7.933423,75.42808,74.01279,7.105427E-15,0,0,55.82642,55.82642,53.0351,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,82.97089,44.66114,81,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,20.44289,20.44289,0,0,0,20.44289,108.4715,0.6558852,0,0,22.17472,21.51883,20.44289,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,22.48718,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618682,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,51.45735,51.45735,0,-1,0,51.45735,0,0,7.105427E-15,0,0,54.16563,51.45735,0,0,0,318.7582,0,54.16563,-54.16563,362.9052,86.40584,0.1618682,56.60308,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,91.64626,68.7,0,-1,0,68.7,0,0,22.94625,32.11088,0,72.31579,68.7,0,0,60.18403,264.5926,0,72.31579,-72.31579,286.6777,68.25646,0.1618682,100.8109,0,0,264.5926
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,17.3343,17.3343,0,-1,0,17.3343,0,0,3.552714E-15,0,0,18.24663,17.3343,0,0,140.5349,192.2768,0,18.24663,-18.24663,267.4441,63.67704,0.1618682,19.06773,0,0,192.2768
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.15183,49.15183,0,-1,0,49.15183,0,0,7.105427E-15,0,0,51.73877,49.15183,0,0,160.8089,174.0302,0,51.73877,-51.73877,212.9066,50.69196,0.1618682,54.06701,0,0,174.0302
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.2965,122.2914,0,0,0,212.9066,50.69196,0.1618682,0,0,0,122.2914
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,50.19282,50.19282,0,-1,0,50.19282,0,0,7.105427E-15,0,0,52.83455,50.19282,0,0,218.2965,122.2914,0,52.83455,-52.83455,157.2141,37.43186,0.1618682,55.2121,0,0,122.2914
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,32.86376,32.86376,0,-1,0,32.86376,0,0,7.105427E-15,0,0,34.59343,32.86376,0,0,277.0015,69.45686,0,34.59343,-34.59343,120.7495,28.74981,0.1618682,36.15013,0,0,69.45686
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,146.8109,33.12026,0,-1,0,33.12026,0,0,113.6906,128.3717,0,34.86343,33.12026,0,0,315.4387,34.86343,0,34.86343,-34.86343,84.00017,20,0.1618682,161.4919,0,0,34.86343
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,155.3518,0,0,-1,0,0,0,0,155.3518,170.887,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618682,170.887,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.73615,23.73615,81,0,22.761,23.73615,0,0,0,0,0,0,0,57.26385,54.40066,354.1758,0,54.40066,0,54.40066,135.6092,32.28783,0.1619328,26.10976,0,81,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,58.82789,58.82789,81,0,22.761,58.82789,25.04452,-3.552714E-15,0,0,14.73316,0,0,22.17211,21.0635,299.7751,48.96059,35.79667,0,35.79667,169.5689,40.37346,0.1619714,64.71068,11.78653,81,63.69376
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,75.57269,75.57269,81,0,22.761,75.57269,35.12331,0,0,0,26.54363,0,0,5.427306,5.15594,263.9785,81.17759,31.69957,0,31.69957,199.6417,47.53365,0.1620022,83.12997,21.23491,81,107.7212
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,72.31579,0,20.56389,0,0,0,0,0,45.62447,0,0,72.31579,68.7,232.2789,109.7072,114.3245,0,114.3245,308.0994,73.35686,0.1619679,0,36.49957,81,155.3317
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,60.31577,60.31577,0,-1,0,60.31577,131.1949,0,0,0,79.13124,63.49028,60.31577,0,0,117.9544,212.5992,15.64096,0,15.64096,322.9377,76.88979,0.1619455,66.34735,63.30499,0,291.7305
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,6.183655,6.183655,0,0,0,6.183655,1620.748,0,0,0,100.2214,6.50911,6.183655,0,0,102.3135,226.6761,93.71233,0,93.71233,411.8411,98.05721,0.1618115,6.80202,80.17715,0,326.8975
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,3.070426,3.070426,0,0,0,3.070426,2602.814,68.08431,0,0,79.91749,3.232028,3.070426,0,0,8.60115,311.0172,8.60115,0,8.60115,420.0009,100,0.1617993,3.377469,63.93399,0,390.9347
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,3.351015,3.351015,0,0,0,3.351015,3638.066,118.3848,0,0,121.9122,3.527384,3.351015,0,0,0,318.7582,0,0,0,420.0009,100,0.1617993,3.686117,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617993,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,99.92535,68.7,0,-1,0,68.7,148.0517,29.39576,31.22535,41.21789,101.7115,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617993,109.9179,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,107.8743,107.8743,39.17426,0,12.17909,107.8743,71.67472,5.002789,0,0,77.31858,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1617993,118.6617,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,26.04199,26.04199,0,0,0,26.04199,189.0694,21.82481,0,0,49.23743,27.41262,26.04199,0,0,0,318.7582,0,0,0,420.0009,100,0.1617993,28.64619,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,102.2633,102.2633,81,0,22.761,102.2633,10.84399,3.552714E-15,0,0,11.08943,22.38246,21.26333,0,0,0,318.7582,0,11.29303,-11.29303,408.097,97.16574,0.1617993,112.4897,8.871543,81,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,68.8455,68.8455,81,0,22.761,68.8455,0,0,0,0,0,0,0,12.1545,11.54678,12.54781,307.4652,11.54678,0,11.54678,419.0512,99.77389,0.1618129,75.73005,0,81,307.4652
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,89.12383,68.7,0,-1,0,68.7,0,0,20.42383,29.33621,0,72.31579,68.7,0,0,1.001033,317.8573,0,72.31579,-72.31579,342.8236,81.62451,0.1618129,98.03621,0,0,317.8573
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,63.5714,63.5714,0,-1,0,63.5714,0,0,1.421085E-14,1.228538,0,66.91726,63.5714,0,0,81.35191,245.5415,0,66.91726,-66.91726,272.2867,64.83002,0.1618129,69.92854,0,0,245.5415
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,138.0859,68.7,0,-1,0,68.7,0,0,69.38586,83.19444,0,72.31579,68.7,0,0,155.7044,178.6243,0,72.31579,-72.31579,196.0591,46.68065,0.1618129,151.8944,0,0,178.6243
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.05,29.05,0,-1,0,29.05,0,0,3.552714E-15,0,0,30.57894,29.05,0,0,236.0553,106.3085,0,30.57894,-30.57894,163.8261,39.00613,0.1618129,31.95499,0,0,106.3085
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,3.008055,3.008055,0,-1,0,3.008055,0,0,4.440892E-16,0,0,3.166374,3.008055,0,0,270.0319,75.72952,0,3.166374,-3.166374,160.4884,38.21146,0.1618129,3.308861,0,0,75.72952
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,70.09804,68.7,0,-1,0,68.7,0,0,1.39804,8.407845,0,72.31579,68.7,0,0,273.5501,72.56314,0,72.31579,-72.31579,84.26089,20.06208,0.1618129,77.10784,0,0,72.56314
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,44.4831,0.2349825,0,-1,0,0.2349825,0,0,44.24812,48.69643,0,0.24735,0.2349825,0,0,353.901,0.24735,0,0.24735,-0.24735,84.00017,20,0.1618129,48.93142,0,0,0.24735
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,48.38793,0,0,-1,0,0,0,0,48.38793,53.22673,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618129,53.22673,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,56.65015,0,0,-1,0,0,0,0,56.65015,62.31517,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618129,62.31517,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,78.80892,0,0,-1,0,0,0,0,78.80892,86.68981,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618129,86.68981,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618129,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,10.17806,10.17806,81,0,22.761,10.17806,159.3719,0,0,0,16.22096,0,0,70.82195,67.28085,354.1758,0,83.50181,0,83.50181,163.2169,38.8611,0.1618444,11.19586,12.97677,81,16.22096
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,48.71012,48.71012,81,0,22.761,48.71012,51.13107,0,0,0,24.90601,0,0,32.28988,30.67538,270.674,75.15163,55.58139,0,55.58139,215.9461,51.41563,0.1619037,53.58114,19.92481,81,100.0576
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,89.5864,89.5864,81,0,22.761,89.5864,27.56993,0,0,0,24.69891,9.038307,8.586391,0,0,215.0926,125.1749,15.6606,0,15.6606,230.803,54.95299,0.1619182,98.54503,19.75913,81,149.8738
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,16.23153,16.23153,0,-1,0,16.23153,266.3192,0,0,0,43.22768,17.08582,16.23153,0,0,199.432,139.2694,26.14186,0,26.14186,255.6034,60.85783,0.1618809,17.85468,34.58214,0,182.4971
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,3.421048,3.421048,0,0,0,3.421048,2114.855,0,0,0,72.3502,3.601103,3.421048,0,0,173.2901,162.7971,68.7491,0,68.7491,320.8245,76.38663,0.1617829,3.763153,57.88017,0,235.1473
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,49.946,49.946,0,0,0,49.946,96.43351,0,7.105427E-15,0,48.16468,52.57474,49.946,0,0,104.541,224.6713,0,4.410056,-4.410056,316.1759,75.27982,0.1617829,54.94061,38.53175,0,272.836
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,36.49854,36.49854,0,0,0,36.49854,215.3808,0,0,0,78.61085,38.41951,36.49854,0,0,109.4411,220.2612,40.19134,0,40.19134,354.3047,84.3581,0.1617257,40.14839,62.88868,0,298.8721
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,93.96121,93.96121,81,0,22.761,93.96121,82.17991,0,0,0,77.21724,13.64338,12.96121,0,0,69.24977,256.4334,63.57386,0,63.57386,414.6162,98.71794,0.1617731,103.3573,61.77379,81,333.6507
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,6.534582,6.534582,0,-1,0,6.534582,1496.44,85.23168,0,0,97.7861,6.878507,6.534582,0,0,5.675911,313.6499,5.675911,0,5.675911,420.0009,100,0.161765,7.18804,78.22888,0,411.436
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,67.48637,67.48637,20.25,0,7.39125,67.48637,78.93044,3.544793,0,0,53.26728,49.72249,47.23636,0,0,0,318.7582,0,0,0,420.0009,100,0.161765,74.235,42.61383,81,372.0255
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,12.35702,12.35702,0,0,0,12.35702,264.3075,19.65313,0,0,32.66052,13.00739,12.35702,0,0,0,318.7582,0,0,0,420.0009,100,0.161765,13.59272,26.12842,0,351.4187
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161765,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,123.4012,123.4012,81,0,22.761,123.4012,0,0,0,0,0,44.63279,42.40115,0,0,0,318.7582,0,44.63279,-44.63279,372.9537,88.79833,0.161765,135.7413,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,113.9099,68.7,0,-1,0,68.7,0,0,45.2099,56.60089,0,72.31579,68.7,0,0,49.59199,274.1254,0,72.31579,-72.31579,296.7262,70.64896,0.161765,125.3009,0,0,274.1254
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,97.64799,68.7,0,-1,0,68.7,0,0,28.94799,38.71279,0,72.31579,68.7,0,0,129.9429,201.8096,0,72.31579,-72.31579,220.4987,52.49958,0.161765,107.4128,0,0,201.8096
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,11.87195,11.87195,0,-1,0,11.87195,0,0,1.776357E-15,0,0,12.49679,11.87195,0,0,210.2937,129.4939,0,12.49679,-12.49679,207.3259,49.36321,0.161765,13.05914,0,0,129.4939
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.31439,32.31439,0,-1,0,32.31439,0,0,7.105427E-15,0,0,34.01514,32.31439,0,0,224.1791,116.9971,0,34.01514,-34.01514,171.4708,40.8263,0.161765,35.54583,0,0,116.9971
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,261.9737,82.98193,0,0,0,171.4708,40.8263,0.161765,0,0,0,82.98193
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,29.59345,29.59345,0,-1,0,29.59345,0,0,3.552714E-15,0,0,31.151,29.59345,0,0,261.9737,82.98193,0,31.151,-31.151,138.6348,33.00821,0.161765,32.5528,0,0,82.98193
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,52.60767,49.23938,0,-1,0,49.23938,0,0,3.368292,8.62906,0,51.83093,49.23938,0,0,296.5859,51.83093,0,51.83093,-51.83093,84.00017,20,0.161765,57.86844,0,0,51.83093
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.4383,0,0,-1,0,0,0,0,27.4383,30.18213,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,30.18213,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,104.7924,81,81,0,22.761,81,0,0,23.79237,34.2716,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.161765,115.2716,0,81,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,65.07467,65.07467,81,0,22.761,65.07467,21.10515,0,0,0,13.73411,0,0,15.92533,15.12907,354.1758,0,28.86317,0,28.86317,111.3822,26.51951,0.1617956,71.58214,10.98728,81,13.73411
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,56.78606,56.78606,81,0,22.761,56.78606,37.48882,0,0,0,21.28842,0,0,24.21395,23.00325,325.3126,25.97685,44.29167,0,44.29167,153.4009,36.52396,0.1618424,62.46466,17.03074,81,47.26527
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,76.4632,76.4632,81,0,22.761,76.4632,49.87308,0,0,0,38.13455,0,0,4.536805,4.309965,281.021,65.83936,42.44452,0,42.44452,193.6673,46.11118,0.1618827,84.10951,30.50764,81,103.9739
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,64.83633,64.83633,0,-1,0,64.83633,77.04812,0,0,2.619957,49.95517,68.24876,64.83633,0,0,238.5764,104.0394,0,18.2936,-18.2936,174.3842,41.51997,0.1618827,71.31995,39.96413,0,153.9946
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,154.6245,149.7,81,0,22.761,149.7,64.85928,0,4.924508,20.38696,97.09435,72.31579,68.7,0,0,258.9027,85.74582,24.77855,0,24.77855,197.8912,47.11686,0.1618475,170.087,77.67548,81,182.8402
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,125.1701,125.1701,81,0,22.761,125.1701,89.8644,0,0,0,112.4834,46.49486,44.17012,0,0,234.1241,108.0465,65.98851,0,65.98851,260.4934,62.02211,0.1618143,137.6871,89.98669,81,220.5299
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,120.9197,120.9197,81,0,22.761,120.9197,101.3698,0,0,0,122.576,42.02076,39.91972,0,0,168.1356,167.4362,80.55528,0,80.55528,336.9149,80.21766,0.1617709,133.0117,98.06084,81,290.0122
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,51.36336,51.36336,0,0,0,51.36336,230.7365,0,0,0,118.514,54.0667,51.36336,0,0,87.58032,239.9359,64.4473,0,64.4473,398.0549,94.7748,0.1616795,56.4997,94.8112,0,358.4499
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,11.18858,11.18858,0,-1,0,11.18858,603.6089,32.62478,0,0,67.53526,11.77745,11.18858,0,0,23.13302,297.9385,23.13302,0,23.13302,420.0009,100,0.1616467,12.30744,54.02821,0,365.4738
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,101.6105,101.6105,42.20128,0,12.94492,101.6105,61.54482,1.421085E-14,0,0,62.53597,62.53597,59.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.1616467,111.7715,50.02878,81,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,38.74414,38.74414,0,0,0,38.74414,113.7533,3.289438,0,0,44.07275,40.78331,38.74414,0,0,0,318.7582,0,0,0,420.0009,100,0.1616467,42.61856,35.2582,0,362.831
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,82.33057,82.33057,67.80386,0,19.42238,82.33057,18.57301,0,0,0,15.29126,15.29126,14.5267,0,0,0,318.7582,0,0,0,420.0009,100,0.1616467,90.56362,12.23301,81,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,124.1533,124.1533,81,0,22.761,124.1533,0,0,0,0,0,45.42449,43.15326,0,0,0,318.7582,0,45.42449,-45.42449,372.1192,88.59964,0.1616467,136.5686,0,81,318.7582
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,27.2771,27.2771,0,-1,0,27.2771,0,0,3.552714E-15,0,0,28.71274,27.2771,0,0,50.47165,273.3337,0,28.71274,-28.71274,341.8533,81.39349,0.1616467,30.00481,0,0,273.3337
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,84.06377,68.7,0,-1,0,68.7,0,0,15.36377,23.77014,0,72.31579,68.7,0,0,82.37469,244.621,0,72.31579,-72.31579,265.6258,63.24411,0.1616467,92.47015,0,0,244.621
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,40.18684,40.18684,0,-1,0,40.18684,0,0,0,0,0,42.30194,40.18684,0,0,162.7256,172.3052,0,42.30194,-42.30194,221.0357,52.62743,0.1616467,44.20552,0,0,172.3052
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,72.01231,68.7,0,-1,0,68.7,0,0,3.312309,10.51354,0,72.31579,68.7,0,0,209.7277,130.0033,0,72.31579,-72.31579,144.8081,34.47805,0.1616467,79.21354,0,0,130.0033
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,25.34859,25.34859,0,-1,0,25.34859,0,0,3.552714E-15,0,0,26.68273,25.34859,0,0,290.0786,57.68749,0,26.68273,-26.68273,116.6821,27.78139,0.1616467,27.88345,0,0,57.68749
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,49.84248,29.45452,0,-1,0,29.45452,0,0,20.38796,25.37221,0,31.00476,29.45452,0,0,319.7261,31.00476,0,31.00476,-31.00476,84.00017,20,0.1616467,54.82673,0,0,31.00476
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.79832,0,0,-1,0,0,0,0,36.79832,40.47815,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616467,40.47815,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616467,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,35.01608,0,0,-1,0,0,0,0,35.01608,38.51769,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616467,38.51769,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616467,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,27.47257,27.47257,81,0,22.761,27.47257,0,0,0,0,0,0,0,53.52743,50.85106,354.1758,0,50.85106,0,50.85106,132.2417,31.48606,0.1617065,30.21983,0,81,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,33.04196,33.04196,81,0,22.761,33.04196,6.760692,0,0,0,2.233865,0,0,47.95804,45.56013,303.3247,45.76595,47.794,0,47.794,177.5831,42.2816,0.1617621,36.34616,1.787092,81,47.99982
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,25.80717,25.80717,81,0,22.761,25.80717,57.09029,0,0,0,14.73339,0,0,55.19283,52.43319,255.5307,88.78055,67.16657,0,67.16657,241.3029,57.45295,0.1618165,28.38789,11.78671,81,103.5139
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,83.24769,83.24769,81,0,22.761,83.24769,33.87786,0,0,0,28.20253,2.36599,2.247691,0,0,188.3642,149.2305,25.83654,0,25.83654,265.8136,63.28882,0.1618403,91.57246,22.56203,81,177.433
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,50.01689,50.01689,0,-1,0,50.01689,109.5597,0,0,0,54.79837,52.64936,50.01689,0,0,162.5276,172.4834,2.149018,0,2.149018,267.8523,63.77423,0.1618373,55.01858,43.8387,0,227.2817
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,50.01934,50.01934,0,0,0,50.01934,194.6025,0,0,0,97.3389,52.65194,50.01934,0,0,160.3786,174.4175,44.68696,0,44.68696,310.2461,73.86797,0.161774,55.02128,77.87112,0,271.7564
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,22.47669,22.47669,0,0,0,22.47669,532.9673,0,0,0,119.7934,23.65967,22.47669,0,0,115.6917,214.6357,96.13373,0,96.13373,401.4466,95.58232,0.161638,24.72436,95.83472,0,334.4291
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,16.19656,16.19656,0,0,0,16.19656,502.2098,44.7338,0,0,81.34073,17.04901,16.19656,0,0,19.55793,301.1561,19.55793,0,19.55793,420.0009,100,0.1616104,17.81622,65.07259,0,382.4968
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,44.85593,44.85593,0,0,0,44.85593,135.6327,13.62255,0,0,60.83931,47.21676,44.85593,0,0,0,318.7582,0,0,0,420.0009,100,0.1616104,49.34152,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,-1,0,0,0,72.57455,0,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616104,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,88.12188,88.12188,31.30653,0,10.18855,88.12188,67.86695,0,0,0,59.80563,59.80563,56.81535,0,0,0,318.7582,0,0,0,420.0009,100,0.1616104,96.93407,47.84451,81,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,105.429,105.429,72.90459,0,20.71286,105.429,32.47329,0,0,0,34.23627,34.23627,32.52446,0,0,0,318.7582,0,0,0,420.0009,100,0.1616104,115.972,27.38902,81,352.9945
