Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,25.1039,25.1039,0,0,0,25.1039,35.08669,0,0,0,8.808125,26.42515,25.1039,0,0,0,318.7582,0,17.61703,-17.61703,401.4308,95.57858,0.1616104,27.61429,7.0465,0,327.5663
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,57.63454,57.63454,0,0,0,57.63454,0,0,7.105427E-15,0,0,60.66794,57.63454,0,0,19.57448,301.1412,0,60.66794,-60.66794,337.4812,80.35252,0.1616104,63.398,0,0,301.1412
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,69.49275,68.7,0,-1,0,68.7,0,0,0.7927499,7.742025,0,72.31579,68.7,0,0,86.9833,240.4733,0,72.31579,-72.31579,261.2537,62.20314,0.1616104,76.44202,0,0,240.4733
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,142.6727,68.7,0,-1,0,68.7,0,0,73.9727,88.23997,0,72.31579,68.7,0,0,167.3342,168.1575,0,72.31579,-72.31579,185.0262,44.05376,0.1616104,156.94,0,0,168.1575
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,79.54519,68.7,0,-1,0,68.7,0,0,10.84519,18.79971,0,72.31579,68.7,0,0,247.6851,95.84167,0,72.31579,-72.31579,108.7986,25.90438,0.1616104,87.49971,0,0,95.84167
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,77.07947,22.34959,0,-1,0,22.34959,0,0,54.72988,62.43782,0,23.52589,22.34959,0,0,328.0359,23.52589,0,23.52589,-23.52589,84.00017,20,0.1616104,84.78741,0,0,23.52589
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,19.58581,0,0,-1,0,0,0,0,19.58581,21.54439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,21.54439,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,32.62853,0,0,-1,0,0,0,0,32.62853,35.89139,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,35.89139,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.42362,0,0,-1,0,0,0,0,31.42362,34.56598,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,34.56598,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,32.34553,0,0,-1,0,0,0,0,32.34553,35.58009,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616104,35.58009,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,50.9456,50.9456,81,0,22.761,50.9456,0,0,0,0,0,0,0,30.0544,28.55168,354.1758,0,28.55168,0,28.55168,111.0867,26.44916,0.1616439,56.04016,0,81,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,72.31579,0,20.56389,0,0,0,0,0,3.059448,0,0,72.31579,68.7,325.6241,25.69651,71.75945,0,71.75945,179.1637,42.65793,0.1616704,0,2.447559,81,28.75596
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,26.05082,26.05082,81,0,22.761,26.05082,51.68986,0,0,0,13.46563,0,0,54.94918,52.20173,253.8647,90.28002,65.66735,0,65.66735,241.4612,57.49064,0.1617268,28.6559,10.7725,81,103.7457
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,22.83046,22.83046,81,0,22.761,22.83046,153.5692,0,0,0,35.06055,0,0,58.16954,55.26106,188.1973,149.3806,90.32161,0,90.32161,327.1478,77.89217,0.1617484,25.11351,28.04844,81,184.4412
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,57.16516,57.16516,0,-1,0,57.16516,36.3109,0,0,0,20.75718,60.17386,57.16516,0,0,97.87571,230.6701,0,39.41668,-39.41668,285.599,67.99962,0.1617484,62.88168,16.60575,0,251.4273
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,19.25016,19.25016,0,0,0,19.25016,81.1405,0,3.552714E-15,0,15.61968,20.26333,19.25016,0,0,141.672,191.2534,0,4.643651,-4.643651,280.7041,66.83418,0.1617484,21.17518,12.49574,0,206.8731
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,145.0367,145.0367,81,0,22.761,145.0367,9.610055,0,0,9.840374,13.93811,67.40706,64.03671,0,0,146.8316,186.6098,0,53.46895,-53.46895,224.3429,53.41487,0.1617484,159.5404,11.15049,81,200.5479
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,26.85095,26.85095,81,0,22.761,26.85095,95.84107,-7.105427E-15,0,0,25.73424,0,0,54.14904,51.44159,206.2416,133.1408,77.17583,0,77.17583,297.5583,70.84708,0.1617884,29.53605,20.58739,81,158.8751
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,65.26221,65.26221,81,0,22.761,65.26221,76.6683,0,0,0,50.03543,0,0,15.73779,14.9509,129.0657,202.5991,64.98633,0,64.98633,359.2098,85.52597,0.1618456,71.78843,40.02834,81,252.6345
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,14.11156,14.11156,0,-1,0,14.11156,136.4327,0,0,0,19.25278,14.85427,14.11156,0,0,64.0794,261.0868,4.398514,0,4.398514,363.3826,86.51949,0.1618394,15.52271,15.40223,0,280.3395
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,10.90699,10.90699,0,0,0,10.90699,28.39008,0,1.776357E-15,0,3.096504,11.48105,10.90699,0,0,59.68089,265.0454,0,8.384542,-8.384542,354.5445,84.41518,0.1618394,11.99769,2.477203,0,268.1419
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,86.83295,86.83295,81,0,22.761,86.83295,1.443864,0,0,0,1.25375,6.139948,5.832951,0,0,68.99704,256.6609,0,4.886198,-4.886198,349.394,83.18888,0.1618394,95.51624,1.003,81,257.9146
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,74.42616,251.7747,4.135036,0,4.135036,353.3168,84.12289,0.1618335,0,3.308028,0,255.9097
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,230.0461,149.7,81,0,22.761,149.7,0,0,80.34607,103.3507,0,72.31579,68.7,0,0,70.29111,255.4962,0,72.31579,-72.31579,277.0893,65.97351,0.1618335,253.0507,0,81,255.4962
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,8.714543,8.714543,0,-1,0,8.714543,0,0,1.776357E-15,0,0,9.173203,8.714543,0,0,150.642,183.1804,0,9.173203,-9.173203,267.4199,63.67128,0.1618335,9.585998,0,0,183.1804
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.713664,1.713664,0,-1,0,1.713664,0,0,2.220446E-16,0,0,1.803857,1.713664,0,0,160.8344,174.0072,0,1.803857,-1.803857,265.5185,63.21856,0.1618335,1.885031,0,0,174.0072
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,40.95591,40.95591,0,-1,0,40.95591,0,0,0,0,0,43.11148,40.95591,0,0,162.8387,172.2034,0,43.11148,-43.11148,220.075,52.3987,0.1618335,45.0515,0,0,172.2034
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,98.7391,68.7,0,-1,0,68.7,0,0,30.03909,39.913,0,72.31579,68.7,0,0,210.7404,129.0919,0,72.31579,-72.31579,143.8474,34.24932,0.1618335,108.613,0,0,129.0919
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,130.5343,53.93729,0,-1,0,53.93729,0,0,76.59698,89.65041,0,56.7761,53.93729,0,0,291.0912,56.7761,0,56.7761,-56.7761,84.00017,20,0.1618335,143.5877,0,0,56.7761
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618335,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,55.04795,0,0,-1,0,0,0,0,55.04795,60.55275,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618335,60.55275,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,23.21102,0,0,-1,0,0,0,0,23.21102,25.53212,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618335,25.53212,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.5740906,0,0,-1,0,0,0,0,0.5740906,0.6314996,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618335,0.6314996,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.43547,0,0,-1,0,0,0,0,41.43547,45.57901,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618335,45.57901,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,25.14784,25.14784,81,0,22.761,25.14784,0,0,0,0,0,0,0,55.85215,53.05955,354.1758,0,53.05955,0,53.05955,134.3369,31.98491,0.1618955,27.66263,0,81,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,78.38653,78.38653,81,0,22.761,78.38653,6.998005,0,0,0,5.485493,0,0,2.613474,2.4828,301.1163,47.75359,7.968293,0,7.968293,141.8963,33.78476,0.1619034,86.22518,4.388394,81,53.23909
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,65.57999,65.57999,81,0,22.761,65.57999,27.49759,0,0,0,18.03291,0,0,15.42002,14.64902,293.148,54.92506,32.68193,0,32.68193,172.9011,41.16684,0.161937,72.13799,14.42633,81,72.95797
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,72.31579,0,20.56389,0,0,0,0,0,44.38823,0,0,72.31579,68.7,260.466,84.33879,113.0882,0,113.0882,280.186,66.71082,0.161905,0,35.51059,81,128.727
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,97.72268,68.7,0,-1,0,68.7,67.90468,0,29.02268,38.79495,46.65051,72.31579,68.7,0,0,147.3778,186.1182,0,25.66528,-25.66528,253.1324,60.2695,0.161905,107.4949,37.32041,0,232.7687
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,20.90605,20.90605,0,0,0,20.90605,316.4549,0,0,0,66.15824,22.00637,20.90605,0,0,175.8948,160.4529,44.15187,0,44.15187,295.0186,70.24237,0.1618429,22.99666,52.92659,0,226.6112
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,130.1494,130.1494,81,0,22.761,130.1494,59.73046,0,0,0,77.73882,51.73617,49.14936,0,0,131.7429,200.1896,26.00264,0,26.00264,319.6868,76.11575,0.1618541,143.1643,62.19105,81,277.9284
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,99.41734,99.41734,81,0,22.761,99.41734,62.82768,0,0,0,62.46161,19.38668,18.41734,0,0,105.7403,223.592,43.07494,0,43.07494,360.5513,85.84538,0.1618934,109.3591,49.96929,81,286.0536
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,29.16727,29.16727,0,0,0,29.16727,166.7686,0,0,0,48.64186,30.70239,29.16727,0,0,62.66533,262.3594,17.93947,0,17.93947,377.5702,89.89748,0.1618682,32.084,38.91349,0,311.0013
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,49.12926,49.12926,0,-1,0,49.12926,46.4719,0,7.105427E-15,0,22.8313,51.71501,49.12926,0,0,44.72586,278.5049,0,28.88371,-28.88371,347.1241,82.64842,0.1618682,54.04218,18.26504,0,301.3362
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,122.8352,122.8352,81,0,22.761,122.8352,16.55721,0,0,0,20.33809,44.03708,41.83523,0,0,76.81888,249.6212,0,23.69899,-23.69899,322.1431,76.70059,0.1618682,135.1187,16.27047,81,269.9593
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,35.08405,35.08405,81,0,22.761,35.08405,66.6249,0,0,0,23.37471,0,0,45.91595,43.62016,103.1511,225.9222,66.99487,0,66.99487,385.7,91.83316,0.1619223,38.59245,18.69977,81,249.297
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,94.67099,94.67099,81,0,22.761,94.67099,10.70154,0,0,0,10.13126,14.39052,13.67099,0,0,36.15622,286.2176,0,4.259261,-4.259261,381.2104,90.76419,0.1619223,104.1381,8.105007,81,296.3489
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,41.12857,41.12857,0,0,0,41.12857,0,0,0,0,0,43.29324,41.12857,0,0,40.88874,281.9584,0,43.29324,-43.29324,335.5753,79.89872,0.1619223,45.24143,0,0,281.9584
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,91.39756,68.7,0,-1,0,68.7,0,0,22.69756,31.83731,0,72.31579,68.7,0,0,88.99233,238.6651,0,72.31579,-72.31579,259.3478,61.74934,0.1619223,100.5373,0,0,238.6651
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3432,166.3493,0,0,0,259.3478,61.74934,0.1619223,0,0,0,166.3493
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,169.3432,166.3493,0,0,0,259.3478,61.74934,0.1619223,0,0,0,166.3493
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,4.129364,4.129364,0,-1,0,4.129364,0,0,0,0,0,4.346698,4.129364,0,0,169.3432,166.3493,0,4.346698,-4.346698,254.7659,60.65844,0.1619223,4.5423,0,0,166.3493
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,49.3517,49.3517,0,-1,0,49.3517,0,0,0,0,0,51.94916,49.3517,0,0,174.1729,162.0026,0,51.94916,-51.94916,200.0067,47.62055,0.1619223,54.28687,0,0,162.0026
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,28.75692,28.75692,0,-1,0,28.75692,0,0,0,0,0,30.27044,28.75692,0,0,231.8942,110.0535,0,30.27044,-30.27044,168.0989,40.02346,0.1619223,31.63261,0,0,110.0535
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.528,79.78304,0,0,0,168.0989,40.02346,0.1619223,0,0,0,79.78304
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,265.528,79.78304,0,0,0,168.0989,40.02346,0.1619223,0,0,0,79.78304
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,65.121,65.121,0,-1,0,65.121,0,0,0,2.933101,0,68.54842,65.121,0,0,265.528,79.78304,0,68.54842,-68.54842,95.84249,22.8196,0.1619223,71.6331,0,0,79.78304
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,341.6929,11.23462,0,0,0,95.84249,22.8196,0.1619223,0,0,0,11.23462
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,11.84169,11.84169,81,0,22.761,11.84169,0,0,0,0,0,0,0,69.15831,65.70039,341.6929,11.23462,65.70039,0,65.70039,158.1714,37.65977,0.1619782,13.02586,0,81,11.23462
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,65.82405,65.82405,81,0,22.761,65.82405,16.3722,0,0,0,10.77685,0,0,15.17595,14.41715,275.9925,70.36497,25.194,0,25.194,182.0725,43.35051,0.1620047,72.40646,8.621478,81,81.14182
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,55.81304,55.81304,81,0,22.761,55.81304,49.27067,0,0,0,27.49946,0,0,25.18696,23.92761,250.7985,93.03957,51.42707,0,51.42707,230.8605,54.96667,0.1620575,61.39434,21.99957,81,120.539
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,16.26565,16.26565,81,0,22.761,16.26565,350.6239,0,0,0,57.03125,0,0,64.73435,61.49763,199.3714,139.3239,118.5289,0,118.5289,343.3069,81.73956,0.1620391,17.89221,45.625,81,196.3552
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,85.10171,68.7,0,-1,0,68.7,113.6932,0,16.4017,24.91187,78.10725,72.31579,68.7,0,0,80.84255,245.9999,5.79146,0,5.79146,348.8011,83.04772,0.162031,93.61188,62.4858,0,324.1072
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,20.5611,20.5611,0,0,0,20.5611,502.8784,6.702969,0,0,103.3973,21.64326,20.5611,0,0,75.05109,251.2122,75.05109,0,75.05109,420.0009,100,0.1619257,22.61721,82.71786,0,354.6096
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,49.93531,49.93531,0,0,0,49.93531,259.2004,76.86903,0,0,129.4325,52.56349,49.93531,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,54.92884,103.546,0,448.1907
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,83.09875,83.09875,20.25,0,7.39125,83.09875,160.5276,67.23988,0,0,133.3965,66.15658,62.84875,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,91.40862,106.7172,81,452.1547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,77.98925,77.98925,20.25,0,7.39125,77.98925,150.7212,56.76815,0,0,117.5463,60.77816,57.73925,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,85.78817,94.03704,81,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,-1,0,0,0,104.7813,0,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,59.34953,59.34953,0,0,0,59.34953,137.1048,18.89786,0,0,81.37105,62.47318,59.34953,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,65.28448,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,102.8419,102.8419,58.11172,0,16.97026,102.8419,45.78329,0,1.421085E-14,0,47.0844,47.0844,44.73018,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,113.1261,37.66752,81,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,67.13385,67.13385,45.42401,0,13.76027,67.13385,34.04015,0,0,0,22.85246,22.85246,21.70984,0,0,0,318.7582,0,0,0,420.0009,100,0.1619257,73.84724,18.28197,81,341.6107
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,243.656,149.7,81,0,22.761,149.7,0,0,93.95596,118.3215,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1619257,268.0215,0,81,318.7582
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,77.4262,68.7,0,-1,0,68.7,0,0,8.726204,16.46882,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1619257,85.16882,0,0,246.4424
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,180.7704,68.7,0,-1,0,68.7,0,0,112.0704,130.1474,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1619257,198.8474,0,0,174.1266
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,24.36811,24.36811,0,-1,0,24.36811,0,0,3.552714E-15,0,0,25.65065,24.36811,0,0,241.0526,101.8109,0,25.65065,-25.65065,164.2801,39.11423,0.1619257,26.80493,0,0,101.8109
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,58.26107,58.26107,0,-1,0,58.26107,0,0,7.105427E-15,0,0,61.32745,58.26107,0,0,269.5533,76.16021,0,61.32745,-61.32745,99.63528,23.72264,0.1619257,64.08718,0,0,76.16021
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,23.87524,14.09113,0,-1,0,14.09113,0,0,9.784109,12.17163,0,14.83277,14.09113,0,0,337.6949,14.83277,0,14.83277,-14.83277,84.00017,20,0.1619257,26.26276,0,0,14.83277
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,81.32539,0,0,-1,0,0,0,0,81.32539,89.45793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619257,89.45793,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,47.37035,0,0,-1,0,0,0,0,47.37035,52.10739,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619257,52.10739,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,32.98777,0,0,-1,0,0,0,0,32.98777,36.28654,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619257,36.28654,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,11.591,0,0,-1,0,0,0,0,11.591,12.7501,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619257,12.7501,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,75.52409,0,0,-1,0,0,0,0,75.52409,83.0765,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1619257,83.0765,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,18.01748,18.01748,81,0,22.761,18.01748,0,0,0,0,0,0,0,62.98252,59.8334,354.1758,0,59.8334,0,59.8334,140.7631,33.51496,0.1619896,19.81922,0,81,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,65.18602,65.18602,81,0,22.761,65.18602,0,0,0,0,0,0,0,15.81398,15.02328,294.3424,53.85006,15.02328,0,15.02328,155.0155,36.90837,0.162007,71.70462,0,81,53.85006
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,72.31579,0,20.56389,0,0,0,0,0,32.91536,0,0,72.31579,68.7,279.3191,67.37101,101.6154,0,101.6154,251.4162,59.86089,0.1619913,0,26.33229,81,100.2864
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,89.18188,89.18188,81,0,22.761,89.18188,75.79688,0,0,0,67.59709,8.612507,8.181882,0,0,177.7038,158.8248,58.98458,0,58.98458,307.3739,73.18413,0.1620448,98.10007,54.07767,81,226.4219
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,97.64336,68.7,0,-1,0,68.7,120.6551,0,28.94336,38.7077,82.89003,72.31579,68.7,0,0,118.7192,211.911,10.57424,0,10.57424,317.4055,75.57259,0.16203,107.4077,66.31203,0,294.801
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,84.53264,84.53264,81,0,22.761,84.53264,117.691,0,0,0,99.48727,3.718564,3.532635,0,0,108.1449,221.4278,95.76871,0,95.76871,408.2597,97.2045,0.1620434,92.9859,79.58981,81,320.915
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,15.80646,15.80646,0,0,0,15.80646,771.439,92.92258,0,0,121.9372,16.63838,15.80646,0,0,12.37623,307.6196,12.37623,0,12.37623,420.0009,100,0.1620261,17.3871,97.54975,0,429.5568
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,60.02472,60.02472,0,0,0,60.02472,172.3818,40.28777,0,0,103.4717,63.18391,60.02472,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,66.02719,82.77735,0,422.2299
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,91.82809,0,0,91.82809,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,0,73.46247,0,410.5863
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,32.52565,32.52565,0,-1,0,32.52565,283.3787,57.93325,0,0,92.17078,34.23753,32.52565,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,35.77822,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,48.51767,48.51767,0,0,0,48.51767,162.9312,27.97919,0,0,79.05042,51.07123,48.51767,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,53.36943,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,72.02048,72.02048,30.8078,0,10.06237,72.02048,60.23532,0,0,0,43.38177,43.38177,41.21268,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,79.22253,34.70541,81,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,65.09573,65.09573,48.7881,0,14.61139,65.09573,26.37027,0,0,0,17.16592,17.16592,16.30762,0,0,0,318.7582,0,0,0,420.0009,100,0.1620261,71.60529,13.73273,81,335.9241
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,27.19537,27.19537,0,0,0,27.19537,0,0,3.552714E-15,0,0,28.6267,27.19537,0,0,0,318.7582,0,28.6267,-28.6267,389.8257,92.81544,0.1620261,29.9149,0,0,318.7582
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,7.190374,7.190374,0,-1,0,7.190374,0,0,8.881784E-16,0,0,7.568815,7.190374,0,0,31.80745,290.1315,0,7.568815,-7.568815,381.8474,90.91587,0.1620261,7.909411,0,0,290.1315
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,83.07066,68.7,0,-1,0,68.7,0,0,14.37067,22.67773,0,72.31579,68.7,0,0,40.21724,282.5627,0,72.31579,-72.31579,305.6199,72.76649,0.1620261,91.37773,0,0,282.5627
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,94.81926,68.7,0,-1,0,68.7,0,0,26.11926,35.60119,0,72.31579,68.7,0,0,120.5681,210.2469,0,72.31579,-72.31579,229.3923,54.61712,0.1620261,104.3012,0,0,210.2469
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,51.92256,51.92256,0,-1,0,51.92256,0,0,0,0,0,54.65532,51.92256,0,0,200.919,137.9311,0,54.65532,-54.65532,171.7806,40.90005,0.1620261,57.11481,0,0,137.9311
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,36.34903,36.34903,0,-1,0,36.34903,0,0,0,0,0,38.26214,36.34903,0,0,261.6471,83.27581,0,38.26214,-38.26214,131.4487,31.29726,0.1620261,39.98394,0,0,83.27581
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.15281,40.15281,0,-1,0,40.15281,0,0,7.105427E-15,1.405111,0,42.26612,40.15281,0,0,304.1606,45.01367,0,42.26612,-42.26612,86.89634,20.68956,0.1620261,44.16809,0,0,45.01367
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,47.19202,2.610171,0,-1,0,2.610171,0,0,44.58185,49.30106,0,2.747548,2.610171,0,0,351.123,2.747548,0,2.747548,-2.747548,84.00017,20,0.1620261,51.91123,0,0,2.747548
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,20.799,0,0,-1,0,0,0,0,20.799,22.8789,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620261,22.8789,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620261,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620261,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.25885,35.25885,81,0,22.761,35.25885,0,0,0,0,0,0,0,45.74115,43.45409,354.1758,0,43.45409,0,43.45409,125.2243,29.81526,0.1620763,38.78474,0,81,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,26.12725,26.12725,81,0,22.761,26.12725,0,0,0,0,0,0,0,54.87275,52.12912,310.7217,39.10868,52.12912,0,52.12912,174.6784,41.59,0.1621364,28.73997,0,81,39.10868
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,72.31579,0,20.56389,0,0,0,0,0,15.40422,0,0,72.31579,68.7,258.5926,86.02488,84.10422,0,84.10422,254.4666,60.58717,0.162145,0,12.32338,81,101.4291
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,25.45586,25.45586,81,0,22.761,25.45586,131.8482,0,0,0,33.56308,0,0,55.54414,52.76693,174.4884,161.7187,86.33002,0,86.33002,336.3665,80.0871,0.1621715,28.00145,26.85047,81,195.2818
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,121.7197,68.7,0,-1,0,68.7,39.57993,0,53.0197,65.19167,27.19141,72.31579,68.7,0,0,88.15836,239.4157,0,45.12437,-45.12437,288.8012,68.76205,0.1621715,133.8917,21.75313,0,266.6071
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,136.8688,136.8688,81,0,22.761,136.8688,23.56222,0,0,0.8556721,32.24932,58.80925,55.86879,0,0,138.2966,194.2913,0,26.55993,-26.55993,260.8046,62.0962,0.1621715,150.5557,25.79946,81,226.5406
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,1.31384,1.31384,73.62963,0,20.8963,1.31384,5015.384,0,0,0,65.89413,0,0,72.31579,68.7,167.8076,167.7314,134.5941,0,134.5941,388.4918,92.49786,0.1621129,1.445224,52.7153,81,233.6255
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,171.6178,149.7,81,0,22.761,149.7,68.63486,0,21.91776,39.07953,102.7464,72.31579,68.7,0,0,33.21347,288.8661,30.4306,0,30.4306,417.3608,99.37141,0.1620705,188.7795,82.19711,81,391.6125
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,64.08141,64.08141,20.25,0,7.39125,64.08141,159.9677,53.58837,0,0,102.5096,46.13832,43.8314,0,0,2.782871,316.2536,2.782871,0,2.782871,420.0009,100,0.1620666,70.48954,82.00765,81,418.7632
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,44.24247,44.24247,0,-1,0,44.24247,167.7387,27.64073,0,0,74.21175,46.57103,44.24247,0,0,0,318.7582,0,0,0,420.0009,100,0.1620666,48.66672,59.3694,0,392.97
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,34.60926,34.60926,0,0,0,34.60926,167.9738,21.70369,0,0,58.1345,36.43081,34.60926,0,0,0,318.7582,0,0,0,420.0009,100,0.1620666,38.07019,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,99.10587,99.10587,53.60723,0,15.83063,99.10587,48.32539,0,0,0,47.8933,47.8933,45.49863,0,0,0,318.7582,0,0,0,420.0009,100,0.1620666,109.0165,38.31464,81,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,12.77728,0,0,12.77728,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620666,0,10.22182,0,331.5355
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,19.97962,19.97962,0,0,0,19.97962,0,0,0,0,0,21.03118,19.97962,0,0,0,318.7582,0,21.03118,-21.03118,397.832,94.72173,0.1620666,21.97758,0,0,318.7582
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,46.55819,46.55819,0,-1,0,46.55819,0,0,7.105427E-15,0,0,49.00863,46.55819,0,0,23.36798,297.7271,0,49.00863,-49.00863,346.1724,82.42184,0.1620666,51.21401,0,0,297.7271
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,40.0885,40.0885,0,-1,0,40.0885,0,0,0,0,0,42.19842,40.0885,0,0,77.82201,248.7184,0,42.19842,-42.19842,301.6914,71.83113,0.1620666,44.09735,0,0,248.7184
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,85.09633,68.7,0,-1,0,68.7,0,0,16.39633,24.90596,0,72.31579,68.7,0,0,124.7091,206.52,0,72.31579,-72.31579,225.4638,53.68176,0.1620666,93.60596,0,0,206.52
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.81657,39.81657,0,-1,0,39.81657,0,0,0,0,0,41.91218,39.81657,0,0,205.06,134.2042,0,41.91218,-41.91218,181.2845,43.16289,0.1620666,43.79823,0,0,134.2042
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,26.39812,26.39812,0,-1,0,26.39812,0,0,3.552714E-15,0,0,27.78749,26.39812,0,0,251.6291,92.29203,0,27.78749,-27.78749,151.9939,36.18896,0.1620666,29.03793,0,0,92.29203
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.8279476,0.8279476,0,-1,0,0.8279476,0,0,1.110223E-16,0,0,0.8715238,0.8279476,0,0,282.5041,64.50454,0,0.8715238,-0.8715238,151.0753,35.97023,0.1620666,0.9107424,0,0,64.50454
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,49.98039,49.98039,0,-1,0,49.98039,0,0,7.105427E-15,0,0,52.61094,49.98039,0,0,283.4724,63.63302,0,52.61094,-52.61094,95.61845,22.76625,0.1620666,54.97844,0,0,63.63302
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,28.02851,10.47097,0,-1,0,10.47097,0,0,17.55754,20.36039,0,11.02208,10.47097,0,0,341.929,11.02208,0,11.02208,-11.02208,84.00017,20,0.1620666,30.83136,0,0,11.02208
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620666,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620666,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,10.95041,10.95041,81,0,22.761,10.95041,0,0,0,0,0,0,0,70.04959,66.54711,354.1758,0,66.54711,0,66.54711,147.1323,35.03143,0.1621207,12.04545,0,81,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,45.33484,45.33484,81,0,22.761,45.33484,0,0,0,0,0,0,0,35.66516,33.88191,287.6287,59.8924,33.88191,0,33.88191,179.2755,42.68456,0.1621596,49.86832,0,81,59.8924
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,33.68667,33.68667,81,0,22.761,33.68667,98.03973,0,0,0,33.02632,0,0,47.31333,44.94766,253.7468,90.38612,77.97398,0,77.97398,253.2481,60.29705,0.1621976,37.05534,26.42105,81,123.4124
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,87.80012,87.80012,81,0,22.761,87.80012,71.27705,0,0,0,62.58133,7.158015,6.800114,0,0,175.7728,160.5627,55.42332,0,55.42332,305.8273,72.81587,0.1622475,96.58012,50.06507,81,223.144
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,-1,0,0,0,0,0,0,81.6405,0,0,0,0,120.3495,210.4437,81.6405,0,81.6405,383.2783,91.25655,0.162134,0,65.31239,0,292.0842
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,67.95164,0,0,106.6606,0,0,0,0,38.70899,283.9201,38.70899,0,38.70899,420.0009,100,0.1620802,0,85.32851,0,390.5808
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,75.38493,75.38493,20.25,0,7.39125,75.38493,167.6313,68.33197,0,0,126.3687,58.03677,55.13493,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,82.92342,101.095,81,445.127
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,66.174,66.174,20.25,0,7.39125,66.174,191.5148,78.39191,0,0,126.733,48.34105,45.924,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,72.7914,101.3864,81,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,100.4445,68.7,0,-1,0,68.7,158.2407,36.39558,31.74445,41.78889,108.7114,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,110.4889,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,99.47209,99.47209,49.63992,0,14.8269,99.47209,52.73331,0,0,0,52.45492,52.45492,49.83218,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,109.4193,41.96394,81,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,12.50232,12.50232,0,0,0,12.50232,145.0334,4.972202,0,0,18.13254,13.16034,12.50232,0,0,0,318.7582,0,0,0,420.0009,100,0.1620802,13.75255,14.50603,0,336.8908
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,108.0939,108.0939,81,0,22.761,108.0939,0,0,0,0,0,28.51993,27.09394,0,0,0,318.7582,0,28.51993,-28.51993,389.9382,92.84224,0.1620802,118.9033,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,131.7347,68.7,0,-1,0,68.7,0,0,63.03475,76.20822,0,72.31579,68.7,0,0,31.68882,290.2383,0,72.31579,-72.31579,313.7107,74.69286,0.1620802,144.9082,0,0,290.2383
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,101.3247,68.7,0,-1,0,68.7,0,0,32.62469,42.75716,0,72.31579,68.7,0,0,112.0397,217.9225,0,72.31579,-72.31579,237.4831,56.54349,0.1620802,111.4572,0,0,217.9225
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,192.3906,145.6067,0,0,0,237.4831,56.54349,0.1620802,0,0,0,145.6067
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,71.61812,68.7,0,-1,0,68.7,0,0,2.918121,10.07993,0,72.31579,68.7,0,0,192.3906,145.6067,0,72.31579,-72.31579,161.2556,38.39411,0.1620802,78.77993,0,0,145.6067
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,19.00734,19.00734,0,-1,0,19.00734,0,0,3.552714E-15,0,0,20.00773,19.00734,0,0,272.7415,73.29092,0,20.00773,-20.00773,140.1656,33.37269,0.1620802,20.90808,0,0,73.29092
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,294.9723,53.2832,0,0,0,140.1656,33.37269,0.1620802,0,0,0,53.2832
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,45.44888,45.44888,0,-1,0,45.44888,0,0,7.105427E-15,0,0,47.84092,45.44888,0,0,294.9723,53.2832,0,47.84092,-47.84092,89.73682,21.36587,0.1620802,49.99376,0,0,53.2832
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,21.52093,5.170158,0,-1,0,5.170158,0,0,16.35077,18.50287,0,5.442272,5.170158,0,0,348.1288,5.442272,0,5.442272,-5.442272,84.00017,20,0.1620802,23.67303,0,0,5.442272
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,22.16329,0,0,-1,0,0,0,0,22.16329,24.37962,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620802,24.37962,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,19.14106,0,0,-1,0,0,0,0,19.14106,21.05516,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620802,21.05516,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1620802,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,73.40524,73.40524,81,0,22.761,73.40524,0,0,0,0,0,0,0,7.594757,7.215019,354.1758,0,7.215019,0,7.215019,90.84493,21.6297,0.1620885,80.74577,0,81,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,72.31579,0,20.56389,0,0,0,0,0,32.21319,0,0,72.31579,68.7,346.9608,6.493517,100.9132,0,100.9132,186.5796,44.42362,0.1620737,0,25.77055,81,38.7067
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,98.83123,98.83123,81,0,22.761,98.83123,65.37724,0,0,0,64.61313,18.76972,17.83123,0,0,246.0476,97.31538,45.84341,0,45.84341,230.0705,54.77857,0.1621149,108.7144,51.6905,81,161.9285
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,73.77769,68.7,0,-1,0,68.7,133.371,0,5.077695,12.45547,91.62589,72.31579,68.7,0,0,200.2042,138.5745,19.3101,0,19.3101,248.3896,59.14027,0.1620881,81.15546,73.30071,0,230.2003
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,10.49244,10.49244,0,0,0,10.49244,909.3244,0,0,0,95.41027,11.04467,10.49244,0,0,180.8941,155.9536,84.3656,0,84.3656,328.4259,78.19648,0.1619712,11.54168,76.32822,0,251.3638
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,68.48866,68.48866,37.95099,0,11.8696,68.48866,187.8755,0,0,0,128.6734,32.14492,30.53767,0,0,96.52849,231.8826,96.52849,0,96.52849,420.0009,100,0.1618802,75.33752,102.9387,81,360.556
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,60.61776,60.61776,0,0,0,60.61776,219.0908,68.99975,0,0,132.8079,63.80816,60.61776,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,66.67953,106.2463,0,451.5661
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,103.0024,103.0024,34.30236,0,10.9465,103.0024,122.8342,54.20637,0,0,126.5222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,113.3026,101.2177,81,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,20.83434,20.83434,0,-1,0,20.83434,529.0078,88.28441,0,0,110.2153,21.93089,20.83434,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,22.91778,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,56.17661,56.17661,0,0,0,56.17661,142.0119,20.64418,0,0,79.77745,59.13327,56.17661,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,61.79427,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,70.7241,70.7241,22.28374,0,7.905786,70.7241,72.09686,0,1.421085E-14,0,50.98985,50.98985,48.44036,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,77.7965,40.79188,81,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,17.888,17.888,0,0,0,17.888,109.5067,0.7590861,0,0,19.58856,18.82948,17.888,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,19.6768,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618802,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,61.15269,61.15269,0,-1,0,61.15269,0,0,1.421085E-14,0,0,64.37125,61.15269,0,0,0,318.7582,0,64.37125,-64.37125,352.1476,83.8445,0.1618802,67.26796,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,47.17595,47.17595,0,-1,0,47.17595,0,0,7.105427E-15,0,0,49.65889,47.17595,0,0,71.52361,254.387,0,49.65889,-49.65889,299.8025,71.38141,0.1618802,51.89354,0,0,254.387
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,126.7002,204.7281,0,0,0,299.8025,71.38141,0.1618802,0,0,0,204.7281
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,57.84108,57.84108,0,-1,0,57.84108,0,0,0,0,0,60.88534,57.84108,0,0,126.7002,204.7281,0,60.88534,-60.88534,235.6237,56.10077,0.1618802,63.62518,0,0,204.7281
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,11.58508,11.58508,0,-1,0,11.58508,0,0,1.776357E-15,0,0,12.19482,11.58508,0,0,194.3505,143.8427,0,12.19482,-12.19482,222.7693,53.04019,0.1618802,12.74359,0,0,143.8427
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,33.14177,33.14177,0,-1,0,33.14177,0,0,0,0,0,34.88607,33.14177,0,0,207.9003,131.6479,0,34.88607,-34.88607,185.9961,44.2847,0.1618802,36.45594,0,0,131.6479
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,246.6627,96.76184,0,0,0,185.9961,44.2847,0.1618802,0,0,0,96.76184
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,146.5452,68.7,0,-1,0,68.7,0,0,77.84518,92.49969,0,72.31579,68.7,0,0,246.6627,96.76184,0,72.31579,-72.31579,109.7686,26.13532,0.1618802,161.1997,0,0,96.76184
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,76.38114,23.22375,0,-1,0,23.22375,0,0,53.15739,60.79551,0,24.44605,23.22375,0,0,327.0135,24.44605,0,24.44605,-24.44605,84.00017,20,0.1618802,84.01926,0,0,24.44605
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.99664,0,0,-1,0,0,0,0,32.99664,36.2963,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1618802,36.2963,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,59.32399,59.32399,81,0,22.761,59.32399,0,0,0,0,0,0,0,21.67601,20.59221,354.1758,0,20.59221,0,20.59221,103.5357,24.6513,0.1619037,65.25639,0,81,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,2.407839,2.407839,74.72363,0,21.17308,2.407839,0,0,0,0,0,0,0,72.31579,68.7,333.5836,18.53299,68.7,0,68.7,168.7102,40.16901,0.1619395,2.648623,0,81,18.53299
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,140.9406,140.9406,81,0,22.761,140.9406,24.34891,0,0,5.33464,34.3175,63.09535,59.94058,0,0,264.8836,80.36299,0,28.77785,-28.77785,138.3757,32.94653,0.1619395,155.0346,27.454,81,114.6805
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,100.4475,100.4475,81,0,22.761,100.4475,65.85743,0,0,0,66.15212,20.47102,19.44747,0,0,296.859,51.58514,45.6811,0,45.6811,181.7126,43.26481,0.1619805,110.4922,52.9217,81,117.7373
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,30.05128,30.05128,0,-1,0,30.05128,274.728,0,0,0,82.5593,31.63293,30.05128,0,0,251.1779,92.69813,50.92636,0,50.92636,230.0256,54.76788,0.1619101,33.05641,66.04743,0,175.2574
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,47.89537,47.89537,0,0,0,47.89537,209.7997,0,0,0,100.4843,50.41618,47.89537,0,0,200.2515,138.5319,50.06814,0,50.06814,277.5244,66.0771,0.161841,52.68491,80.38746,0,239.0162
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,6.28493,6.28493,0,0,0,6.28493,1726.379,0,0,0,108.5017,6.615716,6.28493,0,0,150.1834,183.5932,101.886,0,101.886,374.1819,89.09074,0.1617006,6.913423,86.80134,0,292.0948
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,34.00955,34.00955,0,0,0,34.00955,332.5073,28.98729,0,0,113.0842,35.79952,34.00955,0,0,48.29742,275.2906,48.29742,0,48.29742,420.0009,100,0.1616341,37.4105,90.46738,0,388.3748
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616341,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,25.60213,25.60213,0,-1,0,25.60213,364.5044,66.37127,0,0,93.32088,26.94961,25.60213,0,0,0,318.7582,0,0,0,420.0009,100,0.1616341,28.16234,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616341,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,58.33677,58.33677,0,0,0,58.33677,88.44518,0,0,0,51.59607,61.40713,58.33677,0,0,0,318.7582,0,9.811066,-9.811066,409.6591,97.53768,0.1616341,64.17046,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,120.3339,120.3339,81,0,22.761,120.3339,18.94965,7.105427E-15,0,0,22.80285,41.40411,39.3339,0,0,10.90119,308.9472,0,18.60126,-18.60126,390.0516,92.86925,0.1616341,132.3673,18.24228,81,331.75
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,107.8622,107.8622,81,0,22.761,107.8622,0,0,0,0,0,28.27596,26.86216,0,0,31.56925,290.3459,0,28.27596,-28.27596,360.2462,85.77272,0.1616341,118.6484,0,81,290.3459
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,71.63035,68.7,0,-1,0,68.7,0,0,2.930348,10.09338,0,72.31579,68.7,0,0,62.98698,262.0699,0,72.31579,-72.31579,284.0186,67.62334,0.1616341,78.79338,0,0,262.0699
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,25.34114,25.34114,0,-1,0,25.34114,0,0,3.552714E-15,0,0,26.67488,25.34114,0,0,143.3379,189.7542,0,26.67488,-26.67488,255.9008,60.92864,0.1616341,27.87525,0,0,189.7542
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,61.23763,61.23763,0,-1,0,61.23763,0,0,7.105427E-15,0,0,64.46066,61.23763,0,0,172.9766,163.0793,0,64.46066,-64.46066,187.9533,44.7507,0.1616341,67.36139,0,0,163.0793
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,36.21409,36.21409,0,-1,0,36.21409,0,0,7.105427E-15,0,0,38.1201,36.21409,0,0,244.5996,98.61861,0,38.1201,-38.1201,147.7712,35.18355,0.1616341,39.8355,0,0,98.61861
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9552,60.49851,0,0,0,147.7712,35.18355,0.1616341,0,0,0,60.49851
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,286.9552,60.49851,0,0,0,147.7712,35.18355,0.1616341,0,0,0,60.49851
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,33.34402,33.34402,0,-1,0,33.34402,0,0,7.105427E-15,0,0,35.09897,33.34402,0,0,286.9552,60.49851,0,35.09897,-35.09897,110.7736,26.37462,0.1616341,36.67842,0,0,60.49851
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,76.02829,24.12957,0,-1,0,24.12957,0,0,51.89872,59.50155,0,25.39954,24.12957,0,0,325.9541,25.39954,0,25.39954,-25.39954,84.00017,20,0.1616341,83.63112,0,0,25.39954
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,54.63991,0,0,-1,0,0,0,0,54.63991,60.1039,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616341,60.1039,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,55.17701,0,0,-1,0,0,0,0,55.17701,60.69471,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1616341,60.69471,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,77.03456,77.03456,81,0,22.761,77.03456,0,0,0,3.738016,0,0,0,3.96544,3.767168,354.1758,0,3.767168,0,3.767168,87.57402,20.85091,0.1616384,84.73801,0,81,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,350.4086,3.390451,68.7,0,68.7,152.7486,36.36863,0.1616684,0,0,81,3.390451
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,119.3369,119.3369,81,0,22.761,119.3369,23.47852,0,0,0,28.01855,40.35466,38.33693,0,0,281.7086,65.22045,0,12.33611,-12.33611,139.7451,33.27259,0.1616684,131.2706,22.41484,81,93.239
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,69.53453,69.53453,81,0,22.761,69.53453,67.14034,0,0,0,46.68573,0,0,11.46547,10.89219,295.4154,52.88434,57.57792,0,57.57792,194.3684,46.27809,0.1617227,76.48798,37.34858,81,99.57006
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,30.41045,30.41045,0,-1,0,30.41045,188.7766,0,0,0,57.40781,32.011,30.41045,0,0,237.8375,104.7045,25.39681,0,25.39681,218.4619,52.01463,0.1616878,33.45149,45.92624,0,162.1123
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,0,0,0,0,0,0,0,0,71.97926,0,0,0,0,212.4407,127.5616,71.97926,0,71.97926,286.7474,68.27306,0.1615889,0,57.5834,0,199.5408
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,106.9345,106.9345,81,0,22.761,106.9345,100.5902,0,0,0,107.5657,27.29951,25.93453,0,0,140.4614,192.3429,80.26617,0,80.26617,362.8946,86.4033,0.1615808,117.628,86.05254,81,299.9086
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,44.73915,44.73915,0,0,0,44.73915,244.782,2.224255,0,0,109.5134,47.09384,44.73915,0,0,60.19527,264.5825,60.19527,0,60.19527,420.0009,100,0.1614983,49.21307,87.61069,0,374.0959
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,54.73731,54.73731,0,0,0,54.73731,160.9643,30.48929,0,0,88.10752,57.61823,54.73731,0,0,0,318.7582,0,0,0,420.0009,100,0.1614983,60.21104,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,6.888638,6.888638,0,-1,0,6.888638,1091.13,67.91282,0,0,75.16402,7.251198,6.888638,0,0,0,318.7582,0,0,0,420.0009,100,0.1614983,7.577502,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,117.8519,117.8519,55.131,0,16.21614,117.8519,56.02116,0,1.421085E-14,0,66.02201,66.02201,62.72091,0,0,0,318.7582,0,0,0,420.0009,100,0.1614983,129.6371,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1614983,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,51.96398,51.96398,0,0,0,51.96398,34.5236,0,0,0,17.93984,54.69893,51.96398,0,0,0,318.7582,0,36.75909,-36.75909,381.2534,90.77443,0.1614983,57.16038,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,16.76928,16.76928,0,0,0,16.76928,0,0,3.552714E-15,0,0,17.65187,16.76928,0,0,40.84344,281.9991,0,17.65187,-17.65187,362.6466,86.34427,0.1614983,18.44621,0,0,281.9991
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,45.35875,45.35875,0,-1,0,45.35875,0,0,7.105427E-15,0,0,47.74605,45.35875,0,0,60.45663,264.3473,0,47.74605,-47.74605,312.3179,74.36125,0.1614983,49.89462,0,0,264.3473
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5078,216.6012,0,0,0,312.3179,74.36125,0.1614983,0,0,0,216.6012
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,113.5078,216.6012,0,0,0,312.3179,74.36125,0.1614983,0,0,0,216.6012
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,49.4029,49.4029,0,-1,0,49.4029,0,0,7.105427E-15,0,0,52.00305,49.4029,0,0,113.5078,216.6012,0,52.00305,-52.00305,257.5019,61.30984,0.1614983,54.34319,0,0,216.6012
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.289,164.5982,0,0,0,257.5019,61.30984,0.1614983,0,0,0,164.5982
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,14.72843,14.72843,0,-1,0,14.72843,0,0,1.776357E-15,0,0,15.50361,14.72843,0,0,171.289,164.5982,0,15.50361,-15.50361,241.1596,57.41884,0.1614983,16.20127,0,0,164.5982
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,77.08683,68.7,0,-1,0,68.7,0,0,8.386831,16.09551,0,72.31579,68.7,0,0,188.5152,149.0946,0,72.31579,-72.31579,164.9321,39.26947,0.1614983,84.79552,0,0,149.0946
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,73.67616,68.7,0,-1,0,68.7,0,0,4.976157,12.34377,0,72.31579,68.7,0,0,268.8661,76.77876,0,72.31579,-72.31579,88.70455,21.12009,0.1614983,81.04377,0,0,76.77876
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,50.09938,4.239824,0,-1,0,4.239824,0,0,45.85955,50.8695,0,4.462973,4.239824,0,0,349.2169,4.462973,0,4.462973,-4.462973,84.00017,20,0.1614983,55.10932,0,0,4.462973
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,51.3702,0,0,-1,0,0,0,0,51.3702,56.50722,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614983,56.50722,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614983,0,0,0,0
