Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.09301,24.09301,81,0,22.761,24.09301,0,7.105427E-15,0,0,0,0,0,56.90699,54.06165,354.1758,0,54.06165,0,54.06165,135.2876,32.21126,0.1615599,26.50231,0,81,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,132.5652,132.5652,81,0,22.761,132.5652,20.94121,0,0,13.32452,27.76077,54.27921,51.56524,0,0,300.1142,48.65548,0,26.51843,-26.51843,107.3347,25.55582,0.1615599,145.8218,22.20862,81,76.41625
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,38.99165,38.99165,81,0,22.761,38.99165,119.6866,0,0,0,46.66779,0,0,42.00835,39.90793,329.5791,22.13705,86.57572,0,86.57572,189.4676,45.11124,0.1615861,42.89082,37.33423,81,68.80484
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,79.11977,68.7,0,-1,0,68.7,119.4206,0,10.41977,18.33175,82.04195,72.31579,68.7,0,0,243.0034,100.0552,9.726162,0,9.726162,198.6947,47.30816,0.1615728,87.03175,65.63356,0,182.0972
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,28.07202,28.07202,0,0,0,28.07202,364.5904,0,0,0,102.3479,29.5495,28.07202,0,0,233.2772,108.8087,72.7984,0,72.7984,267.7573,63.75161,0.1614731,30.87922,81.87832,0,211.1566
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,38.43093,38.43093,0,0,0,38.43093,278.1949,0,0,0,106.9129,40.45361,38.43093,0,0,160.4788,174.3273,66.45929,0,66.45929,330.8061,78.7632,0.1613823,42.27402,85.53032,0,281.2402
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,132.2645,132.2645,81,0,22.761,132.2645,77.76229,0,0,0,102.8519,53.96262,51.26448,0,0,94.01951,234.1407,48.88927,0,48.88927,377.1866,89.80614,0.161357,145.4909,82.28151,81,336.9926
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,35.58803,0,0,80.71826,0,0,0,0,45.13023,278.141,45.13023,0,45.13023,420.0009,100,0.1612954,0,64.57461,0,358.8593
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,75.98106,68.7,0,-1,0,68.7,112.1821,4.753322,7.281055,14.87916,77.06911,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1612954,83.57916,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,9.964912,9.964912,0,0,0,9.964912,654.5371,54.73467,0,0,65.22405,10.48938,9.964912,0,0,0,318.7582,0,0,0,420.0009,100,0.1612954,10.9614,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,25.06639,25.06639,0,0,0,25.06639,157.5568,13.10813,0,0,39.4938,26.38568,25.06639,0,0,0,318.7582,0,0,0,420.0009,100,0.1612954,27.57303,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,13.43932,13.43932,0,0,0,13.43932,101.2454,0,0,0,13.6067,14.14666,13.43932,0,0,0,318.7582,0,0.5399567,-0.5399567,419.4317,99.86449,0.1612954,14.78326,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,69.40481,69.40481,70.03634,0,19.98719,69.40481,0,4.996004E-15,0,0,0,0,0,0.6315283,0.5999519,0.5999519,318.2183,0.5999519,0,0.5999519,420.0009,100,0.1612961,76.34529,0,81,318.2183
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,93.54574,68.7,0,-1,0,68.7,0,0,24.84574,34.20031,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1612961,102.9003,0,0,318.7582
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,7.643892,7.643892,0,-1,0,7.643892,0,0,8.881784E-16,0,0,8.046203,7.643892,0,0,80.35088,246.4424,0,8.046203,-8.046203,335.2919,79.83124,0.1612961,8.408281,0,0,246.4424
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,9.918814,9.918814,0,-1,0,9.918814,0,0,0,0,0,10.44086,9.918814,0,0,89.2911,238.3962,0,10.44086,-10.44086,324.2862,77.21085,0.1612961,10.9107,0,0,238.3962
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,60.05848,60.05848,0,-1,0,60.05848,0,0,7.105427E-15,0,0,63.21945,60.05848,0,0,100.8921,227.9554,0,63.21945,-63.21945,257.6471,61.34442,0.1612961,66.06433,0,0,227.9554
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.1359,164.7359,0,0,0,257.6471,61.34442,0.1612961,0,0,0,164.7359
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,171.1359,164.7359,0,0,0,257.6471,61.34442,0.1612961,0,0,0,164.7359
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,40.4152,40.4152,0,-1,0,40.4152,0,0,7.105427E-15,0,0,42.54231,40.4152,0,0,171.1359,164.7359,0,42.54231,-42.54231,212.8035,50.66741,0.1612961,44.45671,0,0,164.7359
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,10.2442,10.2442,0,-1,0,10.2442,0,0,1.776357E-15,0,0,10.78337,10.2442,0,0,218.4051,122.1936,0,10.78337,-10.78337,201.4369,47.96107,0.1612961,11.26862,0,0,122.1936
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.49884,26.49884,0,-1,0,26.49884,0,0,3.552714E-15,0,0,27.89352,26.49884,0,0,230.3866,111.4102,0,27.89352,-27.89352,172.0345,40.96052,0.1612961,29.14873,0,0,111.4102
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,33.98254,33.98254,0,-1,0,33.98254,0,0,0,0,0,35.77109,33.98254,0,0,261.3795,83.51673,0,35.77109,-35.77109,134.3285,31.98291,0.1612961,37.38079,0,0,83.51673
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.1251,47.74564,0,0,0,134.3285,31.98291,0.1612961,0,0,0,47.74564
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,17.28887,17.28887,0,0,0,17.28887,0,0,3.552714E-15,0,0,18.19881,17.28887,0,0,301.1251,47.74564,0,18.19881,-18.19881,115.1453,27.41548,0.1612961,19.01776,0,0,47.74564
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,321.346,29.54683,21.16184,0,21.16184,135.2211,32.19545,0.1612672,0,16.92947,0,50.70866
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,14.73044,14.73044,0,0,0,14.73044,112.7113,0,0,0,16.60287,15.50573,14.73044,0,0,300.1842,48.59248,1.09714,0,1.09714,136.262,32.44326,0.1612657,16.20349,13.2823,0,65.19535
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,69.15445,68.7,0,-1,0,68.7,61.46739,0,0.4544514,20.94565,42.2281,72.31579,68.7,0,0,299.087,49.57991,0,30.08769,-30.08769,104.5468,24.89204,0.1612657,76.06989,33.78248,0,91.80801
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,97.27368,97.27368,81,0,22.761,97.27368,49.33275,0,0,0,47.98779,17.13019,16.27368,0,0,332.5178,19.49222,30.85759,0,30.85759,133.8208,31.86204,0.1612933,107.0011,38.39023,81,67.48
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,126.6225,126.6225,81,0,22.761,126.6225,10.34853,0,0,10.89425,13.10358,48.02371,45.62252,0,0,301.6602,47.26405,0,34.92013,-34.92013,97.0118,23.098,0.1612933,139.2848,10.48286,81,60.36762
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,152.1811,149.7,81,0,22.761,149.7,47.23996,0,2.481084,61.23601,70.71822,72.31579,68.7,0,0,340.4604,12.34392,0,1.597566,-1.597566,95.32781,22.69705,0.1612933,167.3992,56.57458,81,83.06214
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,77.18069,77.18069,81,0,22.761,77.18069,50.59126,0,0,0,39.04668,0,0,3.819306,3.628341,342.2354,10.74635,42.67503,0,42.67503,135.8129,32.33634,0.1613323,84.89877,31.23735,81,49.79303
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,76.8838,68.7,0,-1,0,68.7,50.34353,0,8.183795,31.30465,34.58601,72.31579,68.7,0,0,299.5604,49.15387,0,37.72978,-37.72978,96.04222,22.86715,0.1613323,84.57217,27.66881,0,83.73988
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,122.6453,101.3415,81,0,22.761,101.3415,9.855814,0,21.30375,41.15918,9.988031,21.41212,20.34152,0,0,341.4824,11.42409,0,11.42409,-11.42409,84.00017,20,0.1613323,134.9098,7.990425,81,21.41212
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,72.31579,0,20.56389,0,0,0,0,0,9.899462,0,0,72.31579,68.7,354.1758,0,78.59946,0,78.59946,158.5662,37.75377,0.1613489,0,7.919569,81,9.899462
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,22.27585,22.27585,81,0,22.761,22.27585,9.635464,0,0,0,2.146381,0,0,58.72415,55.78794,275.5764,70.73952,57.93433,0,57.93433,213.5275,50.83978,0.1614141,24.50343,1.717105,81,72.88589
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.92379,46.92379,81,0,22.761,46.92379,0,0,0,0,0,0,0,34.07621,32.3724,217.642,122.8804,32.3724,0,32.3724,244.2386,58.15194,0.1614509,51.61617,0,81,122.8804
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,37.13263,37.13263,0,-1,0,37.13263,0,0,7.105427E-15,0,0,39.08698,37.13263,0,0,185.2696,152.0156,0,39.08698,-39.08698,203.0374,48.34213,0.1614509,40.84589,0,0,152.0156
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,228.6996,112.9286,0,0,0,203.0374,48.34213,0.1614509,0,0,0,112.9286
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,151.5446,68.7,0,-1,0,68.7,0,0,82.84464,97.9991,0,72.31579,68.7,0,0,228.6996,112.9286,0,72.31579,-72.31579,126.8098,30.19275,0.1614509,166.6991,0,0,112.9286
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,309.0505,40.6128,0,0,0,126.8098,30.19275,0.1614509,0,0,0,40.6128
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.87318,36.87318,0,-1,0,36.87318,0,0,7.105427E-15,1.978342,0,38.81388,36.87318,0,0,309.0505,40.6128,0,38.81388,-38.81388,85.8964,20.45148,0.1614509,40.5605,0,0,40.6128
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,107.1576,1.708976,0,-1,0,1.708976,0,0,105.4486,116.1644,0,1.798923,1.708976,0,0,352.177,1.798923,0,1.798923,-1.798923,84.00017,20,0.1614509,117.8734,0,0,1.798923
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,19.11269,0,0,-1,0,0,0,0,19.11269,21.02396,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614509,21.02396,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614509,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,5.729816,0,0,-1,0,0,0,0,5.729816,6.302798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614509,6.302798,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614509,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,116.3203,81,81,0,22.761,81,0,0,35.3203,46.95232,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1614509,127.9523,0,81,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,41.37529,41.37529,81,0,22.761,41.37529,0,0,0,0,0,0,0,39.62471,37.64347,354.1758,0,37.64347,0,37.64347,119.7119,28.50278,0.1614936,45.51282,0,81,0
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,107.6218,107.6218,81,0,22.761,107.6218,14.60401,0,1.421085E-14,2.212609,15.7171,28.02299,26.62184,0,0,316.5323,33.87913,0,12.30589,-12.30589,106.7404,25.41432,0.1614936,118.384,12.57368,81,49.59623
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,72.31579,0,20.56389,0,0,0,0,0,28.96501,0,0,72.31579,68.7,330.2055,21.57323,97.66501,0,97.66501,199.3935,47.47455,0.161484,0,23.17201,81,50.53825
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,64.55724,64.55724,0,-1,0,64.55724,80.03554,0,0,2.312956,51.66873,67.95498,64.55724,0,0,232.5405,109.4717,0,16.28625,-16.28625,182.2263,43.38713,0.161484,71.01295,41.33498,0,161.1405
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,0,0,0,77.01897,0,0,0,0,250.6364,93.18549,77.01897,0,77.01897,255.2929,60.78391,0.1613792,0,61.61517,0,170.2045
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,0,0,0,81.91279,0,0,0,0,173.6174,162.5026,81.91279,0,81.91279,333.0022,79.28608,0.1612679,0,65.53023,0,244.4153
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,0,0,0,85.30033,0,0,0,0,91.70462,236.2241,85.30033,0,85.30033,413.9252,98.55342,0.1611522,0,68.24026,0,321.5244
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,12.00425,12.00425,0,0,0,12.00425,729.1416,68.48766,0,0,87.528,12.63605,12.00425,0,0,6.404287,312.9944,6.404287,0,6.404287,420.0009,100,0.1611435,13.20468,70.0224,0,400.5224
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,105.0762,68.7,0,-1,0,68.7,131.8383,18.25715,36.37619,46.8838,90.57294,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1611435,115.5838,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,46.6246,46.6246,0,0,0,46.6246,149.8806,20.80272,0,0,69.88124,49.07853,46.6246,0,0,0,318.7582,0,0,0,420.0009,100,0.1611435,51.28706,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,58.12288,58.12288,0,0,0,58.12288,53.9063,0,0,0,31.33189,61.18198,58.12288,0,0,0,318.7582,0,29.85008,-29.85008,388.5361,92.50841,0.1611435,63.93517,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,121.0853,121.0853,81,0,22.761,121.0853,11.93925,0,1.421085E-14,0,14.45668,42.19509,40.08534,0,0,33.16676,288.9081,0,27.73841,-27.73841,359.2972,85.54679,0.1611435,133.1939,11.56534,81,303.3648
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,141.6475,141.6475,81,0,22.761,141.6475,0,0,0,6.112216,0,63.83944,60.64747,0,0,63.98722,261.1697,0,63.83944,-63.83944,292.0045,69.52476,0.1611435,155.8122,0,81,261.1697
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,34.22603,34.22603,0,-1,0,34.22603,0,0,0,0,0,36.0274,34.22603,0,0,134.9199,197.3303,0,36.0274,-36.0274,254.0284,60.48282,0.1611435,37.64863,0,0,197.3303
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.88409,41.88409,0,-1,0,41.88409,0,0,7.105427E-15,0,0,44.08852,41.88409,0,0,174.9504,161.3029,0,44.08852,-44.08852,207.555,49.41775,0.1611435,46.0725,0,0,161.3029
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.92773,35.92773,0,-1,0,35.92773,0,0,0,0,0,37.81866,35.92773,0,0,223.9376,117.2144,0,37.81866,-37.81866,167.6906,39.92625,0.1611435,39.5205,0,0,117.2144
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,26.77277,26.77277,0,-1,0,26.77277,0,0,0,0,0,28.18186,26.77277,0,0,265.9583,79.39571,0,28.18186,-28.18186,137.9843,32.85334,0.1611435,29.45005,0,0,79.39571
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,61.00081,48.65315,0,-1,0,48.65315,0,0,12.34766,18.44774,0,51.21384,48.65315,0,0,297.2715,51.21384,0,51.21384,-51.21384,84.00017,20,0.1611435,67.10089,0,0,51.21384
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,104.6311,0,0,-1,0,0,0,0,104.6311,115.0943,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611435,115.0943,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,50.60167,0,0,-1,0,0,0,0,50.60167,55.66184,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611435,55.66184,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,44.01233,0,0,-1,0,0,0,0,44.01233,48.41356,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611435,48.41356,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.95935,0,0,-1,0,0,0,0,26.95935,29.65528,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611435,29.65528,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611435,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,12.99843,12.99843,81,0,22.761,12.99843,0,0,0,0,0,0,0,68.00157,64.60149,354.1758,0,64.60149,0,64.60149,145.2865,34.59196,0.1611995,14.29827,0,81,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,14.37412,14.37412,81,0,22.761,14.37412,0,0,0,0,0,0,0,66.62588,63.29458,289.5743,58.14135,63.29458,0,63.29458,205.333,48.88872,0.1612573,15.81154,0,81,58.14135
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,72.31579,0,20.56389,0,0,0,0,0,13.66081,0,0,72.31579,68.7,226.2797,115.1065,82.36081,0,82.36081,283.4674,67.4921,0.1612687,0,10.92865,81,128.7673
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,67.84481,67.84481,81,0,22.761,67.84481,30.5465,0,0,0,20.72421,0,0,13.15519,12.49743,143.9189,189.2312,33.22165,0,33.22165,314.9842,74.99609,0.1613012,74.62929,16.57937,81,209.9554
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,66.54456,66.54456,0,-1,0,66.54456,41.99968,1.421085E-14,0,4.499015,27.9485,70.04691,66.54456,0,0,110.6973,219.1307,0,42.0984,-42.0984,270.6086,64.43048,0.1613012,73.19901,22.3588,0,247.0792
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,48.01516,48.01516,0,0,0,48.01516,28.5579,0,7.105427E-15,0,13.71212,50.54227,48.01516,0,0,157.4733,177.0323,0,36.83015,-36.83015,231.7862,55.18708,0.1613012,52.81667,10.96969,0,190.7444
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,0,0,0,0,0,0,0,0,59.78931,0,0,0,0,198.3957,140.2021,59.78931,0,59.78931,288.5073,68.69208,0.1612203,0,47.83144,0,199.9914
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,74.73813,74.73813,81,0,22.761,74.73813,53.42878,0,0,0,39.93167,0,0,6.26187,5.948777,138.6064,194.0125,45.88044,0,45.88044,332.0333,79.05539,0.1612625,82.21194,31.94533,81,233.9442
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,101.1511,101.1511,81,0,22.761,101.1511,30.27304,0,0,0,30.62152,21.21171,20.15112,0,0,92.72591,235.3049,9.40981,0,9.40981,340.9602,81.18085,0.1612708,111.2662,24.49722,81,265.9264
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,-1,0,0,0,0,0,0,57.9353,0,0,0,0,83.3161,243.7737,57.9353,0,57.9353,395.9225,94.26707,0.1611925,0,46.34824,0,301.709
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,134.3852,134.3852,81,0,22.761,134.3852,34.305,0,0,0,46.10086,56.19499,53.38524,0,0,25.38081,295.9155,0,10.09413,-10.09413,385.2823,91.73371,0.1611925,147.8238,36.88069,81,342.0164
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,110.4465,110.4465,81,0,22.761,110.4465,20.53838,3.552714E-15,0,0,22.68392,30.99628,29.44646,0,0,36.5965,285.8214,0,8.312362,-8.312362,376.5204,89.64752,0.1611925,121.4911,18.14713,81,308.5053
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,61.48552,61.48552,0,0,0,61.48552,8.655309,0,7.105427E-15,0,5.321761,64.7216,61.48552,0,0,45.83246,277.509,0,59.39983,-59.39983,313.9074,74.73972,0.1611925,67.63406,4.257409,0,282.8308
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,84.11092,84.11092,81,0,22.761,84.11092,0,0,0,0,0,3.27465,3.110918,0,0,111.8323,218.1092,0,3.27465,-3.27465,310.4556,73.91786,0.1611925,92.52201,0,81,218.1092
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.4708,214.8345,0,0,0,310.4556,73.91786,0.1611925,0,0,0,214.8345
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,44.30012,44.30012,0,-1,0,44.30012,0,0,7.105427E-15,0,0,46.63171,44.30012,0,0,115.4708,214.8345,0,46.63171,-46.63171,261.3015,62.21452,0.1611925,48.73013,0,0,214.8345
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,61.66158,61.66158,0,-1,0,61.66158,0,0,0,0,0,64.90693,61.66158,0,0,167.2838,168.2028,0,64.90693,-64.90693,192.8836,45.92458,0.1611925,67.82774,0,0,168.2028
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,19.60687,19.60687,0,-1,0,19.60687,0,0,3.552714E-15,0,0,20.63881,19.60687,0,0,239.4026,103.2959,0,20.63881,-20.63881,171.1284,40.74477,0.1611925,21.56755,0,0,103.2959
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,66.85754,66.85754,0,-1,0,66.85754,0,0,1.421085E-14,4.843297,0,70.37636,66.85754,0,0,262.3346,82.65709,0,70.37636,-70.37636,96.94519,23.08214,0.1611925,73.5433,0,0,82.65709
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,340.5305,12.28073,0,0,0,96.94519,23.08214,0.1611925,0,0,0,12.28073
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,38.80285,11.66669,0,-1,0,11.66669,0,0,27.13615,31.01644,0,12.28073,11.66669,0,0,340.5305,12.28073,0,12.28073,-12.28073,84.00017,20,0.1611925,42.68313,0,0,12.28073
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,11.06018,0,0,-1,0,0,0,0,11.06018,12.1662,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611925,12.1662,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,48.4681,0,0,-1,0,0,0,0,48.4681,53.31491,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611925,53.31491,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,47.08879,0,0,-1,0,0,0,0,47.08879,51.79767,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611925,51.79767,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,13.57328,13.57328,81,0,22.761,13.57328,0,0,0,0,0,0,0,67.42672,64.05538,354.1758,0,64.05538,0,64.05538,144.7684,34.46861,0.1612491,14.93061,0,81,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,64.02815,64.02815,81,0,22.761,64.02815,0,0,0,0,0,0,0,16.97185,16.12326,290.1204,57.64985,16.12326,0,16.12326,160.0643,38.11047,0.1612673,70.43096,0,81,57.64985
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,1.06495,1.06495,73.38074,0,20.83333,1.06495,1245.947,0,0,0,13.26871,0,0,72.31579,68.7,273.9972,72.16077,81.96871,0,81.96871,237.8267,56.62528,0.1612816,1.171445,10.61497,81,85.42949
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,36.07539,36.07539,81,0,22.761,36.07539,78.20256,0,0,0,28.21187,0,0,44.92461,42.67838,192.0285,145.9326,70.89026,0,70.89026,305.0791,72.63773,0.1613289,39.68292,22.5695,81,174.1445
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,59.74526,59.74526,0,-1,0,59.74526,40.9442,0,0,0,24.46222,62.88975,59.74526,0,0,121.1382,209.7339,0,38.42753,-38.42753,264.5729,62.99342,0.1613289,65.71979,19.56978,0,234.1961
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,4.46243,4.46243,0,0,0,4.46243,990.5713,0,0,0,44.20355,4.697295,4.46243,0,0,163.8354,171.3063,39.50625,0,39.50625,302.0518,71.91695,0.1612756,4.908673,35.36284,0,215.5099
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,44.06528,44.06528,0,0,0,44.06528,153.0776,0,0,0,67.45408,46.38451,44.06528,0,0,124.3292,206.862,21.06957,0,21.06957,322.0402,76.67608,0.1612471,48.47181,53.96326,0,274.316
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,92.18224,92.18224,81,0,22.761,92.18224,96.71614,0,0,0,89.15511,11.77078,11.18224,0,0,103.2596,225.8246,77.38433,0,77.38433,395.4534,94.15538,0.161278,101.4005,71.32409,81,314.9797
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,88.93496,88.93496,42.47037,0,13.013,88.93496,84.08999,1.065814E-14,0,0,74.7854,48.9101,46.4646,0,0,25.8753,295.4705,25.8753,0,25.8753,420.0009,100,0.1612953,97.82846,59.82832,81,370.2559
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,66.75207,66.75207,0,-1,0,66.75207,81.16956,0,0,4.727273,54.18236,70.26534,66.75207,0,0,0,318.7582,0,16.08298,-16.08298,403.0479,95.96359,0.1612953,73.42728,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,38.57914,38.57914,0,0,0,38.57914,147.1637,0,0,0,56.77448,40.60962,38.57914,0,0,17.86997,302.6753,16.16486,0,16.16486,418.3832,99.61485,0.1612735,42.43705,45.41959,0,359.4497
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,17.17866,0,0,18.88377,0,0,0,0,1.705112,317.2236,1.705112,0,1.705112,420.0009,100,0.1612712,0,15.10701,0,336.1074
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1612712,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,91.48985,91.48985,81,0,22.761,91.48985,0,0,0,0,0,11.04195,10.48985,0,0,0,318.7582,0,11.04195,-11.04195,408.3616,97.22876,0.1612712,100.6388,0,81,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.2065,48.2065,0,-1,0,48.2065,0,0,7.105427E-15,0,0,50.74368,48.2065,0,0,12.26884,307.7163,0,50.74368,-50.74368,354.873,84.49342,0.1612712,53.02715,0,0,307.7163
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,78.57763,68.7,0,-1,0,68.7,0,0,9.877627,17.73539,0,72.31579,68.7,0,0,68.65071,256.9726,0,72.31579,-72.31579,278.6455,66.34404,0.1612712,86.43539,0,0,256.9726
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,47.76103,47.76103,0,-1,0,47.76103,0,0,7.105427E-15,0,0,50.27477,47.76103,0,0,149.0016,184.6568,0,50.27477,-50.27477,225.6513,53.72638,0.1612712,52.53714,0,0,184.6568
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,42.553,42.553,0,-1,0,42.553,0,0,7.105427E-15,0,0,44.79263,42.553,0,0,204.8624,134.382,0,44.79263,-44.79263,178.4357,42.4846,0.1612712,46.8083,0,0,134.382
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,16.33885,16.33885,0,-1,0,16.33885,0,0,0,0,0,17.1988,16.33885,0,0,254.632,89.5894,0,17.1988,-17.1988,160.3066,38.16816,0.1612712,17.97274,0,0,89.5894
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,106.1301,68.7,0,-1,0,68.7,0,0,37.43014,48.04316,0,72.31579,68.7,0,0,273.7418,72.3906,0,72.31579,-72.31579,84.07903,20.01878,0.1612712,116.7432,0,0,72.3906
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,46.8541,0.0710755,0,-1,0,0.0710755,0,0,46.78302,51.46843,0,0.07481632,0.0710755,0,0,354.0927,0.07481632,0,0.07481632,-0.07481632,84.00017,20,0.1612712,51.53951,0,0,0.07481632
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,46.28027,0,0,-1,0,0,0,0,46.28027,50.90829,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612712,50.90829,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,62.77627,0,0,-1,0,0,0,0,62.77627,69.05389,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612712,69.05389,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,111.5478,0,0,-1,0,0,0,0,111.5478,122.7026,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1612712,122.7026,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,64.67379,64.67379,81,0,22.761,64.67379,0,0,0,0,0,0,0,16.32621,15.5099,354.1758,0,15.5099,0,15.5099,98.71415,23.50332,0.1612887,71.14117,0,81,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,338.6659,13.95891,68.7,0,68.7,163.8887,39.02104,0.1613184,0,0,81,13.95891
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,111.1946,111.1946,81,0,22.761,111.1946,29.54294,0,0,0,32.85016,31.78381,30.19462,0,0,269.9659,75.78891,1.066352,0,1.066352,164.9003,39.2619,0.1613193,122.3141,26.28013,81,108.6391
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,137.1985,137.1985,81,0,22.761,137.1985,46.70777,0,0,1.218295,64.08233,59.15626,56.19845,0,0,268.8996,76.74863,4.926069,0,4.926069,169.5736,40.37459,0.1613237,150.9183,51.26587,81,140.831
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,90.38013,68.7,0,-1,0,68.7,128.8746,0,21.68013,30.71814,88.53683,72.31579,68.7,0,0,263.9735,81.18209,16.22104,0,16.22104,184.9622,44.03854,0.1613018,99.41814,70.82947,0,169.7189
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,58.90636,58.90636,0,0,0,58.90636,164.0528,0,0,0,96.63755,62.00669,58.90636,0,0,247.7524,95.78102,34.63086,0,34.63086,217.8159,51.86084,0.1612552,64.797,77.31004,0,192.4186
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,85.60007,85.60007,81,0,22.761,85.60007,96.59333,0,0,0,82.68396,4.842182,4.600072,0,0,213.1216,126.9488,77.84177,0,77.84177,291.6631,69.44347,0.1612929,94.16008,66.14716,81,209.6328
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,113.1293,113.1293,81,0,22.761,113.1293,74.6077,0,0,0,84.40315,33.8203,32.12928,0,0,135.2798,197.0064,50.58286,0,50.58286,339.6502,80.86894,0.1613106,124.4422,67.52252,81,281.4095
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,23.94698,23.94698,0,0,0,23.94698,376.5562,0,0,0,90.17383,25.20735,23.94698,0,0,84.69696,242.531,64.96648,0,64.96648,401.2829,95.54335,0.1612233,26.34168,72.13906,0,332.7048
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,89.22687,68.7,0,-1,0,68.7,94.90968,0,20.52687,29.44956,65.20295,72.31579,68.7,0,0,19.73048,301.0008,0,7.112842,-7.112842,393.7853,93.75821,0.1612233,98.14956,52.16236,0,366.2037
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,33.81786,0,0,61.45149,0,0,0,0,27.63363,293.888,27.63363,0,27.63363,420.0009,100,0.1611862,0,49.16119,0,355.3394
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,33.31428,33.31428,0,0,0,33.31428,105.9879,0.241431,0,0,35.30909,35.06766,33.31428,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,36.64571,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,83.9817,83.9817,64.70311,0,18.63789,83.9817,24.1639,7.105427E-15,0,0,20.29325,20.29325,19.27859,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,92.37987,16.2346,81,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,73.68083,73.68083,73.68083,0,20.90925,73.68083,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1611862,81.04891,0,81,318.7582
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,75.43993,68.7,0,-1,0,68.7,0,0,6.739934,14.28393,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1611862,82.98392,0,0,318.7582
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,49.23141,49.23141,0,-1,0,49.23141,0,0,0,0,0,51.82253,49.23141,0,0,80.35088,246.4424,0,51.82253,-51.82253,289.1476,68.84452,0.1611862,54.15455,0,0,246.4424
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,75.14677,68.7,0,-1,0,68.7,0,0,6.446772,13.96145,0,72.31579,68.7,0,0,137.9315,194.6199,0,72.31579,-72.31579,212.92,50.69514,0.1611862,82.66145,0,0,194.6199
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,92.46208,68.7,0,-1,0,68.7,0,0,23.76208,33.00829,0,72.31579,68.7,0,0,218.2823,122.3041,0,72.31579,-72.31579,136.6925,32.54576,0.1611862,101.7083,0,0,122.3041
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,69.10159,47.48891,0,-1,0,47.48891,0,0,21.61268,28.52284,0,49.98832,47.48891,0,0,298.6332,49.98832,0,49.98832,-49.98832,84.00017,20,0.1611862,76.01175,0,0,49.98832
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611862,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,116.7994,0,0,-1,0,0,0,0,116.7994,128.4793,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611862,128.4793,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611862,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,57.16867,0,0,-1,0,0,0,0,57.16867,62.88554,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611862,62.88554,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,77.31194,0,0,-1,0,0,0,0,77.31194,85.04313,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1611862,85.04313,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,34.34017,34.34017,81,0,22.761,34.34017,0,0,0,0,0,0,0,46.65983,44.32684,354.1758,0,44.32684,0,44.32684,126.0523,30.01239,0.1612359,37.77419,0,81,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,309.849,39.89415,68.7,0,68.7,191.2268,45.53011,0.1612655,0,0,81,39.89415
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,105.9243,105.9243,81,0,22.761,105.9243,27.91886,0,0,0,29.57286,26.23614,24.92433,0,0,241.149,101.7242,3.336727,0,3.336727,194.3923,46.2838,0.1612685,116.5168,23.65829,81,131.297
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,189.9789,149.7,81,0,22.761,149.7,44.92335,0,40.27889,59.27678,67.25026,72.31579,68.7,0,0,237.8122,104.7272,0,5.065532,-5.065532,189.0528,45.01248,0.1612685,208.9768,53.80021,81,171.9775
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,41.6026,41.6026,0,-1,0,41.6026,212.7786,0,0,0,88.52142,43.79221,41.6026,0,0,243.4406,99.66167,44.72921,0,44.72921,231.4866,55.11576,0.1612085,45.76286,70.81714,0,188.1831
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,50.36869,50.36869,0,0,0,50.36869,191.506,0,0,0,96.45907,53.01967,50.36869,0,0,198.7114,139.918,43.4394,0,43.4394,272.6969,64.9277,0.1611502,55.40556,77.16725,0,236.377
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,26.5876,26.5876,0,0,0,26.5876,432.5522,0,0,0,115.0052,27.98694,26.5876,0,0,155.272,179.0134,87.0183,0,87.0183,355.2497,84.58309,0.1610337,29.24636,92.00419,0,294.0187
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,128.1008,128.1008,73.5749,0,20.88245,128.1008,98.08634,0,0,0,125.6494,57.39565,54.52587,0,0,68.25371,257.3299,68.25371,0,68.25371,420.0009,100,0.1609755,140.9108,100.5195,81,382.9792
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,33.88965,33.88965,0,0,0,33.88965,360.13,86.3735,0,0,122.0468,35.67332,33.88965,0,0,0,318.7582,0,0,0,420.0009,100,0.1609755,37.27862,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,34.37194,34.37194,0,-1,0,34.37194,302.5199,67.80096,0,0,103.9819,36.18099,34.37194,0,0,0,318.7582,0,0,0,420.0009,100,0.1609755,37.80913,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,64.04093,64.04093,20.25,0,7.39125,64.04093,126.3802,34.83936,0,0,80.93508,46.09572,43.79094,0,0,0,318.7582,0,0,0,420.0009,100,0.1609755,70.44503,64.74806,81,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,38.32347,38.32347,0,0,0,38.32347,130.0254,9.489736,0,0,49.83023,40.34049,38.32347,0,0,0,318.7582,0,0,0,420.0009,100,0.1609755,42.15582,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,61.25756,61.25756,0,0,0,61.25756,31.35505,0,0,0,19.20734,64.48164,61.25756,0,0,0,318.7582,0,45.2743,-45.2743,372.2775,88.63733,0.1609755,67.38331,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,14.30633,14.30633,0,0,0,14.30633,0,0,1.776357E-15,0,0,15.05929,14.30633,0,0,50.30478,273.4839,0,15.05929,-15.05929,356.4037,84.85784,0.1609755,15.73696,0,0,273.4839
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,58.88021,58.88021,0,-1,0,58.88021,0,0,7.105427E-15,0,0,61.97918,58.88021,0,0,67.03732,258.4246,0,61.97918,-61.97918,291.0719,69.30269,0.1609755,64.76823,0,0,258.4246
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.36312,33.36312,0,-1,0,33.36312,0,0,0,0,0,35.11908,33.36312,0,0,135.9031,196.4455,0,35.11908,-35.11908,254.0531,60.48872,0.1609755,36.69944,0,0,196.4455
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,110.3784,68.7,0,-1,0,68.7,0,0,41.67843,52.71628,0,72.31579,68.7,0,0,174.9243,161.3264,0,72.31579,-72.31579,177.8256,42.33934,0.1609755,121.4163,0,0,161.3264
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,89.93734,68.7,0,-1,0,68.7,0,0,21.23734,30.23107,0,72.31579,68.7,0,0,255.2751,89.0106,0,72.31579,-72.31579,101.598,24.18996,0.1609755,98.93108,0,0,89.0106
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,48.77884,15.86007,0,-1,0,15.86007,0,0,32.91878,37.79666,0,16.69481,15.86007,0,0,335.626,16.69481,0,16.69481,-16.69481,84.00017,20,0.1609755,53.65673,0,0,16.69481
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,84.86336,0,0,-1,0,0,0,0,84.86336,93.34969,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609755,93.34969,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,93.82248,0,0,-1,0,0,0,0,93.82248,103.2047,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609755,103.2047,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609755,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,96.425,0,0,-1,0,0,0,0,96.425,106.0675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609755,106.0675,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609755,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.07669,32.07669,81,0,22.761,32.07669,0,0,0,0,0,0,0,48.92331,46.47715,354.1758,0,46.47715,0,46.47715,128.0923,30.4981,0.1610276,35.28436,0,81,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.84393,31.84393,81,0,22.761,31.84393,0,0,0,0,0,0,0,49.15607,46.69827,307.6987,41.82943,46.69827,0,46.69827,172.3941,41.04614,0.1610798,35.02832,0,81,41.82943
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,4.679116,4.679116,76.9949,0,21.74771,4.679116,798.926,0,0,0,37.38267,0,0,72.31579,68.7,261.0004,83.85787,106.0827,0,106.0827,273.033,65.00772,0.1610704,5.147027,29.90614,81,121.2405
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,104.9683,104.9683,81,0,22.761,104.9683,66.84487,0,0,0,70.16591,25.22976,23.96827,0,0,154.9177,179.3323,44.93615,0,44.93615,315.6631,75.15775,0.1611099,115.4651,56.13273,81,249.4982
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,88.34584,68.7,0,-1,0,68.7,137.6236,0,19.64584,28.48043,94.54741,72.31579,68.7,0,0,109.9816,219.7748,22.23162,0,22.23162,336.7539,80.17934,0.1610802,97.18043,75.63793,0,314.3222
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,68.77261,68.77261,42.13614,0,12.92844,68.77261,168.364,0,0,0,115.7883,28.03839,26.63647,0,0,87.74995,239.7833,87.74995,0,87.74995,420.0009,100,0.1610141,75.64987,92.63068,81,355.5716
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,17.05354,17.05354,0,0,0,17.05354,725.0786,105.7005,0,0,123.6516,17.9511,17.05354,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,18.7589,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,76.32158,76.32158,20.25,0,7.39125,76.32158,154.272,58.72011,0,0,117.7428,59.02271,56.07158,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,83.95374,94.19426,81,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,110.6256,110.6256,41.92561,0,12.87518,110.6256,97.48154,35.52375,0,0,107.8395,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,121.6882,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,-1,0,0,0,93.41003,0,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,89.74689,89.74689,23.77738,0,8.283676,89.74689,77.37493,0,0,0,69.4416,69.4416,65.96951,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,98.72158,55.55328,81,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,76.43819,76.43819,42.44292,0,13.00606,76.43819,46.81494,0,0,0,35.78449,35.78449,33.99526,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,84.082,28.62759,81,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,91.08585,91.08585,75.94289,0,21.48155,91.08585,17.49994,0,0,0,15.93997,15.93997,15.14297,0,0,0,318.7582,0,0,0,420.0009,100,0.1610141,100.1944,12.75197,81,334.6982
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,236.2906,149.7,81,0,22.761,149.7,0,0,86.59058,110.2196,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1610141,259.9196,0,81,318.7582
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,20.26343,20.26343,0,-1,0,20.26343,0,0,3.552714E-15,0,0,21.32993,20.26343,0,0,80.35088,246.4424,0,21.32993,-21.32993,321.2896,76.49737,0.1610141,22.28978,0,0,246.4424
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,54.47217,54.47217,0,-1,0,54.47217,0,0,7.105427E-15,0,0,57.33913,54.47217,0,0,104.0508,225.1125,0,57.33913,-57.33913,260.8488,62.10674,0.1610141,59.91939,0,0,225.1125
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,39.35337,39.35337,0,-1,0,39.35337,0,0,7.105427E-15,0,0,41.4246,39.35337,0,0,167.7609,167.7734,0,41.4246,-41.4246,217.1835,51.71025,0.1610141,43.28871,0,0,167.7734
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.19269,46.19269,0,-1,0,46.19269,0,0,7.105427E-15,0,0,48.62388,46.19269,0,0,213.7883,126.3488,0,48.62388,-48.62388,165.9294,39.50692,0.1610141,50.81196,0,0,126.3488
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,36.07608,36.07608,0,-1,0,36.07608,0,0,7.105427E-15,0,0,37.97483,36.07608,0,0,267.8148,77.72489,0,37.97483,-37.97483,125.9004,29.97623,0.1610141,39.68369,0,0,77.72489
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,39.38804,37.76257,0,-1,0,37.76257,0,0,1.625473,5.564277,0,39.75007,37.76257,0,0,310.0091,39.75007,0,39.75007,-39.75007,84.00017,20,0.1610141,43.32684,0,0,39.75007
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,83.98002,0,0,-1,0,0,0,0,83.98002,92.37802,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610141,92.37802,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.08961,0,0,-1,0,0,0,0,39.08961,42.99857,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610141,42.99857,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,23.29728,0,0,-1,0,0,0,0,23.29728,25.627,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610141,25.627,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610141,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,56.06978,56.06978,81,0,22.761,56.06978,0,0,0,0,0,0,0,24.93022,23.6837,354.1758,0,23.6837,0,23.6837,106.4685,25.34959,0.1610406,61.67676,0,81,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,60.35893,60.35893,81,0,22.761,60.35893,0,0,0,0,0,0,0,20.64107,19.60902,330.4921,21.31533,19.60902,0,19.60902,125.0713,29.77881,0.1610624,66.39482,0,81,21.31533
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,41.55088,41.55088,81,0,22.761,41.55088,67.98086,0,0,0,28.24665,0,0,39.44912,37.47666,310.8831,38.96345,65.72331,0,65.72331,187.4219,44.62416,0.1611162,45.70597,22.59732,81,67.2101
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,84.91027,84.91027,81,0,22.761,84.91027,54.79075,0,0,0,46.52297,4.116074,3.910271,0,0,245.1598,98.11443,42.4069,0,42.4069,227.6526,54.20288,0.1611533,93.4013,37.21838,81,144.6374
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,21.52884,21.52884,0,-1,0,21.52884,322.3566,0,0,0,69.39964,22.66194,21.52884,0,0,202.7529,136.2806,46.73769,0,46.73769,271.9919,64.75983,0.161091,23.68172,55.51971,0,205.6803
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,84.33608,84.33608,81,0,22.761,84.33608,119.8181,0,0,0,101.0499,3.511665,3.336082,0,0,156.0152,178.3446,97.53825,0,97.53825,364.5247,86.79144,0.1611023,92.76969,80.83994,81,279.3945
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,19.79082,19.79082,0,0,0,19.79082,533.0378,26.18318,0,0,105.4926,20.83244,19.79082,0,0,58.47693,266.129,58.47693,0,58.47693,420.0009,100,0.1610245,21.7699,84.39404,0,371.6216
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,89.19198,89.19198,20.49198,0,7.45247,89.19198,111.5592,27.18608,0,0,99.50187,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1610245,98.11118,79.60149,81,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1610245,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,22.86457,22.86457,0,-1,0,22.86457,442.5078,77.10954,0,0,101.1775,24.06797,22.86457,0,0,0,318.7582,0,0,0,420.0009,100,0.1610245,25.15103,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,62.52533,62.52533,20.25,0,7.39125,62.52533,122.7949,32.27755,0,0,76.7779,44.50035,42.27533,0,0,0,318.7582,0,0,0,420.0009,100,0.1610245,68.77786,61.42232,81,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1610245,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,31.85473,31.85473,0,0,0,31.85473,64.35307,0,0,0,20.49949,33.53129,31.85473,0,0,0,318.7582,0,13.0318,-13.0318,406.2641,96.72936,0.1610245,35.0402,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,94.61237,94.61237,81,0,22.761,94.61237,0,0,0,0,0,14.32881,13.61237,0,0,14.47977,305.7264,0,14.32881,-14.32881,391.1602,93.1332,0.1610245,104.0736,0,81,305.7264
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,134.64,68.7,0,-1,0,68.7,0,0,65.93996,79.40396,0,72.31579,68.7,0,0,30.40068,291.3976,0,72.31579,-72.31579,314.9327,74.98383,0.1610245,148.104,0,0,291.3976
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,30.23192,30.23192,0,-1,0,30.23192,0,0,3.552714E-15,0,0,31.82307,30.23192,0,0,110.7516,219.0818,0,31.82307,-31.82307,281.3882,66.99706,0.1610245,33.25511,0,0,219.0818
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,146.1105,187.2588,0,0,0,281.3882,66.99706,0.1610245,0,0,0,187.2588
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,54.30512,54.30512,0,-1,0,54.30512,0,0,7.105427E-15,0,0,57.16328,54.30512,0,0,146.1105,187.2588,0,57.16328,-57.16328,221.1328,52.65057,0.1610245,59.73563,0,0,187.2588
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,66.52599,66.52599,0,-1,0,66.52599,0,0,1.421085E-14,4.478596,0,70.02737,66.52599,0,0,209.6253,130.0955,0,70.02737,-70.02737,147.3175,35.07553,0.1610245,73.1786,0,0,130.0955
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,58.3687,57.0647,0,-1,0,57.0647,0,0,1.304002,7.140872,0,60.0681,57.0647,0,0,287.4335,60.0681,0,60.0681,-60.0681,84.00017,20,0.1610245,64.20557,0,0,60.0681
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,97.89944,0,0,-1,0,0,0,0,97.89944,107.6894,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610245,107.6894,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610245,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,58.28394,0,0,-1,0,0,0,0,58.28394,64.11233,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610245,64.11233,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,16.61743,0,0,-1,0,0,0,0,16.61743,18.27917,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610245,18.27917,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,13.69742,13.69742,81,0,22.761,13.69742,0,0,0,0,0,0,0,67.30258,63.93745,354.1758,0,63.93745,0,63.93745,144.6566,34.44197,0.1610805,15.06716,0,81,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,65.79794,65.79794,81,0,22.761,65.79794,0,0,0,0,0,0,0,15.20206,14.44196,290.2383,57.54371,14.44196,0,14.44196,158.3574,37.70407,0.1610966,72.37773,0,81,57.54371
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,87.16459,87.16459,81,0,22.761,87.16459,27.70067,0,0,0,24.14518,6.489043,6.164591,0,0,275.7964,70.54147,17.65613,0,17.65613,175.1075,41.69217,0.161112,95.88105,19.31614,81,94.68665
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,45.07062,45.07062,81,0,22.761,45.07062,97.82059,0,0,0,44.08835,0,0,35.92938,34.13291,258.1403,86.43199,78.22126,0,78.22126,249.3147,59.36052,0.1611489,49.57768,35.27068,81,130.5203
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,39.74455,39.74455,0,-1,0,39.74455,203.2796,0,0,0,80.79258,41.83637,39.74455,0,0,179.919,156.8311,38.95621,0,38.95621,286.2718,68.15981,0.1610972,43.71901,64.63406,0,237.6237
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,51.73401,51.73401,0,0,0,51.73401,125.0066,0,0,0,64.67094,54.45685,51.73401,0,0,140.9628,191.8917,10.2141,0,10.2141,295.9617,70.46693,0.1610836,56.90741,51.73676,0,256.5627
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,12.35652,12.35652,0,0,0,12.35652,784.2466,0,0,0,96.9056,13.00687,12.35652,0,0,130.7487,201.0844,83.89874,0,83.89874,375.5551,89.41769,0.1609723,13.59217,77.52448,0,297.99
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,85.85332,85.85332,41.07362,0,12.65963,85.85332,109.4733,7.105427E-15,0,0,93.98648,47.13652,44.77969,0,0,46.84996,276.5933,46.84996,0,46.84996,420.0009,100,0.1609584,94.43864,75.18919,81,370.5797
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,55.21953,55.21953,0,0,0,55.21953,193.9501,48.97252,0,0,107.0983,58.12582,55.21953,0,0,0,318.7582,0,0,0,420.0009,100,0.1609584,60.74148,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,44.55577,44.55577,0,-1,0,44.55577,209.932,46.63602,0,0,93.53683,46.90081,44.55577,0,0,0,318.7582,0,0,0,420.0009,100,0.1609584,49.01135,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,78.83732,78.83732,20.25,0,7.39125,78.83732,103.0711,19.58764,0,0,81.25851,61.67086,58.58732,0,0,0,318.7582,0,0,0,420.0009,100,0.1609584,86.72105,65.00681,81,400.0167
