Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,44.30764,44.30764,0,0,0,44.30764,124.2004,8.390659,0,0,55.03028,46.63962,44.30764,0,0,0,318.7582,0,0,0,420.0009,100,0.1609584,48.73841,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,27.58883,27.58883,0,0,0,27.58883,61.0061,0,0,0,16.83087,29.04088,27.58883,0,0,0,318.7582,0,12.21,-12.21,407.1304,96.93561,0.1609584,30.34772,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,39.39087,39.39087,0,0,0,39.39087,0,0,7.105427E-15,0,0,41.46408,39.39087,0,0,13.56667,306.5482,0,41.46408,-41.46408,363.4234,86.52921,0.1609584,43.32996,0,0,306.5482
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,146.2832,68.7,0,-1,0,68.7,0,0,77.5832,92.21152,0,72.31579,68.7,0,0,59.63787,265.0841,0,72.31579,-72.31579,287.1959,68.37983,0.1609584,160.9115,0,0,265.0841
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,112.6599,68.7,0,-1,0,68.7,0,0,43.95987,55.22586,0,72.31579,68.7,0,0,139.9888,192.7684,0,72.31579,-72.31579,210.9683,50.23045,0.1609584,123.9259,0,0,192.7684
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.02423,28.02423,0,-1,0,28.02423,0,0,3.552714E-15,0,0,29.49919,28.02423,0,0,220.3396,120.4526,0,29.49919,-29.49919,179.8734,42.82692,0.1609584,30.82665,0,0,120.4526
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,42.97571,42.97571,0,-1,0,42.97571,0,0,7.105427E-15,0,0,45.23759,42.97571,0,0,253.1165,90.95338,0,45.23759,-45.23759,132.1888,31.47347,0.1609584,47.27328,0,0,90.95338
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,64.92524,43.43,0,-1,0,43.43,0,0,21.49524,27.98776,0,45.71579,43.43,0,0,303.3805,45.71579,0,45.71579,-45.71579,84.00017,20,0.1609584,71.41776,0,0,45.71579
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,94.22012,0,0,-1,0,0,0,0,94.22012,103.6421,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609584,103.6421,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,19.40866,0,0,-1,0,0,0,0,19.40866,21.34953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609584,21.34953,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609584,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,100.1776,0,0,-1,0,0,0,0,100.1776,110.1953,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609584,110.1953,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,67.20139,0,0,-1,0,0,0,0,67.20139,73.92152,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1609584,73.92152,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,47.85779,47.85779,81,0,22.761,47.85779,0,0,0,0,0,0,0,33.14221,31.4851,354.1758,0,31.4851,0,31.4851,113.8696,27.11174,0.1609934,52.64357,0,81,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,96.2656,96.2656,81,0,22.761,96.2656,0,0,0,0,0,16.06906,15.26561,0,0,322.6907,28.33659,0,16.06906,-16.06906,96.93128,23.07883,0.1609934,105.8922,0,81,28.33659
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,100.2308,97.08083,81,0,22.761,97.08083,4.799768,0,3.150005,16.71442,4.659654,16.92718,16.08082,0,0,340.5452,12.26753,0,12.26753,-12.26753,84.00017,20,0.1609934,110.2539,3.727723,81,16.92718
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,54.79694,54.79694,81,0,22.761,54.79694,38.32415,0,0,0,21.00047,0,0,26.20305,24.8929,354.1758,0,45.89337,0,45.89337,127.5384,30.36623,0.1610393,60.27664,16.80037,81,21.00047
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,0,-1,0,0,0,0,0,0,37.81013,0,0,0,0,308.2824,41.30403,37.81013,0,37.81013,163.4083,38.90665,0.1609892,0,30.2481,0,79.11416
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,103.3126,103.3126,81,0,22.761,103.3126,43.61412,0,0,0,45.05889,23.48697,22.31262,0,0,270.4723,75.33315,21.57192,0,21.57192,183.8732,43.77925,0.1610081,113.6439,36.04711,81,120.392
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,71.00404,71.00404,81,0,22.761,71.00404,95.05424,0,0,0,67.49235,0,0,9.995962,9.496164,248.9004,94.74788,76.98851,0,76.98851,256.9109,61.16914,0.1610465,78.10444,53.99387,81,162.2402
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,72.31579,0,20.56389,0,0,0,0,0,56.10849,0,0,72.31579,68.7,171.9119,164.0375,124.8085,0,124.8085,375.3146,89.36045,0.1610017,0,44.88679,81,220.146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,47.85168,47.85168,0,0,0,47.85168,125.1144,0,0,0,59.86934,50.37019,47.85168,0,0,47.10339,276.3652,9.499151,0,9.499151,384.3263,91.50609,0.1609891,52.63685,47.89547,0,336.2345
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,83.58887,68.7,0,-1,0,68.7,101.4015,0,14.88888,23.24776,69.66283,72.31579,68.7,0,0,37.60424,284.9144,0,2.652965,-2.652965,381.5298,90.84026,0.1609891,91.94776,55.73026,0,354.5772
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,75.27949,75.27949,68.3002,0,19.54795,75.27949,63.62767,0,0,0,47.89859,7.346612,6.979281,0,0,40.55198,282.2614,40.55198,0,40.55198,420.0009,100,0.1610244,82.80743,38.31887,81,330.16
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,90.17881,90.17881,57.6904,0,16.86367,90.17881,37.92279,0,0,0,34.19832,34.19832,32.4884,0,0,0,318.7582,0,0,0,420.0009,100,0.1610244,99.19669,27.35866,81,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,149.9888,149.7,81,0,22.761,149.7,8.548205,0,0.288751,15.28763,12.79666,72.31579,68.7,0,0,0,318.7582,0,59.51913,-59.51913,357.2622,85.06225,0.1610244,164.9876,10.23733,81,331.5549
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,140.9912,140.9912,81,0,22.761,140.9912,0,0,0,5.390362,0,63.14867,59.99124,0,0,66.13236,259.2391,0,63.14867,-63.14867,290.6976,69.21358,0.1610244,155.0904,0,81,259.2391
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,192.8203,68.7,0,-1,0,68.7,0,0,124.1203,143.4023,0,72.31579,68.7,0,0,136.2975,196.0904,0,72.31579,-72.31579,214.4701,51.06421,0.1610244,212.1023,0,0,196.0904
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.51534,49.51534,0,-1,0,49.51534,0,0,0,0,0,52.12141,49.51534,0,0,216.6484,123.7746,0,52.12141,-52.12141,159.5293,37.98309,0.1610244,54.46688,0,0,123.7746
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,61.96942,61.96942,0,-1,0,61.96942,0,0,0,0.09579982,0,65.23097,61.96942,0,0,274.5611,71.65322,0,65.23097,-65.23097,90.76982,21.61182,0.1610244,68.16637,0,0,71.65322
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,74.41026,6.101142,0,-1,0,6.101142,0,0,68.30911,75.75014,0,6.422255,6.101142,0,0,347.04,6.422255,0,6.422255,-6.422255,84.00017,20,0.1610244,81.85128,0,0,6.422255
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,26.93015,0,0,-1,0,0,0,0,26.93015,29.62316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,29.62316,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,21.37043,0,0,-1,0,0,0,0,21.37043,23.50747,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,23.50747,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,25.74329,0,0,-1,0,0,0,0,25.74329,28.31762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,28.31762,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.65222,0,0,-1,0,0,0,0,23.65222,26.01744,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,26.01744,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1610244,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,64.94379,64.94379,81,0,22.761,64.94379,0,0,0,0,0,0,0,16.05621,15.2534,354.1758,0,15.2534,0,15.2534,98.47082,23.44538,0.1610413,71.43817,0,81,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,71.99979,71.99979,81,0,22.761,71.99979,24.08653,0,0,0,17.34225,0,0,9.000206,8.550196,338.9224,13.72806,25.89245,0,25.89245,123.0345,29.29388,0.1610658,79.19978,13.8738,81,31.07031
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,60.05124,60.05124,81,0,22.761,60.05124,87.6033,0,0,0,52.60687,0,0,20.94876,19.90132,313.03,37.03127,72.50819,0,72.50819,191.8219,45.67178,0.1611101,66.05636,42.08549,81,89.63813
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,32.2211,32.2211,0,-1,0,32.2211,262.4068,0,0,0,84.55035,33.91694,32.2211,0,0,240.5218,102.2886,50.63342,0,50.63342,239.8569,57.10868,0.1610433,35.44321,67.64029,0,186.839
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,40.98962,40.98962,0,0,0,40.98962,231.4202,0,0,0,94.85825,43.14697,40.98962,0,0,189.8884,147.8587,51.71128,0,51.71128,288.9146,68.78904,0.160975,45.08858,75.8866,0,242.7169
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,0,0,0,95.85723,0,0,0,0,138.1771,194.3989,95.85723,0,95.85723,379.8527,90.44094,0.1608487,0,76.68578,0,290.2561
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,91.07491,91.07491,54.14172,0,15.96585,91.07491,89.15396,7.105427E-15,0,0,81.19689,38.87706,36.9332,0,0,42.31984,280.6704,42.31984,0,42.31984,420.0009,100,0.1608661,100.1824,64.95752,81,361.8673
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1608661,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,64.33921,64.33921,0,-1,0,64.33921,145.8265,26.09815,0,2.073134,93.82364,67.72549,64.33921,0,0,0,318.7582,0,0,0,420.0009,100,0.1608661,70.77313,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.3596538,0.3596538,0,0,0,0.3596538,19919.92,71.26417,0,0,71.64275,0.3785829,0.3596538,0,0,0,318.7582,0,0,0,420.0009,100,0.1608661,0.3956192,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,38.69958,38.69958,0,0,0,38.69958,83.38521,0,0,0,32.26973,40.7364,38.69958,0,0,0,318.7582,0,8.466677,-8.466677,411.0762,97.87508,0.1608661,42.56954,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,5.443759,0,0,14.85118,0,0,0,0,9.407419,310.2915,9.407419,0,9.407419,420.0009,100,0.1608537,0,11.88094,0,325.1427
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,28.02651,28.02651,0,0,0,28.02651,0,0,0,0,0,29.50159,28.02651,0,0,0,318.7582,0,29.50159,-29.50159,388.9034,92.59587,0.1608537,30.82916,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.77955,289.2566,0,0,0,388.9034,92.59587,0.1608537,0,0,0,289.2566
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,45.92952,45.92952,0,-1,0,45.92952,0,0,7.105427E-15,0,0,48.34687,45.92952,0,0,32.77955,289.2566,0,48.34687,-48.34687,337.9414,80.46207,0.1608537,50.52247,0,0,289.2566
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,68.36403,68.36403,0,-1,0,68.36403,0,0,0,6.500433,0,71.96214,68.36403,0,0,86.49828,240.9098,0,71.96214,-71.96214,262.0866,62.40145,0.1608537,75.20043,0,0,240.9098
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,37.37585,37.37585,0,-1,0,37.37585,0,0,7.105427E-15,0,0,39.343,37.37585,0,0,166.4562,168.9476,0,39.343,-39.343,220.6154,52.52738,0.1608537,41.11344,0,0,168.9476
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,22.16953,22.16953,0,-1,0,22.16953,0,0,0,0,0,23.33634,22.16953,0,0,210.1707,129.6046,0,23.33634,-23.33634,196.0168,46.67057,0.1608537,24.38648,0,0,129.6046
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,24.14208,24.14208,0,-1,0,24.14208,0,0,3.552714E-15,0,0,25.41271,24.14208,0,0,236.0999,106.2683,0,25.41271,-25.41271,169.2294,40.29264,0.1608537,26.55629,0,0,106.2683
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,18.3242,18.3242,0,-1,0,18.3242,0,0,0,0,0,19.28864,18.3242,0,0,264.3363,80.85557,0,19.28864,-19.28864,148.8974,35.45169,0.1608537,20.15662,0,0,80.85557
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,92.98438,58.48859,0,-1,0,58.48859,0,0,34.49579,43.79423,0,61.56694,58.48859,0,0,285.7681,61.56694,0,61.56694,-61.56694,84.00017,20,0.1608537,102.2828,0,0,61.56694
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,75.95255,0,0,-1,0,0,0,0,75.95255,83.5478,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608537,83.5478,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608537,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1608537,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,18.38457,18.38457,81,0,22.761,18.38457,0,0,0,0,0,0,0,62.61543,59.48466,354.1758,0,59.48466,0,59.48466,140.4323,33.43619,0.1609151,20.22303,0,81,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,197.2357,140.688,81,0,22.761,140.688,6.60558,0,56.5477,83.33414,9.293258,62.82945,59.68798,0,0,294.6911,53.53619,0,53.53619,-53.53619,84.00017,20,0.1609151,216.9592,7.434606,81,62.82945
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,0,27.91336,0,0,72.31579,68.7,354.1758,0,96.61336,0,96.61336,175.6557,41.82269,0.1609077,0,22.33069,81,27.91336
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,1.05951,1.05951,0,-1,0,1.05951,2600.302,0,0,0,27.55047,1.115274,1.05951,0,0,257.5624,86.95203,26.4352,0,26.4352,200.7343,47.79378,0.1608729,1.165461,22.04038,0,114.5025
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,91.41439,91.41439,81,0,22.761,91.41439,39.01204,0,0,0,35.66262,10.96251,10.41439,0,0,231.1272,110.7437,24.7001,0,24.7001,224.1669,53.37296,0.1608944,100.5558,28.53009,81,146.4063
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,16.82313,16.82313,81,0,22.761,16.82313,430.8512,0,0,0,72.48267,0,0,64.17686,60.96803,206.4271,132.9738,133.4507,0,133.4507,350.7693,83.51633,0.1608585,18.50545,57.98614,81,205.4565
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,39.03606,39.03606,0,0,0,39.03606,172.9555,0,0,0,67.515,41.09059,39.03606,0,0,72.97645,253.0794,26.42442,0,26.42442,375.8377,89.48499,0.1608238,42.93966,54.012,0,320.5944
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,50.46946,50.46946,0,0,0,50.46946,199.7937,1.157015,0,0,100.8348,53.12574,50.46946,0,0,46.55204,276.8614,46.55204,0,46.55204,420.0009,100,0.1607628,55.5164,80.66784,0,377.6962
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,-1,0,0,0,78.03754,0,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607628,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,18.34435,18.34435,0,0,0,18.34435,417.1488,57.2134,0,0,76.52324,19.30984,18.34435,0,0,0,318.7582,0,0,0,420.0009,100,0.1607628,20.17879,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,39.2961,39.2961,0,0,0,39.2961,128.2194,9.020918,0,0,50.38523,41.36431,39.2961,0,0,0,318.7582,0,0,0,420.0009,100,0.1607628,43.22571,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1607628,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,29.96181,29.96181,0,0,0,29.96181,0,0,3.552714E-15,0,0,31.53875,29.96181,0,0,0,318.7582,0,31.53875,-31.53875,386.7561,92.08459,0.1607628,32.95799,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,117.2986,68.7,0,-1,0,68.7,0,0,48.59861,60.32847,0,72.31579,68.7,0,0,35.04305,287.2195,0,72.31579,-72.31579,310.5285,73.93522,0.1607628,129.0285,0,0,287.2195
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,115.3939,214.9037,0,0,0,310.5285,73.93522,0.1607628,0,0,0,214.9037
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,49.01212,49.01212,0,-1,0,49.01212,0,0,0,0,0,51.5917,49.01212,0,0,115.3939,214.9037,0,51.5917,-51.5917,256.1461,60.98705,0.1607628,53.91333,0,0,214.9037
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,41.06016,41.06016,0,-1,0,41.06016,0,0,7.105427E-15,0,0,43.22122,41.06016,0,0,172.718,163.312,0,43.22122,-43.22122,210.5869,50.13965,0.1607628,45.16618,0,0,163.312
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,220.7416,120.0908,0,0,0,210.5869,50.13965,0.1607628,0,0,0,120.0908
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,81.15291,68.7,0,-1,0,68.7,0,0,12.45291,20.5682,0,72.31579,68.7,0,0,220.7416,120.0908,0,72.31579,-72.31579,134.3594,31.99027,0.1607628,89.2682,0,0,120.0908
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,83.29731,45.38623,0,-1,0,45.38623,0,0,37.91108,46.24081,0,47.77498,45.38623,0,0,301.0925,47.77498,0,47.77498,-47.77498,84.00017,20,0.1607628,91.62704,0,0,47.77498
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,78.49336,0,0,-1,0,0,0,0,78.49336,86.3427,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607628,86.3427,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607628,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607628,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,135.5789,81,81,0,22.761,81,0,0,54.57887,68.13675,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607628,149.1367,0,81,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,21.67194,21.67194,81,0,22.761,21.67194,0,0,0,0,0,0,0,59.32806,56.36166,354.1758,0,56.36166,0,56.36166,137.4695,32.73077,0.1608249,23.83913,0,81,0
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,0,30.86378,0,0,72.31579,68.7,297.8141,50.72549,99.56378,0,99.56378,231.924,55.2199,0.1608137,0,24.69103,81,81.58928
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,7.622979,7.622979,79.93877,0,22.49251,7.622979,674.0593,0,0,0,51.38339,0,0,72.31579,68.7,198.2504,140.3329,120.0834,0,120.0834,345.8452,82.34392,0.1607931,8.385277,41.10672,81,191.7163
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,18.77068,18.77068,0,-1,0,18.77068,501.6306,0,0,0,94.15946,19.75861,18.77068,0,0,78.16697,248.408,74.40086,0,74.40086,416.428,99.14932,0.1606958,20.64774,75.32757,0,342.5674
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,104.6378,104.6378,35.93783,0,11.36027,104.6378,97.84969,26.30588,0,0,102.3878,72.31579,68.7,0,0,3.766117,315.3687,3.766117,0,3.766117,420.0009,100,0.1606909,115.1016,81.91023,81,417.7565
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606909,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,27.95584,27.95584,0,0,0,27.95584,220.0959,32.10246,0,0,61.52965,29.42719,27.95584,0,0,0,318.7582,0,0,0,420.0009,100,0.1606909,30.75142,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,53.01586,53.01586,0,0,0,53.01586,127.367,11.71852,0,0,67.52469,55.80617,53.01586,0,0,0,318.7582,0,0,0,420.0009,100,0.1606909,58.31744,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,23.65508,23.65508,0,-1,0,23.65508,306.1258,47.51421,0,0,72.41428,24.90008,23.65508,0,0,0,318.7582,0,0,0,420.0009,100,0.1606909,26.02058,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,148.4744,148.4744,81,0,22.761,148.4744,34.41006,0,0,13.62187,51.09015,71.02571,67.47443,0,0,0,318.7582,0,19.93557,-19.93557,398.9869,94.99669,0.1606909,163.3219,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,13.35459,13.35459,0,0,0,13.35459,167.8166,0,0,0,22.41122,14.05746,13.35459,0,0,22.15063,298.8227,8.353757,0,8.353757,406.912,96.88361,0.16068,14.69005,17.92898,0,321.2339
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,52.37051,52.37051,0,0,0,52.37051,33.7523,0,7.105427E-15,0,17.67625,55.12685,52.37051,0,0,13.79688,306.341,0,37.4506,-37.4506,367.4356,87.48448,0.16068,57.60756,14.141,0,324.0173
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,94.68391,94.68391,81,0,22.761,94.68391,0,0,0,0,0,14.40411,13.68391,0,0,55.40866,268.8904,0,14.40411,-14.40411,352.2523,83.86943,0.16068,104.1523,0,81,268.8904
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,60.02366,60.02366,0,-1,0,60.02366,0,0,7.105427E-15,0,0,63.1828,60.02366,0,0,71.41322,254.4863,0,63.1828,-63.1828,285.6518,68.01219,0.16068,66.02602,0,0,254.4863
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,20.21111,20.21111,0,-1,0,20.21111,0,0,0,0,0,21.27485,20.21111,0,0,141.6163,191.3035,0,21.27485,-21.27485,263.2261,62.67276,0.16068,22.23222,0,0,191.3035
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,56.82368,56.82368,0,-1,0,56.82368,0,0,7.105427E-15,0,0,59.8144,56.82368,0,0,165.2551,170.0287,0,59.8144,-59.8144,200.1762,47.66091,0.16068,62.50605,0,0,170.0287
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,56.04895,56.04895,0,-1,0,56.04895,0,0,7.105427E-15,0,0,58.99889,56.04895,0,0,231.7155,110.2143,0,58.99889,-58.99889,137.9859,32.85373,0.16068,61.65384,0,0,110.2143
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,56.20944,48.65461,0,-1,0,48.65461,0,0,7.554826,13.17577,0,51.21539,48.65461,0,0,297.2698,51.21539,0,51.21539,-51.21539,84.00017,20,0.16068,61.83038,0,0,51.21539
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16068,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,98.19726,0,0,-1,0,0,0,0,98.19726,108.017,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16068,108.017,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,9.904737,0,0,-1,0,0,0,0,9.904737,10.89521,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16068,10.89521,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,6.344954,0,0,-1,0,0,0,0,6.344954,6.97945,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16068,6.97945,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,93.19912,0,0,-1,0,0,0,0,93.19912,102.519,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.16068,102.519,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,9.477754,9.477754,81,0,22.761,9.477754,0,0,0,0,0,0,0,71.52225,67.94614,354.1758,0,67.94614,0,67.94614,148.4595,35.34743,0.16073,10.42553,0,81,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,286.2297,61.15152,68.7,0,68.7,213.6341,50.86515,0.1607592,0,0,81,61.15152
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,78.05392,78.05392,81,0,22.761,78.05392,19.67971,0,0,0,15.36078,0,0,2.946073,2.798769,217.5297,122.9815,18.15955,0,18.15955,230.8617,54.96697,0.1607755,85.85932,12.28863,81,138.3423
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,70.96431,70.96431,81,0,22.761,70.96431,22.07836,0,0,0,15.66776,0,0,10.03569,9.533902,199.3701,139.3251,25.20166,0,25.20166,254.7701,60.65944,0.1607995,78.06075,12.53421,81,154.9929
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,-1,0,0,0,0,0,0,19.10761,0,0,0,0,174.1685,162.0066,19.10761,0,19.10761,272.8972,64.9754,0.1607746,0,15.28609,0,181.1142
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,63.49864,63.49864,81,0,22.761,63.49864,38.72753,3.552714E-15,0,0,24.59145,0,0,17.50136,16.62629,155.0608,179.2035,41.21775,0,41.21775,311.9998,74.28551,0.160814,69.8485,19.67316,81,203.7949
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,89.16348,89.16348,81,0,22.761,89.16348,70.27095,0,0,0,62.65602,8.593139,8.163482,0,0,113.8431,216.2994,54.06289,0,54.06289,363.2884,86.49706,0.1608606,98.07983,50.12482,81,278.9555
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,16.241,16.241,0,0,0,16.241,407.8799,0,0,0,66.24376,17.09579,16.241,0,0,59.78021,264.956,49.14797,0,49.14797,409.9142,97.59843,0.1607965,17.8651,52.99501,0,331.1998
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,140.432,140.432,81,0,22.761,140.432,36.2334,0,0,4.775197,50.88329,62.56,59.432,0,0,10.63224,309.1892,0,11.67671,-11.67671,397.6059,94.66788,0.1607965,154.4752,40.70663,81,360.0725
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,86.90398,68.7,0,-1,0,68.7,137.1687,0,18.20398,26.89438,94.23491,72.31579,68.7,0,0,23.60636,297.5125,21.91912,0,21.91912,418.4002,99.61889,0.1607679,95.59438,75.38792,0,391.7474
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,62.50652,62.50652,27.52237,0,9.231158,62.50652,61.61384,0,0,0,38.51266,36.82542,34.98415,0,0,1.687242,317.2397,1.687242,0,1.687242,420.0009,100,0.1607694,68.75716,30.81013,81,355.7524
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,42.99323,42.99323,0,0,0,42.99323,79.01881,0,0,0,33.97274,45.25603,42.99323,0,0,0,318.7582,0,11.28329,-11.28329,408.1072,97.16819,0.1607694,47.29256,27.17819,0,352.731
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,48.67738,48.67738,0,0,0,48.67738,26.99846,0,7.105427E-15,0,13.14214,51.23935,48.67738,0,0,12.53699,307.4749,0,38.09721,-38.09721,367.9492,87.60678,0.1607694,53.54512,10.51371,0,320.6171
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,121.48,121.48,81,0,22.761,121.48,0,0,0,0,0,42.61057,40.48004,0,0,54.86722,269.3777,0,42.61057,-42.61057,323.0338,76.91264,0.1607694,133.6281,0,81,269.3777
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,31.58001,31.58001,0,-1,0,31.58001,0,0,3.552714E-15,0,0,33.24212,31.58001,0,0,102.2123,226.7672,0,33.24212,-33.24212,287.9935,68.56974,0.1607694,34.73801,0,0,226.7672
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,115.9715,68.7,0,-1,0,68.7,0,0,47.27153,58.86869,0,72.31579,68.7,0,0,139.148,193.525,0,72.31579,-72.31579,211.7659,50.42036,0.1607694,127.5687,0,0,193.525
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,5.227126,5.227126,0,-1,0,5.227126,0,0,8.881784E-16,0,0,5.502238,5.227126,0,0,219.4989,121.2093,0,5.502238,-5.502238,205.9661,49.03944,0.1607694,5.749839,0,0,121.2093
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,24.70045,24.70045,0,-1,0,24.70045,0,0,3.552714E-15,0,0,26.00047,24.70045,0,0,225.6125,115.707,0,26.00047,-26.00047,178.5592,42.514,0.1607694,27.17049,0,0,115.707
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,254.5019,89.70654,0,0,0,178.5592,42.514,0.1607694,0,0,0,89.70654
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,4.903057,4.903057,0,-1,0,4.903057,0,0,0,0,0,5.161112,4.903057,0,0,254.5019,89.70654,0,5.161112,-5.161112,173.1189,41.2187,0.1607694,5.393362,0,0,89.70654
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,65.69968,65.69968,0,-1,0,65.69968,0,0,1.421085E-14,3.56964,0,69.15755,65.69968,0,0,260.2365,84.54543,0,69.15755,-69.15755,100.2204,23.86196,0.1607694,72.26964,0,0,84.54543
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,24.97347,14.61849,0,-1,0,14.61849,0,0,10.35498,12.85233,0,15.38788,14.61849,0,0,337.0782,15.38788,0,15.38788,-15.38788,84.00017,20,0.1607694,27.47081,0,0,15.38788
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,39.90001,0,0,-1,0,0,0,0,39.90001,43.89001,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607694,43.89001,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,57.07879,0,0,-1,0,0,0,0,57.07879,62.78667,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607694,62.78667,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,40.76371,40.76371,81,0,22.761,40.76371,0,0,0,0,0,0,0,40.23629,38.22447,354.1758,0,38.22447,0,38.22447,120.2631,28.63401,0.1608112,44.84009,0,81,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,315.9513,34.40202,68.7,0,68.7,185.4376,44.15173,0.1608403,0,0,81,34.40202
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,64.17023,64.17023,81,0,22.761,64.17023,40.66607,0,0,0,26.09551,0,0,16.82978,15.98829,247.2513,96.23203,42.08379,0,42.08379,225.3618,53.65747,0.1608802,70.58725,20.87641,81,122.3275
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,210.192,149.7,81,0,22.761,149.7,33.90272,0,60.492,81.51121,50.75237,72.31579,68.7,0,0,205.1675,134.1074,0,21.56342,-21.56342,202.632,48.24561,0.1608802,231.2112,40.6019,81,184.8598
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,86.86803,68.7,0,-1,0,68.7,128.6461,0,18.16803,26.85483,88.37988,72.31579,68.7,0,0,229.1269,112.544,16.06409,0,16.06409,217.8717,51.87411,0.1608593,95.55483,70.7039,0,200.9239
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,12.57773,12.57773,0,0,0,12.57773,811.6718,0,0,0,102.0899,13.23972,12.57773,0,0,213.0628,127.0017,88.85017,0,88.85017,302.1624,71.94328,0.1607437,13.8355,81.67191,0,229.0916
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,34.32378,34.32378,0,0,0,34.32378,312.466,0,0,0,107.2502,36.13029,34.32378,0,0,124.2126,206.9669,71.11986,0,71.11986,369.6326,88.00759,0.1606513,37.75616,85.80012,0,314.217
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,39.11849,39.11849,0,0,0,39.11849,259.0236,7.055983,0,0,101.3261,41.17736,39.11849,0,0,53.09277,270.9747,53.09277,0,53.09277,420.0009,100,0.1605823,43.03034,81.06089,0,372.3008
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,41.70767,41.70767,0,0,0,41.70767,260.1177,64.58624,0,0,108.489,43.90281,41.70767,0,0,0,318.7582,0,0,0,420.0009,100,0.1605823,45.87844,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,-1,0,0,0,81.03363,0,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605823,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,44.74348,44.74348,0,0,0,44.74348,163.2648,25.95196,0,0,73.05036,47.0984,44.74348,0,0,0,318.7582,0,0,0,420.0009,100,0.1605823,49.21783,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605823,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,20.8899,20.8899,0,0,0,20.8899,67.3901,0,0,0,14.07772,21.98937,20.8899,0,0,0,318.7582,0,7.911644,-7.911644,411.6612,98.01438,0.1605823,22.97889,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.34782,46.34782,0,0,0,46.34782,0,0,7.105427E-15,0,0,48.78718,46.34782,0,0,8.790716,310.8466,0,48.78718,-48.78718,360.235,85.77007,0.1605823,50.9826,0,0,310.8466
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.99869,262.0594,0,0,0,360.235,85.77007,0.1605823,0,0,0,262.0594
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,62.99869,262.0594,0,0,0,360.235,85.77007,0.1605823,0,0,0,262.0594
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,107.1107,68.7,0,-1,0,68.7,0,0,38.41068,49.12175,0,72.31579,68.7,0,0,62.99869,262.0594,0,72.31579,-72.31579,284.0075,67.6207,0.1605823,117.8218,0,0,262.0594
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,38.51981,38.51981,0,-1,0,38.51981,0,0,7.105427E-15,0,0,40.54717,38.51981,0,0,143.3496,189.7436,0,40.54717,-40.54717,241.267,57.44442,0.1605823,42.37179,0,0,189.7436
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,188.402,149.1964,0,0,0,241.267,57.44442,0.1605823,0,0,0,149.1964
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,80.94271,68.7,0,-1,0,68.7,0,0,12.24271,20.33698,0,72.31579,68.7,0,0,188.402,149.1964,0,72.31579,-72.31579,165.0395,39.29504,0.1605823,89.03698,0,0,149.1964
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,100.9895,68.7,0,-1,0,68.7,0,0,32.28951,42.38846,0,72.31579,68.7,0,0,268.7528,76.88066,0,72.31579,-72.31579,88.81197,21.14566,0.1605823,111.0885,0,0,76.88066
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,11.58942,4.336626,0,-1,0,4.336626,0,0,7.252795,8.411737,0,4.564869,4.336626,0,0,349.1037,4.564869,0,4.564869,-4.564869,84.00017,20,0.1605823,12.74836,0,0,4.564869
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,8.74756,0,0,-1,0,0,0,0,8.74756,9.622316,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605823,9.622316,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,19.72606,0,0,-1,0,0,0,0,19.72606,21.69866,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605823,21.69866,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,33.0068,33.0068,81,0,22.761,33.0068,0,0,0,0,0,0,0,47.9932,45.59354,354.1758,0,45.59354,0,45.59354,127.254,30.29851,0.1606322,36.30748,0,81,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,18.0019,18.0019,81,0,22.761,18.0019,0,0,0,0,0,0,0,62.9981,59.84819,308.5823,41.03419,59.84819,0,59.84819,184.031,43.81681,0.1606924,19.80209,0,81,41.03419
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,106.6811,106.6811,81,0,22.761,106.6811,14.93793,3.552714E-15,0,0,15.93595,27.03269,25.68106,0,0,248.7341,94.89756,0,11.09674,-11.09674,172.334,41.03182,0.1606924,117.3492,12.74876,81,110.8335
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,79.39966,79.39966,81,0,22.761,79.39966,28.58458,0,0,0,22.69606,0,0,1.600342,1.520325,261.0638,83.80082,24.21639,0,24.21639,195.3077,46.50173,0.1607136,87.33962,18.15685,81,106.4969
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,60.06578,60.06578,0,-1,0,60.06578,65.35173,0,0,0,39.25403,63.22714,60.06578,0,0,236.8474,105.5956,0,23.97311,-23.97311,170.0378,40.48511,0.1607136,66.07236,31.40322,0,144.8496
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,102.3702,102.3702,81,0,22.761,102.3702,80.24659,0,0,0,82.1486,22.49494,21.3702,0,0,263.4842,81.62246,59.65365,0,59.65365,226.6302,53.95947,0.1607436,112.6072,65.71887,81,163.7711
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,27.18538,27.18538,81,0,22.761,27.18538,346.5837,0,0,0,94.22011,0,0,53.81461,51.12389,203.8305,135.3107,145.344,0,145.344,364.5156,86.78926,0.1606929,29.90392,75.37608,81,229.5309
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,6.124134,6.124134,0,0,0,6.124134,1451.366,23.95057,0,0,88.88358,6.446456,6.124134,0,0,58.48655,266.1203,58.48655,0,58.48655,420.0009,100,0.1606172,6.736547,71.10686,0,355.0039
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,74.15266,74.15266,20.25,0,7.39125,74.15266,141.619,48.27462,0,0,105.0143,56.73965,53.90266,0,0,0,318.7582,0,0,0,420.0009,100,0.1606172,81.56793,84.01141,81,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,6.647394,6.647394,0,-1,0,6.647394,1337.268,81.89623,0,0,88.89349,6.997257,6.647394,0,0,0,318.7582,0,0,0,420.0009,100,0.1606172,7.312134,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,26.9326,26.9326,0,0,0,26.9326,182.1001,20.69419,0,0,49.0443,28.35011,26.9326,0,0,0,318.7582,0,0,0,420.0009,100,0.1606172,29.62586,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606172,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,58.9071,58.9071,0,0,0,58.9071,26.3256,0,0,0,15.50765,62.00748,58.9071,0,0,0,318.7582,0,46.49983,-46.49983,370.9857,88.32976,0.1606172,64.79781,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.66648,272.2584,0,0,0,370.9857,88.32976,0.1606172,0,0,0,272.2584
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,127.3842,68.7,0,-1,0,68.7,0,0,58.68419,71.4226,0,72.31579,68.7,0,0,51.66648,272.2584,0,72.31579,-72.31579,294.7582,70.18038,0.1606172,140.1226,0,0,272.2584
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,107.1355,68.7,0,-1,0,68.7,0,0,38.4355,49.14906,0,72.31579,68.7,0,0,132.0173,199.9426,0,72.31579,-72.31579,218.5306,52.031,0.1606172,117.8491,0,0,199.9426
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,91.00593,68.7,0,-1,0,68.7,0,0,22.30593,31.40652,0,72.31579,68.7,0,0,212.3682,127.6268,0,72.31579,-72.31579,142.3031,33.88163,0.1606172,100.1065,0,0,127.6268
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,47.87009,47.87009,0,-1,0,47.87009,0,0,7.105427E-15,0.1116308,0,50.38958,47.87009,0,0,292.7191,55.31103,0,50.38958,-50.38958,89.18784,21.23516,0.1606172,52.6571,0,0,55.31103
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,18.12387,4.675379,0,-1,0,4.675379,0,0,13.44849,15.26088,0,4.921452,4.675379,0,0,348.7075,4.921452,0,4.921452,-4.921452,84.00017,20,0.1606172,19.93626,0,0,4.921452
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,74.59825,0,0,-1,0,0,0,0,74.59825,82.05807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606172,82.05807,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606172,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,46.90263,0,0,-1,0,0,0,0,46.90263,51.5929,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606172,51.5929,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,105.0063,0,0,-1,0,0,0,0,105.0063,115.507,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606172,115.507,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606172,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.16378,24.16378,81,0,22.761,24.16378,0,0,0,0,0,0,0,56.83622,53.99441,354.1758,0,53.99441,0,53.99441,135.2238,32.19607,0.160676,26.58015,0,81,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,67.28427,67.28427,81,0,22.761,67.28427,0,0,0,0,0,0,0,13.71572,13.02994,300.1814,48.59497,13.02994,0,13.02994,147.5851,35.13923,0.1606902,74.0127,0,81,48.59497
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,72.31579,0,20.56389,0,0,0,0,0,4.780837,0,0,72.31579,68.7,287.1515,60.32191,73.48083,0,73.48083,217.2951,51.73682,0.160713,0,3.82467,81,65.10275
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,51.32652,51.32652,81,0,22.761,51.32652,49.65018,0,0,0,25.48371,0,0,29.67349,28.18981,213.6706,126.4547,53.67352,0,53.67352,268.2143,63.86041,0.1607654,56.45916,20.38697,81,151.9384
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,93.94668,68.7,0,-1,0,68.7,62.19439,0,25.24668,34.64135,42.72754,72.31579,68.7,0,0,159.9971,174.7608,0,29.58825,-29.58825,237.0255,56.43453,0.1607654,103.3413,34.18203,0,217.4884
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,0,0,0,0,0,0,0,0,38.22228,0,0,0,0,192.8729,145.1726,38.22228,0,38.22228,273.2863,65.06805,0.160716,0,30.57783,0,183.3949
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,13.95248,13.95248,0,0,0,13.95248,379.2864,0,0,0,52.91985,14.68682,13.95248,0,0,154.6507,179.5726,38.23304,0,38.23304,309.5574,73.70399,0.1606666,15.34773,42.33588,0,232.4925
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,0,0,0,45.36869,0,0,0,0,116.4176,213.9824,45.36869,0,45.36869,352.5979,83.95171,0.1606081,0,36.29495,0,259.3511
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,0,0,0,45.28615,0,0,0,0,71.04892,254.8142,45.28615,0,45.28615,395.5601,94.18079,0.1605496,0,36.22892,0,300.1003
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,120.6066,68.7,0,-1,0,68.7,35.42361,0,51.90659,63.96725,24.33602,72.31579,68.7,0,0,25.76277,295.5717,0,47.97977,-47.97977,344.985,82.13912,0.1605496,132.6673,19.46882,0,319.9077
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,45.49555,45.49555,0,0,0,45.49555,95.78005,0,0,0,43.57566,47.89005,45.49555,0,0,79.07362,247.592,0,4.314392,-4.314392,340.4373,81.05633,0.1605496,50.0451,34.86053,0,291.1676
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,47.45267,47.45267,0,0,0,47.45267,61.25714,0,0,0,29.06815,49.95018,47.45267,0,0,83.86739,243.2776,0,20.88203,-20.88203,318.4257,75.81548,0.1605496,52.19794,23.25452,0,272.3457
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,83.35951,83.35951,81,0,22.761,83.35951,9.800682,0,0,0,8.169801,2.483694,2.359509,0,0,107.0696,222.3955,5.686107,0,5.686107,323.82,77.09984,0.1605545,91.69546,6.535841,81,230.5653
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,21.59245,21.59245,81,0,22.761,21.59245,0,7.105427E-15,0,0,0,0,0,59.40755,56.43718,101.3835,227.513,56.43718,0,56.43718,377.361,89.84767,0.1606158,23.75169,0,81,227.513
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,19.05705,19.05705,0,-1,0,19.05705,0,0,3.552714E-15,0,0,20.06006,19.05705,0,0,44.94637,278.3065,0,20.06006,-20.06006,356.2158,84.81312,0.1606158,20.96276,0,0,278.3065
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,37.01313,37.01313,0,-1,0,37.01313,0,0,7.105427E-15,0,0,38.96119,37.01313,0,0,67.23532,258.2464,0,38.96119,-38.96119,315.1471,75.03488,0.1606158,40.71444,0,0,258.2464
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,108.3217,68.7,0,-1,0,68.7,0,0,39.62173,50.45391,0,72.31579,68.7,0,0,110.5255,219.2852,0,72.31579,-72.31579,238.9196,56.8855,0.1606158,119.1539,0,0,219.2852
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,58.76038,58.76038,0,-1,0,58.76038,0,0,7.105427E-15,0,0,61.85303,58.76038,0,0,190.8764,146.9695,0,61.85303,-61.85303,173.7208,41.362,0.1606158,64.63642,0,0,146.9695
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,12.00016,12.00016,0,-1,0,12.00016,0,0,1.776357E-15,0,0,12.63174,12.00016,0,0,259.602,85.11643,0,12.63174,-12.63174,160.4057,38.19176,0.1606158,13.20017,0,0,85.11643
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.6373,72.48469,0,0,0,160.4057,38.19176,0.1606158,0,0,0,72.48469
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.6373,72.48469,0,0,0,160.4057,38.19176,0.1606158,0,0,0,72.48469
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.09259858,0.09259858,0,-1,0,0.09259858,0,0,0,0,0,0.09747219,0.09259858,0,0,273.6373,72.48469,0,0.09747219,-0.09747219,160.303,38.1673,0.1606158,0.1018584,0,0,72.48469
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,273.7456,72.38721,0,0,0,160.303,38.1673,0.1606158,0,0,0,72.38721
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,85.91772,68.7,0,-1,0,68.7,0,0,17.21773,25.8095,0,72.31579,68.7,0,0,273.7456,72.38721,0,72.31579,-72.31579,84.07545,20.01793,0.1606158,94.5095,0,0,72.38721
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,29.15897,29.15897,81,0,22.761,29.15897,0,0,0,0,0,0,0,51.84103,49.24898,354.0964,0.07142577,49.24898,0,49.24898,130.7971,31.14211,0.1606693,32.07487,0,81,0.07142577
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,27.58467,27.58467,81,0,22.761,27.58467,0,0,0,0,0,0,0,53.41533,50.74456,304.8475,44.39551,50.74456,0,50.74456,178.9377,42.60412,0.1607244,30.34314,0,81,44.39551
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,60.37029,60.37029,81,0,22.761,60.37029,4.523767,0,0,0,2.731011,0,0,20.62971,19.59823,254.1029,90.06561,22.32924,0,22.32924,200.121,47.64777,0.1607479,66.40732,2.184809,81,92.79662
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,99.08479,99.08479,81,0,22.761,99.08479,16.35774,0,0,0,16.20803,19.03662,18.08479,0,0,231.7737,110.1619,0,2.828583,-2.828583,197.1395,46.93787,0.1607479,108.9933,12.96643,81,126.37
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,73.88846,68.7,0,-1,0,68.7,14.60826,0,5.188456,12.5773,10.03588,72.31579,68.7,0,0,234.9165,107.3333,0,62.27991,-62.27991,131.4907,31.30724,0.1607479,81.2773,8.028703,0,117.3692
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,56.91776,56.91776,81,0,22.761,56.91776,85.61085,0,0,0,48.72777,0,0,24.08225,22.87813,304.1164,45.05343,71.6059,0,71.6059,199.422,47.48133,0.1607926,62.60953,38.98222,81,93.7812
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,0,73.40411,0,0,72.31579,68.7,232.5105,109.4987,142.1041,0,142.1041,334.2338,79.57932,0.1607268,0,58.72329,81,182.9029
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,72.04713,72.04713,81,0,22.761,72.04713,55.27374,0,0,0,39.82314,0,0,8.952873,8.50523,90.40641,237.3925,48.32837,0,48.32837,380.0821,90.49556,0.1607699,79.25184,31.85851,81,277.2156
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,77.27482,77.27482,81,0,22.761,77.27482,42.09379,0,0,0,32.5279,0,0,3.725182,3.538923,42.07804,280.888,36.06682,0,36.06682,414.2981,98.6422,0.1608014,85.0023,26.02232,81,313.4159
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,51.38673,51.38673,0,-1,0,51.38673,30.15707,7.105427E-15,0,0,15.49673,54.09129,51.38673,0,0,6.01122,313.3481,0,38.59456,-38.59456,373.6158,88.95598,0.1608014,56.5254,12.39739,0,328.8448
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,88.8196,88.8196,81,0,22.761,88.8196,29.00793,0,0,0,25.76473,8.231158,7.819601,0,0,48.89406,274.7536,17.53357,0,17.53357,390.2497,92.9164,0.1608163,97.70156,20.61179,81,300.5183
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,4.441123,0,0,35.80161,0,0,0,0,31.36049,290.5338,31.36049,0,31.36049,420.0009,100,0.1607759,0,28.64129,0,326.3354
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,27.08179,27.08179,0,0,0,27.08179,69.69455,0,0,0,18.87453,28.50715,27.08179,0,0,0,318.7582,0,9.632618,-9.632618,409.8472,97.58247,0.1607759,29.78997,15.09963,0,337.6328
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,55.35308,55.35308,0,0,0,55.35308,0,0,7.105427E-15,0,0,58.2664,55.35308,0,0,10.70291,309.1256,0,58.2664,-58.2664,348.429,82.95911,0.1607759,60.88839,0,0,309.1256
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,72.28343,68.7,0,-1,0,68.7,0,0,3.583429,10.81177,0,72.31579,68.7,0,0,75.44335,250.8592,0,72.31579,-72.31579,272.2014,64.80974,0.1607759,79.51177,0,0,250.8592
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,89.44964,68.7,0,-1,0,68.7,0,0,20.74964,29.6946,0,72.31579,68.7,0,0,155.7942,178.5434,0,72.31579,-72.31579,195.9739,46.66036,0.1607759,98.3946,0,0,178.5434
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,58.01574,58.01574,0,-1,0,58.01574,0,0,7.105427E-15,0,0,61.0692,58.01574,0,0,236.1451,106.2276,0,61.0692,-61.0692,131.6013,31.33359,0.1607759,63.81732,0,0,106.2276
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,77.22086,42.90051,0,-1,0,42.90051,0,0,34.32035,42.04244,0,45.15842,42.90051,0,0,303.9998,45.15842,0,45.15842,-45.15842,84.00017,20,0.1607759,84.94294,0,0,45.15842
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,69.14397,0,0,-1,0,0,0,0,69.14397,76.05836,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,76.05836,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,10.78741,0,0,-1,0,0,0,0,10.78741,11.86615,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,11.86615,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,83.97844,0,0,-1,0,0,0,0,83.97844,92.37628,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,92.37628,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.29823,0,0,-1,0,0,0,0,31.29823,34.42805,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,34.42805,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,47.63908,0,0,-1,0,0,0,0,47.63908,52.40298,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,52.40298,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,19.69787,0,0,-1,0,0,0,0,19.69787,21.66766,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1607759,21.66766,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,4.530648,4.530648,76.84644,0,21.71015,4.530648,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1608148,4.983712,0,81,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,73.74136,73.74136,81,0,22.761,73.74136,0,0,0,0,0,0,0,7.258646,6.895713,285.4758,61.83,6.895713,0,6.895713,155.7166,37.0753,0.1608223,81.11549,0,81,61.83
