Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,63.55067,63.55067,81,0,22.761,63.55067,30.78718,0,0,0,19.56546,0,0,17.44933,16.57686,278.5801,68.03614,36.14232,0,36.14232,190.0042,45.239,0.1608568,69.90574,15.65237,81,87.6016
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,104.6471,104.6471,81,0,22.761,104.6471,45.28158,0,0,0,47.38585,24.89165,23.64707,0,0,242.4378,100.5642,22.4942,0,22.4942,211.344,50.31991,0.1608759,115.1118,37.90868,81,147.9501
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,161.5581,68.7,0,-1,0,68.7,90.29211,0,92.85811,109.0139,62.03068,72.31579,68.7,0,0,219.9436,120.809,0,10.28511,-10.28511,200.5026,47.73862,0.1608759,177.7139,49.62455,0,182.8397
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,31.09467,31.09467,0,0,0,31.09467,329.0634,0,0,0,102.3212,32.73123,31.09467,0,0,231.3715,110.5239,69.58994,0,69.58994,266.5214,63.45735,0.1607865,34.20414,81.85693,0,212.8451
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,16.71526,16.71526,0,0,0,16.71526,674.069,0,0,0,112.6723,17.59501,16.71526,0,0,161.7815,173.1548,95.07734,0,95.07734,356.7197,84.93309,0.1606645,18.38678,90.13788,0,285.8272
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,46.43029,0,0,113.1345,0,0,0,0,66.70419,258.7245,66.70419,0,66.70419,420.0009,100,0.160579,0,90.50759,0,371.8589
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,57.88614,57.88614,0,0,0,57.88614,192.0223,50.22152,0,0,111.1543,60.93278,57.88614,0,0,0,318.7582,0,0,0,420.0009,100,0.160579,63.67475,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,51.28813,51.28813,0,-1,0,51.28813,206.0178,51.67517,0,0,105.6627,53.9875,51.28813,0,0,0,318.7582,0,0,0,420.0009,100,0.160579,56.41694,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,62.02946,62.02946,0,0,0,62.02946,115.6522,6.444257,0,0,71.73842,65.29417,62.02946,0,0,0,318.7582,0,0,0,420.0009,100,0.160579,68.2324,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,32.67572,32.67572,0,0,0,32.67572,142.1137,12.04117,0,0,46.43667,34.3955,32.67572,0,0,0,318.7582,0,0,0,420.0009,100,0.160579,35.94329,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,137.2734,137.2734,81,0,22.761,137.2734,14.23136,0,0,1.300759,19.53588,59.23518,56.27342,0,0,0,318.7582,0,39.6993,-39.6993,378.1541,90.03651,0.160579,151.0008,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,108.9545,108.9545,81,0,22.761,108.9545,0,0,0,0,0,29.4258,27.95451,0,0,44.11033,279.0589,0,29.4258,-29.4258,347.1366,82.65141,0.160579,119.85,0,81,279.0589
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,42.26909,42.26909,0,-1,0,42.26909,0,0,7.105427E-15,0,0,44.49378,42.26909,0,0,76.80567,249.6331,0,44.49378,-44.49378,300.236,71.48462,0.160579,46.496,0,0,249.6331
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,101.9731,68.7,0,-1,0,68.7,0,0,33.27306,43.47036,0,72.31579,68.7,0,0,126.2432,205.1393,0,72.31579,-72.31579,224.0085,53.33525,0.160579,112.1704,0,0,205.1393
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,140.8993,68.7,0,-1,0,68.7,0,0,72.19931,86.28924,0,72.31579,68.7,0,0,206.5941,132.8235,0,72.31579,-72.31579,147.7809,35.18587,0.160579,154.9892,0,0,132.8235
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,90.75014,57.48237,0,-1,0,57.48237,0,0,33.26777,42.34278,0,60.50776,57.48237,0,0,286.945,60.50776,0,60.50776,-60.50776,84.00017,20,0.160579,99.82515,0,0,60.50776
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,40.84525,0,0,-1,0,0,0,0,40.84525,44.92978,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,44.92978,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,78.20222,0,0,-1,0,0,0,0,78.20222,86.02245,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,86.02245,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,74.14355,0,0,-1,0,0,0,0,74.14355,81.5579,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,81.5579,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,61.82145,0,0,-1,0,0,0,0,61.82145,68.00359,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,68.00359,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,52.78122,0,0,-1,0,0,0,0,52.78122,58.05935,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,58.05935,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,95.9793,0,0,-1,0,0,0,0,95.9793,105.5772,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,105.5772,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,93.69833,81,81,0,22.761,81,0,0,12.69833,22.06817,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.160579,103.0682,0,81,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,66.34462,66.34462,81,0,22.761,66.34462,0,0,0,0,0,0,0,14.65538,13.92261,354.1758,0,13.92261,0,13.92261,97.20832,23.14479,0.160594,72.97908,0,81,0
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,95.32734,95.32734,81,0,22.761,95.32734,31.34893,0,0,6.278261,29.8841,15.08141,14.32734,0,0,340.2532,12.53035,14.80269,0,14.80269,111.2514,26.48837,0.1606066,104.8601,23.90728,81,42.41445
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,47.41322,47.41322,81,0,22.761,47.41322,115.3686,0,0,0,54.69995,0,0,33.58678,31.90744,325.4505,25.85277,86.60739,0,86.60739,193.4144,46.05095,0.1606319,52.15454,43.75996,81,80.55273
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,183.6082,68.7,0,-1,0,68.7,104.7815,0,114.9082,133.269,71.98489,72.31579,68.7,0,0,238.8431,103.7994,0,0.3309063,-0.3309063,193.0656,45.9679,0.1606319,201.969,57.58791,0,175.7843
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,116.7221,116.7221,81,0,22.761,116.7221,78.06671,0,0,0,91.12107,37.60216,35.72205,0,0,239.2108,103.4685,53.51891,0,53.51891,243.8381,58.05656,0.1606372,128.3943,72.89686,81,194.5896
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,100.8388,100.8388,81,0,22.761,100.8388,111.0437,0,0,0,111.9751,20.88292,19.83877,0,0,185.6919,151.6355,91.09216,0,91.09216,330.2557,78.63214,0.1606301,110.9226,89.58006,81,263.6106
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,55.49842,55.49842,56.49147,0,16.56034,55.49842,168.5713,0,0,0,93.55441,0,0,0.9930496,0.943397,94.59972,233.6185,94.4978,0,94.4978,419.9041,99.97698,0.1605904,61.04826,74.84352,81,327.1729
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.5253,0,0,112.6273,0,0,0,0,0.1019182,318.6665,0.1019182,0,0.1019182,420.0009,100,0.1605902,0,90.10181,0,431.2938
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,53.74041,53.74041,0,-1,0,53.74041,177.1031,38.6071,0,0,95.17596,56.56886,53.74041,0,0,0,318.7582,0,0,0,420.0009,100,0.1605902,59.11446,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,130.1162,130.1162,62.27304,0,18.02308,130.1162,54.88466,0,0,0,71.41383,71.41383,67.84313,0,0,0,318.7582,0,0,0,420.0009,100,0.1605902,143.1278,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605902,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,53.10307,53.10307,0,0,0,53.10307,22.96965,0,7.105427E-15,0,12.19759,55.89796,53.10307,0,0,0,318.7582,0,43.70037,-43.70037,373.9366,89.03235,0.1605902,58.41337,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.700936,1.700936,0,0,0,1.700936,0,0,2.220446E-16,0,0,1.790459,1.700936,0,0,48.55597,275.0579,0,1.790459,-1.790459,372.0493,88.58298,0.1605902,1.87103,0,0,275.0579
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,60.15845,60.15845,0,-1,0,60.15845,0,0,7.105427E-15,0,0,63.32469,60.15845,0,0,50.54537,273.2674,0,63.32469,-63.32469,305.2992,72.69014,0.1605902,66.1743,0,0,273.2674
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,148.9937,68.7,0,-1,0,68.7,0,0,80.29374,95.19312,0,72.31579,68.7,0,0,120.9061,209.9427,0,72.31579,-72.31579,229.0717,54.54077,0.1605902,163.8931,0,0,209.9427
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,22.40882,22.40882,0,-1,0,22.40882,0,0,3.552714E-15,0,0,23.58823,22.40882,0,0,201.257,137.6269,0,23.58823,-23.58823,204.2075,48.62074,0.1605902,24.6497,0,0,137.6269
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,17.03459,17.03459,0,-1,0,17.03459,0,0,3.552714E-15,0,0,17.93115,17.03459,0,0,227.4662,114.0387,0,17.93115,-17.93115,185.3064,44.12049,0.1605902,18.73805,0,0,114.0387
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,58.13921,58.13921,0,-1,0,58.13921,0,0,7.105427E-15,0,0,61.19917,58.13921,0,0,247.3896,96.10754,0,61.19917,-61.19917,120.7968,28.76109,0.1605902,63.95313,0,0,96.10754
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,27.8864,27.8864,0,-1,0,27.8864,0,0,3.552714E-15,0,0,29.35411,27.8864,0,0,315.3887,34.90837,0,29.35411,-29.35411,89.85488,21.39398,0.1605902,30.67504,0,0,34.90837
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,29.66891,5.276553,0,-1,0,5.276553,0,0,24.39236,27.35925,0,5.554266,5.276553,0,0,348.0044,5.554266,0,5.554266,-5.554266,84.00017,20,0.1605902,32.6358,0,0,5.554266
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605902,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605902,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.37156,0,0,-1,0,0,0,0,27.37156,30.10871,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1605902,30.10871,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,8.25437,8.25437,80.57016,0,22.65225,8.25437,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1606373,9.079806,0,81,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,285.4758,61.83,68.7,0,68.7,214.3493,51.03543,0.1606659,0,0,81,61.83
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,72.31579,0,20.56389,0,0,0,0,0,28.51224,0,0,72.31579,68.7,216.7758,123.66,97.21224,0,97.21224,306.5729,72.9934,0.1606581,0,22.80979,81,152.1722
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,29.82231,29.82231,81,0,22.761,29.82231,186.7066,0,0,0,55.68021,0,0,51.17769,48.61881,119.5636,211.151,104.299,0,104.299,405.5196,96.55209,0.1606607,32.80454,44.54417,81,266.8312
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,90.9183,68.7,0,-1,0,68.7,120.7719,0,22.2183,31.31013,82.97027,72.31579,68.7,0,0,15.26455,305.0201,10.65448,0,10.65448,415.6273,98.95869,0.1606471,100.0101,66.37621,0,387.9904
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,34.70142,34.70142,0,0,0,34.70142,267.7684,51.78155,0,0,92.91943,36.52782,34.70142,0,0,4.610072,314.6092,4.610072,0,4.610072,420.0009,100,0.1606412,38.17157,74.33555,0,407.5286
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,102.0742,0,0,102.0742,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,0,81.65932,0,420.8324
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,6.534301,6.534301,0,0,0,6.534301,1786.313,109.8449,0,0,116.7231,6.878212,6.534301,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,7.187731,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,58.71621,58.71621,0,0,0,58.71621,174.0103,40.3657,0,0,102.1722,61.80654,58.71621,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,64.58784,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,-1,0,0,0,73.37786,0,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,72.05732,72.05732,20.25,0,7.39125,72.05732,101.1678,18.36481,0,0,72.89883,54.53402,51.80732,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,79.26305,58.31906,81,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,93.33014,93.33014,44.52822,0,13.53364,93.33014,55.04165,0,0,0,51.37044,51.37044,48.80192,0,0,0,318.7582,0,0,0,420.0009,100,0.1606412,102.6632,41.09635,81,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,34.29652,34.29652,0,0,0,34.29652,58.21796,0,0,0,19.96674,36.1016,34.29652,0,0,0,318.7582,0,16.13486,-16.13486,402.9932,95.95057,0.1606412,37.72617,15.97339,0,338.725
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,75.82475,75.82475,81,0,22.761,75.82475,0,0,0,0,0,0,0,5.175246,4.916483,17.92763,302.6234,4.916483,0,4.916483,407.6574,97.06109,0.1606465,83.40723,0,81,302.6234
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,79.4759,68.7,0,-1,0,68.7,0,0,10.7759,18.72349,0,72.31579,68.7,0,0,13.01114,307.0482,0,72.31579,-72.31579,331.4298,78.91171,0.1606465,87.42349,0,0,307.0482
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,10.46038,10.46038,0,-1,0,10.46038,0,0,1.776357E-15,0,0,11.01093,10.46038,0,0,93.36202,234.7324,0,11.01093,-11.01093,319.8233,76.14825,0.1606465,11.50642,0,0,234.7324
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,34.69781,34.69781,0,-1,0,34.69781,0,0,0,0,0,36.52401,34.69781,0,0,105.5964,223.7215,0,36.52401,-36.52401,281.3236,66.98168,0.1606465,38.16759,0,0,223.7215
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,41.77485,41.77485,0,-1,0,41.77485,0,0,7.105427E-15,0,0,43.97352,41.77485,0,0,146.1786,187.1975,0,43.97352,-43.97352,234.9715,55.94548,0.1606465,45.95233,0,0,187.1975
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,58.17278,58.17278,0,-1,0,58.17278,0,0,0,0,0,61.23451,58.17278,0,0,195.0381,143.224,0,61.23451,-61.23451,170.4246,40.57721,0.1606465,63.99006,0,0,143.224
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.27909,40.27909,0,-1,0,40.27909,0,0,0,0,0,42.39904,40.27909,0,0,263.0764,81.98944,0,42.39904,-42.39904,125.7321,29.93616,0.1606465,44.307,0,0,81.98944
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,310.1865,39.5904,0,0,0,125.7321,29.93616,0.1606465,0,0,0,39.5904
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,42.65322,37.61088,0,-1,0,37.61088,0,0,5.042336,9.307658,0,39.5904,37.61088,0,0,310.1865,39.5904,0,39.5904,-39.5904,84.00017,20,0.1606465,46.91854,0,0,39.5904
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,51.66145,0,0,-1,0,0,0,0,51.66145,56.82759,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606465,56.82759,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,59.44401,0,0,-1,0,0,0,0,59.44401,65.3884,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1606465,65.3884,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,40.82529,40.82529,81,0,22.761,40.82529,0,0,0,0,0,0,0,40.17471,38.16597,354.1758,0,38.16597,0,38.16597,120.2076,28.6208,0.1606874,44.90782,0,81,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,30.32304,30.32304,81,0,22.761,30.32304,0,0,0,0,0,0,0,50.67696,48.14311,316.0098,34.34938,48.14311,0,48.14311,165.8802,39.4952,0.160739,33.35535,0,81,34.34938
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,201.7127,149.7,81,0,22.761,149.7,17.70583,0,52.01271,72.18398,26.50563,72.31579,68.7,0,0,267.8667,77.67818,0,45.81016,-45.81016,117.592,27.99804,0.160739,221.884,21.2045,81,104.1838
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,126.6787,126.6787,81,0,22.761,126.6787,37.11347,0,0,19.1391,47.01486,48.08282,45.67868,0,0,318.7669,31.86802,0,1.06796,-1.06796,116.4663,27.73001,0.160739,139.3465,37.61189,81,78.88287
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,60.14526,60.14526,0,-1,0,60.14526,117.5062,0,0,23.4716,70.67444,63.31081,60.14526,0,0,319.9535,30.80006,7.36363,0,7.36363,123.452,29.39328,0.1607296,66.15979,56.53955,0,101.4745
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,0,0,0,90.4371,0,0,0,0,312.5899,37.42732,90.4371,0,90.4371,209.2482,49.8209,0.1606146,0,72.34969,0,127.8644
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,160.6177,149.7,81,0,22.761,149.7,66.92491,0,10.91769,26.97946,100.1866,72.31579,68.7,0,0,222.1528,118.8207,27.87081,0,27.87081,235.6888,56.11626,0.1605791,176.6795,80.14928,81,219.0073
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,40.68555,40.68555,81,0,22.761,40.68555,278.4953,0,0,0,113.3074,0,0,40.31445,38.29872,194.282,143.9044,151.6061,0,151.6061,379.5149,90.36052,0.1605216,44.75411,90.64589,81,257.2118
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,80.37928,80.37928,20.25,0,7.39125,80.37928,139.7344,6.347619,0,0,112.3175,63.29398,60.12928,0,0,42.6759,280.3499,42.6759,0,42.6759,420.0009,100,0.1604675,88.41721,89.854,81,392.6674
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,88.35533,68.7,0,-1,0,68.7,134.2601,19.92093,19.65533,28.49087,92.23672,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1604675,97.19086,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,143.6598,143.6598,74.95983,0,21.23284,143.6598,52.06368,2.478806,0,8.325818,74.79459,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1604675,158.0258,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,52.53506,52.53506,0,0,0,52.53506,84.17827,7.105427E-15,0,0,44.22311,55.30007,52.53506,0,0,0,318.7582,0,11.07696,-11.07696,408.3247,97.21997,0.1604675,57.78857,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,1.712238,0,0,14.01997,0,0,0,0,12.30773,307.6813,12.30773,0,12.30773,420.0009,100,0.1604519,0,11.21598,0,321.7012
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604519,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,56.12841,56.12841,0,-1,0,56.12841,0,0,7.105427E-15,0,0,59.08254,56.12841,0,0,0,318.7582,0,59.08254,-59.08254,357.7224,85.17182,0.1604519,61.74126,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.64727,259.6757,0,0,0,357.7224,85.17182,0.1604519,0,0,0,259.6757
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,65.64727,259.6757,0,0,0,357.7224,85.17182,0.1604519,0,0,0,259.6757
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,44.0948,44.0948,0,-1,0,44.0948,0,0,0,0,0,46.41558,44.0948,0,0,65.64727,259.6757,0,46.41558,-46.41558,308.7961,73.52272,0.1604519,48.50428,0,0,259.6757
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,58.45076,58.45076,0,-1,0,58.45076,0,0,0,0,0,61.52711,58.45076,0,0,117.2201,213.2601,0,61.52711,-61.52711,243.9408,58.08102,0.1604519,64.29584,0,0,213.2601
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,94.35696,68.7,0,-1,0,68.7,0,0,25.65695,35.09265,0,72.31579,68.7,0,0,185.5836,151.733,0,72.31579,-72.31579,167.7132,39.93164,0.1604519,103.7926,0,0,151.733
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,35.27589,35.27589,0,-1,0,35.27589,0,0,0,0,0,37.13251,35.27589,0,0,265.9345,79.4172,0,37.13251,-37.13251,128.5721,30.61235,0.1604519,38.80348,0,0,79.4172
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,307.1928,42.28468,0,0,0,128.5721,30.61235,0.1604519,0,0,0,42.28468
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,20.65065,20.65065,0,-1,0,20.65065,0,0,0,0,0,21.73753,20.65065,0,0,307.1928,42.28468,0,21.73753,-21.73753,105.6588,25.1568,0.1604519,22.71572,0,0,42.28468
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,331.3456,20.54716,0,0,0,105.6588,25.1568,0.1604519,0,0,0,20.54716
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,48.8494,48.8494,81,0,22.761,48.8494,0,0,0,0,0,0,0,32.1506,30.54307,331.3456,20.54716,30.54307,0,30.54307,134.6345,32.05576,0.1604846,53.73434,0,81,20.54716
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,36.83578,36.83578,81,0,22.761,36.83578,0,0,0,0,0,0,0,44.16422,41.95601,300.8026,48.03592,41.95601,0,41.95601,174.4374,41.53264,0.1605294,40.51936,0,81,48.03592
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,118.2981,118.2981,81,0,22.761,118.2981,19.59954,0,1.421085E-14,0,23.18589,39.2612,37.29814,0,0,258.8466,85.79633,0,16.07531,-16.07531,157.4926,37.49816,0.1605294,130.128,18.54871,81,108.9822
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,47.10471,47.10471,81,0,22.761,47.10471,116.5933,0,0,0,54.92092,0,0,33.89529,32.20052,276.708,69.72102,87.12144,0,87.12144,240.1432,57.17685,0.1605539,51.81519,43.93674,81,124.6419
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,35.9509,35.9509,0,-1,0,35.9509,178.2066,0,0,0,64.06689,37.84305,35.9509,0,0,189.5866,148.1303,26.22384,0,26.22384,265.0214,63.1002,0.1605206,39.54599,51.25351,0,212.1972
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,34.05795,34.05795,0,0,0,34.05795,247.2656,0,0,0,84.2136,35.85048,34.05795,0,0,163.3627,171.7318,48.36312,0,48.36312,310.9026,74.02429,0.1604594,37.46375,67.37088,0,255.9454
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,13.65388,13.65388,0,0,0,13.65388,760.5588,0,0,0,103.8458,14.37251,13.65388,0,0,114.9996,215.2586,89.47327,0,89.47327,395.7845,94.2342,0.1603462,15.01927,83.07662,0,319.1044
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,84.76912,0,0,110.2954,0,0,0,0,25.52632,295.7845,25.52632,0,25.52632,420.0009,100,0.1603139,0,88.23636,0,406.08
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,22.21144,22.21144,0,0,0,22.21144,515.3621,91.08888,0,0,114.4693,23.38046,22.21144,0,0,0,318.7582,0,0,0,420.0009,100,0.1603139,24.43258,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,42.7937,42.7937,0,-1,0,42.7937,224.4141,50.9891,0,0,96.0351,45.04599,42.7937,0,0,0,318.7582,0,0,0,420.0009,100,0.1603139,47.07307,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,182.6863,149.7,81,0,22.761,149.7,48.92907,0.9310284,32.9863,51.25493,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1603139,200.9549,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,106.6994,106.6994,59.25751,0,17.26015,106.6994,46.80327,0,0,0,49.9388,49.9388,47.44186,0,0,0,318.7582,0,0,0,420.0009,100,0.1603139,117.3693,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1603139,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,171.9824,149.7,81,0,22.761,149.7,0,0,22.28238,39.48062,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1603139,189.1806,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,60.6139,60.6139,0,-1,0,60.6139,0,0,7.105427E-15,0,0,63.80411,60.6139,0,0,80.35088,246.4424,0,63.80411,-63.80411,276.5179,65.83746,0.1603139,66.67529,0,0,246.4424
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,28.57442,28.57442,0,-1,0,28.57442,0,0,3.552714E-15,0,0,30.07834,28.57442,0,0,151.2443,182.6383,0,30.07834,-30.07834,244.8125,58.28858,0.1603139,31.43186,0,0,182.6383
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,146.3166,68.7,0,-1,0,68.7,0,0,77.6166,92.24825,0,72.31579,68.7,0,0,184.6647,152.56,0,72.31579,-72.31579,168.585,40.1392,0.1603139,160.9483,0,0,152.56
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,89.33054,68.7,0,-1,0,68.7,0,0,20.63054,29.56359,0,72.31579,68.7,0,0,265.0156,80.2442,0,72.31579,-72.31579,92.35745,21.98983,0.1603139,98.2636,0,0,80.2442
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,22.61385,7.531994,0,-1,0,7.531994,0,0,15.08185,17.34324,0,7.928415,7.531994,0,0,345.3665,7.928415,0,7.928415,-7.928415,84.00017,20,0.1603139,24.87523,0,0,7.928415
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.68136,0,0,-1,0,0,0,0,26.68136,29.34949,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603139,29.34949,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,121.1817,0,0,-1,0,0,0,0,121.1817,133.2999,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603139,133.2999,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,20.85175,0,0,-1,0,0,0,0,20.85175,22.93692,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603139,22.93692,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,30.92419,0,0,-1,0,0,0,0,30.92419,34.01661,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603139,34.01661,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,40.92315,0,0,-1,0,0,0,0,40.92315,45.01547,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1603139,45.01547,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,73.98741,73.98741,81,0,22.761,73.98741,0,0,0,0.3861541,0,0,0,7.012587,6.661958,354.1758,0,6.661958,0,6.661958,90.32026,21.50478,0.1603211,81.38615,0,81,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,15.70802,15.70802,81,0,22.761,15.70802,0,0,0,0,0,0,0,65.29198,62.02738,347.5139,5.995762,62.02738,0,62.02738,149.1646,35.51531,0.1603773,17.27883,0,81,5.995762
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,26.03596,106.5803,106.5803,81,0,22.761,106.5803,24.42849,0,0,0,26.03596,26.92661,25.58027,0,0,285.4865,61.8204,0,0.8906502,-0.8906502,148.2258,35.29178,0.1603773,117.2383,20.82876,81,87.85635
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,55.94854,47.17969,47.17969,81,0,22.761,47.17969,118.5861,0,0,0,55.94854,0,0,33.82031,32.1293,286.4761,60.92975,88.07784,0,88.07784,231.7837,55.1865,0.1604005,51.89766,44.75883,81,116.8783
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,84.86865,0,0,0,-1,0,0,0,0,0,0,84.86865,0,0,0,0,198.3982,140.1998,84.86865,0,84.86865,312.2972,74.35633,0.1602934,0,67.89492,0,225.0685
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,97.73695,52.98035,52.98035,0,0,0,52.98035,184.4777,0,0,0,97.73695,55.76879,52.98035,0,0,113.5296,216.5816,41.96816,0,41.96816,352.1117,83.83595,0.1602405,58.27839,78.18956,0,314.3185
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,117.7474,0,0,0,0,0,0,0,46.18601,0,0,117.7474,0,0,0,0,71.56142,254.3529,71.56142,0,71.56142,420.0009,100,0.1601504,0,94.19794,0,372.1004
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,124.268,46.54388,46.54388,0,0,0,46.54388,266.9911,75.27445,0,0,124.268,48.99356,46.54388,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,51.19827,99.41441,0,443.0262
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,106.166,63.20432,63.20432,20.25,0,7.39125,63.20432,167.9726,60.95089,0,0,106.166,45.21507,42.95432,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,69.52475,84.93277,81,424.9242
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,87.93986,63.63179,63.63179,0,-1,0,63.63179,138.2011,20.95902,0,1.294974,87.93986,66.98083,63.63179,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,69.99497,70.35189,0,406.6981
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,74.43362,82.78494,82.78494,20.25,0,7.39125,82.78494,89.91204,8.607373,0,0,74.43362,65.82626,62.53494,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,91.06343,59.5469,81,393.1919
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,52.87848,94.62722,94.62722,44.39266,0,13.49934,94.62722,55.88084,0,0,0,52.87848,52.87848,50.23456,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,104.0899,42.30279,81,371.6367
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,25.8185,96.24083,96.24083,71.71326,0,20.41145,96.24083,26.82697,0,0,0,25.8185,25.8185,24.52758,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,105.8649,20.6548,81,344.5767
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601504,0,0,0,318.7582
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,61.03193,61.03193,0,-1,0,61.03193,0,0,0,0,0,64.24414,61.03193,0,0,0,318.7582,0,64.24414,-64.24414,352.2816,83.8764,0.1601504,67.13512,0,0,318.7582
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,11.46276,11.46276,0,-1,0,11.46276,0,0,1.776357E-15,0,0,12.06606,11.46276,0,0,71.38238,254.5141,0,12.06606,-12.06606,339.5628,80.84813,0.1601504,12.60904,0,0,254.5141
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,196.4251,68.7,0,-1,0,68.7,0,0,127.7251,147.3676,0,72.31579,68.7,0,0,84.78912,242.448,0,72.31579,-72.31579,263.3353,62.69875,0.1601504,216.0676,0,0,242.448
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,3.596096,3.596096,0,-1,0,3.596096,0,0,4.440892E-16,0,0,3.785365,3.596096,0,0,165.14,170.1322,0,3.785365,-3.785365,259.3452,61.74873,0.1601504,3.955706,0,0,170.1322
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.56028,27.56028,0,-1,0,27.56028,0,0,3.552714E-15,0,0,29.01082,27.56028,0,0,169.3459,166.3469,0,29.01082,-29.01082,228.7651,54.46777,0.1601504,30.31631,0,0,166.3469
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,201.5802,137.336,0,0,0,228.7651,54.46777,0.1601504,0,0,0,137.336
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,86.61581,68.7,0,-1,0,68.7,0,0,17.91581,26.57739,0,72.31579,68.7,0,0,201.5802,137.336,0,72.31579,-72.31579,152.5375,36.31839,0.1601504,95.27739,0,0,137.336
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,84.71645,61.76924,0,-1,0,61.76924,0,0,22.94721,31.41885,0,65.02026,61.76924,0,0,281.9311,65.02026,0,65.02026,-65.02026,84.00017,20,0.1601504,93.1881,0,0,65.02026
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601504,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,32.20161,0,0,-1,0,0,0,0,32.20161,35.42177,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601504,35.42177,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,4.45785,4.45785,76.77364,0,21.69173,4.45785,0,0,0,0,0,0,0,72.31579,68.7,354.1758,0,68.7,0,68.7,149.1747,35.51772,0.1601888,4.903636,0,81,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,68.15338,68.15338,81,0,22.761,68.15338,0,0,0,0,0,0,0,12.84662,12.20429,285.4758,61.83,12.20429,0,12.20429,160.7527,38.27438,0.1602018,74.96872,0,81,61.83
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,25.31372,41.70865,41.70865,81,0,22.761,41.70865,60.69178,0,0,0,25.31372,0,0,39.29135,37.32679,273.2715,72.81386,62.64051,0,62.64051,220.1787,52.4234,0.1602571,45.87951,20.25098,81,98.12758
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,51.29104,0,0,72.31579,0,20.56389,0,0,0,0,0,51.29104,0,0,72.31579,68.7,210.631,129.1903,119.991,0,119.991,334.0122,79.52656,0.160221,0,41.03283,81,180.4814
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,85.07348,37.62804,37.62804,0,-1,0,37.62804,226.0906,0,0,0,85.07348,39.60847,37.62804,0,0,90.63997,237.1823,45.46501,0,45.46501,377.1441,89.79604,0.1601639,41.39085,68.05878,0,322.2557
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,105.7286,127.5341,127.5341,70.00816,0,19.98006,127.5341,82.90221,0,0,0,105.7286,60.55362,57.52594,0,0,45.17496,278.1008,45.17496,0,45.17496,420.0009,100,0.1601318,140.2875,84.58286,81,383.8293
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,117.8487,50.61894,50.61894,0,0,0,50.61894,232.8154,64.56561,0,0,117.8487,53.28309,50.61894,0,0,0,318.7582,0,0,0,420.0009,100,0.1601318,55.68083,94.27897,0,436.6069
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,121.5695,77.3937,77.3937,20.25,0,7.39125,77.3937,157.0794,61.41828,0,0,121.5695,60.15126,57.1437,0,0,0,318.7582,0,0,0,420.0009,100,0.1601318,85.13307,97.25563,81,440.3278
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,116.1552,34.83529,34.83529,0,0,0,34.83529,333.4411,79.48644,0,0,116.1552,36.66873,34.83529,0,0,0,318.7582,0,0,0,420.0009,100,0.1601318,38.31882,92.92414,0,434.9134
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,106.0838,0,0,0,-1,0,0,0,106.0838,0,0,106.0838,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601318,0,84.86703,0,424.842
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,83.5069,80.06417,80.06417,20.25,0,7.39125,80.06417,104.3,20.54463,0,0,83.5069,62.96228,59.81417,0,0,0,318.7582,0,0,0,420.0009,100,0.1601318,88.07059,66.80553,81,402.2651
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,54.54221,52.40696,52.40696,0,0,0,52.40696,104.0744,0,0,0,54.54221,55.16522,52.40696,0,0,0,318.7582,0,0.6230143,-0.6230143,419.3441,99.84364,0.1601318,57.64766,43.63377,0,373.3004
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,22.12477,87.80326,87.80326,67.44235,0,19.33092,87.80326,25.19812,8.21565E-15,0,0,22.12477,21.43253,20.3609,0,0,0.6922381,318.1352,0.6922381,0,0.6922381,420.0009,100,0.1601324,96.58359,17.69982,81,340.26
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1601324,0,0,0,318.7582
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,54.63026,54.63026,0,-1,0,54.63026,0,0,7.105427E-15,0,0,57.50554,54.63026,0,0,0,318.7582,0,57.50554,-57.50554,359.3847,85.56761,0.1601324,60.09329,0,0,318.7582
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,29.03535,29.03535,0,-1,0,29.03535,0,0,3.552714E-15,0,0,30.56352,29.03535,0,0,63.89505,261.2527,0,30.56352,-30.56352,327.1679,77.89697,0.1601324,31.93888,0,0,261.2527
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,48.70412,48.70412,0,-1,0,48.70412,0,0,7.105427E-15,0,0,51.2675,48.70412,0,0,97.85452,230.6892,0,51.2675,-51.2675,273.1272,65.03016,0.1601324,53.57454,0,0,230.6892
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,76.0359,68.7,0,-1,0,68.7,0,0,7.335906,14.9395,0,72.31579,68.7,0,0,154.8184,179.4217,0,72.31579,-72.31579,196.8997,46.88078,0.1601324,83.6395,0,0,179.4217
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,47.98482,47.98482,0,-1,0,47.98482,0,0,7.105427E-15,0,0,50.51034,47.98482,0,0,235.1693,107.1059,0,50.51034,-50.51034,143.6571,34.204,0.1601324,52.78331,0,0,107.1059
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,30.36194,30.36194,0,-1,0,30.36194,0,0,3.552714E-15,0,0,31.95994,30.36194,0,0,291.2919,56.59554,0,31.95994,-31.95994,109.9684,26.18289,0.1601324,33.39814,0,0,56.59554
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8029,24.63559,0,0,0,109.9684,26.18289,0.1601324,0,0,0,24.63559
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,326.8029,24.63559,0,0,0,109.9684,26.18289,0.1601324,0,0,0,24.63559
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,46.60116,23.40381,0,-1,0,23.40381,0,0,23.19735,27.85746,0,24.63559,23.40381,0,0,326.8029,24.63559,0,24.63559,-24.63559,84.00017,20,0.1601324,51.26128,0,0,24.63559
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,23.45443,0,0,-1,0,0,0,0,23.45443,25.79987,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1601324,25.79987,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,58.52064,58.52064,81,0,22.761,58.52064,0,0,0,0,0,0,0,22.47936,21.35539,354.1758,0,21.35539,0,21.35539,104.2597,24.82368,0.1601551,64.3727,0,81,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,61.52098,61.52098,81,0,22.761,61.52098,0,0,0,0,0,0,0,19.47902,18.50507,332.8204,19.21985,18.50507,0,18.50507,121.8151,29.00354,0.1601748,67.67307,0,81,19.21985
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,19.54586,66.51453,66.51453,81,0,22.761,66.51453,29.38585,0,0,0,19.54586,0,0,14.48548,13.7612,314.3153,35.87442,33.30706,0,33.30706,153.413,36.52682,0.1602058,73.16598,15.63668,81,55.42027
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,45.70741,34.69742,34.69742,81,0,22.761,34.69742,131.7314,0,0,0,45.70741,0,0,46.30258,43.98745,281.0083,65.85077,89.69485,0,89.69485,238.505,56.78679,0.160227,38.16716,36.56593,81,111.5582
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,65.99442,91.4882,68.7,0,-1,0,68.7,96.06174,0,22.78821,31.93703,65.99442,72.31579,68.7,0,0,191.3134,146.5761,0,6.321373,-6.321373,231.8417,55.20029,0.160227,100.637,52.79553,0,212.5706
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,70.97702,38.5395,38.5395,0,0,0,38.5395,184.1669,0,0,0,70.97702,40.56789,38.5395,0,0,198.3372,140.2548,30.40912,0,30.40912,260.6903,62.069,0.1601889,42.39345,56.78161,0,211.2318
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,70.18626,31.67973,31.67973,0,0,0,31.67973,221.5495,0,0,0,70.18626,33.34708,31.67973,0,0,167.9281,167.623,36.83918,0,36.83918,295.639,70.39011,0.1601427,34.8477,56.14901,0,237.8092
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,84.13451,0,0,0,0,0,0,0,0,0,0,84.13451,0,0,0,0,131.0889,200.7782,84.13451,0,84.13451,375.456,89.39411,0.1600374,0,67.3076,0,284.9128
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,87.35606,71.29942,71.29942,32.91782,0,10.59621,71.29942,122.52,0,0,0,87.35606,40.4017,38.38161,0,0,46.95436,276.4993,46.95436,0,46.95436,420.0009,100,0.1600065,78.42937,69.88484,81,363.8553
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,63.47721,48.20857,48.20857,0,-1,0,48.20857,131.672,12.73135,0,0,63.47721,50.74586,48.20857,0,0,0,318.7582,0,0,0,420.0009,100,0.1600065,53.02943,50.78177,0,382.2354
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,45.41187,145.4568,145.4568,81,0,22.761,145.4568,31.22018,0,0,10.30246,45.41187,67.84924,64.45678,0,0,0,318.7582,0,22.43738,-22.43738,396.3498,94.3688,0.1600065,160.0025,36.32949,81,364.1701
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,28.06189,110.4574,110.4574,81,0,22.761,110.4574,25.40518,7.105427E-15,0,0,28.06189,31.00775,29.45736,0,0,24.93042,296.3209,0,2.945858,-2.945858,393.2446,93.62947,0.1600065,121.5031,22.44951,81,324.3828
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,19.7957,0,0,0,0,0,0,0,0,0,0,19.7957,0,0,0,0,28.20359,293.375,19.7957,0,19.7957,412.0244,98.10085,0.1599817,0,15.83656,0,313.1707
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,32.4982,32.4982,0,0,0,32.4982,0,0,0,0,0,34.20863,32.4982,0,0,8.407889,311.1911,0,34.20863,-34.20863,375.9654,89.51538,0.1599817,35.74802,0,0,311.1911
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,27.17784,27.17784,0,-1,0,27.17784,0,0,3.552714E-15,0,0,28.60825,27.17784,0,0,46.41748,276.9825,0,28.60825,-28.60825,345.8096,82.33546,0.1599817,29.89562,0,0,276.9825
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,91.52485,68.7,0,-1,0,68.7,0,0,22.82485,31.97733,0,72.31579,68.7,0,0,78.20442,248.3743,0,72.31579,-72.31579,269.5821,64.18608,0.1599817,100.6773,0,0,248.3743
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,28.89078,28.89078,0,-1,0,28.89078,0,0,3.552714E-15,0,0,30.41135,28.89078,0,0,158.5553,176.0585,0,30.41135,-30.41135,237.5257,56.55363,0.1599817,31.77986,0,0,176.0585
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,12.34333,12.34333,0,-1,0,12.34333,0,0,1.776357E-15,0,0,12.99298,12.34333,0,0,192.3457,145.6471,0,12.99298,-12.99298,223.8299,53.29273,0.1599817,13.57766,0,0,145.6471
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,30.14434,30.14434,0,-1,0,30.14434,0,0,3.552714E-15,0,0,31.73088,30.14434,0,0,206.7823,132.6541,0,31.73088,-31.73088,190.3826,45.3291,0.1599817,33.15877,0,0,132.6541
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,95.91576,68.7,0,-1,0,68.7,0,0,27.21576,36.80733,0,72.31579,68.7,0,0,242.0389,100.9232,0,72.31579,-72.31579,114.1551,27.17973,0.1599817,105.5073,0,0,100.9232
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,322.3897,28.60746,0,0,0,114.1551,27.17973,0.1599817,0,0,0,28.60746
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,88.73785,27.17709,0,-1,0,27.17709,0,0,61.56077,70.43456,0,28.60746,27.17709,0,0,322.3897,28.60746,0,28.60746,-28.60746,84.00017,20,0.1599817,97.61164,0,0,28.60746
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,40.74098,0,0,-1,0,0,0,0,40.74098,44.81508,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599817,44.81508,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599817,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,125.2856,81,81,0,22.761,81,0,0,44.28556,56.81411,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599817,137.8141,0,81,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,125.0104,81,81,0,22.761,81,0,0,44.0104,56.51143,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599817,137.5114,0,81,0
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,23.84279,0,0,72.31579,0,20.56389,0,0,0,0,0,23.84279,0,0,72.31579,68.7,354.1758,0,92.54279,0,92.54279,171.794,40.90324,0.1599804,0,19.07423,81,23.84279
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,52.89262,127.0682,127.0682,81,0,22.761,127.0682,41.62538,0,0,0,52.89262,48.49285,46.06821,0,0,261.633,83.28851,4.399773,0,4.399773,175.968,41.89705,0.1599841,139.775,42.3141,81,136.1811
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,75.7081,33.41431,33.41431,0,-1,0,33.41431,226.5739,0,0,0,75.7081,35.17296,33.41431,0,0,257.2332,87.24831,40.53513,0,40.53513,214.423,51.05299,0.1599334,36.75574,60.56648,0,162.9564
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,87.4966,24.98738,24.98738,0,0,0,24.98738,350.1631,0,0,0,87.4966,26.30251,24.98738,0,0,216.6981,123.7299,61.19409,0,61.19409,272.4768,64.8753,0.1598571,27.48612,69.99728,0,211.2265
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,115.1454,52.36685,52.36685,0,0,0,52.36685,219.8822,0,0,0,115.1454,55.123,52.36685,0,0,155.504,178.8046,60.02239,0,60.02239,329.419,78.43295,0.1597822,57.60353,92.11632,0,293.95
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,114.9132,110.8628,110.8628,81,0,22.761,110.8628,103.6535,0,0,0,114.9132,31.43455,29.86282,0,0,95.48162,232.8248,83.47868,0,83.47868,408.6139,97.28882,0.1597634,121.9491,91.93058,81,347.738
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,90.38532,0,0,0,0,0,0,0,78.38238,0,0,90.38532,0,0,0,0,12.00294,307.9556,12.00294,0,12.00294,420.0009,100,0.1597484,0,72.30826,0,398.3409
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,82.08275,116.4348,68.7,0,-1,0,68.7,119.48,9.766955,47.73476,59.37824,82.08275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597484,128.0782,65.6662,0,400.841
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,82.37145,47.34907,47.34907,0,0,0,47.34907,173.9664,32.53033,0,0,82.37145,49.84112,47.34907,0,0,0,318.7582,0,0,0,420.0009,100,0.1597484,52.08397,65.89716,0,401.1297
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,42.06271,65.82869,65.82869,25.86911,0,8.812885,65.82869,63.89724,0,0,0,42.06271,42.06271,39.95958,0,0,0,318.7582,0,0,0,420.0009,100,0.1597484,72.41156,33.65017,81,360.821
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,14.07753,86.87681,86.87681,73.50315,0,20.8643,86.87681,16.20402,7.105427E-15,0,0,14.07753,14.07753,13.37366,0,0,0,318.7582,0,0,0,420.0009,100,0.1597484,95.56449,11.26202,81,332.8358
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,80.33912,80.33912,80.33912,0,22.5938,80.33912,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597484,88.37303,0,81,318.7582
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,2.696455,2.696455,0,-1,0,2.696455,0,0,4.440892E-16,0,0,2.838374,2.696455,0,0,0,318.7582,0,2.838374,-2.838374,417.0089,99.28764,0.1597484,2.966101,0,0,318.7582
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,111.7498,68.7,0,-1,0,68.7,0,0,43.04981,54.22479,0,72.31579,68.7,0,0,3.153749,315.9199,0,72.31579,-72.31579,340.7814,81.13827,0.1597484,122.9248,0,0,315.9199
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,79.03335,68.7,0,-1,0,68.7,0,0,10.33335,18.23668,0,72.31579,68.7,0,0,83.50462,243.6041,0,72.31579,-72.31579,264.5539,62.98889,0.1597484,86.93668,0,0,243.6041
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,32.22431,32.22431,0,-1,0,32.22431,0,0,7.105427E-15,0,0,33.92032,32.22431,0,0,163.8555,171.2883,0,33.92032,-33.92032,228.7987,54.47577,0.1597484,35.44674,0,0,171.2883
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,85.09453,68.7,0,-1,0,68.7,0,0,16.39453,24.90398,0,72.31579,68.7,0,0,201.5448,137.368,0,72.31579,-72.31579,152.5712,36.3264,0.1597484,93.60398,0,0,137.368
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,74.11639,61.79955,0,-1,0,61.79955,0,0,12.31684,19.72848,0,65.05216,61.79955,0,0,281.8956,65.05216,0,65.05216,-65.05216,84.00017,20,0.1597484,81.52803,0,0,65.05216
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,67.24837,0,0,-1,0,0,0,0,67.24837,73.97321,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597484,73.97321,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,33.4949,0,0,-1,0,0,0,0,33.4949,36.84439,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597484,36.84439,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,57.12117,0,0,-1,0,0,0,0,57.12117,62.83328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597484,62.83328,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,56.86689,0,0,-1,0,0,0,0,56.86689,62.55358,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597484,62.55358,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.18406,28.18406,81,0,22.761,28.18406,0,0,0,0,0,0,0,52.81594,50.17514,354.1758,0,50.17514,0,50.17514,131.6005,31.33339,0.1598017,31.00247,0,81,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,304.0007,45.15763,68.7,0,68.7,196.775,46.8511,0.1598301,0,0,81,45.15763
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,25.94257,68.02097,68.02097,81,0,22.761,68.02097,38.13908,0,0,0,25.94257,0,0,12.97903,12.33008,235.3007,106.9876,38.27265,0,38.27265,233.0836,55.49599,0.1598649,74.82307,20.75405,81,132.9302
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,57.86861,85.07292,85.07292,81,0,22.761,85.07292,68.02237,0,0,0,57.86861,4.287283,4.072919,0,0,197.028,141.433,53.58133,0,53.58133,283.9154,67.59876,0.1599095,93.58021,46.29489,81,199.3016
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,78.88719,46.07093,46.07093,0,-1,0,46.07093,171.2299,0,0,0,78.88719,48.49571,46.07093,0,0,143.4467,189.6562,30.39148,0,30.39148,312.7473,74.46349,0.1598717,50.67802,63.10975,0,268.5434
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,106.6913,2.803873,2.803873,0,0,0,2.803873,3805.139,0,0,0,106.6913,2.951445,2.803873,0,0,113.0552,217.0085,103.7398,0,103.7398,411.1635,97.89587,0.1597428,3.08426,85.35302,0,323.6998
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,108.4314,77.12038,77.12038,20.25,0,7.39125,77.12038,140.6001,39.25243,0,0,108.4314,59.86356,56.87038,0,0,9.315377,310.3744,9.315377,0,9.315377,420.0009,100,0.1597313,84.83241,86.74509,81,418.8058
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,110.2813,0,0,0,0,0,0,0,110.2813,0,0,110.2813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597313,0,88.22502,0,429.0395
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,113.2619,43.97991,43.97991,0,0,0,43.97991,257.5311,66.9673,0,0,113.2619,46.29464,43.97991,0,0,0,318.7582,0,0,0,420.0009,100,0.1597313,48.3779,90.60955,0,432.0202
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,96.04395,23.30468,23.30468,0,-1,0,23.30468,412.123,71.5127,0,0,96.04395,24.53125,23.30468,0,0,0,318.7582,0,0,0,420.0009,100,0.1597313,25.63515,76.83516,0,414.8022
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,76.36817,0,0,0,0,0,0,0,76.36817,0,0,76.36817,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597313,0,61.09454,0,395.1264
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,49.891,143.2679,143.2679,81,0,22.761,143.2679,34.82358,1.421085E-14,0,7.894659,49.891,65.54513,62.26787,0,0,0,318.7582,0,15.65413,-15.65413,403.4999,96.07122,0.1597313,157.5947,39.9128,81,368.6492
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,22.8742,64.18905,64.18905,58.98236,0,17.19054,64.18905,35.63568,0,0,0,22.8742,5.480723,5.206687,0,0,17.39348,303.1041,17.39348,0,17.39348,420.0009,100,0.1597458,70.60795,18.29936,81,325.9783
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,23.53726,23.53726,0,0,0,23.53726,0,0,3.552714E-15,0,0,24.77606,23.53726,0,0,0,318.7582,0,24.77606,-24.77606,393.8846,93.78185,0.1597458,25.89098,0,0,318.7582
