Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,72.90578,68.7,0,-1,0,68.7,0,0,4.205781,11.49636,0,72.31579,68.7,0,0,27.52896,293.9822,0,72.31579,-72.31579,317.657,75.63248,0.1597458,80.19636,0,0,293.9822
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,74.85558,68.7,0,-1,0,68.7,0,0,6.155577,13.64113,0,72.31579,68.7,0,0,107.8798,221.6664,0,72.31579,-72.31579,241.4295,57.4831,0.1597458,82.34113,0,0,221.6664
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,63.8829,63.8829,0,-1,0,63.8829,0,0,1.421085E-14,1.571194,0,67.24516,63.8829,0,0,188.2307,149.3506,0,67.24516,-67.24516,170.5469,40.60632,0.1597458,70.27119,0,0,149.3506
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,45.02409,45.02409,0,-1,0,45.02409,0,0,7.105427E-15,0,0,47.39378,45.02409,0,0,262.9476,82.10542,0,47.39378,-47.39378,120.5894,28.71172,0.1597458,49.5265,0,0,82.10542
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,112.0164,32.97606,0,-1,0,32.97606,0,0,79.04037,90.24201,0,34.71164,32.97606,0,0,315.6073,34.71164,0,34.71164,-34.71164,84.00017,20,0.1597458,123.2181,0,0,34.71164
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597458,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597458,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,111.2236,0,0,-1,0,0,0,0,111.2236,122.3459,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597458,122.3459,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,64.78624,0,0,-1,0,0,0,0,64.78624,71.26486,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597458,71.26486,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,53.18328,0,0,-1,0,0,0,0,53.18328,58.50161,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597458,58.50161,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,65.46745,65.46745,81,0,22.761,65.46745,0,0,0,0,0,0,0,15.53255,14.75592,354.1758,0,14.75592,0,14.75592,97.99886,23.33302,0.1597614,72.0142,0,81,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.34098,17.34098,81,0,22.761,17.34098,0,0,0,0,0,0,0,63.65902,60.47607,339.4199,13.28033,60.47607,0,60.47607,155.3715,36.99314,0.159819,19.07508,0,81,13.28033
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,25.33831,33.25435,33.25435,81,0,22.761,33.25435,76.19548,0,0,0,25.33831,0,0,47.74565,45.35836,278.9438,67.70879,70.69668,0,70.69668,222.4403,52.96186,0.1598638,36.57979,20.27065,81,93.0471
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,54.08636,8.775479,8.775479,81,0,22.761,8.775479,616.3351,0,0,0,54.08636,0,0,72.22452,68.6133,208.2471,131.3358,122.6997,0,122.6997,338.8434,80.67683,0.1598441,9.653027,43.26908,81,185.4222
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,81.10088,95.08447,68.7,0,-1,0,68.7,118.0508,0,26.38447,35.89292,81.10088,72.31579,68.7,0,0,85.54749,241.7655,8.785093,0,8.785093,347.1776,82.66118,0.1598333,104.5929,64.88071,0,322.8664
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,103.0939,48.62777,48.62777,0,0,0,48.62777,212.0062,0,0,0,103.0939,51.18712,48.62777,0,0,76.76239,249.6721,51.90676,0,51.90676,396.4207,94.3857,0.159769,53.49054,82.47511,0,352.766
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,120.0868,61.52603,61.52603,0,0,0,61.52603,195.1805,30.46694,0,0,120.0868,64.76424,61.52603,0,0,24.85564,296.3882,24.85564,0,24.85564,420.0009,100,0.1597382,67.67863,96.06946,0,416.475
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,119.8221,7.415849,7.415849,0,0,0,7.415849,1615.757,112.016,0,0,119.8221,7.806157,7.415849,0,0,0,318.7582,0,0,0,420.0009,100,0.1597382,8.157434,95.85769,0,438.5803
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,116.7128,25.62916,25.62916,0,0,0,25.62916,455.3908,89.73478,0,0,116.7128,26.97807,25.62916,0,0,0,318.7582,0,0,0,420.0009,100,0.1597382,28.19208,93.37028,0,435.4711
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,106.8285,38.76192,38.76192,0,-1,0,38.76192,275.6016,66.02646,0,0,106.8285,40.80202,38.76192,0,0,0,318.7582,0,0,0,420.0009,100,0.1597382,42.63811,85.46279,0,425.5867
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,76.49548,130.5134,130.5134,61.81337,0,17.90678,130.5134,58.61122,4.17969,0,0,76.49548,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1597382,143.5647,61.19638,81,395.2537
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,49.91815,46.06244,46.06244,0,0,0,46.06244,108.3706,1.431378,0,0,49.91815,48.48677,46.06244,0,0,0,318.7582,0,0,0,420.0009,100,0.1597382,50.66868,39.93452,0,368.6764
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,22.89075,46.24368,46.24368,0,0,0,46.24368,49.50027,0,0,0,22.89075,48.67756,46.24368,0,0,0,318.7582,0,25.78681,-25.78681,392.8192,93.52818,0.1597382,50.86805,18.3126,0,341.649
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,6.389184,6.389184,0,0,0,6.389184,0,0,8.881784E-16,0,0,6.725457,6.389184,0,0,28.65201,292.9714,0,6.725457,-6.725457,385.7299,91.84027,0.1597382,7.028103,0,0,292.9714
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,52.54544,52.54544,0,-1,0,52.54544,0,0,7.105427E-15,0,0,55.31099,52.54544,0,0,36.12474,286.2459,0,55.31099,-55.31099,327.427,77.95866,0.1597382,57.79998,0,0,286.2459
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,65.72918,65.72918,0,-1,0,65.72918,0,0,0,3.602099,0,69.18861,65.72918,0,0,97.5814,230.935,0,69.18861,-69.18861,254.4958,60.59412,0.1597382,72.3021,0,0,230.935
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,6.46023,6.46023,0,-1,0,6.46023,0,0,8.881784E-16,0,0,6.800242,6.46023,0,0,174.4576,161.7464,0,6.800242,-6.800242,247.3277,58.88743,0.1597382,7.106253,0,0,161.7464
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,98.62151,68.7,0,-1,0,68.7,0,0,29.92152,39.78367,0,72.31579,68.7,0,0,182.0135,154.9461,0,72.31579,-72.31579,171.1002,40.73806,0.1597382,108.4837,0,0,154.9461
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,73.16187,68.7,0,-1,0,68.7,0,0,4.461869,11.77806,0,72.31579,68.7,0,0,262.3643,82.63033,0,72.31579,-72.31579,94.87264,22.58868,0.1597382,80.47806,0,0,82.63033
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,100.8445,9.798811,0,-1,0,9.798811,0,0,91.04572,101.1302,0,10.31454,9.798811,0,0,342.7152,10.31454,0,10.31454,-10.31454,84.00017,20,0.1597382,110.929,0,0,10.31454
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597382,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,71.62334,0,0,-1,0,0,0,0,71.62334,78.78567,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597382,78.78567,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,7.031841,0,0,-1,0,0,0,0,7.031841,7.735025,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597382,7.735025,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,9.381948,0,0,-1,0,0,0,0,9.381948,10.32014,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597382,10.32014,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.29284,23.29284,81,0,22.761,23.29284,0,0,0,0,0,0,0,57.70716,54.8218,354.1758,0,54.8218,0,54.8218,136.0087,32.38296,0.159796,25.62213,0,81,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,42.01798,42.01798,81,0,22.761,42.01798,0,0,0,0,0,0,0,38.98202,37.03292,299.354,49.33962,37.03292,0,37.03292,171.1412,40.74782,0.159835,46.21978,0,81,49.33962
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,26.897,113.1049,113.1049,81,0,22.761,113.1049,23.78058,0,1.421085E-14,0,26.897,33.79463,32.1049,0,0,262.3211,82.66924,0,6.897629,-6.897629,163.8705,39.0167,0.159835,124.4154,21.5176,81,109.5662
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,45.93851,58.47791,58.47791,81,0,22.761,58.47791,78.55702,0,0,0,45.93851,0,0,22.52209,21.39598,269.9851,75.77161,67.33449,0,67.33449,227.7496,54.22598,0.1598839,64.3257,36.7508,81,121.7101
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,81.08926,0,0,0,-1,0,0,0,0,0,0,81.08926,0,0,0,0,202.6506,136.3727,81.08926,0,81.08926,304.6776,72.54214,0.1597836,0,64.87141,0,217.4619
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,100.2513,122.7257,122.7257,81,0,22.761,122.7257,81.68725,0,0,0,100.2513,43.9218,41.72571,0,0,121.5614,209.353,56.32945,0,56.32945,358.1164,85.26564,0.1597727,134.9983,80.201,81,309.6042
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,98.88512,0,0,0,0,0,0,0,33.65321,0,0,98.88512,0,0,0,0,65.23192,260.0495,65.23192,0,65.23192,420.0009,100,0.1596921,0,79.1081,0,358.9346
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,100.0147,96.64367,96.64367,27.94367,0,9.337748,96.64367,103.4881,27.69892,0,0,100.0147,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,106.308,80.01176,81,418.7729
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,71.38129,0,0,0,0,0,0,0,71.38129,0,0,71.38129,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,0,57.10503,0,390.1395
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,79.13543,103.4316,68.7,0,-1,0,68.7,115.1899,6.81964,34.73162,45.07478,79.13543,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,113.7748,63.30834,0,397.8936
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,58.05928,8.711873,8.711873,0,0,0,8.711873,666.4386,48.88889,0,0,58.05928,9.170392,8.711873,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,9.58306,46.44743,0,376.8175
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,46.96954,0,0,0,0,0,0,0,46.96954,0,0,46.96954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,0,37.57563,0,365.7278
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,17.7071,0,0,0,0,0,0,0,17.7071,0,0,17.7071,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,0,14.16568,0,336.4653
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,71.15549,71.15549,71.15549,0,20.27034,71.15549,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596921,78.27103,0,81,318.7582
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,100.2628,68.7,0,-1,0,68.7,0,0,31.56282,41.58911,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1596921,110.2891,0,0,318.7582
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,92.55146,68.7,0,-1,0,68.7,0,0,23.85146,33.10661,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1596921,101.8066,0,0,246.4424
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,39.08667,39.08667,0,-1,0,39.08667,0,0,7.105427E-15,0,0,41.14386,39.08667,0,0,160.7018,174.1266,0,41.14386,-41.14386,224.1763,53.37521,0.1596921,42.99534,0,0,174.1266
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,9.369214,9.369214,0,-1,0,9.369214,0,0,1.776357E-15,0,0,9.86233,9.369214,0,0,206.4172,132.9828,0,9.86233,-9.86233,213.7805,50.90002,0.1596921,10.30614,0,0,132.9828
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,10.77436,10.77436,0,-1,0,10.77436,0,0,1.776357E-15,0,0,11.34143,10.77436,0,0,217.3753,123.1205,0,11.34143,-11.34143,201.8256,48.05362,0.1596921,11.8518,0,0,123.1205
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,104.7088,68.7,0,-1,0,68.7,0,0,36.0088,46.47969,0,72.31579,68.7,0,0,229.9769,111.779,0,72.31579,-72.31579,125.5981,29.90424,0.1596921,115.1797,0,0,111.779
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,3.339162,3.339162,0,-1,0,3.339162,0,0,4.440892E-16,0,0,3.514907,3.339162,0,0,310.3278,39.46323,0,3.514907,-3.514907,121.893,29.02209,0.1596921,3.673078,0,0,39.46323
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,4.350853,4.350853,0,-1,0,4.350853,0,0,0,0,0,4.579845,4.350853,0,0,314.2332,35.94832,0,4.579845,-4.579845,117.0654,27.87267,0.1596921,4.785939,0,0,35.94832
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,48.50795,29.80005,0,-1,0,29.80005,0,0,18.70789,23.55869,0,31.36848,29.80005,0,0,319.3219,31.36848,0,31.36848,-31.36848,84.00017,20,0.1596921,53.35874,0,0,31.36848
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,69.77016,0,0,-1,0,0,0,0,69.77016,76.74718,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596921,76.74718,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,40.5941,40.5941,81,0,22.761,40.5941,0,0,0,0,0,0,0,40.4059,38.3856,354.1758,0,38.3856,0,38.3856,120.4159,28.67041,0.1597325,44.65351,0,81,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,107.9162,107.9162,81,0,22.761,107.9162,0,0,0,4.888086,0,28.3328,26.91616,0,0,315.7902,34.54704,0,28.3328,-28.3328,90.55055,21.55961,0.1597325,118.7078,0,81,34.54704
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,12.27142,48.39436,48.39436,81,0,22.761,48.39436,25.35713,0,0,0,12.27142,0,0,32.60564,30.97536,347.2711,6.214242,43.24678,0,43.24678,131.578,31.32804,0.1597753,53.2338,9.817137,81,18.48566
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,27.35685,0,0,72.31579,0,20.56389,0,0,0,0,0,27.35685,0,0,72.31579,68.7,304.0243,45.13634,96.05685,0,96.05685,222.7056,53.02503,0.1597698,0,21.88548,81,72.4932
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,47.67968,55.58048,55.58048,0,-1,0,55.58048,85.78493,0,0,0,47.67968,58.50577,55.58048,0,0,207.9675,131.5875,0,10.82609,-10.82609,211.2939,50.30797,0.1597698,61.13853,38.14375,0,179.2672
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,51.1021,67.8011,67.8011,81,0,22.761,67.8011,75.37061,0,0,0,51.1021,0,0,13.1989,12.53896,219.9964,120.7614,63.64106,0,63.64106,271.6691,64.68299,0.1598231,74.58121,40.88168,81,171.8635
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,66.91622,103.4266,103.4266,81,0,22.761,103.4266,64.69923,0,0,0,66.91622,23.60695,22.42661,0,0,156.3554,178.0384,43.30927,0,43.30927,312.7559,74.46554,0.1598589,113.7693,53.53298,81,244.9546
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,71.29285,130.6064,130.6064,81,0,22.761,130.6064,54.58605,0,0,0,71.29285,52.21723,49.60637,0,0,113.0461,217.0167,19.07563,0,19.07563,330.8526,78.77427,0.1598746,143.667,57.03428,81,288.3096
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,82.19707,123.524,123.524,81,0,22.761,123.524,66.54342,0,0,0,82.19707,44.76206,42.52396,0,0,93.9705,234.1848,37.43501,0,37.43501,366.3666,87.22996,0.1598852,135.8764,65.75765,81,316.3818
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,56.01042,123.754,68.7,0,-1,0,68.7,81.52899,0,55.05397,67.42937,56.01042,72.31579,68.7,0,0,56.53549,267.8763,0,16.30537,-16.30537,349.1792,83.13773,0.1598852,136.1294,44.80833,0,323.8867
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,31.95324,0,0,0,0,0,0,0,0,0,0,31.95324,0,0,0,0,74.65257,251.5709,31.95324,0,31.95324,379.4927,90.35522,0.1598459,0,25.56259,0,283.5242
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,16.53189,77.20932,77.20932,81,0,22.761,77.20932,21.41178,0,0,0,16.53189,0,0,3.79068,3.601146,42.69933,280.3288,20.13304,0,20.13304,398.5926,94.9028,0.1598633,84.93025,13.22551,81,296.8607
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,13.69371,88.45427,88.45427,81,0,22.761,88.45427,15.48112,0,0,0,13.69371,7.846601,7.454271,0,0,22.56629,298.4486,5.84711,0,5.84711,404.1396,96.22353,0.1598681,97.2997,10.95497,81,312.1423
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,101.2806,101.2806,81,0,22.761,101.2806,0,0,0,0,0,21.34795,20.28055,0,0,16.71918,303.711,0,21.34795,-21.34795,381.6369,90.86575,0.1598681,111.4086,0,81,303.711
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,84.93217,68.7,0,-1,0,68.7,0,0,16.23217,24.72539,0,72.31579,68.7,0,0,40.43913,282.363,0,72.31579,-72.31579,305.4094,72.71638,0.1598681,93.42538,0,0,282.363
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,94.7032,68.7,0,-1,0,68.7,0,0,26.0032,35.47352,0,72.31579,68.7,0,0,120.79,210.0472,0,72.31579,-72.31579,229.1819,54.567,0.1598681,104.1735,0,0,210.0472
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,10.62427,10.62427,0,-1,0,10.62427,0,0,1.776357E-15,0,0,11.18344,10.62427,0,0,201.1409,137.7314,0,11.18344,-11.18344,217.3935,51.76025,0.1598681,11.6867,0,0,137.7314
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,213.5669,126.548,0,0,0,217.3935,51.76025,0.1598681,0,0,0,126.548
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,105.9054,68.7,0,-1,0,68.7,0,0,37.2054,47.79594,0,72.31579,68.7,0,0,213.5669,126.548,0,72.31579,-72.31579,141.1659,33.61087,0.1598681,116.4959,0,0,126.548
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,40.80381,40.80381,0,-1,0,40.80381,0,0,0,0,0,42.95138,40.80381,0,0,293.9178,54.2322,0,42.95138,-42.95138,95.8912,22.83119,0.1598681,44.88419,0,0,54.2322
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,1.993754,1.993754,0,-1,0,1.993754,0,0,4.440892E-16,0,0,2.098688,1.993754,0,0,341.6415,11.28083,0,2.098688,-2.098688,93.67899,22.30448,0.1598681,2.19313,0,0,11.28083
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,82.55678,8.72303,0,-1,0,8.72303,0,0,73.83375,82.08942,0,9.182137,8.72303,0,0,343.9734,9.182137,0,9.182137,-9.182137,84.00017,20,0.1598681,90.81245,0,0,9.182137
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598681,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,84.14895,0,0,-1,0,0,0,0,84.14895,92.56384,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598681,92.56384,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,8.962828,8.962828,81,0,22.761,8.962828,0,0,0,0,0,0,0,72.03717,68.43531,354.1758,0,68.43531,0,68.43531,148.9236,35.45793,0.1599154,9.85911,0,81,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.22614,24.22614,81,0,22.761,24.22614,0,0,0,0,0,0,0,56.77385,53.93516,285.7405,61.59178,53.93516,0,53.93516,200.091,47.64062,0.1599718,26.64876,0,81,61.59178
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,21.08822,60.46432,60.46432,81,0,22.761,60.46432,34.87714,0,0,0,21.08822,0,0,20.53568,19.5089,231.8053,110.1334,40.59712,0,40.59712,238.6048,56.81055,0.1600096,66.51075,16.87058,81,131.2216
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,54.42793,72.80423,72.80423,81,0,22.761,72.80423,74.7593,0,0,0,54.42793,0,0,8.19577,7.785981,191.2082,146.6708,62.21391,0,62.21391,297.6261,70.86321,0.1600626,80.08466,43.54234,81,201.0988
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,82.09373,70.76805,68.7,0,-1,0,68.7,119.496,0,2.06805,9.144855,82.09373,72.31579,68.7,0,0,128.9943,202.6634,9.777944,0,9.777944,306.9023,73.07182,0.1600505,77.84486,65.67499,0,284.7571
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,101.3865,40.03897,40.03897,0,0,0,40.03897,253.2197,0,0,0,101.3865,42.14628,40.03897,0,0,119.2164,211.4635,59.24025,0,59.24025,363.1025,86.4528,0.1599776,44.04286,81.10923,0,312.85
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,112.4051,97.08797,97.08797,47.28045,0,14.22995,97.08797,115.7765,0,0,0,112.4051,52.42896,49.80751,0,0,59.9761,264.7797,59.9761,0,59.9761,420.0009,100,0.1599447,106.7968,89.92405,81,377.1848
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,110.0849,0,0,0,0,0,0,0,110.0849,0,0,110.0849,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599447,0,88.06796,0,428.8432
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,94.31001,0,0,0,0,0,0,0,94.31001,0,0,94.31001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599447,0,75.44801,0,413.0682
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,93.21247,0,0,0,-1,0,0,0,93.21247,0,0,93.21247,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599447,0,74.56998,0,411.9707
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,80.22443,108.8322,108.8322,40.13216,0,12.42144,108.8322,73.7139,7.908638,0,0,80.22443,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1599447,119.7154,64.17954,81,398.9827
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,38.00773,1.486981,1.486981,0,0,0,1.486981,2556.033,36.44249,0,0,38.00773,1.565244,1.486981,0,0,0,318.7582,0,0,0,420.0009,100,0.1599447,1.635679,30.40619,0,356.766
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,12.56531,61.63048,61.63048,0,0,0,61.63048,20.38814,0,0,0,12.56531,64.87419,61.63048,0,0,0,318.7582,0,52.30888,-52.30888,364.8624,86.87183,0.1599447,67.79353,10.05225,0,331.3235
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,82.75665,82.75665,81,0,22.761,82.75665,0,0,0,0,0,1.849106,1.756651,0,0,58.12098,266.4493,0,1.849106,-1.849106,362.9133,86.40776,0.1599447,91.03232,0,81,266.4493
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,44.51488,44.51488,0,-1,0,44.51488,0,0,0,0,0,46.85778,44.51488,0,0,60.17554,264.6003,0,46.85778,-46.85778,313.5209,74.64768,0.1599447,48.96637,0,0,264.6003
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,5.543838,5.543838,0,-1,0,5.543838,0,0,8.881784E-16,0,0,5.835618,5.543838,0,0,112.2397,217.7425,0,5.835618,-5.835618,307.3696,73.18309,0.1599447,6.098221,0,0,217.7425
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,59.67648,59.67648,0,-1,0,59.67648,0,0,7.105427E-15,0,0,62.81734,59.67648,0,0,118.7238,211.9068,0,62.81734,-62.81734,241.1543,57.41758,0.1599447,65.64413,0,0,211.9068
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,61.23054,61.23054,0,-1,0,61.23054,0,0,1.421085E-14,0,0,64.4532,61.23054,0,0,188.5208,149.0895,0,64.4532,-64.4532,173.2147,41.2415,0.1599447,67.3536,0,0,149.0895
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,18.49206,18.49206,0,-1,0,18.49206,0,0,3.552714E-15,0,0,19.46533,18.49206,0,0,260.1355,84.6363,0,19.46533,-19.46533,152.6964,36.35621,0.1599447,20.34127,0,0,84.6363
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,281.7636,65.17097,0,0,0,152.6964,36.35621,0.1599447,0,0,0,65.17097
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.0353,36.0353,0,-1,0,36.0353,0,0,0,0,0,37.9319,36.0353,0,0,281.7636,65.17097,0,37.9319,-37.9319,112.7127,26.8363,0.1599447,39.63883,0,0,65.17097
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,323.9102,27.23907,0,0,0,112.7127,26.8363,0.1599447,0,0,0,27.23907
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,119.8434,25.87712,0,-1,0,25.87712,0,0,93.96627,105.9506,0,27.23907,25.87712,0,0,323.9102,27.23907,0,27.23907,-27.23907,84.00017,20,0.1599447,131.8277,0,0,27.23907
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,103.4395,0,0,-1,0,0,0,0,103.4395,113.7835,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1599447,113.7835,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,60.57216,60.57216,81,0,22.761,60.57216,0,0,0,0,0,0,0,20.42784,19.40644,354.1758,0,19.40644,0,19.40644,102.4107,24.38346,0.159965,66.62938,0,81,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,86.32285,86.32285,81,0,22.761,86.32285,0,0,0,0,0,5.602996,5.322846,0,0,334.7693,17.4658,0,5.602996,-5.602996,96.50466,22.97725,0.159965,94.95513,0,81,17.4658
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,20.6321,58.77211,58.77211,81,0,22.761,58.77211,35.10526,0,0,0,20.6321,0,0,22.22789,21.1165,340.9949,11.8628,41.7486,0,41.7486,136.1109,32.40728,0.160004,64.64932,16.50568,81,32.49491
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,45.47196,33.81857,33.81857,81,0,22.761,33.81857,134.4585,-7.105427E-15,0,0,45.47196,0,0,47.18143,44.82235,299.2463,49.43654,90.29432,0,90.29432,221.7716,52.80265,0.1600242,37.20043,36.37757,81,94.90851
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,70.83627,101.6659,68.7,0,-1,0,68.7,103.1096,0,32.96588,43.13247,70.83627,72.31579,68.7,0,0,208.952,130.7014,0,1.479523,-1.479523,220.212,52.43133,0.1600242,111.8325,56.66901,0,201.5377
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,94.34648,28.88343,28.88343,0,0,0,28.88343,326.6457,0,0,0,94.34648,30.40361,28.88343,0,0,210.5959,129.2219,63.94287,0,63.94287,280.8735,66.87452,0.1599457,31.77177,75.47718,0,223.5684
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,110.6496,40.25402,40.25402,0,0,0,40.25402,274.8783,0,0,0,110.6496,42.37265,40.25402,0,0,146.653,186.7705,68.2769,0,68.2769,345.6467,82.29667,0.159862,44.27942,88.51965,0,297.42
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,110.1927,98.07288,98.07288,67.84711,0,19.43332,98.07288,112.358,0,0,0,110.1927,31.8166,30.22577,0,0,78.37614,248.2197,78.37614,0,78.37614,420.0009,100,0.1598489,107.8802,88.15419,81,358.4124
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,97.83763,67.05978,67.05978,20.25,0,7.39125,67.05978,145.8961,48.56418,0,0,97.83763,49.27345,46.80978,0,0,0,318.7582,0,0,0,420.0009,100,0.1598489,73.76575,78.2701,81,416.5959
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,89.83109,94.32689,68.7,0,-1,0,68.7,130.7585,17.5153,25.62689,35.05957,89.83109,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598489,103.7596,71.86487,0,408.5893
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,59.92505,43.59572,43.59572,0,0,0,43.59572,137.4563,14.03481,0,0,59.92505,45.89024,43.59572,0,0,0,318.7582,0,0,0,420.0009,100,0.1598489,47.9553,47.94004,0,378.6833
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,45.5504,50.75119,50.75119,0,0,0,50.75119,89.75237,0,0,0,45.5504,53.42231,50.75119,0,0,0,318.7582,0,7.871914,-7.871914,411.7031,98.02435,0.1598489,55.82631,36.44032,0,364.3086
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,23.54136,24.12532,24.12532,0,0,0,24.12532,97.57947,0,0,0,23.54136,25.39508,24.12532,0,0,8.746572,310.8863,0,1.853715,-1.853715,409.7491,97.55912,0.1598489,26.53786,18.83309,0,334.4277
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,116.6424,116.6424,81,0,22.761,116.6424,0,0,0,0,0,37.51836,35.64244,0,0,10.80625,309.0326,0,37.51836,-37.51836,370.2013,88.14299,0.1598489,128.3067,0,81,309.0326
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,59.67501,59.67501,0,-1,0,59.67501,0,0,7.105427E-15,0,0,62.8158,59.67501,0,0,52.49333,271.5142,0,62.8158,-62.8158,303.9876,72.37786,0.1598489,65.64252,0,0,271.5142
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.00824,32.00824,0,-1,0,32.00824,0,0,7.105427E-15,0,0,33.69288,32.00824,0,0,122.2887,208.6984,0,33.69288,-33.69288,268.4722,63.92183,0.1598489,35.20906,0,0,208.6984
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,19.31376,19.31376,0,-1,0,19.31376,0,0,0,0,0,20.33027,19.31376,0,0,159.7252,175.0056,0,20.33027,-20.33027,247.0422,58.81946,0.1598489,21.24514,0,0,175.0056
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3144,154.6753,0,0,0,247.0422,58.81946,0.1598489,0,0,0,154.6753
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,182.3144,154.6753,0,0,0,247.0422,58.81946,0.1598489,0,0,0,154.6753
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,96.33178,68.7,0,-1,0,68.7,0,0,27.63178,37.26496,0,72.31579,68.7,0,0,182.3144,154.6753,0,72.31579,-72.31579,170.8147,40.67008,0.1598489,105.965,0,0,154.6753
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.94077,24.94077,0,-1,0,24.94077,0,0,3.552714E-15,0,0,26.25345,24.94077,0,0,262.6653,82.35948,0,26.25345,-26.25345,143.1411,34.08115,0.1598489,27.43485,0,0,82.35948
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,30.70173,30.70173,0,-1,0,30.70173,0,0,3.552714E-15,0,0,32.3176,30.70173,0,0,291.8358,56.10604,0,32.3176,-32.3176,109.0754,25.97028,0.1598489,33.7719,0,0,56.10604
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,48.52349,22.59901,0,-1,0,22.59901,0,0,25.92448,30.77683,0,23.78843,22.59901,0,0,327.7442,23.78843,0,23.78843,-23.78843,84.00017,20,0.1598489,53.37584,0,0,23.78843
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,28.40734,0,0,-1,0,0,0,0,28.40734,31.24807,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598489,31.24807,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,67.87645,67.87645,81,0,22.761,67.87645,0,0,0,0,0,0,0,13.12355,12.46737,354.1758,0,12.46737,0,12.46737,95.82776,22.81609,0.1598619,74.66409,0,81,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,341.7084,11.22064,68.7,0,68.7,161.0023,38.33381,0.1598898,0,0,81,11.22064
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,16.87774,91.91907,91.91907,81,0,22.761,91.91907,18.36152,0,0,0,16.87774,11.49376,10.91907,0,0,273.0084,73.05064,5.383978,0,5.383978,166.11,39.54992,0.1598943,101.111,13.50219,81,89.92838
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,50.65782,0,0,72.31579,0,20.56389,0,0,0,0,0,50.65782,0,0,72.31579,68.7,267.6245,77.89622,119.3578,0,119.3578,279.3428,66.51005,0.1598602,0,40.52626,81,128.554
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,69.53778,156.0862,68.7,0,-1,0,68.7,101.2195,0,87.38616,102.9948,69.53778,72.31579,68.7,0,0,148.2666,185.3183,0,2.778007,-2.778007,276.4145,65.81284,0.1598602,171.6948,55.63023,0,254.856
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,95.89422,48.41924,48.41924,0,0,0,48.41924,198.0498,0,0,0,95.89422,50.96762,48.41924,0,0,151.3533,182.5403,44.92659,0,44.92659,319.0356,75.9607,0.1598053,53.26117,76.71538,0,278.4345
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,108.6542,6.73765,6.73765,0,0,0,6.73765,1612.642,0,0,0,108.6542,7.092263,6.73765,0,0,106.4267,222.9742,101.5619,0,101.5619,415.3857,98.90115,0.1596813,7.411415,86.92334,0,331.6284
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,121.7181,43.88728,43.88728,0,0,0,43.88728,277.3426,70.65618,0,0,121.7181,46.19714,43.88728,0,0,4.864801,314.3799,4.864801,0,4.864801,420.0009,100,0.1596754,48.276,97.3745,0,436.098
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,108.7526,44.0934,44.0934,0,0,0,44.0934,246.6414,62.33848,0,0,108.7526,46.41411,44.0934,0,0,0,318.7582,0,0,0,420.0009,100,0.1596754,48.50274,87.00207,0,427.5108
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,93.59676,100.0839,68.7,0,-1,0,68.7,136.2398,21.28097,31.38393,41.39233,93.59676,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596754,110.0923,74.87741,0,412.355
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,71.84386,24.39565,24.39565,0,0,0,24.39565,294.4945,46.16423,0,0,71.84386,25.67964,24.39565,0,0,0,318.7582,0,0,0,420.0009,100,0.1596754,26.83522,57.47509,0,390.6021
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,43.23183,0,0,0,0,0,0,0,43.23183,0,0,43.23183,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596754,0,34.58546,0,361.9901
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,17.23101,79.69689,79.69689,63.32743,0,18.28984,79.69689,21.62068,0,0,0,17.23101,17.23101,16.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.1596754,87.66658,13.78481,81,335.9892
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,128.7515,128.7515,81,0,22.761,128.7515,0,0,0,0,0,50.26474,47.75151,0,0,0,318.7582,0,50.26474,-50.26474,367.0172,87.38486,0.1596754,141.6267,0,81,318.7582
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,14.24764,14.24764,0,-1,0,14.24764,0,0,1.776357E-15,0,0,14.99752,14.24764,0,0,55.84972,268.4935,0,14.99752,-14.99752,351.2084,83.62087,0.1596754,15.67241,0,0,268.4935
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,20.72979,20.72979,0,-1,0,20.72979,0,0,3.552714E-15,0,0,21.82083,20.72979,0,0,72.51363,253.496,0,21.82083,-21.82083,328.2072,78.14442,0.1596754,22.80277,0,0,253.496
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,120.3707,68.7,0,-1,0,68.7,0,0,51.67072,63.70779,0,72.31579,68.7,0,0,96.759,231.6751,0,72.31579,-72.31579,251.9797,59.99504,0.1596754,132.4078,0,0,231.6751
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.66794,23.66794,0,-1,0,23.66794,0,0,3.552714E-15,0,0,24.91363,23.66794,0,0,177.1099,159.3593,0,24.91363,-24.91363,225.7184,53.74237,0.1596754,26.03474,0,0,159.3593
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,54.22438,54.22438,0,-1,0,54.22438,0,0,7.105427E-15,0,0,57.07829,54.22438,0,0,204.7917,134.4457,0,57.07829,-57.07829,165.5526,39.41721,0.1596754,59.64682,0,0,134.4457
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,32.68502,32.68502,0,-1,0,32.68502,0,0,0,0,0,34.40528,32.68502,0,0,268.212,77.36742,0,34.40528,-34.40528,129.2862,30.78238,0.1596754,35.95352,0,0,77.36742
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,60.78549,40.81403,0,-1,0,40.81403,0,0,19.97146,26.05001,0,42.96214,40.81403,0,0,306.4401,42.96214,0,42.96214,-42.96214,84.00017,20,0.1596754,66.86404,0,0,42.96214
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,31.75957,0,0,-1,0,0,0,0,31.75957,34.93553,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596754,34.93553,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.98155,0,0,-1,0,0,0,0,28.98155,31.8797,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596754,31.8797,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,22.02286,0,0,-1,0,0,0,0,22.02286,24.22514,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596754,24.22514,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.60234,22.60234,81,0,22.761,22.60234,0,0,0,0,0,0,0,58.39766,55.47777,354.1758,0,55.47777,0,55.47777,136.631,32.53113,0.1597331,24.86258,0,81,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,298.698,49.93,68.7,0,68.7,201.8055,48.04884,0.159761,0,0,81,49.93
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,3.829564,84.44212,84.44212,81,0,22.761,84.44212,4.535135,0,0,0,3.829564,3.623279,3.442115,0,0,229.998,111.76,0.2062851,0,0.2062851,202.0013,48.09544,0.1597612,92.88633,3.063651,81,115.5896
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,9.426972,61.69798,61.69798,81,0,22.761,61.69798,15.27922,0,0,0,9.426972,0,0,19.30202,18.33692,229.7917,111.9456,27.7639,0,27.7639,228.3404,54.36665,0.159788,67.86777,7.541578,81,121.3726
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,13.9619,10.1914,10.1914,0,-1,0,10.1914,136.9969,0,0,0,13.9619,10.72779,10.1914,0,0,202.0278,136.9332,3.234109,0,3.234109,231.4085,55.09716,0.159784,11.21054,11.16952,0,150.8951
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,23.45216,94.05766,94.05766,81,0,22.761,94.05766,24.93381,0,0,0,23.45216,13.74491,13.05767,0,0,198.7937,139.8439,9.70725,0,9.70725,240.6176,57.2898,0.159792,103.4634,18.76173,81,163.296
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,34.2668,30.75527,30.75527,81,0,22.761,30.75527,111.4176,0,0,0,34.2668,0,0,50.24472,47.73249,189.0865,148.5804,81.99929,0,81.99929,318.409,75.81152,0.1598223,33.8308,27.41344,81,182.8472
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,22.69094,0,0,72.31579,0,20.56389,0,0,0,0,0,22.69094,0,0,72.31579,68.7,107.0872,222.3797,91.39094,0,91.39094,405.11,96.45458,0.1598225,0,18.15275,81,245.0707
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,7.233515,64.47707,64.47707,72.51669,0,20.61472,64.47707,11.21874,0,0,0,7.233515,0,0,8.039616,7.637635,15.69627,304.6316,14.87115,0,14.87115,419.2181,99.81362,0.1598364,70.92477,5.786812,81,311.8651
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.5329425,0,0,0,-1,0,0,0,0,0,0,0.5329425,0,0,0,0,0.8251185,318.0156,0.5329425,0,0.5329425,419.7237,99.93401,0.1598357,0,0.426354,0,318.5486
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,7.150358,107.8994,107.8994,81,0,22.761,107.8994,6.626876,0,1.421085E-14,0,7.150358,28.31514,26.89939,0,0,0.2921759,318.4953,0,21.16478,-21.16478,397.414,94.62219,0.1598357,118.6893,5.720287,81,325.6456
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.3857203,47.30186,47.30186,0,0,0,47.30186,0.8154442,0,7.105427E-15,0,0.3857203,49.79144,47.30186,0,0,23.8086,297.3305,0,49.40572,-49.40572,345.3358,82.22265,0.1598357,52.03205,0.3085763,0,297.7162
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,1.312067,0,0,0,0,0,0,0,0,0,0,1.312067,0,0,0,0,78.70384,247.9248,1.312067,0,1.312067,346.5806,82.51901,0.1598341,0,1.049653,0,249.2368
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.39178,249.1056,0,0,0,346.5806,82.51901,0.1598341,0,0,0,249.1056
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,10.76709,10.76709,0,-1,0,10.76709,0,0,0,0,0,11.33378,10.76709,0,0,77.39178,249.1056,0,11.33378,-11.33378,334.6337,79.67453,0.1598341,11.8438,0,0,249.1056
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,89.98486,237.7719,0,0,0,334.6337,79.67453,0.1598341,0,0,0,237.7719
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,42.45512,42.45512,0,-1,0,42.45512,0,0,0,0,0,44.68961,42.45512,0,0,89.98486,237.7719,0,44.68961,-44.68961,287.5267,68.4586,0.1598341,46.70064,0,0,237.7719
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,6.946834,6.946834,0,-1,0,6.946834,0,0,8.881784E-16,0,0,7.312456,6.946834,0,0,139.64,193.0822,0,7.312456,-7.312456,279.8187,66.62337,0.1598341,7.641517,0,0,193.0822
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,17.69745,17.69745,0,-1,0,17.69745,0,0,0,0,0,18.62889,17.69745,0,0,147.7649,185.7698,0,18.62889,-18.62889,260.1821,61.94801,0.1598341,19.46719,0,0,185.7698
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,79.88292,68.7,0,-1,0,68.7,0,0,11.18292,19.17122,0,72.31579,68.7,0,0,168.4637,167.1409,0,72.31579,-72.31579,183.9546,43.79863,0.1598341,87.87122,0,0,167.1409
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,84.60599,68.7,0,-1,0,68.7,0,0,15.90598,24.36658,0,72.31579,68.7,0,0,248.8146,94.8251,0,72.31579,-72.31579,107.7271,25.64925,0.1598341,93.06658,0,0,94.8251
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,110.4522,21.38385,0,-1,0,21.38385,0,0,89.0684,100.1136,0,22.50931,21.38385,0,0,329.1655,22.50931,0,22.50931,-22.50931,84.00017,20,0.1598341,121.4975,0,0,22.50931
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,32.48433,0,0,-1,0,0,0,0,32.48433,35.73276,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598341,35.73276,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,42.05795,0,0,-1,0,0,0,0,42.05795,46.26375,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598341,46.26375,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,71.16422,71.16422,81,0,22.761,71.16422,0,0,0,0,0,0,0,9.835775,9.343987,354.1758,0,9.343987,0,9.343987,92.86465,22.11059,0.1598438,78.28065,0,81,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.98524,17.98524,81,0,22.761,17.98524,0,0,0,0,0,0,0,63.01476,59.86403,344.8318,8.409588,59.86403,0,59.86403,149.6566,35.63247,0.159901,19.78376,0,81,8.409588
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,19.79336,0,0,72.31579,0,20.56389,0,0,0,0,0,19.79336,0,0,72.31579,68.7,284.9678,62.28721,88.49335,0,88.49335,233.6088,55.62104,0.1599047,0,15.83469,81,82.08057
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,30.0234,81.20656,81.20656,81,0,22.761,81.20656,36.97164,0,0,0,30.0234,0.2174332,0.2065615,0,0,196.4744,141.9312,29.80596,0,29.80596,261.8853,62.3535,0.159929,89.32722,24.01872,81,171.9546
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,44.38696,0,0,0,-1,0,0,0,0,0,0,44.38696,0,0,0,0,166.6685,168.7566,44.38696,0,44.38696,303.9944,72.37948,0.159875,0,35.50956,0,213.1436
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,66.32836,5.198203,5.198203,0,0,0,5.198203,1275.986,0,0,0,66.32836,5.471793,5.198203,0,0,122.2815,208.7049,60.85657,0,60.85657,361.728,86.12554,0.159801,5.718024,53.06269,0,275.0332
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,63.50206,81.79111,81.79111,79.81787,0,22.46192,81.79111,77.63931,0,0,0,63.50206,2.077101,1.973246,0,0,61.42495,263.4758,61.42495,0,61.42495,420.0009,100,0.1598511,89.97023,50.80164,81,326.9778
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,68.08833,51.1991,51.1991,0,0,0,51.1991,132.9874,14.19454,0,0,68.08833,53.89379,51.1991,0,0,0,318.7582,0,0,0,420.0009,100,0.1598511,56.31901,54.47066,0,386.8466
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,71.20988,79.09865,79.09865,20.25,0,7.39125,79.09865,90.02668,9.263942,0,0,71.20988,61.94594,58.84864,0,0,0,318.7582,0,0,0,420.0009,100,0.1598511,87.00851,56.96791,81,389.9681
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,87.34451,100.7664,68.7,0,-1,0,68.7,127.139,15.02873,32.06643,42.14307,87.34451,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1598511,110.8431,69.87561,0,406.1028
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,72.27042,177.631,149.7,81,0,22.761,149.7,48.27683,0,27.93095,45.69404,72.27042,72.31579,68.7,0,0,0,318.7582,0,0.04537139,-0.04537139,419.953,99.98861,0.1598511,195.394,57.81633,81,391.0287
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,32.89457,34.27688,34.27688,0,0,0,34.27688,95.96721,0,0,0,32.89457,36.08093,34.27688,0,0,0.05041266,318.7129,0,3.186361,-3.186361,416.5943,99.18892,0.1598511,37.70457,26.31565,0,351.6074
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,20.01914,1.861586,1.861586,0,0,0,1.861586,1075.381,14.46876,0,0,20.01914,1.959564,1.861586,0,0,3.590813,315.5265,3.590813,0,3.590813,420.0009,100,0.1598467,2.047745,16.01531,0,335.5456
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,22.35999,22.35999,0,0,0,22.35999,0,0,3.552714E-15,0,0,23.53683,22.35999,0,0,0,318.7582,0,23.53683,-23.53683,395.1909,94.09287,0.1598467,24.59599,0,0,318.7582
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,41.33488,41.33488,0,-1,0,41.33488,0,0,0,0,0,43.5104,41.33488,0,0,26.15203,295.2214,0,43.5104,-43.5104,349.3269,83.1729,0.1598467,45.46836,0,0,295.2214
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,53.45809,53.45809,0,-1,0,53.45809,0,0,7.105427E-15,0,0,56.27167,53.45809,0,0,74.49692,251.711,0,56.27167,-56.27167,290.0113,69.05017,0.1598467,58.80389,0,0,251.711
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,209.3818,68.7,0,-1,0,68.7,0,0,140.6817,161.6199,0,72.31579,68.7,0,0,137.021,195.4393,0,72.31579,-72.31579,213.7838,50.9008,0.1598467,230.3199,0,0,195.4393
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,47.6935,47.6935,0,-1,0,47.6935,0,0,7.105427E-15,0,0,50.20368,47.6935,0,0,217.3719,123.1235,0,50.20368,-50.20368,160.8644,38.30098,0.1598467,52.46285,0,0,123.1235
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,104.3928,68.7,0,-1,0,68.7,0,0,35.69275,46.13203,0,72.31579,68.7,0,0,273.1537,72.91986,0,72.31579,-72.31579,84.63691,20.15161,0.1598467,114.832,0,0,72.91986
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.29782,0.573866,0,-1,0,0.573866,0,0,20.72396,22.85374,0,0.6040695,0.573866,0,0,353.5046,0.6040695,0,0.6040695,-0.6040695,84.00017,20,0.1598467,23.42761,0,0,0.6040695
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,33.46394,0,0,-1,0,0,0,0,33.46394,36.81033,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,36.81033,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,45.763,0,0,-1,0,0,0,0,45.763,50.33931,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,50.33931,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,63.49498,0,0,-1,0,0,0,0,63.49498,69.84447,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,69.84447,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,144.2729,81,81,0,22.761,81,0,0,63.2729,77.7002,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,158.7002,0,81,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,105.067,81,81,0,22.761,81,0,0,24.06695,34.57365,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598467,115.5736,0,81,0
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,9.938654,42.69651,42.69651,81,0,22.761,42.69651,23.27744,0,0,0,9.938654,0,0,38.30349,36.38832,354.1758,0,46.32697,0,46.32697,127.9498,30.46417,0.1598924,46.96616,7.950923,81,9.938654
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,17.78831,74.14986,74.14986,81,0,22.761,74.14986,23.98968,0,0,0,17.78831,0,0,6.850144,6.507637,307.8488,41.69427,24.29595,0,24.29595,150.9989,35.95206,0.1599136,81.56484,14.23065,81,59.48258
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,42.18798,12.99597,12.99597,0,-1,0,12.99597,324.6237,0,0,0,42.18798,13.67996,12.99597,0,0,283.5529,63.56063,28.50802,0,28.50802,178.044,42.39135,0.159879,14.29556,33.75039,0,105.7486
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,73.83297,38.99775,38.99775,0,0,0,38.99775,189.3263,0,0,0,73.83297,41.05025,38.99775,0,0,255.0449,89.21784,32.78272,0,32.78272,209.1445,49.7962,0.1598392,42.89752,59.06638,0,163.0508
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,81.70511,126.9053,126.9053,81,0,22.761,126.9053,64.38274,0,0,0,81.70511,48.32137,45.9053,0,0,222.2621,118.7223,33.38374,0,33.38374,240.815,57.3368,0.1598473,139.5958,65.36408,81,200.4274
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,75.93976,0,0,72.31579,0,20.56389,0,0,0,0,0,75.93976,0,0,72.31579,68.7,188.8784,148.7677,144.6398,0,144.6398,378.0323,90.00752,0.159783,0,60.75181,81,224.7074
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,67.16284,59.11029,59.11029,0,0,0,59.11029,113.6229,0,0,0,67.16284,62.22136,59.11029,0,0,44.23866,278.9434,4.941483,0,4.941483,382.7203,91.12369,0.159777,65.02132,53.73027,0,346.1063
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,85.83229,36.18393,36.18393,0,-1,0,36.18393,237.2111,8.446767,0,0,85.83229,38.08834,36.18393,0,0,39.29718,283.3908,39.29718,0,39.29718,420.0009,100,0.1597295,39.80232,68.66583,0,369.2231
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,56.77784,42.06616,42.06616,0,0,0,42.06616,134.9727,12.49767,0,0,56.77784,44.28017,42.06616,0,0,0,318.7582,0,0,0,420.0009,100,0.1597295,46.27277,45.42227,0,375.5361
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,16.18499,114.176,114.176,81,0,22.761,114.176,14.17547,0,0,0,16.18499,34.92214,33.17603,0,0,0,318.7582,0,18.73715,-18.73715,400.2502,95.29746,0.1597295,125.5936,12.94799,81,334.9432
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,6.999912,35.70617,35.70617,0,0,0,35.70617,19.60421,0,0,0,6.999912,37.58544,35.70617,0,0,20.81906,300.0211,0,30.58553,-30.58553,368.0102,87.62129,0.1597295,39.27679,5.59993,0,307.021
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,82.68159,82.68159,81,0,22.761,82.68159,0,0,0,0,0,1.770093,1.681588,0,0,54.80298,269.4355,0,1.770093,-1.770093,366.1443,87.17705,0.1597295,90.94975,0,81,269.4355
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,29.92247,29.92247,0,-1,0,29.92247,0,0,0,0,0,31.49733,29.92247,0,0,56.76975,267.6655,0,31.49733,-31.49733,332.9432,79.27203,0.1597295,32.91471,0,0,267.6655
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,91.76678,236.1681,0,0,0,332.9432,79.27203,0.1597295,0,0,0,236.1681
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.37146,34.37146,0,-1,0,34.37146,0,0,7.105427E-15,0,0,36.18048,34.37146,0,0,91.76678,236.1681,0,36.18048,-36.18048,294.8057,70.19168,0.1597295,37.8086,0,0,236.1681
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,9.928423,9.928423,0,-1,0,9.928423,0,0,1.776357E-15,0,0,10.45097,9.928423,0,0,131.9673,199.9876,0,10.45097,-10.45097,283.7894,67.56876,0.1597295,10.92126,0,0,199.9876
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,36.57197,36.57197,0,-1,0,36.57197,0,0,0,0,0,38.49681,36.57197,0,0,143.5795,189.5367,0,38.49681,-38.49681,243.2102,57.90706,0.1597295,40.22917,0,0,189.5367
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.17611,24.17611,0,-1,0,24.17611,0,0,3.552714E-15,0,0,25.44854,24.17611,0,0,186.3537,151.0399,0,25.44854,-25.44854,216.385,51.52015,0.1597295,26.59372,0,0,151.0399
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,214.6299,125.5913,0,0,0,216.385,51.52015,0.1597295,0,0,0,125.5913
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,2.176927,2.176927,0,-1,0,2.176927,0,0,4.440892E-16,0,0,2.291502,2.176927,0,0,214.6299,125.5913,0,2.291502,-2.291502,213.9696,50.94504,0.1597295,2.394619,0,0,125.5913
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,68.69239,68.69239,0,-1,0,68.69239,0,0,0,6.86163,0,72.30778,68.69239,0,0,217.176,123.2998,0,72.30778,-72.30778,137.7505,32.79767,0.1597295,75.56163,0,0,123.2998
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,39.29202,39.29202,0,-1,0,39.29202,0,0,7.105427E-15,0,0,41.36002,39.29202,0,0,297.518,50.99204,0,41.36002,-41.36002,94.15321,22.41739,0.1597295,43.22122,0,0,50.99204
