Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,112.9262,90.15042,81,0,22.761,90.15042,0,0,22.77582,34.06844,0,9.632024,9.150422,0,0,343.4736,9.632024,0,9.632024,-9.632024,84.00017,20,0.1597295,124.2189,0,81,9.632024
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,85.83807,81,81,0,22.761,81,0,0,4.838065,13.42187,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597295,94.42188,0,81,0
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,12.57339,109.3757,92.94472,81,0,22.761,92.94472,13.52781,0,16.43102,36.92437,12.57339,12.57339,11.94472,0,0,354.1758,0,0,0,0,84.00017,20,0.1597295,120.3133,10.05871,81,12.57339
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,32.799,100.6172,100.6172,81,0,22.761,100.6172,32.5978,0,0,23.44712,32.799,20.64969,19.61721,0,0,354.1758,0,12.1493,0,12.1493,95.52601,22.74424,0.1597393,110.6789,26.2392,81,32.799
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,76.22444,53.27186,53.27186,0,-1,0,53.27186,143.0858,0,0,33.72874,76.22444,56.07564,53.27186,0,0,342.0265,10.93437,20.1488,0,20.1488,114.6408,27.29538,0.159715,58.59904,60.97955,0,87.15881
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,98.27745,95.61167,95.61167,81,0,22.761,95.61167,102.7881,0,0,0,98.27745,15.3807,14.61167,0,0,321.8777,29.06829,82.89674,0,82.89674,193.2836,46.01981,0.1597298,105.1728,78.62196,81,127.3457
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,82.78497,93.30733,93.30733,81,0,22.761,93.30733,88.7229,0,0,0,82.78497,12.95508,12.30733,0,0,238.981,103.6754,69.82989,0,69.82989,259.53,61.79274,0.1597654,102.6381,66.22797,81,186.4603
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,83.15601,72.81434,72.81434,81,0,22.761,72.81434,114.2028,0,0,0,83.15601,0,0,8.18566,7.776378,169.1511,166.5223,90.93238,0,90.93238,345.7961,82.33224,0.1597847,80.09577,66.5248,81,249.6783
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,67.67767,79.08276,79.08276,81,0,22.761,79.08276,85.57829,0,0,0,67.67767,0,0,1.917246,1.821383,78.21869,248.3614,69.49905,0,69.49905,411.7287,98.03044,0.1598298,86.99103,54.14213,81,316.0391
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,59.49504,61.15909,61.15909,0,-1,0,61.15909,97.27916,0,0,0,59.49504,64.37798,61.15909,0,0,8.719636,310.9106,0,4.882941,-4.882941,406.5816,96.80495,0.1598298,67.27499,47.59604,0,370.4056
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,63.87333,77.77166,77.77166,30.52987,0,9.992057,77.77166,82.12931,3.552714E-15,0,0,63.87333,49.7282,47.24179,0,0,14.14513,306.0276,14.14513,0,14.14513,420.0009,100,0.1598346,85.54883,51.09866,81,369.9009
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,33.24652,110.986,110.986,79.40177,0,22.35665,110.986,29.95561,7.105427E-15,0,0,33.24652,33.24652,31.5842,0,0,0,318.7582,0,0,0,420.0009,100,0.1598346,122.0846,26.59722,81,352.0048
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,18.25825,0,0,0,0,0,0,0,18.25825,0,0,18.25825,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598346,0,14.6066,0,337.0165
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598346,0,0,0,318.7582
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,60.32504,60.32504,0,-1,0,60.32504,0,0,0,0,0,63.50004,60.32504,0,0,0,318.7582,0,63.50004,-63.50004,353.0659,84.06315,0.1598346,66.35754,0,0,318.7582
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,140.5417,68.7,0,-1,0,68.7,0,0,71.84173,85.8959,0,72.31579,68.7,0,0,70.5556,255.2582,0,72.31579,-72.31579,276.8384,65.91377,0.1598346,154.5959,0,0,255.2582
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,12.39586,12.39586,0,-1,0,12.39586,0,0,1.776357E-15,0,0,13.04827,12.39586,0,0,150.9065,182.9424,0,13.04827,-13.04827,263.0843,62.63899,0.1598346,13.63544,0,0,182.9424
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,53.3792,53.3792,0,-1,0,53.3792,0,0,7.105427E-15,0,0,56.18863,53.3792,0,0,165.4046,169.8941,0,56.18863,-56.18863,203.8563,48.53711,0.1598346,58.71711,0,0,169.8941
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,91.42356,68.7,0,-1,0,68.7,0,0,22.72356,31.86592,0,72.31579,68.7,0,0,227.8364,113.7055,0,72.31579,-72.31579,127.6287,30.38774,0.1598346,100.5659,0,0,113.7055
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,83.54617,39.32022,0,-1,0,39.32022,0,0,44.22594,52.58056,0,41.38971,39.32022,0,0,308.1873,41.38971,0,41.38971,-41.38971,84.00017,20,0.1598346,91.90078,0,0,41.38971
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,41.70016,0,0,-1,0,0,0,0,41.70016,45.87018,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598346,45.87018,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,36.78875,0,0,-1,0,0,0,0,36.78875,40.46762,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598346,40.46762,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598346,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,10.79641,0,0,-1,0,0,0,0,10.79641,11.87605,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1598346,11.87605,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,12.90345,12.90345,81,0,22.761,12.90345,0,0,0,0,0,0,0,68.09655,64.69173,354.1758,0,64.69173,0,64.69173,145.3721,34.61234,0.1598855,14.19379,0,81,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,50.77443,50.77443,81,0,22.761,50.77443,0,0,0,0,0,0,0,30.22557,28.71429,289.4841,58.22255,28.71429,0,28.71429,172.6129,41.09822,0.159915,55.85188,0,81,58.22255
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,21.91887,40.5328,40.5328,81,0,22.761,40.5328,54.07686,0,0,0,21.91887,0,0,40.4672,38.44384,260.7698,84.06541,60.36271,0,60.36271,229.878,54.73275,0.159971,44.58608,17.53509,81,105.9843
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,54.94438,136.2621,136.2621,81,0,22.761,136.2621,40.32256,7.105427E-15,0,0.188365,54.94438,58.17068,55.26215,0,0,200.4071,138.3918,0,3.226305,-3.226305,226.4772,53.92303,0.159971,149.8884,43.95551,81,193.3362
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,79.45882,130.7942,68.7,0,-1,0,68.7,115.6606,0,62.09417,75.17359,79.45882,72.31579,68.7,0,0,203.9919,135.1655,7.143023,0,7.143023,233.2536,55.53647,0.1599624,143.8736,63.56705,0,214.6244
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,105.1942,28.01861,28.01861,0,0,0,28.01861,375.4438,0,0,0,105.1942,29.49328,28.01861,0,0,196.8488,141.5943,75.70087,0,75.70087,305.0698,72.63552,0.159871,30.82047,84.15532,0,246.7884
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,118.6412,113.084,113.084,81,0,22.761,113.084,104.9142,0,0,0,118.6412,33.77259,32.08397,0,0,121.148,209.7251,84.86858,0,84.86858,385.5832,91.80534,0.1598463,124.3924,94.91294,81,328.3662
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,117.5062,60.88305,60.88305,0,0,0,60.88305,193.0031,17.13936,0,0,117.5062,64.08743,60.88305,0,0,36.27939,286.1068,36.27939,0,36.27939,420.0009,100,0.1598026,66.97136,94.00494,0,403.6129
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,108.6728,8.149131,8.149131,0,0,0,8.149131,1333.551,100.0948,0,0,108.6728,8.578032,8.149131,0,0,0,318.7582,0,0,0,420.0009,100,0.1598026,8.964045,86.93825,0,427.431
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,97.82588,0,0,0,-1,0,0,0,97.82588,0,0,97.82588,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598026,0,78.2607,0,416.5841
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,84.32446,0,0,0,0,0,0,0,84.32446,0,0,84.32446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598026,0,67.45957,0,403.0827
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,53.19864,0,0,0,0,0,0,0,53.19864,0,0,53.19864,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1598026,0,42.55891,0,371.9568
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,22.3285,40.29226,40.29226,0,0,0,40.29226,55.41636,0,0,0,22.3285,42.4129,40.29226,0,0,0,318.7582,0,20.0844,-20.0844,398.83,94.95934,0.1598026,44.32148,17.8628,0,341.0867
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,21.56051,21.56051,0,0,0,21.56051,0,0,0,0,0,22.69528,21.56051,0,0,22.316,298.6738,0,22.69528,-22.69528,374.9071,89.26341,0.1598026,23.71657,0,0,298.6738
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,104.9665,68.7,0,-1,0,68.7,0,0,36.26651,46.76317,0,72.31579,68.7,0,0,47.53298,275.9785,0,72.31579,-72.31579,298.6796,71.11404,0.1598026,115.4632,0,0,275.9785
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,127.8839,203.6628,0,0,0,298.6796,71.11404,0.1598026,0,0,0,203.6628
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.51408,30.51408,0,-1,0,30.51408,0,0,0,0,0,32.12009,30.51408,0,0,127.8839,203.6628,0,32.12009,-32.12009,264.822,63.05273,0.1598026,33.56549,0,0,203.6628
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,14.53666,14.53666,0,-1,0,14.53666,0,0,1.776357E-15,0,0,15.30174,14.53666,0,0,163.5728,171.5427,0,15.30174,-15.30174,248.6926,59.2124,0.1598026,15.99032,0,0,171.5427
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,5.781811,5.781811,0,-1,0,5.781811,0,0,0,0,0,6.086117,5.781811,0,0,180.5748,156.2409,0,6.086117,-6.086117,242.2772,57.68494,0.1598026,6.359993,0,0,156.2409
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,187.3371,150.1548,0,0,0,242.2772,57.68494,0.1598026,0,0,0,150.1548
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,26.67841,26.67841,0,-1,0,26.67841,0,0,3.552714E-15,0,0,28.08253,26.67841,0,0,187.3371,150.1548,0,28.08253,-28.08253,212.6756,50.63696,0.1598026,29.34624,0,0,150.1548
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5399,122.0723,0,0,0,212.6756,50.63696,0.1598026,0,0,0,122.0723
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,218.5399,122.0723,0,0,0,212.6756,50.63696,0.1598026,0,0,0,122.0723
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,44.05066,44.05066,0,-1,0,44.05066,0,0,7.105427E-15,0,0,46.36911,44.05066,0,0,218.5399,122.0723,0,46.36911,-46.36911,163.7983,38.99952,0.1598026,48.45572,0,0,122.0723
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,50.46948,50.46948,0,0,0,50.46948,0,0,7.105427E-15,0,0,53.12577,50.46948,0,0,270.0612,75.70316,0,53.12577,-53.12577,107.7988,25.66634,0.1598026,55.51643,0,0,75.70316
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,51.11425,51.11425,81,0,22.761,51.11425,0,0,0,0,0,0,0,29.88575,28.39146,329.0898,22.5774,28.39146,0,28.39146,134.7333,32.0793,0.1598317,56.22567,0,81,22.5774
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,26.89756,36.66013,36.66013,81,0,22.761,36.66013,73.37006,0,0,0,26.89756,0,0,44.33987,42.12288,300.6983,48.12971,69.02043,0,69.02043,200.2119,47.6694,0.1598773,40.32615,21.51805,81,75.02728
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,53.39152,0,0,72.31579,0,20.56389,0,0,0,0,0,53.39152,0,0,72.31579,68.7,231.6779,110.2481,122.0915,0,122.0915,316.0381,75.24701,0.1598405,0,42.71321,81,163.6396
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,71.92743,8.018997,8.018997,0,-1,0,8.018997,896.9629,0,0,0,71.92743,8.441051,8.018997,0,0,109.5864,220.1305,63.48638,0,63.48638,376.2665,89.58709,0.1597642,8.820897,57.54195,0,292.0579
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,81.73353,47.56884,47.56884,0,0,0,47.56884,171.8216,0,0,0,81.73353,50.07246,47.56884,0,0,46.10001,277.2682,31.66107,0,31.66107,406.3029,96.73858,0.1597262,52.32572,65.38683,0,359.0017
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,74.44862,46.10839,46.10839,0,0,0,46.10839,161.4644,11.47454,0,0,74.44862,48.53514,46.10839,0,0,14.43894,305.7632,14.43894,0,14.43894,420.0009,100,0.1597088,50.71922,59.5589,0,380.2118
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,62.8651,0,0,0,0,0,0,0,62.8651,0,0,62.8651,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,0,50.29208,0,381.6233
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,78.85496,79.96154,79.96154,20.25,0,7.39125,79.96154,98.6161,16.0007,0,0,78.85496,62.85426,59.71154,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,87.9577,63.08397,81,397.6132
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,104.1775,7.594053,7.594053,0,-1,0,7.594053,1371.83,96.18377,0,0,104.1775,7.99374,7.594053,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,8.353458,83.34201,0,422.9357
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,75.8441,57.6015,57.6015,0,0,0,57.6015,131.6703,15.21094,0,0,75.8441,60.63316,57.6015,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,63.36165,60.67528,0,394.6023
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,55.8472,108.1904,108.1904,55.13556,0,16.2173,108.1904,51.61937,7.105427E-15,0,0,55.8472,55.8472,53.05484,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,119.0094,44.67776,81,374.6054
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,24.60808,0,0,0,0,0,0,0,24.60808,0,0,24.60808,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,0,19.68646,0,343.3663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597088,0,0,0,318.7582
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,142.0965,68.7,0,-1,0,68.7,0,0,73.39646,87.60611,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1597088,156.3061,0,0,318.7582
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,126.1647,68.7,0,-1,0,68.7,0,0,57.46474,70.08121,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1597088,138.7812,0,0,246.4424
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,143.8362,68.7,0,-1,0,68.7,0,0,75.13621,89.51983,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1597088,158.2198,0,0,174.1266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,241.0526,101.8109,0,0,0,191.3182,45.55187,0.1597088,0,0,0,101.8109
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,22.14692,22.14692,0,-1,0,22.14692,0,0,3.552714E-15,0,0,23.31255,22.14692,0,0,241.0526,101.8109,0,23.31255,-23.31255,166.7446,39.70103,0.1597088,24.36161,0,0,101.8109
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.61217,36.61217,0,-1,0,36.61217,0,0,0,0,0,38.53912,36.61217,0,0,266.9555,78.49831,0,38.53912,-38.53912,126.1208,30.02871,0.1597088,40.27338,0,0,78.49831
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,45.08762,37.96122,0,-1,0,37.96122,0,0,7.126399,11.63516,0,39.95919,37.96122,0,0,309.7767,39.95919,0,39.95919,-39.95919,84.00017,20,0.1597088,49.59639,0,0,39.95919
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,51.68989,0,0,-1,0,0,0,0,51.68989,56.85888,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597088,56.85888,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,40.70594,0,0,-1,0,0,0,0,40.70594,44.77653,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597088,44.77653,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,58.78982,0,0,-1,0,0,0,0,58.78982,64.66881,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1597088,64.66881,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,45.39003,45.39003,81,0,22.761,45.39003,0,0,0,0,0,0,0,35.60997,33.82947,354.1758,0,33.82947,0,33.82947,116.0936,27.64128,0.1597435,49.92904,0,81,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,60.51426,60.51426,81,0,22.761,60.51426,0,0,0,0,0,0,0,20.48574,19.46145,320.3463,30.44652,19.46145,0,19.46145,134.5564,32.03717,0.1597634,66.56568,0,81,30.44652
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,20.77776,36.85024,36.85024,81,0,22.761,36.85024,56.38433,0,0,0,20.77776,0,0,44.14976,41.94227,300.8849,47.96183,62.72003,0,62.72003,194.0578,46.20415,0.1598164,40.53527,16.62221,81,68.73959
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,48.06292,44.91699,44.91699,81,0,22.761,44.91699,107.0039,0,0,0,48.06292,0,0,36.08301,34.27886,238.1649,104.4099,82.34178,0,82.34178,272.1741,64.80322,0.1598458,49.40869,38.45034,81,152.4728
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,63.51144,4.826021,4.826021,0,-1,0,4.826021,1316.021,0,0,0,63.51144,5.080022,4.826021,0,0,155.8231,178.5175,58.43142,0,58.43142,327.607,78.00151,0.1597757,5.308623,50.80915,0,242.0289
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,92.67332,44.80121,44.80121,0,0,0,44.80121,206.8545,0,0,0,92.67332,47.15917,44.80121,0,0,97.39165,231.1057,45.51414,0,45.51414,370.7855,88.28209,0.1597212,49.28133,74.13866,0,323.7791
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,102.7597,147.6195,147.6195,81,0,22.761,147.6195,69.61118,0,0,12.68145,102.7597,70.12579,66.6195,0,0,51.87751,272.0685,32.63389,0,32.63389,401.7448,95.65332,0.1596865,162.3815,82.20775,81,374.8282
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,116.5215,20.33801,20.33801,0,0,0,20.33801,572.9247,75.86943,0,0,116.5215,21.40843,20.33801,0,0,19.24362,301.439,19.24362,0,19.24362,420.0009,100,0.1596634,22.37181,93.21719,0,417.9604
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,102.5272,92.71241,92.71241,24.01241,0,8.34314,92.71241,110.5863,30.21141,0,0,102.5272,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596634,101.9837,82.02176,81,421.2854
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,104.6098,99.19289,68.7,0,-1,0,68.7,152.2705,32.29405,30.4929,40.41219,104.6098,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596634,109.1122,83.68787,0,423.3681
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,85.3568,152.5729,149.7,81,0,22.761,149.7,57.01857,13.04102,2.87286,18.13015,85.3568,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1596634,167.8301,68.28545,81,404.115
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,56.6446,0,0,0,0,0,0,0,56.6446,0,0,56.6446,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596634,0,45.31568,0,375.4028
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,28.55264,0,0,0,0,0,0,0,28.55264,0,0,28.55264,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596634,0,22.84212,0,347.3109
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,10.99385,10.99385,0,0,0,10.99385,0,0,1.776357E-15,0,0,11.57248,10.99385,0,0,0,318.7582,0,11.57248,-11.57248,407.8024,97.09561,0.1596634,12.09324,0,0,318.7582
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,62.45316,62.45316,0,-1,0,62.45316,0,0,0,0,0,65.74017,62.45316,0,0,12.85831,307.1858,0,65.74017,-65.74017,338.5062,80.59654,0.1596634,68.69847,0,0,307.1858
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,48.79144,48.79144,0,-1,0,48.79144,0,0,7.105427E-15,0,0,51.35941,48.79144,0,0,85.90293,241.4456,0,51.35941,-51.35941,284.3686,67.70667,0.1596634,53.67059,0,0,241.4456
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,4.704491,4.704491,0,-1,0,4.704491,0,0,8.881784E-16,0,0,4.952096,4.704491,0,0,142.9689,190.0862,0,4.952096,-4.952096,279.1486,66.46382,0.1596634,5.17494,0,0,190.0862
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,57.9011,57.9011,0,-1,0,57.9011,0,0,7.105427E-15,0,0,60.94852,57.9011,0,0,148.4713,185.1341,0,60.94852,-60.94852,214.9032,51.16734,0.1596634,63.6912,0,0,185.1341
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,14.90972,14.90972,0,-1,0,14.90972,0,0,0,0,0,15.69444,14.90972,0,0,216.1918,124.1856,0,15.69444,-15.69444,198.3598,47.22844,0.1596634,16.40069,0,0,124.1856
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,56.09788,56.09788,0,-1,0,56.09788,0,0,7.105427E-15,0,0,59.0504,56.09788,0,0,233.6301,108.4911,0,59.0504,-59.0504,136.1152,32.40833,0.1596634,61.70767,0,0,108.4911
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,90.38499,46.96868,0,-1,0,46.96868,0,0,43.41631,52.45481,0,49.44071,46.96868,0,0,299.2417,49.44071,0,49.44071,-49.44071,84.00017,20,0.1596634,99.42348,0,0,49.44071
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,71.02108,0,0,-1,0,0,0,0,71.02108,78.12319,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596634,78.12319,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.58396,0,0,-1,0,0,0,0,33.58396,36.94236,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596634,36.94236,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,61.43098,0,0,-1,0,0,0,0,61.43098,67.57408,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596634,67.57408,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,34.85728,34.85728,81,0,22.761,34.85728,0,0,0,0,0,0,0,46.14272,43.83559,354.1758,0,43.83559,0,43.83559,125.5863,29.90143,0.1597082,38.343,0,81,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,45.88214,45.88214,81,0,22.761,45.88214,0,0,0,0,0,0,0,35.11786,33.36196,310.3402,39.45203,33.36196,0,33.36196,157.2362,37.43711,0.1597423,50.47036,0,81,39.45203
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,21.19092,81.16912,81.16912,81,0,22.761,81.16912,26.10712,0,0,0,21.19092,0.17802,0.169119,0,0,276.9783,69.47779,21.0129,0,21.0129,177.1708,42.18343,0.1597591,89.28603,16.95274,81,90.66872
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,56.38252,81.79001,81.79001,81,0,22.761,81.79001,68.93571,0,0,0,56.38252,0.8315904,0.7900109,0,0,255.9654,88.3894,55.55093,0,55.55093,229.871,54.73109,0.1598038,89.96901,45.10602,81,144.7719
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,84.93725,59.67172,59.67172,0,-1,0,59.67172,142.3409,0,0,0,84.93725,62.81234,59.67172,0,0,200.4144,138.3852,22.12492,0,22.12492,250.8606,59.72859,0.1597773,65.63889,67.9498,0,223.3225
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,97.99288,47.84587,47.84587,0,0,0,47.84587,204.8095,0,0,0,97.99288,50.36407,47.84587,0,0,178.2895,158.2977,47.62881,0,47.62881,296.0452,70.48682,0.1597203,52.63045,78.3943,0,256.2906
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,102.1602,4.644823,4.644823,0,0,0,4.644823,2199.443,0,0,0,102.1602,4.889287,4.644823,0,0,130.6607,201.1636,97.27094,0,97.27094,388.3245,92.45804,0.1596041,5.109305,81.72818,0,303.3238
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,113.2119,93.40866,93.40866,24.70866,0,8.519292,93.40866,121.2006,7.506331,0,0,113.2119,72.31579,68.7,0,0,33.38976,288.7075,33.38976,0,33.38976,420.0009,100,0.1595642,102.7495,90.5695,81,401.9193
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,110.7655,141.1904,141.1904,72.49042,0,20.60808,141.1904,78.45113,38.4497,0,5.609459,110.7655,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1595642,155.3095,88.61239,81,429.5237
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,97.35239,92.61832,68.7,0,-1,0,68.7,141.7065,25.0366,23.91832,33.18015,97.35239,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1595642,101.8801,77.88191,0,416.1106
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,87.09555,117.9285,117.9285,49.22853,0,14.72282,117.9285,73.85452,14.77976,0,0,87.09555,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1595642,129.7214,69.67644,81,405.8538
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,57.5852,0,0,0,0,0,0,0,57.5852,0,0,57.5852,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1595642,0,46.06816,0,376.3434
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,26.29252,26.83322,26.83322,0,0,0,26.83322,97.98495,0,0,0,26.29252,28.2455,26.83322,0,0,0,318.7582,0,1.952977,-1.952977,417.9422,99.50986,0.1595642,29.51654,21.03402,0,345.0508
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,10.94013,10.94013,0,0,0,10.94013,0,0,1.776357E-15,0,0,11.51593,10.94013,0,0,2.169975,316.8052,0,11.51593,-11.51593,405.8034,96.61966,0.1595642,12.03415,0,0,316.8052
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,74.07665,68.7,0,-1,0,68.7,0,0,5.376655,12.78432,0,72.31579,68.7,0,0,14.96545,305.2893,0,72.31579,-72.31579,329.5758,78.47028,0.1595642,81.48432,0,0,305.2893
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,57.81799,57.81799,0,-1,0,57.81799,0,0,7.105427E-15,0,0,60.86103,57.81799,0,0,95.31633,232.9735,0,60.86103,-60.86103,265.4227,63.19575,0.1595642,63.59978,0,0,232.9735
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,23.35203,23.35203,0,-1,0,23.35203,0,0,3.552714E-15,0,0,24.58108,23.35203,0,0,162.9397,172.1125,0,24.58108,-24.58108,239.5119,57.02654,0.1595642,25.68723,0,0,172.1125
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.2727,28.2727,0,-1,0,28.2727,0,0,0,0,0,29.76074,28.2727,0,0,190.252,147.5314,0,29.76074,-29.76074,208.1414,49.55737,0.1595642,31.09997,0,0,147.5314
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.08688,34.08688,0,-1,0,34.08688,0,0,0,0,0,35.88092,34.08688,0,0,223.3195,117.7707,0,35.88092,-35.88092,170.3195,40.55219,0.1595642,37.49557,0,0,117.7707
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,67.96933,67.96933,0,-1,0,67.96933,0,0,1.421085E-14,6.066261,0,71.54666,67.96933,0,0,263.1872,81.88975,0,71.54666,-71.54666,94.90274,22.59585,0.1595642,74.76626,0,0,81.88975
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,76.56988,9.825933,0,-1,0,9.825933,0,0,66.74394,74.40093,0,10.34309,9.825933,0,0,342.6835,10.34309,0,10.34309,-10.34309,84.00017,20,0.1595642,84.22687,0,0,10.34309
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,123.8022,0,0,-1,0,0,0,0,123.8022,136.1824,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595642,136.1824,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,115.4619,0,0,-1,0,0,0,0,115.4619,127.0081,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595642,127.0081,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,96.69604,0,0,-1,0,0,0,0,96.69604,106.3657,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1595642,106.3657,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,58.80934,58.80934,81,0,22.761,58.80934,0,0,0,0,0,0,0,22.19066,21.08113,354.1758,0,21.08113,0,21.08113,103.9995,24.76173,0.1595857,64.69028,0,81,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,54.48948,54.48948,81,0,22.761,54.48948,0,0,0,0,0,0,0,26.51052,25.18499,333.0947,18.97301,25.18499,0,25.18499,127.8921,30.45043,0.1596114,59.93843,0,81,18.97301
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,26.31656,75.64567,75.64567,81,0,22.761,75.64567,34.78925,0,0,0,26.31656,0,0,5.354334,5.086617,307.9097,41.63951,31.40318,0,31.40318,157.6837,37.54367,0.1596377,83.21024,21.05325,81,67.95607
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,51.55553,138.125,138.125,81,0,22.761,138.125,37.32528,1.421085E-14,0,2.237465,51.55553,60.13155,57.12497,0,0,276.5065,69.90237,0,8.576011,-8.576011,148.6438,35.39132,0.1596377,151.9375,41.24443,81,121.4579
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,56.99774,129.7382,68.7,0,-1,0,68.7,82.96615,0,61.0382,74.01202,56.99774,72.31579,68.7,0,0,286.0354,61.32635,0,15.31805,-15.31805,132.4972,31.54689,0.1596377,142.712,45.59819,0,118.3241
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,73.43204,108.9487,108.9487,81,0,22.761,108.9487,67.40058,0,0,0,73.43204,29.41966,27.94868,0,0,303.0555,46.00831,44.01238,0,44.01238,174.251,41.48825,0.1596708,119.8435,58.74563,81,119.4403
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,70.91899,140.6313,140.6313,81,0,22.761,140.6313,50.42902,0,0,4.994437,70.91899,62.76979,59.63131,0,0,259.0431,85.61945,8.149194,0,8.149194,181.982,43.32896,0.1596774,154.6944,56.73519,81,156.5384
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,89.56242,39.68404,39.68404,81,0,22.761,39.68404,225.6888,0,0,0,89.56242,0,0,41.31596,39.25016,250.8939,92.95373,128.8126,0,128.8126,304.1843,72.4247,0.1596513,43.65244,71.64993,81,182.5161
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,72.72223,72.0285,72.0285,81,0,22.761,72.0285,100.9631,0,0,0,72.72223,0,0,8.971507,8.522931,122.0813,208.885,81.24516,0,81.24516,381.2603,90.77607,0.1596819,79.23135,58.17778,81,281.6073
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,77.97713,86.33932,68.7,0,-1,0,68.7,113.5038,0,17.63933,26.27326,77.97713,72.31579,68.7,0,0,40.83615,282.0057,5.661335,0,5.661335,386.6311,92.05483,0.1596752,94.97326,62.3817,0,359.9828
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,81.65017,61.82153,61.82153,0,0,0,61.82153,132.074,0,0,0,81.65017,65.07529,61.82153,0,0,35.17482,287.1009,16.57488,0,16.57488,402.3554,95.79871,0.1596555,68.00368,65.32014,0,368.7511
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,55.41324,123.7924,123.7924,81,0,22.761,123.7924,44.76305,0,0,0,55.41324,45.04461,42.79237,0,0,18.59994,302.0183,10.36864,0,10.36864,412.192,98.14074,0.1596638,136.1716,44.33059,81,357.4315
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,23.60528,83.97504,83.97504,69.36976,0,19.81855,83.97504,28.10988,0,0,0,23.60528,15.37398,14.60528,0,0,8.2313,311.3501,8.2313,0,8.2313,420.0009,100,0.1596704,92.37254,18.88422,81,334.9553
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,62.95027,62.95027,62.95027,0,18.19442,62.95027,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1596704,69.2453,0,81,318.7582
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,167.7856,68.7,0,-1,0,68.7,0,0,99.08565,115.8642,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1596704,184.5642,0,0,318.7582
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,93.30112,68.7,0,-1,0,68.7,0,0,24.60113,33.93124,0,72.31579,68.7,0,0,80.35088,246.4424,0,72.31579,-72.31579,267.5458,63.70125,0.1596704,102.6312,0,0,246.4424
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,121.6667,68.7,0,-1,0,68.7,0,0,52.96673,65.1334,0,72.31579,68.7,0,0,160.7018,174.1266,0,72.31579,-72.31579,191.3182,45.55187,0.1596704,133.8334,0,0,174.1266
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.29385,32.29385,0,-1,0,32.29385,0,0,7.105427E-15,0,0,33.99353,32.29385,0,0,241.0526,101.8109,0,33.99353,-33.99353,155.4859,37.02038,0.1596704,35.52324,0,0,101.8109
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,23.53884,23.53884,0,-1,0,23.53884,0,0,3.552714E-15,0,0,24.77772,23.53884,0,0,278.8232,67.81733,0,24.77772,-24.77772,129.3679,30.80182,0.1596704,25.89272,0,0,67.81733
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,9.918065,9.918065,0,-1,0,9.918065,0,0,1.776357E-15,0,0,10.44007,9.918065,0,0,306.354,43.0396,0,10.44007,-10.44007,118.3631,28.18163,0.1596704,10.90987,0,0,43.0396
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,66.45386,30.96956,0,-1,0,30.96956,0,0,35.4843,42.12969,0,32.59954,30.96956,0,0,317.9541,32.59954,0,32.59954,-32.59954,84.00017,20,0.1596704,73.09925,0,0,32.59954
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.0796,0,0,-1,0,0,0,0,30.0796,33.08755,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596704,33.08755,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,4.971635,0,0,-1,0,0,0,0,4.971635,5.468798,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596704,5.468798,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,80.5848,0,0,-1,0,0,0,0,80.5848,88.64328,0,0,0,0,0,354.1758,0,0,0,0,84.00017,20,0.1596704,88.64328,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,43.2771,43.2771,81,0,22.761,43.2771,0,0,0,0,0,0,0,37.7229,35.83676,354.1758,0,35.83676,0,35.83676,117.9979,28.09468,0.1597068,47.6048,0,81,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,15.5426,15.5426,81,0,22.761,15.5426,0,0,0,0,0,0,0,65.45741,62.18454,318.3391,32.25308,62.18454,0,62.18454,176.9913,42.14071,0.15976,17.09686,0,81,32.25308
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,9.603354,47.46877,47.46877,81,0,22.761,47.46877,20.23089,0,0,0,9.603354,0,0,33.53123,31.85468,256.1545,88.21916,41.45803,0,41.45803,216.3219,51.5051,0.1598,52.21564,7.682684,81,97.82252
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,20.59562,24.70725,24.70725,81,0,22.761,24.70725,83.3586,0,0,0,20.59562,0,0,56.29275,53.47811,214.6965,125.5314,74.07373,0,74.07373,286.5944,68.23662,0.159839,27.17798,16.4765,81,146.127
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,51.90566,64.83186,64.83186,0,-1,0,64.83186,80.06197,0,0,2.615038,51.90566,68.24406,64.83186,0,0,140.6228,192.1978,0,16.3384,-16.3384,269.3722,64.13611,0.159839,71.31504,41.52453,0,244.1034
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,65.05408,84.1515,84.1515,81,0,22.761,84.1515,77.30592,0,0,0,65.05408,3.317366,3.151498,0,0,158.7765,175.8594,61.73672,0,61.73672,327.9408,78.08099,0.1598883,92.56665,52.04327,81,240.9134
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,78.84717,0,0,20.25,0,7.39125,0,0,1.099852,0,0,78.84717,0,0,19.15015,18.19264,97.0398,231.4224,97.0398,0,97.0398,420.0009,100,0.1597729,0,63.07773,81,310.2696
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,96.78905,48.01669,48.01669,0,0,0,48.01669,201.5737,46.24516,0,0,96.78905,50.54388,48.01669,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,52.81836,77.43124,0,415.5473
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,81.89689,62.20678,62.20678,0,0,0,62.20678,131.6527,16.41606,0,0,81.89689,65.48083,62.20678,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,68.42746,65.51751,0,400.6551
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,61.30599,13.83688,13.83688,0,-1,0,13.83688,443.0622,46.74086,0,0,61.30599,14.56514,13.83688,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,15.22057,49.0448,0,380.0642
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,72.14336,100.5797,100.5797,32.04356,0,10.37502,100.5797,71.72752,0,0,0,72.14336,72.14336,68.53619,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,110.6377,57.71468,81,390.9016
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,33.87421,3.275173,3.275173,0,0,0,3.275173,1034.272,30.42666,0,0,33.87421,3.447551,3.275173,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,3.602691,27.09937,0,352.6324
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,12.68539,11.97208,11.97208,0,0,0,11.97208,105.9581,0.08319855,0,0,12.68539,12.60219,11.97208,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,13.16929,10.14831,0,331.4436
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,66.7298,66.7298,66.7298,0,19.15064,66.7298,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1597729,73.40279,0,81,318.7582
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,67.64764,67.64764,0,-1,0,67.64764,0,0,1.421085E-14,5.712397,0,71.20804,67.64764,0,0,0,318.7582,0,71.20804,-71.20804,344.941,82.12864,0.1597729,74.4124,0,0,318.7582
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,75.40025,68.7,0,-1,0,68.7,0,0,6.700253,14.24028,0,72.31579,68.7,0,0,79.12004,247.5502,0,72.31579,-72.31579,268.7134,63.97926,0.1597729,82.94028,0,0,247.5502
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,26.83327,26.83327,0,-1,0,26.83327,0,0,3.552714E-15,0,0,28.24555,26.83327,0,0,159.4709,175.2344,0,28.24555,-28.24555,238.94,56.89037,0.1597729,29.5166,0,0,175.2344
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,87.12701,68.7,0,-1,0,68.7,0,0,18.42701,27.13971,0,72.31579,68.7,0,0,190.8549,146.9888,0,72.31579,-72.31579,162.7125,38.74099,0.1597729,95.83971,0,0,146.9888
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,23.23751,23.23751,0,-1,0,23.23751,0,0,3.552714E-15,0,0,24.46054,23.23751,0,0,271.2057,74.67306,0,24.46054,-24.46054,136.9288,32.60203,0.1597729,25.56126,0,0,74.67306
