Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,37.90379,37.90379,0,0,0,37.90379,0,0,7.105427E-15,0,39.89872,37.90379,0,0,0,318.7582,0,39.89872,-39.89872,377.9439,89.98647,0,41.69416,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,69.72227,69.72227,20.25,0,7.39125,69.72227,0,0,0,0,52.07608,49.47227,0,0,44.33191,278.8595,0,52.07608,-52.07608,323.0509,76.91673,0,76.6945,0,81,278.8595
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,70.42666,70.42666,81,0,22.761,70.42666,0,0,0,0,0,0,10.57334,10.04468,102.1942,226.7834,10.04468,0,10.04468,332.5801,79.18558,0.2959064,77.46932,0,81,226.7834
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,64.33893,64.33893,81,0,22.761,64.33893,0,0,0,0,0,0,16.66107,15.82801,92.14954,235.8236,15.82801,0,15.82801,347.5959,82.76076,0.2959064,70.77283,0,81,235.8236
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.68336,21.68336,0,0,0,21.68336,0,0,3.552714E-15,0,22.82459,21.68336,0,0,76.32153,250.0688,0,22.82459,-22.82459,323.5367,77.03238,0.2959064,23.8517,0,0,250.0688
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,23.27959,23.27959,0,0,0,23.27959,30.94532,0,3.552714E-15,7.203945,24.50483,23.27959,0,0,101.6822,227.2442,0,17.30089,-17.30089,305.2999,72.69031,0.2959064,25.60755,5.763156,0,234.4482
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,23.85578,23.85578,0,0,0,23.85578,67.7676,0,0,16.16649,25.11135,23.85578,0,0,120.9054,209.9434,0,8.944859,-8.944859,295.8712,70.44538,0.2959064,26.24136,12.93319,0,226.1098
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,49.52403,49.52403,0,0,0,49.52403,63.65907,0,7.105427E-15,31.52654,52.13056,49.52403,0,0,130.8441,200.9985,0,20.60402,-20.60402,274.1526,65.27431,0.2959064,54.47643,25.22123,0,232.525
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,14.90714,14.90714,0,0,0,14.90714,51.53817,0,1.776357E-15,7.682869,15.69173,14.90714,0,0,153.7375,180.3945,0,8.008862,-8.008862,265.7106,63.26429,0.2959064,16.39786,6.146295,0,188.0773
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,59.98924,59.98924,81,0,22.761,59.98924,10.36224,0,0,6.216231,0,0,21.01076,19.96022,162.6362,172.3856,26.17645,0,26.17645,290.5437,69.17694,0.2924608,65.98817,4.972985,81,178.6019
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,52.04495,52.04495,81,0,22.761,52.04495,64.88589,0,0,33.76983,0,0,28.95505,27.5073,136.4598,195.9444,61.27713,0,61.27713,348.6763,83.01801,0.2850163,57.24945,27.01587,81,229.7143
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,39.51388,39.51388,0,0,0,39.51388,75.50994,0,0,29.83691,41.59356,39.51388,0,0,75.18264,251.0938,0,11.75665,-11.75665,336.2837,80.06739,0.2850163,43.46527,23.86953,0,280.9308
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,24.00387,24.00387,0,0,0,24.00387,52.6506,0,0,12.63818,25.26723,24.00387,0,0,88.24559,239.3372,0,12.62905,-12.62905,322.9715,76.89783,0.2850163,26.40425,10.11054,0,251.9754
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,102.2779,226.7081,7.161844,0,7.161844,329.7659,78.51553,0.2680748,0,5.729475,0,233.87
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,32.09292,32.09292,0,0,0,32.09292,44.00498,0,7.105427E-15,14.12248,33.78202,32.09292,0,0,95.11602,233.1538,0,19.65954,-19.65954,309.0429,73.58149,0.2680748,35.30221,11.29799,0,247.2763
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,116.96,213.4943,7.428895,0,7.428895,316.0905,75.25951,0.2525062,0,5.943117,0,220.9232
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,28.1519,28.1519,0,0,0,28.1519,0,0,0,0,29.63358,28.1519,0,0,109.5311,220.1803,0,29.63358,-29.63358,284.854,67.82225,0.2525062,30.96709,0,0,220.1803
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,38.93279,38.93279,0,0,0,38.93279,0,0,7.105427E-15,0,40.98189,38.93279,0,0,142.4573,190.5467,0,40.98189,-40.98189,241.6553,57.53687,0.2525062,42.82607,0,0,190.5467
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,54.30791,54.30791,81,0,22.761,54.30791,0,0,0,0,0,0,26.69209,25.35749,187.9927,149.5648,25.35749,0,25.35749,265.7115,63.26453,0.2596862,59.7387,0,81,149.5648
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,64.18898,64.18898,81,0,22.761,64.18898,0,0,0,0,0,0,16.81102,15.97047,162.6352,172.3866,15.97047,0,15.97047,280.8625,66.87188,0.2631041,70.60788,0,81,172.3866
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,3.075105,3.075105,75.39089,0,21.3419,3.075105,0,0,0,0,0,0,72.31579,68.7,146.6647,186.76,68.7,0,68.7,346.037,82.3896,0.2522842,3.382615,0,81,186.76
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,12.75478,12.75478,0,0,0,12.75478,0,0,1.776357E-15,0,13.42608,12.75478,0,0,77.96473,248.59,0,13.42608,-13.42608,331.8847,79.02,0.2522842,14.03026,0,0,248.59
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,39.00858,39.00858,0,0,0,39.00858,0,0,0,0,41.06166,39.00858,0,0,92.8826,235.1639,0,41.06166,-41.06166,288.6019,68.7146,0.2522842,42.90944,0,0,235.1639
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,16.08501,16.08501,0,0,0,16.08501,0,0,3.552714E-15,0,16.93159,16.08501,0,0,138.5067,194.1022,0,16.93159,-16.93159,270.7544,64.46521,0.2522842,17.69351,0,0,194.1022
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,157.3195,177.1706,0,0,0,270.7544,64.46521,0.2522842,0,0,0,177.1706
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,56.71565,56.71565,81,0,22.761,56.71565,0,0,0,0,0,0,24.28435,23.07013,157.3195,177.1706,23.07013,0,23.07013,292.6407,69.67621,0.2561398,62.38721,0,81,177.1706
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,134.2494,197.9338,68.7,0,68.7,357.8152,85.19393,0.2471607,0,0,81,197.9338
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,9.229263,9.229263,0,0,0,9.229263,0,0,1.776357E-15,0,9.715014,9.229263,0,0,65.54941,259.7638,0,9.715014,-9.715014,347.5747,82.75571,0.2471607,10.15219,0,0,259.7638
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,76.34386,250.0488,0,0,0,347.5747,82.75571,0.2471607,0,0,0,250.0488
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,15.21733,15.21733,0,0,0,15.21733,72.32893,0,0,11.00653,16.01824,15.21733,0,0,76.34386,250.0488,0,5.01171,-5.01171,342.2919,81.4979,0.2471607,16.73906,8.805225,0,261.0553
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,10.0754,10.0754,0,0,0,10.0754,302.355,0,0,30.46347,10.60568,10.0754,0,0,81.91243,245.037,19.85779,0,19.85779,361.1306,85.98331,0.2331206,11.08294,24.37078,0,275.5005
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,11.88022,11.88022,0,0,0,11.88022,472.8266,0,0,56.17283,12.50549,11.88022,0,0,62.05464,262.9091,43.66734,0,43.66734,402.5571,95.84674,0.2072337,13.06824,44.93827,0,319.0819
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,72.77613,0,91.16344,0,0,0,0,18.3873,302.2097,18.3873,0,18.3873,420.0009,100,0.1979766,0,72.93075,0,393.3731
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1979766,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,32.2536,32.2536,0,0,0,32.2536,379.4957,88.44985,0,122.401,33.95116,32.2536,0,0,0,318.7582,0,0,0,420.0009,100,0.1979766,35.47896,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,58.60698,58.60698,0,0,0,58.60698,191.0595,50.28264,0,111.9742,61.69156,58.60698,0,0,0,318.7582,0,0,0,420.0009,100,0.1979766,64.46768,89.57936,0,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,56.63764,56.63764,0,0,0,56.63764,195.3235,51.00806,0,110.6266,59.61857,56.63764,0,0,0,318.7582,0,0,0,420.0009,100,0.1979766,62.30141,88.5013,0,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,15.01603,15.01603,0,0,0,15.01603,524.2552,62.91599,0,78.72234,15.80635,15.01603,0,0,0,318.7582,0,0,0,420.0009,100,0.1979766,16.51764,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,35.00175,35.00175,0,0,0,35.00175,86.37378,0,0,30.23233,36.84395,35.00175,0,0,0,318.7582,0,6.611614,-6.611614,413.0316,98.34066,0.1979766,38.50192,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,49.20212,49.20212,0,0,0,49.20212,45.84085,0,7.105427E-15,22.55467,51.79171,49.20212,0,0,7.346238,312.1466,0,29.23704,-29.23704,382.213,91.00292,0.1979766,54.12234,18.04374,0,334.7013
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.83183,282.9096,0,0,0,382.213,91.00292,0.1979766,0,0,0,282.9096
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,11.02953,11.02953,0,0,0,11.02953,0,0,0,0,11.61003,11.02953,0,0,39.83183,282.9096,0,11.61003,-11.61003,369.975,88.08911,0.1979766,12.13248,0,0,282.9096
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,29.04396,29.04396,0,0,0,29.04396,0,0,0,0,30.57259,29.04396,0,0,52.73186,271.2996,0,30.57259,-30.57259,337.7487,80.41619,0.1979766,31.94835,0,0,271.2996
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.70141,240.727,0,0,0,337.7487,80.41619,0.1979766,0,0,0,240.727
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.70141,240.727,0,0,0,337.7487,80.41619,0.1979766,0,0,0,240.727
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,33.2037,33.2037,0,0,0,33.2037,0,0,7.105427E-15,0,34.95127,33.2037,0,0,86.70141,240.727,0,34.95127,-34.95127,300.9068,71.64433,0.1979766,36.52407,0,0,240.727
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,40.50076,40.50076,0,0,0,40.50076,0,0,7.105427E-15,0,42.63237,40.50076,0,0,125.5361,205.7757,0,42.63237,-42.63237,255.9683,60.94472,0.1979766,44.55083,0,0,205.7757
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,4.319695,4.319695,0,0,0,4.319695,0,0,0,0,4.547047,4.319695,0,0,172.9055,163.1433,0,4.547047,-4.547047,251.1753,59.80353,0.1979766,4.751664,0,0,163.1433
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,10.74026,10.74026,0,0,0,10.74026,0,0,1.776357E-15,0,11.30553,10.74026,0,0,177.9577,158.5963,0,11.30553,-11.30553,239.2582,56.96613,0.1979766,11.81428,0,0,158.5963
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,58.47019,58.47019,0,0,0,58.47019,0,0,7.105427E-15,0,61.54757,58.47019,0,0,190.5194,147.2907,0,61.54757,-61.54757,174.3814,41.5193,0.1979766,64.31721,0,0,147.2907
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,40.51544,40.51544,0,0,0,40.51544,0,0,7.105427E-15,0,42.64783,40.51544,0,0,258.9056,85.74316,0,42.64783,-42.64783,129.4266,30.8158,0.1979766,44.56699,0,0,85.74316
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,61.37299,61.37299,81,0,22.761,61.37299,0,0,0,0,0,0,19.627,18.64565,306.2921,43.09533,18.64565,0,18.64565,147.1154,35.02742,0.2022204,67.51029,0,81,43.09533
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.76904,23.76904,81,0,22.761,23.76904,0,0,0,0,0,0,57.23096,54.36942,287.6465,59.87642,54.36942,0,54.36942,198.6948,47.30819,0.2127305,26.14594,0,81,59.87642
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,72.31579,0,20.56389,0,0,0,0,23.91298,0,0,72.31579,68.7,233.277,108.8089,92.61298,0,92.61298,286.5552,68.22729,0.2039556,0,19.13038,81,132.7219
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,32.38862,32.38862,81,0,22.761,32.38862,152.8418,0,0,49.50335,0,0,48.61138,46.18081,140.6641,192.1606,95.68416,0,95.68416,377.3292,89.8401,0.200333,35.62748,39.60268,81,241.6639
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,43.29034,43.29034,0,0,0,43.29034,168.4655,0,0,72.9293,45.56878,43.29034,0,0,44.9799,278.2763,27.36052,0,27.36052,403.2856,96.0202,0.192506,47.61938,58.34344,0,351.2056
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,29.02888,29.02888,0,0,0,29.02888,359.5562,56.19902,0,104.3751,30.55671,29.02888,0,0,17.61938,302.9008,17.61938,0,17.61938,420.0009,100,0.1877815,31.93176,83.50008,0,407.2759
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,82.87112,82.87112,20.25,0,7.39125,82.87112,150.2032,58.55811,0,124.4751,65.91696,62.62112,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,91.15823,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,17.75159,17.75159,0,0,0,17.75159,738.0337,112.3268,0,131.0127,18.68588,17.75159,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,19.52675,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,29.14952,29.14952,0,0,0,29.14952,437.7723,96.9248,0,127.6085,30.6837,29.14952,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,32.06447,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,18.43755,18.43755,0,0,0,18.43755,611.7864,93.39046,0,112.7984,19.40795,18.43755,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,20.2813,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,51.04184,51.04184,0,0,0,51.04184,165.5955,30.79472,0,84.52297,53.72825,51.04184,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,56.14602,67.61838,0,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,43.24553,43.24553,0,0,0,43.24553,131.1991,11.21612,0,56.73773,45.52161,43.24553,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,47.57008,45.39019,0,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,103.6484,103.6484,79.10304,0,22.28107,103.6484,24.92776,7.105427E-15,0,25.83722,25.83722,24.54536,0,0,0,318.7582,0,0,0,420.0009,100,0.1877815,114.0132,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,43.65872,43.65872,0,0,0,43.65872,0,0,7.105427E-15,0,45.95655,43.65872,0,0,0,318.7582,0,45.95655,-45.95655,371.5584,88.4661,0.1877815,48.02459,0,0,318.7582
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.06283,272.8017,0,0,0,371.5584,88.4661,0.1877815,0,0,0,272.8017
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,42.87336,42.87336,0,0,0,42.87336,0,0,0,0,45.12986,42.87336,0,0,51.06283,272.8017,0,45.12986,-45.12986,323.9873,77.13969,0.1877815,47.1607,0,0,272.8017
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,47.28625,47.28625,0,0,0,47.28625,0,0,7.105427E-15,0,49.775,47.28625,0,0,101.2071,227.6718,0,49.775,-49.775,271.5199,64.64746,0.1877815,52.01488,0,0,227.6718
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,65.4477,65.4477,81,0,22.761,65.4477,0,0,0,0,0,0,15.5523,14.77468,156.5127,177.8968,14.77468,0,14.77468,285.5364,67.98472,0.1899618,71.99247,0,81,177.8968
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,42.62717,42.62717,81,0,22.761,42.62717,0,0,0,0,0,0,38.37283,36.45419,141.738,191.194,36.45419,0,36.45419,320.1198,76.21886,0.1949831,46.88988,0,81,191.194
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,15.73585,15.73585,81,0,22.761,15.73585,0,0,0,0,0,0,65.26414,62.00094,105.2838,224.0028,62.00094,0,62.00094,378.9391,90.22342,0.2009849,17.30944,0,81,224.0028
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,58.67934,58.67934,0,0,0,58.67934,0,0,7.105427E-15,0,61.76773,58.67934,0,0,43.28286,279.8036,0,61.76773,-61.76773,313.8302,74.72133,0.2009849,64.54728,0,0,279.8036
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,50.73222,50.73222,0,0,0,50.73222,0,0,7.105427E-15,0,53.40234,50.73222,0,0,111.9137,218.0359,0,53.40234,-53.40234,257.5392,61.31873,0.2009849,55.80544,0,0,218.0359
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,10.42414,10.42414,0,0,0,10.42414,0,0,0,0,10.97278,10.42414,0,0,171.2496,164.6336,0,10.97278,-10.97278,245.9729,58.56485,0.2009849,11.46656,0,0,164.6336
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.383802,0.383802,0,0,0,0.383802,0,0,5.551115E-17,0,0.4040021,0.383802,0,0,183.4416,153.6608,0,0.4040021,-0.4040021,245.547,58.46346,0.2009849,0.4221822,0,0,153.6608
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,23.75119,23.75119,0,0,0,23.75119,0,0,3.552714E-15,0,25.00125,23.75119,0,0,183.8905,153.2568,0,25.00125,-25.00125,219.1934,52.1888,0.2009849,26.12631,0,0,153.2568
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,40.27636,40.27636,0,0,0,40.27636,0,0,7.105427E-15,0,42.39617,40.27636,0,0,211.6696,128.2556,0,42.39617,-42.39617,174.5039,41.54847,0.2009849,44.304,0,0,128.2556
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,258.7765,85.85938,6.295614,0,6.295614,180.4764,42.9705,0.199474,0,5.036491,0,92.15499
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,0.7398742,0.7398742,0,0,0,0.7398742,3062.39,0,0,22.65784,0.778815,0.7398742,0,0,252.4809,91.52543,21.87902,0,21.87902,201.2327,47.91245,0.1943952,0.8138617,18.12627,0,114.1833
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,0,0,46.53395,0,0,0,0,230.6019,111.2165,46.53395,0,46.53395,245.3787,58.42338,0.1844091,0,37.22716,0,157.7505
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,95.77788,95.77788,81,0,22.761,95.77788,36.8054,0,0,35.25143,15.55566,14.77787,0,0,184.0679,153.0971,19.69578,0,19.69578,264.0637,62.87219,0.1861678,105.3557,28.20115,81,188.3485
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,41.24091,41.24091,81,0,22.761,41.24091,32.25825,0,0,13.3036,0,0,39.75909,37.77113,164.3721,170.8233,51.07473,0,51.07473,312.5175,74.40878,0.1915138,45.365,10.64288,81,184.1269
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,10.74779,10.74779,81,0,22.761,10.74779,325.3288,0,0,34.96565,0,0,70.25221,66.7396,113.2974,216.7906,101.7053,0,101.7053,409.0035,97.3816,0.1892878,11.82257,27.97252,81,251.7562
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,33.83455,33.83455,0,0,0,33.83455,180.8562,13.98441,0,61.19188,35.61531,33.83455,0,0,11.59216,308.3253,11.59216,0,11.59216,420.0009,100,0.1872745,37.218,48.95351,0,369.5172
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,45.7507,45.7507,0,0,0,45.7507,29.555,0,0,13.52162,48.15863,45.7507,0,0,0,318.7582,0,34.63701,-34.63701,383.4902,91.30701,0.1872745,50.32577,10.8173,0,332.2798
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,14.09131,14.09131,0,0,0,14.09131,114.9392,0,0,16.19644,14.83296,14.09131,0,0,38.48557,284.1212,1.363483,0,1.363483,384.7837,91.61499,0.1870406,15.50044,12.95715,0,300.3177
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,37.12209,285.3484,10.32318,0,10.32318,394.5772,93.94675,0.1852878,0,8.258545,0,295.6715
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,12.79431,12.79431,0,0,0,12.79431,47.32598,0,0,6.05503,13.46769,12.79431,0,0,26.7989,294.6392,0,7.41266,-7.41266,386.7635,92.08637,0.1852878,14.07374,4.844024,0,300.6942
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,55.70467,55.70467,0,0,0,55.70467,0,0,7.105427E-15,0,58.6365,55.70467,0,0,35.03519,287.2266,0,58.6365,-58.6365,324.9552,77.37014,0.1852878,61.27514,0,0,287.2266
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.33228,34.33228,0,0,0,34.33228,0,0,0,0,36.13924,34.33228,0,0,100.1869,228.5901,0,36.13924,-36.13924,286.8611,68.30013,0.1852878,37.76551,0,0,228.5901
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,8.126576,8.126576,0,0,0,8.126576,0,0,0,0,8.554292,8.126576,0,0,140.3416,192.4508,0,8.554292,-8.554292,277.8441,66.15323,0.1852878,8.939235,0,0,192.4508
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,40.40482,40.40482,0,0,0,40.40482,0,0,7.105427E-15,0,42.53138,40.40482,0,0,149.8463,183.8965,0,42.53138,-42.53138,233.0121,55.47896,0.1852878,44.4453,0,0,183.8965
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,34.53848,34.53848,0,0,0,34.53848,0,0,0,0,36.35629,34.53848,0,0,197.1034,141.3651,0,36.35629,-36.35629,194.6892,46.35448,0.1852878,37.99232,0,0,141.3651
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.58926,34.58926,0,0,0,34.58926,0,0,0,0,36.40975,34.58926,0,0,237.4993,105.0088,0,36.40975,-36.40975,156.31,37.21658,0.1852878,38.04819,0,0,105.0088
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,3.496196,3.496196,0,0,0,3.496196,0,0,4.440892E-16,0,3.680206,3.496196,0,0,277.9546,68.5991,0,3.680206,-3.680206,152.4307,36.29295,0.1852878,3.845815,0,0,68.5991
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.93643,25.93643,0,0,0,25.93643,0,0,3.552714E-15,0,27.3015,25.93643,0,0,282.0437,64.91889,0,27.3015,-27.3015,123.6524,29.44098,0.1852878,28.53007,0,0,64.91889
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,17.0832,17.0832,0,0,0,17.0832,0,0,3.552714E-15,0,17.98231,17.0832,0,0,312.3787,37.61739,0,17.98231,-17.98231,104.6974,24.92789,0.1852878,18.79152,0,0,37.61739
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,67.46291,67.46291,81,0,22.761,67.46291,0,0,0,0,0,0,13.5371,12.86024,332.3591,19.63507,12.86024,0,12.86024,116.8977,27.83272,0.1865643,74.2092,0,81,19.63507
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,10.42612,10.42612,81,0,22.761,10.42612,0,1.421085E-14,0,0,0,0,70.57388,67.04519,319.4988,31.20929,67.04519,0,67.04519,180.5023,42.97665,0.1904315,11.46873,0,81,31.20929
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,58.66742,58.66742,81,0,22.761,58.66742,0,0,0,0,0,0,22.33258,21.21595,252.4536,91.54996,21.21595,0,21.21595,200.6295,47.76884,0.1922921,64.53416,0,81,91.54996
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,11.24486,11.24486,81,0,22.761,11.24486,0,0,0,0,0,0,69.75513,66.26738,231.2377,110.6443,66.26738,0,66.26738,263.4963,62.73708,0.195708,12.36935,0,81,110.6443
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,9.361088,0,0,72.31579,68.7,164.9703,170.285,78.06109,0,78.06109,337.5515,80.36925,0.1952322,0,7.488871,81,179.646
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,30.49436,30.49436,0,0,0,30.49436,66.84771,0,0,20.38478,32.09933,30.49436,0,0,86.90921,240.5399,0,11.71454,-11.71454,325.2033,77.42921,0.1952322,33.5438,16.30783,0,260.9247
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,28.28577,28.28577,0,0,0,28.28577,80.03326,0,0,22.63803,29.7745,28.28577,0,0,99.92537,228.8254,0,7.136472,-7.136472,317.6808,75.63814,0.1952322,31.11435,18.11042,0,251.4634
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,19.63147,19.63147,0,0,0,19.63147,182.3883,0,0,35.80551,20.66471,19.63147,0,0,107.8548,221.6889,15.1408,0,15.1408,332.0446,79.05809,0.1930622,21.59462,28.64441,0,257.4944
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,4.436812,4.436812,0,0,0,4.436812,710.3495,0,0,31.51687,4.670328,4.436812,0,0,92.71398,235.3156,26.84655,0,26.84655,357.5135,85.12209,0.1893309,4.880493,25.2135,0,266.8325
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,65.86743,259.4775,50.81232,0,50.81232,405.7183,96.5994,0.1826494,0,40.64986,0,310.2899
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,66.99639,66.99639,71.99584,0,20.48295,66.99639,14.6165,0,0,9.792527,0,0,4.999454,4.749481,15.05511,305.2086,14.54201,0,14.54201,419.5141,99.8841,0.1835876,73.69603,7.834022,81,315.0012
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,31.58185,0,32.09495,0,0,0,0,0.5131018,318.2964,0.5131018,0,0.5131018,420.0009,100,0.1835229,0,25.67596,0,350.3914
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,87.60089,87.60089,55.47635,0,16.30352,87.60089,38.60156,0,0,33.81531,33.81531,32.12455,0,0,0,318.7582,0,0,0,420.0009,100,0.1835229,96.36098,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,25.2154,0,25.2154,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1835229,0,20.17232,0,343.9736
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,25.28168,25.28168,0,0,0,25.28168,39.20001,0,0,9.91042,26.61229,25.28168,0,0,0,318.7582,0,16.70187,-16.70187,402.3955,95.80827,0.1835229,27.80985,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,2.802196,2.802196,0,0,0,2.802196,0,0,4.440892E-16,0,2.94968,2.802196,0,0,18.55764,302.0564,0,2.94968,-2.94968,399.2863,95.06797,0.1835229,3.082416,0,0,302.0564
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,21.45505,21.45505,0,0,0,21.45505,0,0,3.552714E-15,0,22.58426,21.45505,0,0,21.83506,299.1067,0,22.58426,-22.58426,375.4804,89.39991,0.1835229,23.60055,0,0,299.1067
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,17.88477,17.88477,0,0,0,17.88477,0,0,0,0,18.82608,17.88477,0,0,46.92868,276.5224,0,18.82608,-18.82608,355.636,84.67506,0.1835229,19.67325,0,0,276.5224
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.84654,257.6963,0,0,0,355.636,84.67506,0.1835229,0,0,0,257.6963
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,22.36385,22.36385,0,0,0,22.36385,0,0,3.552714E-15,0,23.5409,22.36385,0,0,67.84654,257.6963,0,23.5409,-23.5409,330.8217,78.76691,0.1835229,24.60024,0,0,257.6963
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,29.89003,29.89003,0,0,0,29.89003,0,0,0,0,31.46319,29.89003,0,0,94.0031,234.1554,0,31.46319,-31.46319,297.6566,70.87047,0.1835229,32.87903,0,0,234.1554
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,42.90562,42.90562,0,0,0,42.90562,0,0,7.105427E-15,0,45.16381,42.90562,0,0,128.9622,202.6922,0,45.16381,-45.16381,250.0497,59.53553,0.1835229,47.19618,0,0,202.6922
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,22.27617,22.27617,0,0,0,22.27617,0,0,3.552714E-15,0,23.4486,22.27617,0,0,179.1442,157.5284,0,23.4486,-23.4486,225.3327,53.65054,0.1835229,24.50378,0,0,157.5284
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,32.67552,32.67552,0,0,0,32.67552,0,0,7.105427E-15,0,34.39528,32.67552,0,0,205.1982,134.0798,0,34.39528,-34.39528,189.0769,45.01822,0.1835229,35.94307,0,0,134.0798
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,2.539389,2.539389,0,0,0,2.539389,0,0,4.440892E-16,0,2.673041,2.539389,0,0,243.4152,99.68456,0,2.673041,-2.673041,186.2593,44.34736,0.1835229,2.793328,0,0,99.68456
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,69.10888,69.10888,81,0,22.761,69.10888,0,0,0,0,0,0,11.89112,11.29657,246.3852,97.01151,11.29657,0,11.29657,196.9762,46.89899,0.1843887,76.01977,0,81,97.01151
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,48.79356,48.79356,81,0,22.761,48.79356,0,0,0,0,0,0,32.20644,30.59612,235.0887,107.1784,30.59612,0,30.59612,226.0022,53.80993,0.1866682,53.67291,0,81,107.1784
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,42.11454,42.11454,81,0,22.761,42.11454,0,0,0,0,0,0,38.88546,36.94119,204.4926,134.7149,36.94119,0,36.94119,261.0477,62.15408,0.1892993,46.32599,0,81,134.7149
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,5.529491,5.529491,77.84528,0,21.96286,5.529491,359.9775,0,0,19.90493,0,0,72.31579,68.7,167.5514,167.962,88.60493,0,88.60493,345.1057,82.16785,0.1889405,6.08244,15.92394,81,187.8669
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,0,0,0,0,0,0,0,55.29741,0,0,0,0,78.94643,247.7064,55.29741,0,55.29741,397.5654,94.65824,0.1827127,0,44.23793,0,303.0038
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,64.32072,0,87.96975,0,0,0,0,23.64902,297.4741,23.64902,0,23.64902,420.0009,100,0.180173,0,70.3758,0,385.4438
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,28.97646,28.97646,0,0,0,28.97646,356.5116,72.8029,0,103.3044,30.50154,28.97646,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,31.8741,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,41.58725,41.58725,0,0,0,41.58725,294.7989,78.82268,0,122.5987,43.77605,41.58725,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,45.74597,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,7.322055,7.322055,0,0,0,7.322055,1473.967,100.2173,0,107.9247,7.707427,7.322055,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,8.05426,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,60.81065,60.81065,0,0,0,60.81065,149.6539,26.99431,0,91.00552,64.01121,60.81065,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,66.89172,72.80442,0,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,18.25832,18.25832,0,0,0,18.25832,360.064,46.52234,0,65.74162,19.21928,18.25832,0,0,0,318.7582,0,0,0,420.0009,100,0.180173,20.08415,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,33.4474,33.4474,0,0,0,33.4474,82.49229,0,0,27.59153,35.20779,33.4474,0,0,0,318.7582,0,7.616261,-7.616261,411.9726,98.08852,0.180173,36.79214,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.462512,311.142,0,0,0,411.9726,98.08852,0.180173,0,0,0,311.142
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,28.01703,28.01703,0,0,0,28.01703,0,0,3.552714E-15,0,29.49161,28.01703,0,0,8.462512,311.142,0,29.49161,-29.49161,380.8857,90.68689,0.180173,30.81874,0,0,311.142
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,2.955099,2.955099,0,0,0,2.955099,0,0,4.440892E-16,0,3.110631,2.955099,0,0,41.23097,281.6504,0,3.110631,-3.110631,377.6068,89.9062,0.180173,3.250609,0,0,281.6504
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.68723,278.5397,0,0,0,377.6068,89.9062,0.180173,0,0,0,278.5397
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,35.66142,35.66142,0,0,0,35.66142,0,0,0,0,37.53834,35.66142,0,0,44.68723,278.5397,0,37.53834,-37.53834,338.0379,80.48506,0.180173,39.22757,0,0,278.5397
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,11.70303,11.70303,0,0,0,11.70303,0,0,1.776357E-15,0,12.31897,11.70303,0,0,86.39649,241.0014,0,12.31897,-12.31897,325.0526,77.39332,0.180173,12.87333,0,0,241.0014
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,10.12106,10.12106,0,0,0,10.12106,0,0,0,0,10.65375,10.12106,0,0,100.0842,228.6824,0,10.65375,-10.65375,313.8226,74.71951,0.180173,11.13316,0,0,228.6824
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,22.73978,22.73978,0,0,0,22.73978,0,0,0,0,23.93661,22.73978,0,0,111.9217,218.0287,0,23.93661,-23.93661,288.5912,68.71204,0.180173,25.01375,0,0,218.0287
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,59.63988,59.63988,0,0,0,59.63988,0,0,0,0,62.77882,59.63988,0,0,138.518,194.0921,0,62.77882,-62.77882,222.4165,52.9562,0.180173,65.60387,0,0,194.0921
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,10.83413,10.83413,0,0,0,10.83413,0,0,0,0,11.40435,10.83413,0,0,208.2722,131.3132,0,11.40435,-11.40435,210.3952,50.094,0.180173,11.91755,0,0,131.3132
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,26.23361,26.23361,0,0,0,26.23361,0,0,3.552714E-15,0,27.61433,26.23361,0,0,220.9437,119.9089,0,27.61433,-27.61433,181.2872,43.16352,0.180173,28.85697,0,0,119.9089
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,29.20969,29.20969,0,0,0,29.20969,0,0,0,0,30.74705,29.20969,0,0,251.6263,92.29456,0,30.74705,-30.74705,148.8769,35.44682,0.180173,32.13066,0,0,92.29456
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,285.7897,61.54751,0,0,0,148.8769,35.44682,0.180173,0,0,0,61.54751
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,285.7897,61.54751,15.18954,0,15.18954,163.287,38.87778,0.1785786,0,12.15163,0,76.73705
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,15.57451,15.57451,0,0,0,15.57451,238.5353,0,0,37.15069,16.39422,15.57451,0,0,270.6001,75.2181,20.75648,0,20.75648,182.9783,43.56618,0.1764449,17.13196,29.72055,0,112.3688
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,13.557,13.557,0,0,0,13.557,508.539,0,0,68.94263,14.27053,13.557,0,0,249.8437,93.89893,54.67211,0,54.67211,234.8448,55.91533,0.1710615,14.9127,55.15411,0,162.8416
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,67.30956,67.30956,81,0,22.761,67.30956,149.823,0,0,100.8452,0,0,13.69044,13.00592,195.1716,143.1038,113.8511,0,113.8511,342.8535,81.63162,0.1698032,74.04051,80.67615,81,243.949
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,4.284522,4.284522,0,0,0,4.284522,2218.116,9.205199,0,95.03568,4.510023,4.284522,0,0,81.32046,245.5698,81.32046,0,81.32046,420.0009,100,0.1628541,4.712974,76.02854,0,340.6055
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,10.0736,10.0736,0,0,0,10.0736,1035.201,93.67824,0,104.282,10.60379,10.0736,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,11.08096,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.050322,1.050322,0,0,0,1.050322,8272.978,85.78728,0,86.89289,1.105602,1.050322,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,1.155354,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,65.43884,65.43884,20.25,0,7.39125,65.43884,94.41593,14.21749,0,61.78468,47.5672,45.18884,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,71.98272,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,8.962085,8.962085,0,0,0,8.962085,324.3828,19.63769,0,29.07147,9.433774,8.962085,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,9.858294,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628541,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,24.01938,24.01938,0,0,0,24.01938,0,0,3.552714E-15,0,25.28355,24.01938,0,0,0,318.7582,0,25.28355,-25.28355,393.3496,93.65449,0.1628541,26.42131,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,23.2891,23.2891,0,0,0,23.2891,0,0,3.552714E-15,0,24.51484,23.2891,0,0,28.09284,293.4747,0,24.51484,-24.51484,367.5087,87.5019,0.1628541,25.61801,0,0,293.4747
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.33155,268.9598,0,0,0,367.5087,87.5019,0.1628541,0,0,0,268.9598
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,13.97544,13.97544,0,0,0,13.97544,0,0,1.776357E-15,0,14.71099,13.97544,0,0,55.33155,268.9598,0,14.71099,-14.71099,352.002,83.80983,0.1628541,15.37298,0,0,268.9598
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,4.647549,4.647549,0,0,0,4.647549,0,0,0,0,4.892157,4.647549,0,0,71.67709,254.2488,0,4.892157,-4.892157,346.8452,82.58202,0.1628541,5.112304,0,0,254.2488
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,16.41438,16.41438,0,0,0,16.41438,0,0,0,0,17.2783,16.41438,0,0,77.11282,249.3567,0,17.2783,-17.2783,328.6323,78.24562,0.1628541,18.05582,0,0,249.3567
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,40.17144,40.17144,0,0,0,40.17144,0,0,7.105427E-15,0,42.28573,40.17144,0,0,96.31094,232.0784,0,42.28573,-42.28573,284.0592,67.633,0.1628541,44.18859,0,0,232.0784
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,17.90598,17.90598,0,0,0,17.90598,0,0,0,0,18.8484,17.90598,0,0,143.2951,189.7926,0,18.8484,-18.8484,264.1912,62.90255,0.1628541,19.69658,0,0,189.7926
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,13.63744,13.63744,0,0,0,13.63744,0,0,1.776357E-15,0,14.3552,13.63744,0,0,164.2377,170.9442,0,14.3552,-14.3552,249.0595,59.29977,0.1628541,15.00118,0,0,170.9442
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,38.13478,38.13478,0,0,0,38.13478,0,0,0,0,40.14188,38.13478,0,0,180.188,156.5891,0,40.14188,-40.14188,206.7463,49.2252,0.1628541,41.94826,0,0,156.5891
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,224.7901,116.4472,0,0,0,206.7463,49.2252,0.1628541,0,0,0,116.4472
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,32.64468,32.64468,0,0,0,32.64468,0,0,7.105427E-15,0,34.36282,32.64468,0,0,224.7901,116.4472,0,34.36282,-34.36282,170.5247,40.60103,0.1628541,35.90915,0,0,116.4472
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,10.25315,10.25315,0,0,0,10.25315,235.8526,0,0,24.18232,10.79279,10.25315,0,0,262.971,82.08436,13.38953,0,13.38953,183.2271,43.62542,0.1617641,11.27847,19.34586,0,106.2667
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,31.57005,31.57005,0,0,0,31.57005,155.5765,0,0,49.11557,33.23163,31.57005,0,0,249.5814,94.13494,15.88394,0,15.88394,198.2959,47.21322,0.1604898,34.72706,39.29246,0,143.2505
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,33.31289,33.31289,0,0,0,33.31289,186.1905,0,0,62.02545,35.0662,33.31289,0,0,233.6975,108.4305,26.95925,0,26.95925,223.8717,53.30268,0.1583724,36.64418,49.62036,0,170.4559
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,70.13751,70.13751,81,0,22.761,70.13751,123.6985,0,0,86.75908,0,0,10.86249,10.31936,206.7383,132.6938,97.07845,0,97.07845,315.9684,75.23042,0.159168,77.15126,69.40726,81,219.4529
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,78.0694,78.0694,81,0,22.761,78.0694,120.8662,0,0,94.35951,0,0,2.930594,2.784065,109.6598,220.0644,97.14358,0,97.14358,408.1269,97.17288,0.1598899,85.87634,75.48761,81,314.4239
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.204322,1.204322,0,0,0,1.204322,9372.285,99.08856,0,112.8725,1.267707,1.204322,0,0,12.51622,307.4936,12.51622,0,12.51622,420.0009,100,0.1590005,1.324754,90.29799,0,420.3661
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,61.0812,61.0812,0,0,0,61.0812,188.6429,50.92933,0,115.2253,64.296,61.0812,0,0,0,318.7582,0,0,0,420.0009,100,0.1590005,67.18932,92.18026,0,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,47.6919,47.6919,0,0,0,47.6919,218.3117,53.91498,0,104.117,50.202,47.6919,0,0,0,318.7582,0,0,0,420.0009,100,0.1590005,52.46109,83.29358,0,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,31.41787,31.41787,0,0,0,31.41787,251.0091,45.79028,0,78.86172,33.07144,31.41787,0,0,0,318.7582,0,0,0,420.0009,100,0.1590005,34.55965,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,57.49845,57.49845,0,0,0,57.49845,89.69063,0,0,51.57072,60.52468,57.49845,0,0,0,318.7582,0,8.953963,-8.953963,410.5625,97.75279,0.1590005,63.24829,41.25658,0,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,37.5597,37.5597,0,0,0,37.5597,69.37157,0,0,26.05575,39.53653,37.5597,0,0,9.948848,309.8043,0,13.48077,-13.48077,396.3525,94.36947,0.1590005,41.31567,20.8446,0,335.86
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,38.73214,38.73214,0,0,0,38.73214,0,0,0,0,40.77068,38.73214,0,0,24.92748,296.3235,0,40.77068,-40.77068,353.3765,84.13709,0.1590005,42.60536,0,0,296.3235
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,75.12728,75.12728,81,0,22.761,75.12728,0,0,0,0,0,0,5.872719,5.579083,70.22823,255.5528,5.579083,0,5.579083,358.6693,85.39728,0.1593391,82.64001,0,81,255.5528
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,65.22786,65.22786,81,0,22.761,65.22786,0,0,0,0,0,0,15.77214,14.98353,64.64915,260.574,14.98353,0,14.98353,372.8839,88.7817,0.1602403,71.75065,0,81,260.574
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,37.4476,37.4476,0,0,0,37.4476,0,0,7.105427E-15,0,39.41853,37.4476,0,0,49.66562,274.0592,0,39.41853,-39.41853,331.3331,78.88868,0.1602403,41.19236,0,0,274.0592
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,43.94406,43.94406,0,0,0,43.94406,0,0,7.105427E-15,0,46.25691,43.94406,0,0,93.46398,234.6406,0,46.25691,-46.25691,282.5741,67.2794,0.1602403,48.33847,0,0,234.6406
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.8605,188.3837,0,0,0,282.5741,67.2794,0.1602403,0,0,0,188.3837
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,30.41094,30.41094,0,0,0,30.41094,0,0,3.552714E-15,0,32.01151,30.41094,0,0,144.8605,188.3837,0,32.01151,-32.01151,248.831,59.24535,0.1602403,33.45203,0,0,188.3837
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,33.5016,33.5016,0,0,0,33.5016,0,0,0,0,35.26484,33.5016,0,0,180.4289,156.3722,0,35.26484,-35.26484,211.6586,50.39479,0.1602403,36.85176,0,0,156.3722
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,37.67893,37.67893,0,0,0,37.67893,0,0,0,0,39.66203,37.67893,0,0,219.612,121.1074,0,39.66203,-39.66203,169.8511,40.44066,0.1602403,41.44682,0,0,121.1074
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,38.65521,38.65521,0,0,0,38.65521,0,0,0,0,40.68969,38.65521,0,0,263.681,81.44535,0,40.68969,-40.68969,126.9604,30.22861,0.1602403,42.52073,0,0,81.44535
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,48.83715,48.83715,81,0,22.761,48.83715,0,0,0,0,0,0,32.16285,30.55471,308.8918,40.75566,30.55471,0,30.55471,155.9471,37.1302,0.1620417,53.72086,0,81,40.75566
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,278.337,68.2549,68.7,0,68.7,221.1217,52.64791,0.1635202,0,0,81,68.2549
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,38.7802,38.7802,81,0,22.761,38.7802,0,0,0,0,0,0,42.2198,40.10881,209.637,130.0849,40.10881,0,40.10881,259.1722,61.70755,0.1657235,42.65822,0,81,130.0849
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,50.36454,50.36454,81,0,22.761,50.36454,30.85304,0,0,15.53899,0,0,30.63545,29.10368,169.5282,166.1828,44.64267,0,44.64267,301.524,71.79128,0.1679085,55.401,12.43119,81,181.7218
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,44.65424,44.65424,81,0,22.761,44.65424,87.18676,0,0,38.93259,0,0,36.34576,34.52847,124.8856,206.3612,73.46106,0,73.46106,371.2153,88.38441,0.1697845,49.11966,31.14607,81,245.2938
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,50.73817,50.73817,0,0,0,50.73817,125.566,0,0,63.70992,53.4086,50.73817,0,0,51.42449,272.4762,10.30132,0,10.30132,380.988,90.71124,0.1690955,55.81199,50.96794,0,336.1861
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,12.90182,12.90182,0,0,0,12.90182,774.8177,45.26156,0,99.96561,13.58087,12.90182,0,0,41.12318,281.7474,41.12318,0,41.12318,420.0009,100,0.1663998,14.19201,79.97249,0,381.713
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,19.12873,19.12873,0,0,0,19.12873,563.4071,87.6371,0,107.7726,20.1355,19.12873,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,21.0416,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,78.75008,78.75008,20.25,0,7.39125,78.75008,159.8514,64.30405,0,125.8831,61.57903,58.50008,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,86.62509,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,26.18415,26.18415,0,0,0,26.18415,487.2006,100.0071,0,127.5693,27.56226,26.18415,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,28.80256,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,22.23868,22.23868,0,0,0,22.23868,486.8178,84.85271,0,108.2618,23.40914,22.23868,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,24.46255,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,73.89743,73.89743,20.25,0,7.39125,73.89743,115.5075,28.88606,0,85.35704,56.47098,53.64743,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,81.28718,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,70.33417,70.33417,20.25,0,7.39125,70.33417,80.45883,3.869874,0,56.59005,52.72018,50.08417,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,77.36759,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,17.65446,17.65446,0,0,0,17.65446,158.8923,9.467931,0,28.05157,18.58364,17.65446,0,0,0,318.7582,0,0,0,420.0009,100,0.1663998,19.41991,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,88.42167,88.42167,81,0,22.761,88.42167,0,0,0,0,7.812284,7.42167,0,0,0,318.7582,0,7.812284,-7.812284,411.766,98.03932,0.1663998,97.26384,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,100.6158,100.6158,81,0,22.761,100.6158,0,0,0,0,20.6482,19.61579,0,0,8.680316,310.946,0,20.6482,-20.6482,390.0009,92.85716,0.1663998,110.6774,0,81,310.946
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,86.37001,86.37001,81,0,22.761,86.37001,0,0,0,0,5.65264,5.370008,0,0,31.62276,290.2977,0,5.65264,-5.65264,384.0424,91.43849,0.1663998,95.00701,0,81,290.2977
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.90347,284.6451,0,0,0,384.0424,91.43849,0.1663998,0,0,0,284.6451
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,35.53262,35.53262,0,0,0,35.53262,0,0,0,0,37.40276,35.53262,0,0,37.90347,284.6451,0,37.40276,-37.40276,344.6165,82.05138,0.1663998,39.08588,0,0,284.6451
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,24.85723,24.85723,0,0,0,24.85723,0,0,3.552714E-15,0,26.1655,24.85723,0,0,79.46209,247.2423,0,26.1655,-26.1655,317.0356,75.48452,0.1663998,27.34295,0,0,247.2423
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.5349,221.0768,0,0,0,317.0356,75.48452,0.1663998,0,0,0,221.0768
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.5349,221.0768,0,0,0,317.0356,75.48452,0.1663998,0,0,0,221.0768
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,15.73365,15.73365,0,0,0,15.73365,0,0,3.552714E-15,0,16.56174,15.73365,0,0,108.5349,221.0768,0,16.56174,-16.56174,299.578,71.32796,0.1663998,17.30702,0,0,221.0768
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.10319,22.10319,0,0,0,22.10319,0,0,0,0,23.26651,22.10319,0,0,126.9368,204.5151,0,23.26651,-23.26651,275.0529,65.48867,0.1663998,24.31351,0,0,204.5151
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,10.82905,10.82905,0,0,0,10.82905,0,0,1.776357E-15,0,11.399,10.82905,0,0,152.7885,181.2486,0,11.399,-11.399,263.0374,62.62782,0.1663998,11.91195,0,0,181.2486
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,19.49003,19.49003,0,0,0,19.49003,0,0,0,0,20.51582,19.49003,0,0,165.454,169.8496,0,20.51582,-20.51582,241.4118,57.47888,0.1663998,21.43903,0,0,169.8496
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,19.48379,19.48379,0,0,0,19.48379,0,0,0,0,20.50925,19.48379,0,0,188.2494,149.3338,0,20.50925,-20.50925,219.7931,52.33159,0.1663998,21.43217,0,0,149.3338
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,211.0374,128.8245,20.79285,0,20.79285,239.519,57.02821,0.1650692,0,16.63428,0,149.6174
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,32.22067,32.22067,0,0,0,32.22067,144.3329,0,0,46.50503,33.9165,32.22067,0,0,190.2446,147.5381,12.58853,0,12.58853,251.4615,59.87167,0.1642739,35.44274,37.20403,0,194.0431
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,20.19887,20.19887,0,0,0,20.19887,358.2297,0,0,72.35835,21.26197,20.19887,0,0,177.6561,158.8678,51.09638,0,51.09638,299.9358,71.41314,0.1611231,22.21876,57.88668,0,231.2261
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,50.65172,50.65172,0,0,0,50.65172,205.4248,0,0,104.0512,53.3176,50.65172,0,0,126.5597,204.8545,50.73362,0,50.73362,348.0659,82.87267,0.158112,55.71689,83.24097,0,308.9057
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,88.59166,88.59166,54.09077,0,15.95297,88.59166,126.5839,0,0,112.1428,36.31672,34.50088,0,0,75.82607,250.5148,75.82607,0,75.82607,420.0009,100,0.1572247,97.45082,89.71423,81,362.6576
