Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,108.8343,0,108.8343,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572247,0,87.06746,0,427.5926
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,47.32215,47.32215,0,0,0,47.32215,204.9481,47.17305,0,96.98583,49.81279,47.32215,0,0,0,318.7582,0,0,0,420.0009,100,0.1572247,52.05437,77.58867,0,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,27.40444,27.40444,0,0,0,27.40444,329.6012,61.4786,0,90.32538,28.84678,27.40444,0,0,0,318.7582,0,0,0,420.0009,100,0.1572247,30.14489,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,46.96486,46.96486,0,0,0,46.96486,154.195,22.98079,0,72.41748,49.43669,46.96486,0,0,0,318.7582,0,0,0,420.0009,100,0.1572247,51.66134,57.93398,0,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1572247,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,35.82835,35.82835,0,0,0,35.82835,84.51186,0,0,30.27921,37.71405,35.82835,0,0,0,318.7582,0,7.434848,-7.434848,412.1638,98.13405,0.1572247,39.41119,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,44.72023,44.72023,0,0,0,44.72023,0,0,0,0,47.07393,44.72023,0,0,8.260942,311.3234,0,47.07393,-47.07393,362.5435,86.31972,0.1572247,49.19226,0,0,311.3234
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,75.54922,75.54922,81,0,22.761,75.54922,0,0,0,0,0,0,5.450781,5.178242,60.56531,264.2495,5.178242,0,5.178242,367.4561,87.48936,0.1574816,83.10414,0,81,264.2495
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,55.38707,268.9099,0,0,0,367.4561,87.48936,0.1574816,0,0,0,268.9099
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,71.8137,71.8137,81,0,22.761,71.8137,0,0,0,0,0,0,9.186304,8.726989,55.38707,268.9099,8.726989,0,8.726989,375.7352,89.46059,0.1579123,78.99506,0,81,268.9099
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,15.41972,15.41972,0,0,0,15.41972,0,0,0,0,16.23128,15.41972,0,0,46.66008,276.7642,0,16.23128,-16.23128,358.6259,85.38696,0.1579123,16.96169,0,0,276.7642
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.69484,260.5329,0,0,0,358.6259,85.38696,0.1579123,0,0,0,260.5329
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.69484,260.5329,0,0,0,358.6259,85.38696,0.1579123,0,0,0,260.5329
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,59.50204,59.50204,0,0,0,59.50204,0,0,7.105427E-15,0,62.63373,59.50204,0,0,64.69484,260.5329,0,62.63373,-62.63373,292.6042,69.66752,0.1579123,65.45225,0,0,260.5329
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,41.32518,41.32518,0,0,0,41.32518,0,0,7.105427E-15,0,43.50018,41.32518,0,0,134.2879,197.8991,0,43.50018,-43.50018,246.751,58.75011,0.1579123,45.45769,0,0,197.8991
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,15.18597,15.18597,0,0,0,15.18597,0,0,0,0,15.98523,15.18597,0,0,182.6214,154.399,0,15.98523,-15.98523,229.901,54.73824,0.1579123,16.70456,0,0,154.399
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.3828,138.4137,0,0,0,229.901,54.73824,0.1579123,0,0,0,138.4137
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,49.355,49.355,0,0,0,49.355,0,0,7.105427E-15,0,51.95263,49.355,0,0,200.3828,138.4137,0,51.95263,-51.95263,175.1382,41.69948,0.1579123,54.2905,0,0,138.4137
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,69.35896,69.35896,81,0,22.761,69.35896,0,0,0,0,0,0,11.64104,11.05899,258.1079,86.4611,11.05899,0,11.05899,185.6296,44.19744,0.1584543,76.29485,0,81,86.4611
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,4.628561,0,0,72.31579,68.7,247.0489,96.41418,73.32856,0,73.32856,255.1952,60.76065,0.1594987,0,3.702849,81,101.0427
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,1.502282,1.502282,73.81807,0,20.94397,1.502282,2299.181,1.421085E-14,0,34.54018,0,0,72.31579,68.7,173.7204,162.4099,103.2402,0,103.2402,353.1375,84.08018,0.1590281,1.65251,27.63214,81,196.9501
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,55.88164,55.88164,0,0,0,55.88164,111.36,0,0,62.22978,58.82278,55.88164,0,0,70.48019,255.326,3.407,0,3.407,356.3696,84.84974,0.1588472,61.4698,49.78382,0,317.5558
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,0,0,65.39992,0,0,0,0,67.0732,258.3923,65.39992,0,65.39992,418.4134,99.62205,0.1554532,0,52.31993,0,323.7923
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,33.30744,33.30744,0,0,0,33.30744,248.4641,46.02328,0,82.75702,35.06046,33.30744,0,0,1.673281,317.2523,1.673281,0,1.673281,420.0009,100,0.1553683,36.63818,66.20562,0,400.0093
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,10.39388,10.39388,0,0,0,10.39388,817.0125,73.97836,0,84.91929,10.94092,10.39388,0,0,0,318.7582,0,0,0,420.0009,100,0.1553683,11.43327,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,42.74198,42.74198,0,0,0,42.74198,96.64909,0,0,41.30974,44.99156,42.74198,0,0,0,318.7582,0,3.681822,-3.681822,416.1199,99.07596,0.1553683,47.01618,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,46.00702,46.00702,0,0,0,46.00702,80.8248,0,0,37.18509,48.42844,46.00702,0,0,4.090913,315.0764,0,11.24336,-11.24336,404.2683,96.25417,0.1553683,50.60773,29.74807,0,352.2615
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,23.33835,23.33835,0,0,0,23.33835,147.992,0,0,34.53889,24.56669,23.33835,0,0,16.58354,303.833,9.972205,0,9.972205,413.7288,98.50665,0.1548641,25.67219,27.63111,0,338.3719
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,14.02181,14.02181,0,0,0,14.02181,151.3298,0,0,21.21918,14.7598,14.02181,0,0,6.611333,312.808,6.459374,0,6.459374,419.8567,99.96568,0.1545392,15.42399,16.97534,0,334.0272
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,47.98993,47.98993,0,0,0,47.98993,31.40975,0,7.105427E-15,15.07352,50.51571,47.98993,0,0,0.1519583,318.6215,0,35.4422,-35.4422,382.4973,91.07061,0.1545392,52.78892,12.05881,0,333.695
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,65.47423,65.47423,81,0,22.761,65.47423,0,0,0,0,0,0,15.52577,14.74948,39.53217,283.1793,14.74948,0,14.74948,396.4899,94.40217,0.1552131,72.02165,0,81,283.1793
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,54.23319,54.23319,0,0,0,54.23319,0,0,7.105427E-15,0,57.08757,54.23319,0,0,24.78269,296.4538,0,57.08757,-57.08757,336.3143,80.07468,0.1552131,59.65651,0,0,296.4538
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,55.64168,55.64168,0,0,0,55.64168,0,0,7.105427E-15,0,58.57019,55.64168,0,0,88.21332,239.3662,0,58.57019,-58.57019,274.5759,65.37509,0.1552131,61.20585,0,0,239.3662
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.2913,180.7961,0,0,0,274.5759,65.37509,0.1552131,0,0,0,180.7961
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,4.76513,4.76513,0,0,0,4.76513,0,0,8.881784E-16,0,5.015925,4.76513,0,0,153.2913,180.7961,0,5.015925,-5.015925,269.2887,64.11623,0.1552131,5.241642,0,0,180.7961
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,30.56589,30.56589,0,0,0,30.56589,0,0,7.105427E-15,0,32.17462,30.56589,0,0,158.8646,175.7801,0,32.17462,-32.17462,235.3737,56.04124,0.1552131,33.62248,0,0,175.7801
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,18.50673,18.50673,0,0,0,18.50673,0,0,3.552714E-15,0,19.48076,18.50673,0,0,194.6141,143.6055,0,19.48076,-19.48076,214.8391,51.15207,0.1552131,20.3574,0,0,143.6055
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,18.10207,18.10207,0,0,0,18.10207,0,0,0,0,19.05481,18.10207,0,0,216.2594,124.1247,0,19.05481,-19.05481,194.7536,46.36981,0.1552131,19.91228,0,0,124.1247
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,23.96614,23.96614,0,0,0,23.96614,0,0,3.552714E-15,0,25.22752,23.96614,0,0,237.4314,105.0699,0,25.22752,-25.22752,168.1615,40.03836,0.1552131,26.36276,0,0,105.0699
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,15.55254,15.55254,0,0,0,15.55254,0,0,1.776357E-15,0,16.37109,15.55254,0,0,265.462,79.84241,0,16.37109,-16.37109,150.9048,35.92965,0.1552131,17.10779,0,0,79.84241
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,34.38057,34.38057,0,0,0,34.38057,0,0,7.105427E-15,0,36.19007,34.38057,0,0,283.6521,63.47131,0,36.19007,-36.19007,112.7571,26.84688,0.1552131,37.81862,0,0,63.47131
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,323.8633,27.28124,0,0,0,112.7571,26.84688,0.1552131,0,0,0,27.28124
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,44.19855,44.19855,81,0,22.761,44.19855,0,0,0,0,0,0,36.80145,34.96137,323.8633,27.28124,34.96137,0,34.96137,145.9244,34.74384,0.1567853,48.61841,0,81,27.28124
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,13.22717,13.22717,81,0,22.761,13.22717,87.55407,0,0,11.58092,0,0,67.77283,64.38419,288.9019,58.74648,75.96511,0,75.96511,217.9912,51.90257,0.1583977,14.54989,9.26474,81,70.32741
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,5.44891,5.44891,77.7647,0,21.94247,5.44891,489.6868,0,0,26.68259,0,0,72.31579,68.7,212.9368,127.1151,95.38259,0,95.38259,308.4791,73.44726,0.1587188,5.993801,21.34608,81,153.7977
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,51.67698,51.67698,81,0,22.761,51.67698,129.1614,0,0,66.74669,0,0,29.32302,27.85687,117.5542,212.9594,94.60356,0,94.60356,398.2279,94.81598,0.1593263,56.84468,53.39735,81,279.7061
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,52.86775,0,75.81842,0,0,0,0,22.95067,298.1026,22.95067,0,22.95067,420.0009,100,0.1582563,0,60.65474,0,373.9211
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,41.80708,41.80708,0,0,0,41.80708,137.7189,13.56881,0,57.57626,44.00745,41.80708,0,0,0,318.7582,0,0,0,420.0009,100,0.1582563,45.98779,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,67.66379,67.66379,27.05853,0,9.113809,67.66379,63.16876,0,0,42.74237,42.74237,40.60526,0,0,0,318.7582,0,0,0,420.0009,100,0.1582563,74.43016,34.1939,81,361.5006
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,109.2199,109.2199,51.1155,0,15.20022,109.2199,55.99945,0,0,61.16256,61.16256,58.10443,0,0,0,318.7582,0,0,0,420.0009,100,0.1582563,120.1419,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,30.59288,30.59288,0,0,0,30.59288,95.89526,0,3.552714E-15,29.33712,32.20303,30.59288,0,0,0,318.7582,0,2.865911,-2.865911,416.9799,99.28073,0.1582563,33.65216,23.46969,0,348.0953
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,65.31437,65.31437,47.44502,0,14.27159,65.31437,33.67435,2.220446E-15,0,21.99419,18.80984,17.86935,0,0,3.184345,315.8923,3.184345,0,3.184345,420.0009,100,0.1583576,71.8458,17.59535,81,337.8865
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,21.82123,21.82123,0,0,0,21.82123,48.90187,0,0,10.67099,22.96971,21.82123,0,0,0,318.7582,0,12.29872,-12.29872,407.0368,96.91334,0.1583576,24.00335,8.53679,0,329.4292
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,13.66525,306.4595,7.547887,0,7.547887,414.1974,98.61823,0.158009,0,6.03831,0,314.0074
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,30.08319,30.08319,0,0,0,30.08319,0,0,3.552714E-15,0,31.66652,30.08319,0,0,6.117362,313.2526,0,31.66652,-31.66652,380.818,90.67076,0.158009,33.09151,0,0,313.2526
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,84.3426,84.3426,81,0,22.761,84.3426,0,0,0,0,3.518523,3.342596,0,0,41.30238,281.5861,0,3.518523,-3.518523,377.1091,89.7877,0.158009,92.77686,0,81,281.5861
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,59.88482,59.88482,0,0,0,59.88482,0,0,7.105427E-15,0,63.03665,59.88482,0,0,45.21185,278.0676,0,63.03665,-63.03665,310.6627,73.96715,0.158009,65.8733,0,0,278.0676
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,46.81284,46.81284,0,0,0,46.81284,0,0,7.105427E-15,0,49.27667,46.81284,0,0,115.2526,215.0309,0,49.27667,-49.27667,258.7205,61.59999,0.158009,51.49412,0,0,215.0309
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,33.70399,33.70399,0,0,0,33.70399,0,0,7.105427E-15,0,35.47789,33.70399,0,0,170.0044,165.7542,0,35.47789,-35.47789,221.3235,52.69596,0.158009,37.07439,0,0,165.7542
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,11.2203,11.2203,0,0,0,11.2203,0,0,1.776357E-15,0,11.81084,11.2203,0,0,209.4243,130.2764,0,11.81084,-11.81084,208.8738,49.73175,0.158009,12.34233,0,0,130.2764
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.5475,118.4655,0,0,0,208.8738,49.73175,0.158009,0,0,0,118.4655
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,10.49232,10.49232,0,0,0,10.49232,0,0,1.776357E-15,0,11.04455,10.49232,0,0,222.5475,118.4655,0,11.04455,-11.04455,197.2318,46.95986,0.158009,11.54155,0,0,118.4655
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,54.79321,54.79321,0,0,0,54.79321,0,0,7.105427E-15,0,57.67706,54.79321,0,0,234.8192,107.421,0,57.67706,-57.67706,136.4348,32.48442,0.158009,60.27253,0,0,107.421
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,21.4606,21.4606,0,0,0,21.4606,0,0,0,0,22.59011,21.4606,0,0,298.9048,49.7439,0,22.59011,-22.59011,112.6228,26.81489,0.158009,23.60666,0,0,49.7439
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,8.909691,8.909691,0,0,0,8.909691,0,0,1.776357E-15,0,9.378621,8.909691,0,0,324.0049,27.1538,0,9.378621,-9.378621,102.7368,24.46111,0.158009,9.800659,0,0,27.1538
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.4256,17.77518,0,0,0,102.7368,24.46111,0.158009,0,0,0,17.77518
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,68.90831,68.90831,81,0,22.761,68.90831,0,0,0,0,0,0,12.09169,11.4871,334.4256,17.77518,11.4871,0,11.4871,113.6345,27.05577,0.1584695,75.79914,0,81,17.77518
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,6.772128,6.772128,79.08791,0,22.27724,6.772128,302.9953,0,0,20.51923,0,0,72.31579,68.7,322.9385,28.11357,89.21923,0,89.21923,198.2753,47.2083,0.15915,7.44934,16.41538,81,48.6328
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,48.54865,48.54865,81,0,22.761,48.54865,84.2851,0,0,40.91927,0,0,32.45135,30.82879,233.7193,108.4109,71.74806,0,71.74806,266.3415,63.41451,0.1607215,53.40351,32.73542,81,149.3302
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,72.31579,0,20.56389,0,0,0,0,59.23578,0,0,72.31579,68.7,161.9712,172.9841,127.9358,0,127.9358,387.712,92.31219,0.1591323,0,47.38863,81,232.2199
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,31.03052,31.03052,0,0,0,31.03052,255.9156,12.7128,0,79.41193,32.6637,31.03052,0,0,34.03544,288.1263,34.03544,0,34.03544,420.0009,100,0.1576929,34.13357,63.52955,0,367.5383
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,3.702715,3.702715,0,0,0,3.702715,2980.301,106.4545,0,110.3521,3.897594,3.702715,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,4.072986,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,25.77305,25.77305,0,0,0,25.77305,361.2776,65.98273,0,93.11227,27.12953,25.77305,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,28.35036,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,76.7263,76.7263,60.10155,0,17.47369,76.7263,22.808,3.552714E-15,0,17.49973,17.49973,16.62475,0,0,0,318.7582,0,0,0,420.0009,100,0.1576929,84.39893,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,30.66732,30.66732,0,0,0,30.66732,0,0,3.552714E-15,0,32.28139,30.66732,0,0,0,318.7582,0,32.28139,-32.28139,385.9733,91.89822,0.1576929,33.73405,0,0,318.7582
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,61.57881,61.57881,0,0,0,61.57881,0,0,7.105427E-15,0,64.8198,61.57881,0,0,35.86821,286.4768,0,64.8198,-64.8198,317.6472,75.63013,0.1576929,67.73669,0,0,286.4768
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,38.21037,38.21037,0,0,0,38.21037,0,0,0,0,40.22144,38.21037,0,0,107.8902,221.657,0,40.22144,-40.22144,275.2501,65.53561,0.1576929,42.0314,0,0,221.657
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,42.35435,42.35435,0,0,0,42.35435,0,0,0,0,44.58353,42.35435,0,0,152.5807,181.4356,0,44.58353,-44.58353,228.2549,54.3463,0.1576929,46.58979,0,0,181.4356
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,4.412636,4.412636,0,0,0,4.412636,0,0,8.881784E-16,0,4.64488,4.412636,0,0,202.118,136.8521,0,4.64488,-4.64488,223.3588,53.18056,0.1576929,4.853899,0,0,136.8521
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,38.75326,38.75326,0,0,0,38.75326,0,0,0,0,40.7929,38.75326,0,0,207.2789,132.2072,0,40.7929,-40.7929,180.3593,42.9426,0.1576929,42.62858,0,0,132.2072
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,58.91439,58.91439,0,0,0,58.91439,0,0,7.105427E-15,0,62.01515,58.91439,0,0,252.6044,91.41429,0,62.01515,-62.01515,114.9896,27.37842,0.1576929,64.80583,0,0,91.41429
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,21.99151,21.99151,0,0,0,21.99151,0,0,0,0,23.14896,21.99151,0,0,321.5101,29.39914,0,23.14896,-23.14896,90.58844,21.56863,0.1576929,24.19066,0,0,29.39914
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,19.65171,19.65171,81,0,22.761,19.65171,0,0,0,0,0,0,61.34829,58.28088,347.2312,6.250185,58.28088,0,58.28088,145.8785,34.73291,0.159757,21.61688,0,81,6.250185
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,10.32725,10.32725,81,0,22.761,10.32725,0,0,0,0,0,0,70.67274,67.13911,288.9503,58.70297,67.13911,0,67.13911,209.5723,49.89806,0.1613905,11.35998,0,81,58.70297
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,38.03907,38.03907,81,0,22.761,38.03907,0,0,0,0,0,0,42.96093,40.81288,221.8112,119.1282,40.81288,0,40.81288,248.2908,59.11674,0.1627878,41.84298,0,81,119.1282
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.9503321,0.9503321,73.26612,0,20.80433,0.9503321,0,0,0,0,0,0,72.31579,68.7,180.9983,155.8598,68.7,0,68.7,313.4653,74.63445,0.1637183,1.045365,0,81,155.8598
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,54.26018,54.26018,81,0,22.761,54.26018,0,0,0,0,0,0,26.73982,25.40283,112.2983,217.6898,25.40283,0,25.40283,337.5646,80.37235,0.164553,59.6862,0,81,217.6898
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,56.81401,56.81401,0,0,0,56.81401,19.03306,0,7.105427E-15,10.81345,59.80422,56.81401,0,0,86.89546,240.5523,0,48.99078,-48.99078,285.9238,68.07695,0.164553,62.49541,8.650757,0,251.3658
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,64.07229,64.07229,81,0,22.761,64.07229,68.67606,0,0,44.00232,0,0,16.92771,16.08133,141.3297,191.5615,60.08365,0,60.08365,342.9241,81.64844,0.1661749,70.47952,35.20186,81,235.5639
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,22.1795,22.1795,0,0,0,22.1795,265.8592,0,0,58.96624,23.34684,22.1795,0,0,81.246,245.6368,35.61939,0,35.61939,376.7156,89.69402,0.1647379,24.39745,47.17299,0,304.6031
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,3.632661,3.632661,0,0,0,3.632661,1336.07,0,0,48.5349,3.823854,3.632661,0,0,45.62661,277.6943,44.71104,0,44.71104,419.1323,99.7932,0.1629688,3.995927,38.82792,0,326.2292
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,49.78931,0,50.70488,0,0,0,0,0.9155698,317.9342,0.9155698,0,0.9155698,420.0009,100,0.1629329,0,40.5639,0,368.6391
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629329,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,31.12477,31.12477,0,0,0,31.12477,284.0233,55.63869,0,88.4016,32.76291,31.12477,0,0,0,318.7582,0,0,0,420.0009,100,0.1629329,34.23724,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,27.64476,27.64476,0,0,0,27.64476,270.3499,45.63784,0,74.73759,29.09975,27.64476,0,0,0,318.7582,0,0,0,420.0009,100,0.1629329,30.40924,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,27.63992,27.63992,0,0,0,27.63992,167.4444,17.18686,0,46.28152,29.09466,27.63992,0,0,0,318.7582,0,0,0,420.0009,100,0.1629329,30.40392,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629329,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,42.75434,42.75434,0,0,0,42.75434,38.29169,0,7.105427E-15,16.37136,45.00457,42.75434,0,0,0,318.7582,0,28.63321,-28.63321,389.8188,92.81381,0.1629329,47.02978,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,37.28931,37.28931,0,0,0,37.28931,0,0,0,0,39.25191,37.28931,0,0,31.81468,290.125,0,39.25191,-39.25191,348.4436,82.96261,0.1629329,41.01824,0,0,290.125
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.42791,250.8731,0,0,0,348.4436,82.96261,0.1629329,0,0,0,250.8731
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,89.37103,89.37103,81,0,22.761,89.37103,0,0,0,0,8.811607,8.371027,0,0,75.42791,250.8731,0,8.811607,-8.811607,339.1554,80.75112,0.1629329,98.30813,0,81,250.8731
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,100.1424,100.1424,81,0,22.761,100.1424,0,0,0,0,20.14985,19.14235,0,0,85.21858,242.0615,0,20.14985,-20.14985,317.9156,75.69404,0.1629329,110.1566,0,81,242.0615
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,49.62228,49.62228,81,0,22.761,49.62228,0,-3.552714E-15,0,0,0,0,31.37771,29.80883,107.6073,221.9117,29.80883,0,29.80883,346.1947,82.42715,0.163878,54.58451,0,81,221.9117
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.79848,248.7396,0,0,0,346.1947,82.42715,0.163878,0,0,0,248.7396
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,6.740355,6.740355,0,0,0,6.740355,0,0,8.881784E-16,0,7.095111,6.740355,0,0,77.79848,248.7396,0,7.095111,-7.095111,338.7158,80.64646,0.163878,7.414391,0,0,248.7396
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,51.09807,51.09807,0,0,0,51.09807,0,0,7.105427E-15,0,53.78744,51.09807,0,0,85.68193,241.6445,0,53.78744,-53.78744,282.0189,67.14722,0.163878,56.20788,0,0,241.6445
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,16.03993,16.03993,0,0,0,16.03993,0,0,0,0,16.88413,16.03993,0,0,145.4458,187.857,0,16.88413,-16.88413,264.2214,62.90974,0.163878,17.64392,0,0,187.857
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,38.41462,38.41462,0,0,0,38.41462,0,0,7.105427E-15,0,40.43644,38.41462,0,0,164.2059,170.9729,0,40.43644,-40.43644,221.5977,52.76125,0.163878,42.25608,0,0,170.9729
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,50.90492,50.90492,0,0,0,50.90492,0,0,7.105427E-15,0,53.58413,50.90492,0,0,209.1353,130.5365,0,53.58413,-53.58413,165.1151,39.31303,0.163878,55.99541,0,0,130.5365
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,26.74328,26.74328,0,0,0,26.74328,0,0,3.552714E-15,0,28.15082,26.74328,0,0,268.6732,76.95235,0,28.15082,-28.15082,135.4415,32.24791,0.163878,29.41761,0,0,76.95235
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,33.44097,33.44097,0,0,0,33.44097,0,0,7.105427E-15,0,35.20102,33.44097,0,0,299.9519,48.80152,0,35.20102,-35.20102,98.33636,23.41337,0.163878,36.78506,0,0,48.80152
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,339.0641,13.6005,23.10817,0,23.10817,120.2587,28.63297,0.1629801,0,18.48653,0,36.70867
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,61.87226,61.87226,81,0,22.761,61.87226,90.76832,0,0,56.16041,0,0,19.12774,18.17135,315.956,34.39785,74.33176,0,74.33176,190.776,45.42276,0.1641365,68.05949,44.92833,81,90.55827
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,7.850407,7.850407,80.1662,0,22.55005,7.850407,998.2687,0,0,78.36816,0,0,72.31579,68.7,241.6242,101.2964,147.0682,0,147.0682,330.2971,78.64201,0.1624927,8.635448,62.69452,81,179.6646
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,59.69773,59.69773,62.49611,0,18.07952,59.69773,153.4571,-4.440892E-16,0,91.61039,0,0,2.798379,2.65846,94.55605,233.6578,94.26885,0,94.26885,419.7284,99.93513,0.1617334,65.6675,73.28831,81,325.2682
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,5.678304,5.678304,0,0,0,5.678304,1957.748,104.9025,0,111.1669,5.977162,5.678304,0,0,0.2872021,318.4998,0.2872021,0,0.2872021,420.0009,100,0.1617231,6.246134,88.93351,0,429.6666
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,38.29936,38.29936,0,0,0,38.29936,263.3893,60.56128,0,100.8764,40.31511,38.29936,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,42.1293,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,23.13723,23.13723,0,0,0,23.13723,422.9689,73.50832,0,97.8633,24.35498,23.13723,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,25.45096,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,57.27604,57.27604,0,0,0,57.27604,110.7656,3.151581,0,63.44215,60.29057,57.27604,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,63.00364,50.75372,0,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,10.91998,10.91998,0,0,0,10.91998,504.599,43.6074,0,55.10211,11.49472,10.91998,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,12.01198,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,67.56133,67.56133,41.24149,0,12.7021,67.56133,41.00733,0,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.1617231,74.31747,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.66061,41.66061,0,0,0,41.66061,0,0,0,0,43.85327,41.66061,0,0,0,318.7582,0,43.85327,-43.85327,373.7754,88.99397,0.1617231,45.82667,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,85.13107,85.13107,81,0,22.761,85.13107,0,0,0,0,4.348497,4.131073,0,0,48.72586,274.905,0,4.348497,-4.348497,369.1917,87.90261,0.1617231,93.64418,0,81,274.905
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,61.36115,61.36115,0,0,0,61.36115,0,0,0,0,64.59068,61.36115,0,0,53.55752,270.5565,0,64.59068,-64.59068,301.1071,71.69204,0.1617231,67.49726,0,0,270.5565
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,24.65154,24.65154,0,0,0,24.65154,0,0,3.552714E-15,0,25.94899,24.65154,0,0,125.3249,205.9658,0,25.94899,-25.94899,273.7545,65.17952,0.1617231,27.1167,0,0,205.9658
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,13.75868,13.75868,0,0,0,13.75868,0,0,0,0,14.48282,13.75868,0,0,154.1572,180.0168,0,14.48282,-14.48282,258.4883,61.54471,0.1617231,15.13455,0,0,180.0168
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,30.63239,30.63239,0,0,0,30.63239,0,0,0,0,32.24462,30.63239,0,0,170.2492,165.534,0,32.24462,-32.24462,224.4995,53.45215,0.1617231,33.69563,0,0,165.534
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,24.37825,24.37825,0,0,0,24.37825,0,0,3.552714E-15,0,25.66131,24.37825,0,0,206.0765,133.2893,0,25.66131,-25.66131,197.4501,47.01183,0.1617231,26.81607,0,0,133.2893
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,28.65344,28.65344,0,0,0,28.65344,0,0,0,0,30.16152,28.65344,0,0,234.5891,107.628,0,30.16152,-30.16152,165.657,39.44207,0.1617231,31.51879,0,0,107.628
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.1019,77.46651,0,0,0,165.657,39.44207,0.1617231,0,0,0,77.46651
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.1019,77.46651,0,0,0,165.657,39.44207,0.1617231,0,0,0,77.46651
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,49.90446,49.90446,0,0,0,49.90446,0,0,7.105427E-15,0,52.53101,49.90446,0,0,268.1019,77.46651,0,52.53101,-52.53101,110.2845,26.25816,0.1617231,54.89491,0,0,77.46651
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,15.89496,15.89496,0,0,0,15.89496,0,0,1.776357E-15,0,16.73153,15.89496,0,0,326.4697,24.9355,0,16.73153,-16.73153,92.6479,22.05898,0.1617231,17.48445,0,0,24.9355
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,345.0603,8.203963,0,0,0,92.6479,22.05898,0.1617231,0,0,0,8.203963
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,32.97646,32.97646,81,0,22.761,32.97646,47.27276,0,0,15.58888,0,0,48.02354,45.62237,345.0603,8.203963,61.21125,0,61.21125,150.718,35.88517,0.1632855,36.2741,12.4711,81,23.79284
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,72.31579,0,20.56389,0,0,0,0,39.77803,0,0,72.31579,68.7,283.849,63.29409,108.478,0,108.478,253.6293,60.3878,0.1626313,0,31.82242,81,103.0721
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,21.77142,21.77142,81,0,22.761,21.77142,183.3799,0,0,39.92441,0,0,59.22858,56.26715,175.371,160.9243,96.19156,0,96.19156,344.8846,82.11522,0.16293,23.94856,31.93953,81,200.8487
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,18.35262,18.35262,0,0,0,18.35262,206.6359,0,0,37.9231,19.31855,18.35262,0,0,79.17946,247.4967,18.60456,0,18.60456,362.5345,86.31755,0.1623009,20.18789,30.33848,0,285.4198
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,12.67837,0,73.25327,0,0,0,0,60.57491,264.2408,60.57491,0,60.57491,420.0009,100,0.1602856,0,58.60262,0,337.4941
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,21.85128,21.85128,0,0,0,21.85128,360.3168,55.73248,0,78.73383,23.00134,21.85128,0,0,0,318.7582,0,0,0,420.0009,100,0.1602856,24.03641,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602856,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,12.46888,12.46888,0,0,0,12.46888,116.8878,1.44946,0,14.5746,13.12514,12.46888,0,0,0,318.7582,0,0,0,420.0009,100,0.1602856,13.71577,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,20.21252,0,20.21252,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602856,0,16.17001,0,338.9707
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1602856,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,31.97905,31.97905,0,0,0,31.97905,28.83051,0,0,9.219726,33.66216,31.97905,0,0,0,318.7582,0,24.44243,-24.44243,394.2363,93.86559,0.1602856,35.17696,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,30.69684,30.69684,0,0,0,30.69684,0,0,3.552714E-15,0,32.31246,30.69684,0,0,27.15826,294.3158,0,32.31246,-32.31246,360.1759,85.756,0.1602856,33.76652,0,0,294.3158
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,48.30759,48.30759,0,0,0,48.30759,0,0,7.105427E-15,0,50.8501,48.30759,0,0,63.06099,262.0033,0,50.8501,-50.8501,306.5752,72.99396,0.1602856,53.13835,0,0,262.0033
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,29.01537,29.01537,0,0,0,29.01537,0,0,3.552714E-15,0,30.54249,29.01537,0,0,119.5611,211.1532,0,30.54249,-30.54249,274.3806,65.32858,0.1602856,31.9169,0,0,211.1532
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.4972,180.6107,0,0,0,274.3806,65.32858,0.1602856,0,0,0,180.6107
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,8.74155,8.74155,0,0,0,8.74155,0,0,1.776357E-15,0,9.201632,8.74155,0,0,153.4972,180.6107,0,9.201632,-9.201632,264.6812,63.01921,0.1602856,9.615706,0,0,180.6107
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.7212,171.4091,0,0,0,264.6812,63.01921,0.1602856,0,0,0,171.4091
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,17.27071,17.27071,0,0,0,17.27071,0,0,3.552714E-15,0,18.1797,17.27071,0,0,163.7212,171.4091,0,18.1797,-18.1797,245.5181,58.45658,0.1602856,18.99778,0,0,171.4091
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.05551,24.05551,0,0,0,24.05551,0,0,3.552714E-15,0,25.32159,24.05551,0,0,183.9209,153.2294,0,25.32159,-25.32159,218.8268,52.10152,0.1602856,26.46107,0,0,153.2294
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.056,127.9078,0,0,0,218.8268,52.10152,0.1602856,0,0,0,127.9078
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,10.31701,10.31701,0,0,0,10.31701,0,0,1.776357E-15,0,10.86001,10.31701,0,0,212.056,127.9078,0,10.86001,-10.86001,207.3794,49.37595,0.1602856,11.34871,0,0,127.9078
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,19.0259,19.0259,0,0,0,19.0259,0,0,3.552714E-15,0,20.02726,19.0259,0,0,224.1227,117.0478,0,20.02726,-20.02726,186.2688,44.34963,0.1602856,20.92849,0,0,117.0478
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.3752,97.02055,0,0,0,186.2688,44.34963,0.1602856,0,0,0,97.02055
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,15.76557,15.76557,0,0,0,15.76557,0,0,1.776357E-15,0,16.59534,15.76557,0,0,246.3752,97.02055,0,16.59534,-16.59534,168.7758,40.18463,0.1602856,17.34213,0,0,97.02055
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,3.606824,3.606824,0,0,0,3.606824,571.5299,0,0,20.61408,3.796657,3.606824,0,0,264.8145,80.42521,16.81742,0,16.81742,184.7302,43.98329,0.1597349,3.967506,16.49126,0,101.0393
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,63.15507,63.15507,81,0,22.761,63.15507,80.15189,0,0,50.61998,0,0,17.84493,16.95268,247.997,95.56089,67.57266,0,67.57266,248.8353,59.24637,0.1610011,69.47058,40.49598,81,146.1809
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,59.77364,59.77364,81,0,22.761,59.77364,135.1628,0,0,80.79169,0,0,21.22636,20.16505,180.4244,156.3763,100.9567,0,100.9567,344.6112,82.05013,0.1611637,65.751,64.63335,81,237.168
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,0,0,0,0,0,19.63531,0,99.10295,0,0,0,0,79.46764,247.2374,79.46764,0,79.46764,420.0009,100,0.1586736,0,79.28236,0,346.3403
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,48.47073,48.47073,0,0,0,48.47073,241.224,65.9012,0,116.923,51.02182,48.47073,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,53.3178,93.53841,0,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,23.80197,23.80197,0,0,0,23.80197,434.207,78.29511,0,103.3498,25.05471,23.80197,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,26.18217,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,4.644836,4.644836,0,0,0,4.644836,2460.603,109.4017,0,114.291,4.889302,4.644836,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,5.10932,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,50.69836,50.69836,0,0,0,50.69836,175.5314,35.62485,0,88.99155,53.36669,50.69836,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,55.76819,71.19324,0,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,12.83864,12.83864,0,0,0,12.83864,519.9188,53.23616,0,66.75052,13.51436,12.83864,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,14.12251,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,73.60246,73.60246,43.10321,0,13.17311,73.60246,43.61874,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1586736,80.9627,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.82065,37.82065,0,0,0,37.82065,0,0,0,0,39.81121,37.82065,0,0,0,318.7582,0,39.81121,-39.81121,378.0361,90.00842,0.1586736,41.60271,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,44.19352,44.19352,0,0,0,44.19352,0,0,7.105427E-15,0,46.5195,44.19352,0,0,44.23468,278.947,0,46.5195,-46.5195,329.0003,78.33324,0.1586736,48.61288,0,0,278.947
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,40.60577,40.60577,0,0,0,40.60577,0,0,7.105427E-15,0,42.74292,40.60577,0,0,95.92301,232.4275,0,42.74292,-42.74292,283.9453,67.60589,0.1586736,44.66635,0,0,232.4275
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,1.863866,1.863866,0,0,0,1.863866,0,0,2.220446E-16,0,1.961964,1.863866,0,0,143.4151,189.6846,0,1.961964,-1.961964,281.8772,67.11349,0.1586736,2.050253,0,0,189.6846
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,18.38499,18.38499,0,0,0,18.38499,0,0,0,0,19.35262,18.38499,0,0,145.5951,187.7226,0,19.35262,-19.35262,261.4778,62.25648,0.1586736,20.22349,0,0,187.7226
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,167.098,168.37,0,0,0,261.4778,62.25648,0.1586736,0,0,0,168.37
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,39.88605,39.88605,0,0,0,39.88605,0,0,0,0,41.98532,39.88605,0,0,167.098,168.37,0,41.98532,-41.98532,217.2213,51.71926,0.1586736,43.87466,0,0,168.37
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,38.07528,38.07528,0,0,0,38.07528,0,0,7.105427E-15,0,40.07924,38.07528,0,0,213.7484,126.3847,0,40.07924,-40.07924,174.9741,41.66042,0.1586736,41.8828,0,0,126.3847
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,45.88876,45.88876,0,0,0,45.88876,0,0,7.105427E-15,0,48.30396,45.88876,0,0,258.2809,86.30545,0,48.30396,-48.30396,124.0573,29.53738,0.1586736,50.47763,0,0,86.30545
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,9.77037,9.77037,0,0,0,9.77037,0,0,1.776357E-15,0,10.2846,9.77037,0,0,311.9519,38.0015,0,10.2846,-10.2846,113.2163,26.95622,0.1586736,10.74741,0,0,38.0015
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,42.47728,42.47728,81,0,22.761,42.47728,0,0,0,0,0,0,38.52272,36.59658,323.3792,27.7169,36.59658,0,36.59658,147.9349,35.22253,0.1596431,46.72501,0,81,27.7169
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,5.278277,5.278277,77.59407,0,21.8993,5.278277,0,0,0,0,0,0,72.31579,68.7,286.7827,60.65382,68.7,0,68.7,213.1095,50.74025,0.1606249,5.806105,0,81,60.65382
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,49.69222,49.69222,81,0,22.761,49.69222,0,0,0,0,0,0,31.30778,29.74239,218.0827,122.4838,29.74239,0,29.74239,241.3256,57.45835,0.1613872,54.66144,0,81,122.4838
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,54.06315,54.06315,81,0,22.761,54.06315,32.82555,0,0,17.74652,0,0,26.93685,25.59001,188.3403,149.252,43.33653,0,43.33653,282.4382,67.24706,0.1623864,59.46946,14.19722,81,166.9985
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,35.38815,35.38815,81,0,22.761,35.38815,151.3838,0,0,53.57191,0,0,45.61185,43.33126,145.0037,188.2549,96.90318,0,96.90318,374.3686,89.13521,0.162634,38.92696,42.85753,81,241.8268
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,16.51656,16.51656,0,0,0,16.51656,513.9445,19.39952,0,84.88595,17.38585,16.51656,0,0,48.10057,275.4677,48.10057,0,48.10057,420.0009,100,0.161203,18.16822,67.90876,0,360.3537
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,50.18353,50.18353,0,0,0,50.18353,213.5295,54.33188,0,107.1566,52.82477,50.18353,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,55.20188,85.72532,0,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,55.36452,55.36452,0,0,0,55.36452,217.4314,62.10142,0,120.3799,58.27844,55.36452,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,60.90097,96.30389,0,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,77.72937,77.72937,20.25,0,7.39125,77.72937,165.6655,68.26611,0,128.7707,60.5046,57.47937,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,85.5023,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,16.91694,16.91694,0,0,0,16.91694,716.4041,103.3863,0,121.1936,17.8073,16.91694,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,18.60863,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,67.02974,67.02974,20.25,0,7.39125,67.02974,150.0292,51.32235,0,100.5642,49.24184,46.77974,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,73.73272,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,41.02977,41.02977,0,0,0,41.02977,181.4496,31.25913,0,74.44836,43.18923,41.02977,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,45.13275,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,9.491407,9.491407,0,0,0,9.491407,650.8514,51.784,0,61.77495,9.990954,9.491407,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,10.44055,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,102.7029,102.7029,68.88773,0,19.6966,102.7029,34.65817,0,0,35.59496,35.59496,33.81521,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,112.9732,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161203,0,0,0,318.7582
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,18.84371,18.84371,0,0,0,18.84371,0,0,0,0,19.83548,18.84371,0,0,0,318.7582,0,19.83548,-19.83548,399.0924,95.02181,0.161203,20.72808,0,0,318.7582
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,40.39219,40.39219,0,0,0,40.39219,0,0,0,0,42.5181,40.39219,0,0,22.03943,298.9227,0,42.5181,-42.5181,354.2744,84.35088,0.161203,44.43141,0,0,298.9227
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,78.0675,78.0675,81,0,22.761,78.0675,0,0,0,0,0,0,2.932494,2.78587,69.28176,256.4046,2.78587,0,2.78587,356.9173,84.98014,0.1612716,85.87426,0,81,256.4046
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,4.994813,4.994813,0,0,0,4.994813,0,0,0,0,5.257698,4.994813,0,0,66.49589,258.9119,0,5.257698,-5.257698,351.3752,83.66059,0.1612716,5.494295,0,0,258.9119
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,13.8104,13.8104,0,0,0,13.8104,0,0,1.776357E-15,0,14.53726,13.8104,0,0,72.33778,253.6542,0,14.53726,-14.53726,336.0516,80.01212,0.1612716,15.19144,0,0,253.6542
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,19.90562,19.90562,0,0,0,19.90562,0,0,0,0,20.95328,19.90562,0,0,88.4903,239.117,0,20.95328,-20.95328,313.9649,74.7534,0.1612716,21.89618,0,0,239.117
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,67.8933,67.8933,81,0,22.761,67.8933,0,0,0,0,0,0,13.1067,12.45136,111.7717,218.1637,12.45136,0,12.45136,325.7773,77.56586,0.1615774,74.68263,0,81,218.1637
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,99.32035,229.3699,68.7,0,68.7,390.9518,93.08358,0.1622145,0,0,81,229.3699
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,43.98446,43.98446,0,0,0,43.98446,0,0,7.105427E-15,0,46.29943,43.98446,0,0,30.62035,291.1999,0,46.29943,-46.29943,342.1479,81.46363,0.1622145,48.3829,0,0,291.1999
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,54.5709,54.5709,0,0,0,54.5709,0,0,7.105427E-15,0,57.44306,54.5709,0,0,82.06416,244.9005,0,57.44306,-57.44306,281.5976,67.04692,0.1622145,60.028,0,0,244.9005
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,12.69325,12.69325,0,0,0,12.69325,0,0,1.776357E-15,0,13.36132,12.69325,0,0,145.8898,187.4574,0,13.36132,-13.36132,267.5136,63.69358,0.1622145,13.96258,0,0,187.4574
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.62479,30.62479,0,0,0,30.62479,0,0,3.552714E-15,0,32.23662,30.62479,0,0,160.7357,174.0961,0,32.23662,-32.23662,233.5332,55.60303,0.1622145,33.68727,0,0,174.0961
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,50.72071,50.72071,0,0,0,50.72071,40.24273,0,7.105427E-15,20.4114,53.39022,50.72071,0,0,196.5542,141.8595,0,32.97882,-32.97882,198.7705,47.32621,0.1622145,55.79278,16.32912,0,162.2709
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,233.1973,108.8807,53.73267,0,53.73267,249.7458,59.46315,0.1606592,0,42.98614,0,162.6133
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,42.63699,42.63699,0,0,0,42.63699,186.3472,0,0,79.45284,44.88104,42.63699,0,0,179.4646,157.2401,34.5718,0,34.5718,282.5435,67.27211,0.1596742,46.90068,63.56227,0,236.6929
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,0,0,93.04987,0,0,0,0,144.8928,188.3547,93.04987,0,93.04987,370.8183,88.28989,0.1570821,0,74.43989,0,281.4045
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,89.3792,89.3792,31.18032,0,10.15662,89.3792,126.545,7.105427E-15,0,113.1049,61.26198,58.19888,0,0,51.84296,272.0996,51.84296,0,51.84296,420.0009,100,0.1561844,98.31712,90.48395,81,385.2045
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,30.41464,30.41464,0,0,0,30.41464,417.3726,94.92697,0,126.9424,32.01542,30.41464,0,0,0,318.7582,0,0,0,420.0009,100,0.1561844,33.45611,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,11.21803,11.21803,0,0,0,11.21803,992.7551,99.55912,0,111.3676,11.80845,11.21803,0,0,0,318.7582,0,0,0,420.0009,100,0.1561844,12.33983,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561844,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,69.20757,69.20757,20.25,0,7.39125,69.20757,126.3892,35.93659,0,87.47086,51.53428,48.95756,0,0,0,318.7582,0,0,0,420.0009,100,0.1561844,76.12832,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,19.04254,19.04254,0,0,0,19.04254,277.5147,32.80108,0,52.84586,20.04478,19.04254,0,0,0,318.7582,0,0,0,420.0009,100,0.1561844,20.9468,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,44.95364,44.95364,0,0,0,44.95364,58.87537,0,0,26.46662,47.31962,44.95364,0,0,0,318.7582,0,20.853,-20.853,398.0198,94.76644,0.1561844,49.44901,21.1733,0,345.2249
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,43.91201,43.91201,0,0,0,43.91201,9.733095,0,0,4.273998,46.22317,43.91201,0,0,23.17,297.9052,0,41.94917,-41.94917,353.8015,84.23829,0.1561844,48.30322,3.419198,0,302.1792
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,58.00688,58.00688,0,0,0,58.00688,0,0,7.105427E-15,0,61.05988,58.00688,0,0,69.7802,255.9561,0,61.05988,-61.05988,289.4388,68.91386,0.1561844,63.80757,0,0,255.9561
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,137.6245,194.8962,0,0,0,289.4388,68.91386,0.1561844,0,0,0,194.8962
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,25.65578,25.65578,0,0,0,25.65578,0,0,3.552714E-15,0,27.00609,25.65578,0,0,137.6245,194.8962,0,27.00609,-27.00609,260.9719,62.13603,0.1561844,28.22136,0,0,194.8962
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,12.5788,12.5788,0,0,0,12.5788,0,0,1.776357E-15,0,13.24084,12.5788,0,0,167.6313,167.8901,0,13.24084,-13.24084,247.0148,58.81293,0.1561844,13.83668,0,0,167.8901
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,66.78396,66.78396,81,0,22.761,66.78396,0,0,0,0,0,0,14.21604,13.50524,182.3433,154.6492,13.50524,0,13.50524,259.827,61.86345,0.1565099,73.46236,0,81,154.6492
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,6.878086,6.878086,79.19388,0,22.30405,6.878086,0,0,0,0,0,0,72.31579,68.7,168.8381,166.804,68.7,0,68.7,325.0015,77.38116,0.1575017,7.565895,0,81,166.804
