Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,16.989,16.989,0,0,0,16.989,427.9741,54.82536,0,72.70851,17.88316,16.989,0,0,0,318.7582,0,0,0,420.0009,100,0.1586057,18.6879,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586057,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,2.945226,2.945226,0,0,0,2.945226,2380.117,66.99959,0,70.09982,3.100238,2.945226,0,0,0,318.7582,0,0,0,420.0009,100,0.1586057,3.239748,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,19.20865,19.20865,0,0,0,19.20865,271.9519,32.01865,0,52.23828,20.21963,19.20865,0,0,0,318.7582,0,0,0,420.0009,100,0.1586057,21.12951,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,72.22491,72.22491,20.25,0,7.39125,72.22491,77.25397,1.086183,0,55.79662,54.71044,51.97491,0,0,0,318.7582,0,0,0,420.0009,100,0.1586057,79.4474,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,29.40728,29.40728,0,0,0,29.40728,75.42119,0,0,22.17932,30.95503,29.40728,0,0,0,318.7582,0,8.775712,-8.775712,410.7504,97.79752,0.1586057,32.34801,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,50.07844,50.07844,0,0,0,50.07844,32.74725,0,7.105427E-15,16.39931,52.71415,50.07844,0,0,9.750791,309.9825,0,36.31483,-36.31483,372.4712,88.68345,0.1586057,55.08628,13.11945,0,326.3818
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,56.01631,56.01631,0,0,0,56.01631,27.57058,0,7.105427E-15,15.44402,58.96454,56.01631,0,0,50.10061,273.6677,0,43.52052,-43.52052,326.5966,77.76093,0.1586057,61.61794,12.35522,0,289.1117
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,37.72448,37.72448,0,0,0,37.72448,0,0,7.105427E-15,0,39.70998,37.72448,0,0,98.45673,230.1472,0,39.70998,-39.70998,284.7386,67.79477,0.1586057,41.49693,0,0,230.1472
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,11.92712,11.92712,0,0,0,11.92712,0,0,0,0,12.55486,11.92712,0,0,142.5789,190.4372,0,12.55486,-12.55486,271.5046,64.64382,0.1586057,13.11983,0,0,190.4372
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,39.02591,39.02591,0,0,0,39.02591,0,0,7.105427E-15,0,41.0799,39.02591,0,0,156.5288,177.8823,0,41.0799,-41.0799,228.2026,54.33384,0.1586057,42.92849,0,0,177.8823
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,44.82229,44.82229,0,0,0,44.82229,0,0,0,0,47.18136,44.82229,0,0,202.1731,136.8024,0,47.18136,-47.18136,178.4691,42.49255,0.1586057,49.30452,0,0,136.8024
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,11.72699,11.72699,0,0,0,11.72699,0,0,1.776357E-15,0,12.3442,11.72699,0,0,254.5968,89.62106,0,12.3442,-12.3442,165.4571,39.39448,0.1586057,12.89969,0,0,89.62106
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,52.00719,52.00719,0,0,0,52.00719,0,0,7.105427E-15,0,54.74441,52.00719,0,0,268.3126,77.27687,0,54.74441,-54.74441,107.7515,25.65506,0.1586057,57.20791,0,0,77.27687
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,38.44871,38.44871,81,0,22.761,38.44871,0,0,0,0,0,0,42.55129,40.42373,329.1397,22.53246,40.42373,0,40.42373,146.1008,34.78583,0.1592107,42.29358,0,81,22.53246
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,41.70639,41.70639,81,0,22.761,41.70639,0,0,0,0,0,0,39.29361,37.32893,288.716,58.91381,37.32893,0,37.32893,181.5141,43.21756,0.1597647,45.87702,0,81,58.91381
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,9.647761,9.647761,81,0,22.761,9.647761,0,0,0,0,0,0,71.35224,67.78463,251.3871,92.50985,67.78463,0,67.78463,245.8203,58.52851,0.1604381,10.61254,0,81,92.50985
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,57.5093,57.5093,81,0,22.761,57.5093,0,0,0,0,0,0,23.4907,22.31617,183.6025,153.516,22.31617,0,22.31617,266.9912,63.56921,0.1607631,63.26023,0,81,153.516
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,43.43724,43.43724,81,0,22.761,43.43724,0,0,0,0,0,0,37.56276,35.68462,161.2863,173.6006,35.68462,0,35.68462,300.8446,71.62953,0.1612796,47.78096,0,81,173.6006
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,46.93752,46.93752,81,0,22.761,46.93752,0,0,0,0,0,0,34.06248,32.35936,125.6017,205.7167,32.35936,0,32.35936,331.5434,78.93875,0.1617446,51.63127,0,81,205.7167
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,79.38634,79.38634,81,0,22.761,79.38634,24.3793,0,0,19.35383,0,0,1.613658,1.532975,93.24231,234.8401,20.88681,0,20.88681,351.3584,83.65659,0.1619836,87.32497,15.48307,81,254.194
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,49.00652,49.00652,0,0,0,49.00652,85.01034,0,0,41.6606,51.5858,49.00652,0,0,72.3555,253.6383,0,9.925202,-9.925202,340.8963,81.16563,0.1619836,53.90717,33.32848,0,295.2989
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,58.81758,58.81758,0,0,0,58.81758,137.3381,0,0,80.77896,61.91324,58.81758,0,0,83.3835,243.7131,18.86573,0,18.86573,358.7939,85.42695,0.1616588,64.69933,64.62317,0,324.492
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,6.717371,6.717371,0,0,0,6.717371,1649.012,39.18159,0,110.7703,7.070916,6.717371,0,0,64.51778,260.6922,64.51778,0,64.51778,420.0009,100,0.1605578,7.389108,88.61623,0,371.4625
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,55.64524,55.64524,0,0,0,55.64524,185.7432,44.78331,0,103.3572,58.57394,55.64524,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,61.20977,82.6858,0,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,60.30931,60.30931,0,0,0,60.30931,156.4679,30.88122,0,94.36471,63.48349,60.30931,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,66.34025,75.49177,0,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,46.47456,46.47456,0,0,0,46.47456,182.5908,35.93769,0,84.85828,48.92059,46.47456,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,51.12202,67.88662,0,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,53.33855,53.33855,0,0,0,53.33855,116.6206,6.05787,0,62.20371,56.14584,53.33855,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,58.6724,49.76297,0,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,98.98981,98.98981,65.23989,0,18.77369,98.98981,35.88878,0,1.421085E-14,35.52623,35.52623,33.74992,0,0,0,318.7582,0,0,0,420.0009,100,0.1605578,108.8888,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,60.00614,60.00614,0,0,0,60.00614,17.14127,0,0,10.28582,63.16436,60.00614,0,0,0,318.7582,0,52.87854,-52.87854,364.262,86.72887,0.1605578,66.00675,8.228652,0,329.044
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,54.472,54.472,0,0,0,54.472,0,0,0,0,57.33894,54.472,0,0,58.75393,265.8797,0,57.33894,-57.33894,303.8214,72.33829,0.1605578,59.91919,0,0,265.8797
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,131.7977,131.7977,81,0,22.761,131.7977,0,0,0,0,53.47128,50.79771,0,0,122.4639,208.5407,0,53.47128,-53.47128,247.4577,58.91839,0.1605578,144.9775,0,81,208.5407
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,181.8764,155.0695,68.7,0,68.7,312.6323,74.43611,0.1609357,0,0,81,155.0695
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.22817,26.22817,81,0,22.761,26.22817,0,0,0,0,0,0,54.77183,52.03324,113.1764,216.8995,52.03324,0,52.03324,361.9953,86.18919,0.1616677,28.85099,0,81,216.8995
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,22.61059,22.61059,0,0,0,22.61059,0,0,0,0,23.80062,22.61059,0,0,61.14317,263.7294,0,23.80062,-23.80062,336.9073,80.21586,0.1616677,24.87165,0,0,263.7294
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.58829,239.9288,0,0,0,336.9073,80.21586,0.1616677,0,0,0,239.9288
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.28434,34.28434,0,0,0,34.28434,0,0,0,0,36.08878,34.28434,0,0,87.58829,239.9288,0,36.08878,-36.08878,298.8664,71.15852,0.1616677,37.71278,0,0,239.9288
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,39.79955,39.79955,0,0,0,39.79955,0,0,7.105427E-15,0,41.89426,39.79955,0,0,127.6869,203.84,0,41.89426,-41.89426,254.7059,60.64415,0.1616677,43.7795,0,0,203.84
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,37.61855,37.61855,0,0,0,37.61855,0,0,7.105427E-15,0,39.59848,37.61855,0,0,174.2361,161.9457,0,39.59848,-39.59848,212.9655,50.70597,0.1616677,41.38041,0,0,161.9457
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.2344,122.3472,0,0,0,212.9655,50.70597,0.1616677,0,0,0,122.3472
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,85.18249,85.18249,81,0,22.761,85.18249,0,0,0,0,4.40262,4.182488,0,0,218.2344,122.3472,0,4.40262,-4.40262,208.3247,49.60102,0.1616677,93.70074,0,81,122.3472
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,30.21576,30.21576,81,0,22.761,30.21576,0,0,0,0,0,0,50.78424,48.24503,223.1262,117.9446,48.24503,0,48.24503,254.094,60.49844,0.1623394,33.23734,0,81,117.9446
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,51.79176,51.79176,81,0,22.761,51.79176,43.9715,0,0,22.77361,0,0,29.20823,27.74782,174.8812,161.3651,50.52144,0,50.52144,302.0228,71.91005,0.1629678,56.97094,18.21889,81,184.1388
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,31.51343,31.51343,81,0,22.761,31.51343,144.2235,0,0,45.44978,0,0,49.48657,47.01225,124.3598,206.8344,92.46202,0,92.46202,389.74,92.79505,0.1631731,34.66477,36.35982,81,252.2842
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,51.86531,51.86531,0,0,0,51.86531,124.1496,0,0,64.39057,54.59506,51.86531,0,0,31.89774,290.0503,9.795511,0,9.795511,399.0328,95.00763,0.1630099,57.05184,51.51246,0,354.4408
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,17.35297,17.35297,0,0,0,17.35297,551.8209,55.38879,0,95.75729,18.26628,17.35297,0,0,22.10222,298.8662,22.10222,0,22.10222,420.0009,100,0.1626429,19.08826,76.60583,0,394.6235
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,52.49303,52.49303,0,0,0,52.49303,146.5543,21.67498,0,76.93079,55.25582,52.49303,0,0,0,318.7582,0,0,0,420.0009,100,0.1626429,57.74233,61.54464,0,395.689
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,32.42045,32.42045,0,0,0,32.42045,272.151,54.10577,0,88.23256,34.12679,32.42045,0,0,0,318.7582,0,0,0,420.0009,100,0.1626429,35.66249,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,20.7218,20.7218,0,0,0,20.7218,418.1715,64.84025,0,86.65267,21.81242,20.7218,0,0,0,318.7582,0,0,0,420.0009,100,0.1626429,22.79398,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,0.8670773,0.8670773,0,0,0,0.8670773,9879.99,84.75444,0,85.66715,0.9127129,0.8670773,0,0,0,318.7582,0,0,0,420.0009,100,0.1626429,0.953785,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,55.57866,55.57866,0,0,0,55.57866,101.5292,0,7.105427E-15,56.42857,58.50385,55.57866,0,0,0,318.7582,0,2.075281,-2.075281,417.8133,99.47916,0.1626429,61.13652,45.14285,0,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,36.79956,36.79956,0,0,0,36.79956,129.4859,6.607976,0,47.65023,38.73638,36.79956,0,0,2.305868,316.683,2.305868,0,2.305868,420.0009,100,0.1626047,40.47952,38.12018,0,364.3332
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,54.55081,54.55081,0,0,0,54.55081,48.64089,0,7.105427E-15,26.534,57.42191,54.55081,0,0,0,318.7582,0,30.88791,-30.88791,387.4421,92.24794,0.1626047,60.00589,21.2272,0,345.2922
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,0,0,5.767413,0,0,0,0,34.3199,287.8703,5.767413,0,5.767413,392.9136,93.55067,0.1625093,0,4.61393,0,293.6377
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,66.34102,66.34102,81,0,22.761,66.34102,0,0,0,0,0,0,14.65898,13.92603,28.55248,293.061,13.92603,0,13.92603,406.125,96.69623,0.1626981,72.97512,0,81,293.061
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,54.52504,54.52504,0,0,0,54.52504,0,0,7.105427E-15,0,57.39478,54.52504,0,0,14.62645,305.5944,0,57.39478,-57.39478,345.6255,82.29163,0.1626981,59.97755,0,0,305.5944
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,57.87934,57.87934,0,0,0,57.87934,0,0,7.105427E-15,0,60.92563,57.87934,0,0,78.39843,248.1996,0,60.92563,-60.92563,281.4043,67.00089,0.1626981,63.66728,0,0,248.1996
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,75.68904,75.68904,81,0,22.761,75.68904,0,0,0,0,0,0,5.310958,5.045411,146.0936,187.274,5.045411,0,5.045411,286.1908,68.14053,0.1627664,83.25794,0,81,187.274
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,5.959911,5.959911,78.2757,0,22.07175,5.959911,0,0,0,0,0,0,72.31579,68.7,141.0482,191.8149,68.7,0,68.7,351.3654,83.65825,0.1632839,6.555903,0,81,191.8149
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,43.10761,43.10761,0,0,0,43.10761,0,0,0,0,45.37643,43.10761,0,0,72.34817,253.6449,0,45.37643,-45.37643,303.5344,72.26995,0.1632839,47.41837,0,0,253.6449
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,94.15003,94.15003,81,0,22.761,94.15003,0,0,0,0,13.84214,13.15003,0,0,122.7664,208.2684,0,13.84214,-13.84214,288.9435,68.79593,0.1632839,103.565,0,81,208.2684
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,7.281217,7.281217,79.59701,0,22.40604,7.281217,0,0,0,0,0,0,72.31579,68.7,138.1466,194.4263,68.7,0,68.7,354.118,84.31364,0.1638314,8.009339,0,81,194.4263
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.85377,28.85377,0,0,0,28.85377,0,0,3.552714E-15,0,30.37239,28.85377,0,0,69.44658,256.2563,0,30.37239,-30.37239,322.1027,76.69097,0.1638314,31.73915,0,0,256.2563
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,40.57487,40.57487,0,0,0,40.57487,0,0,0,0,42.71039,40.57487,0,0,103.1937,225.8839,0,42.71039,-42.71039,277.082,65.97178,0.1638314,44.63235,0,0,225.8839
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,74.11477,74.11477,81,0,22.761,74.11477,0,0,0,0,0,0,6.885232,6.540971,150.6497,183.1735,6.540971,0,6.540971,283.2873,67.44923,0.1639179,81.52625,0,81,183.1735
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,41.08434,41.08434,81,0,22.761,41.08434,0,0,0,0,0,0,39.91566,37.91988,144.1087,189.0604,37.91988,0,37.91988,319.2613,76.01444,0.1644171,45.19277,0,81,189.0604
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,54.10948,54.10948,81,0,22.761,54.10948,29.06942,0,0,15.72931,0,0,26.89052,25.54599,106.1888,223.1883,41.27531,0,41.27531,358.4185,85.33756,0.1649112,59.52043,12.58345,81,238.9176
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,15.86782,15.86782,0,0,0,15.86782,250.0022,0,0,39.6699,16.70296,15.86782,0,0,64.91351,260.3361,22.96693,0,22.96693,380.2068,90.52525,0.1645358,17.4546,31.73591,0,300.006
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,25.51614,0,67.46272,0,0,0,0,41.94658,281.0063,41.94658,0,41.94658,420.0009,100,0.1638546,0,53.97017,0,348.469
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,67.53689,67.53689,20.25,0,7.39125,67.53689,142.9178,46.74654,0,96.52222,49.77567,47.28689,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,74.29057,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,71.75242,71.75242,20.25,0,7.39125,71.75242,163.5727,63.15427,0,117.3673,54.21307,51.50242,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,78.92766,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,17.7215,17.7215,0,0,0,17.7215,687.6035,103.1995,0,121.8537,18.65421,17.7215,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,19.49365,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,88.42825,88.42825,20.25,0,7.39125,88.42825,140.4415,52.42342,0,124.19,71.76659,68.17825,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,97.27108,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,42.60834,42.60834,0,0,0,42.60834,243.9096,59.07494,0,103.9258,44.85088,42.60834,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,46.86917,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,23.12411,23.12411,0,0,0,23.12411,338.0575,53.83162,0,78.17279,24.34117,23.12411,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,25.43652,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,1.938145,1.938145,0,0,0,1.938145,3080.422,57.66288,0,59.70304,2.040152,1.938145,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,2.131959,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,18.96482,18.96482,0,0,0,18.96482,172.4347,12.73896,0,32.70193,19.96297,18.96482,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,20.8613,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,84.27835,84.27835,74.86689,0,21.20932,84.27835,11.75485,0,1.421085E-14,9.906797,9.906797,9.411457,0,0,0,318.7582,0,0,0,420.0009,100,0.1638546,92.70618,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,34.008,34.008,0,0,0,34.008,0,0,7.105427E-15,0,35.79789,34.008,0,0,0,318.7582,0,35.79789,-35.79789,382.2665,91.01566,0.1638546,37.40879,0,0,318.7582
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,54.81044,54.81044,0,0,0,54.81044,0,0,7.105427E-15,0,57.69521,54.81044,0,0,39.77543,282.9603,0,57.69521,-57.69521,321.4505,76.53568,0.1638546,60.29149,0,0,282.9603
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,23.06042,23.06042,0,0,0,23.06042,0,0,3.552714E-15,0,24.27413,23.06042,0,0,103.8812,225.2651,0,24.27413,-24.27413,295.8633,70.4435,0.1638546,25.36647,0,0,225.2651
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,71.11291,71.11291,81,0,22.761,71.11291,0,0,0,0,0,0,9.887095,9.392741,130.8525,200.991,9.392741,0,9.392741,304.774,72.5651,0.1639769,78.2242,0,81,200.991
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,59.55594,59.55594,81,0,22.761,59.55594,0,0,0,0,0,0,21.44406,20.37185,121.4597,209.4445,20.37185,0,20.37185,324.1005,77.16662,0.1642414,65.51154,0,81,209.4445
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,48.89576,48.89576,81,0,22.761,48.89576,0,0,0,0,0,0,32.10424,30.49902,101.0879,227.7791,30.49902,0,30.49902,353.0344,84.05563,0.1646354,53.78534,0,81,227.7791
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,3.521034,3.521034,0,0,0,3.521034,0,0,4.440892E-16,0,3.706351,3.521034,0,0,70.58885,255.2283,0,3.706351,-3.706351,349.1275,83.12543,0.1646354,3.873137,0,0,255.2283
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,30.35412,30.35412,0,0,0,30.35412,0,0,3.552714E-15,0,31.95171,30.35412,0,0,74.70702,251.5219,0,31.95171,-31.95171,315.4475,75.10639,0.1646354,33.38953,0,0,251.5219
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,41.34655,41.34655,0,0,0,41.34655,0,0,7.105427E-15,0,43.52269,41.34655,0,0,110.2089,219.5702,0,43.52269,-43.52269,269.5706,64.18333,0.1646354,45.48121,0,0,219.5702
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.5675,176.0475,0,0,0,269.5706,64.18333,0.1646354,0,0,0,176.0475
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,158.5675,176.0475,0,0,0,269.5706,64.18333,0.1646354,0,0,0,176.0475
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.52211,19.52211,0,0,0,19.52211,0,0,0,0,20.54959,19.52211,0,0,158.5675,176.0475,0,20.54959,-20.54959,247.9094,59.02592,0.1646354,21.47432,0,0,176.0475
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,181.4003,155.4979,6.282599,0,6.282599,253.8696,60.44501,0.164534,0,5.026079,0,161.7805
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,76.67416,76.67416,81,0,22.761,76.67416,29.90358,0,0,22.92832,0,0,4.325843,4.109551,175.1177,161.1523,27.03787,0,27.03787,279.52,66.55224,0.1648166,84.34158,18.34265,81,184.0806
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,32.98878,32.98878,81,0,22.761,32.98878,77.06344,0,0,25.42229,0,0,48.01122,45.61066,148.0799,185.4863,71.03294,0,71.03294,346.9077,82.59691,0.1653382,36.28766,20.33783,81,210.9086
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,10.29831,10.29831,0,0,0,10.29831,286.3641,0,0,29.49067,10.84033,10.29831,0,0,77.04692,249.416,18.65034,0,18.65034,364.601,86.80959,0.1650392,11.32814,23.59253,0,278.9067
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,66.4039,66.4039,75.59358,0,21.39318,66.4039,73.37405,0,0,48.72323,0,0,9.189682,8.730198,58.39658,266.2013,57.45343,0,57.45343,419.1061,99.78696,0.165625,73.04429,38.97858,81,314.9245
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,58.08595,58.08595,0,0,0,58.08595,162.0145,32.02139,0,94.10764,61.1431,58.08595,0,0,0.9431515,317.9094,0.9431515,0,0.9431515,420.0009,100,0.1656099,63.89454,75.28611,0,412.017
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,42.62908,42.62908,0,0,0,42.62908,142.9696,16.0739,0,60.94661,44.87272,42.62908,0,0,0,318.7582,0,0,0,420.0009,100,0.1656099,46.89199,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,35.83711,0,35.83711,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1656099,0,28.66969,0,354.5953
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,22.5744,22.5744,0,0,0,22.5744,203.5591,22.18973,0,45.95226,23.76253,22.5744,0,0,0,318.7582,0,0,0,420.0009,100,0.1656099,24.83184,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,77.90626,77.90626,40.05758,0,12.40257,77.90626,51.13931,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.1656099,85.69688,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,42.0312,42.0312,0,0,0,42.0312,58.50949,0,7.105427E-15,24.59224,44.24337,42.0312,0,0,0,318.7582,0,19.65113,-19.65113,399.2867,95.06808,0.1656099,46.23432,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,21.83459,299.1071,8.818901,0,8.818901,407.6531,97.06006,0.1654692,0,7.055121,0,307.926
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,49.81235,49.81235,0,0,0,49.81235,0,0,7.105427E-15,0,52.43405,49.81235,0,0,13.01569,307.0441,0,52.43405,-52.43405,352.3828,83.90048,0.1654692,54.79358,0,0,307.0441
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,62.05156,62.05156,0,0,0,62.05156,0,0,7.105427E-15,0,65.31744,62.05156,0,0,71.27574,254.6101,0,65.31744,-65.31744,283.5321,67.50751,0.1654692,68.25671,0,0,254.6101
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,30.68469,30.68469,0,0,0,30.68469,0,0,3.552714E-15,0,32.29968,30.68469,0,0,143.8507,189.2926,0,32.29968,-32.29968,249.4853,59.40113,0.1654692,33.75316,0,0,189.2926
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,24.36496,24.36496,0,0,0,24.36496,0,0,3.552714E-15,0,25.64733,24.36496,0,0,179.7392,156.993,0,25.64733,-25.64733,222.4506,52.96432,0.1654692,26.80146,0,0,156.993
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.2362,131.3456,0,0,0,222.4506,52.96432,0.1654692,0,0,0,131.3456
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,208.2362,131.3456,0,0,0,222.4506,52.96432,0.1654692,0,0,0,131.3456
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,51.09526,51.09526,0,0,0,51.09526,0,0,7.105427E-15,0,53.78448,51.09526,0,0,208.2362,131.3456,0,53.78448,-53.78448,165.7568,39.46582,0.1654692,56.20478,0,0,131.3456
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,4.887413,4.887413,0,0,0,4.887413,0,0,0,0,5.144645,4.887413,0,0,267.9968,77.56113,0,5.144645,-5.144645,160.3338,38.17465,0.1654692,5.376153,0,0,77.56113
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,11.00101,11.00101,0,0,0,11.00101,0,0,0,0,11.58001,11.00101,0,0,273.713,72.41649,0,11.58001,-11.58001,148.1275,35.26837,0.1654692,12.10111,0,0,72.41649
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,16.83555,16.83555,0,0,0,16.83555,0,0,3.552714E-15,0,17.72163,16.83555,0,0,286.5797,60.83648,0,17.72163,-17.72163,129.4472,30.8207,0.1654692,18.5191,0,0,60.83648
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.2704,43.11485,0,0,0,129.4472,30.8207,0.1654692,0,0,0,43.11485
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.70305,18.70305,0,0,0,18.70305,0,0,3.552714E-15,0,19.68742,18.70305,0,0,306.2704,43.11485,0,19.68742,-19.68742,108.6948,25.87967,0.1654692,20.57336,0,0,43.11485
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,31.13869,31.13869,81,0,22.761,31.13869,60.00318,0,0,18.68421,0,0,49.86131,47.36824,328.1453,23.42743,66.05244,0,66.05244,171.3577,40.79937,0.1660576,34.25256,14.94736,81,42.11164
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,62.44227,62.44227,81,0,22.761,62.44227,49.26678,0,0,30.76329,0,0,18.55773,17.62984,262.0929,82.87463,48.39314,0,48.39314,217.2675,51.73025,0.1665717,68.68649,24.61064,81,113.6379
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,30.74377,30.74377,81,0,22.761,30.74377,128.9498,0,0,39.64403,0,0,50.25623,47.74342,213.6997,126.4285,87.38744,0,87.38744,300.1705,71.46902,0.1668099,33.81815,31.71523,81,166.0725
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,10.06509,10.06509,74.32921,0,21.07329,10.06509,648.3933,0,0,65.26138,0,0,64.26411,61.05091,126.3123,205.0772,126.3123,0,126.3123,420.0009,100,0.166262,11.0716,52.20911,81,270.3385
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,19.01135,19.01135,0,0,0,19.01135,409.2898,57.79958,0,77.81154,20.01195,19.01135,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,20.91249,62.24923,0,396.5698
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,7.631247,7.631247,0,0,0,7.631247,1029.615,70.53958,0,78.57247,8.032892,7.631247,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,8.394372,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,17.94385,17.94385,0,0,0,17.94385,408.8347,54.47242,0,73.36069,18.88826,17.94385,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,19.73824,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,12.95956,12.95956,0,0,0,12.95956,434.4186,42.6571,0,56.29875,13.64164,12.95956,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,14.25552,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.166262,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,7.791533,7.791533,0,0,0,7.791533,0,0,0,0,8.201613,7.791533,0,0,0,318.7582,0,8.201613,-8.201613,411.3556,97.94161,0.166262,8.570685,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,9.759809,9.759809,0,0,0,9.759809,0,0,1.776357E-15,0,10.27348,9.759809,0,0,9.112904,310.5566,0,10.27348,-10.27348,400.5264,95.36324,0.166262,10.73579,0,0,310.5566
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.1653,28.1653,0,0,0,28.1653,0,0,3.552714E-15,0,29.64769,28.1653,0,0,20.52789,300.2831,0,29.64769,-29.64769,369.275,87.92244,0.166262,30.98183,0,0,300.2831
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.073367,1.073367,0,0,0,1.073367,0,0,2.220446E-16,0,1.12986,1.073367,0,0,53.46976,270.6354,0,1.12986,-1.12986,368.084,87.63887,0.166262,1.180703,0,0,270.6354
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.72516,269.5056,0,0,0,368.084,87.63887,0.166262,0,0,0,269.5056
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.56307,22.56307,0,0,0,22.56307,0,0,3.552714E-15,0,23.7506,22.56307,0,0,54.72516,269.5056,0,23.7506,-23.7506,343.0487,81.67809,0.166262,24.81938,0,0,269.5056
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,17.30805,17.30805,0,0,0,17.30805,0,0,3.552714E-15,0,18.219,17.30805,0,0,81.11472,245.755,0,18.219,-18.219,323.8441,77.1056,0.166262,19.03885,0,0,245.755
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,24.37734,24.37734,0,0,0,24.37734,0,0,3.552714E-15,0,25.66035,24.37734,0,0,101.358,227.536,0,25.66035,-25.66035,296.7958,70.66552,0.166262,26.81507,0,0,227.536
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,11.73244,11.73244,0,0,0,11.73244,0,0,1.776357E-15,0,12.34994,11.73244,0,0,129.8696,201.8756,0,12.34994,-12.34994,283.7778,67.566,0.166262,12.90568,0,0,201.8756
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,42.36,42.36,0,0,0,42.36,0,0,7.105427E-15,0,44.58947,42.36,0,0,143.5917,189.5257,0,44.58947,-44.58947,236.7764,56.37521,0.166262,46.59599,0,0,189.5257
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,92.89583,92.89583,81,0,22.761,92.89583,0,0,0,0,12.52192,11.89582,0,0,193.1356,144.9362,0,12.52192,-12.52192,223.5771,53.23254,0.166262,102.1854,0,81,144.9362
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,40.35339,40.35339,81,0,22.761,40.35339,29.56638,0,0,11.93104,0,0,40.64661,38.61428,207.0488,132.4143,50.54532,0,50.54532,271.5286,64.64954,0.166839,44.38873,9.54483,81,144.3453
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,42.05966,42.05966,81,0,22.761,42.05966,85.38179,0,0,35.91129,0,0,38.94034,36.99332,156.5035,177.9051,72.90462,0,72.90462,340.692,81.11698,0.1672926,46.26562,28.72903,81,213.8164
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,53.94276,53.94276,0,0,0,53.94276,98.43181,0,0,53.09684,56.78186,53.94276,0,0,83.59887,243.5192,0,3.685018,-3.685018,336.8076,80.19214,0.1672926,59.33704,42.47747,0,296.6161
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,0,0,0,0,0,0,0,59.85925,0,0,0,0,87.69333,239.8342,59.85925,0,59.85925,393.5951,93.71294,0.1663734,0,47.8874,0,299.6935
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,32.12799,32.12799,0,0,0,32.12799,325.2948,42.85767,0,104.5107,33.81894,32.12799,0,0,27.83409,293.7076,27.83409,0,27.83409,420.0009,100,0.1659494,35.34079,83.60855,0,398.2182
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,111.7571,0,111.7571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1659494,0,89.40572,0,430.5154
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1659494,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,113.076,113.076,46.46011,0,14.02241,113.076,62.01315,0,0,70.12198,70.12198,66.61588,0,0,0,318.7582,0,0,0,420.0009,100,0.1659494,124.3836,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,66.41436,66.41436,20.25,0,7.39125,66.41436,109.7145,24.27213,0,72.8662,48.59406,46.16436,0,0,0,318.7582,0,0,0,420.0009,100,0.1659494,73.05579,58.29295,81,391.6244
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,20.91138,20.91138,0,0,0,20.91138,263.1707,33.02064,0,55.03263,22.01198,20.91138,0,0,0,318.7582,0,0,0,420.0009,100,0.1659494,23.00252,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,53.92071,53.92071,0,0,0,53.92071,57.32849,0,0,30.91193,56.75864,53.92071,0,0,0,318.7582,0,25.84671,-25.84671,392.756,93.51315,0.1659494,59.31278,24.72954,0,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,42.2589,42.2589,0,0,0,42.2589,8.472205,0,7.105427E-15,3.580261,44.48305,42.2589,0,0,28.71857,292.9115,0,40.90279,-40.90279,349.6407,83.24762,0.1659494,46.48479,2.864208,0,296.4918
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,43.15957,43.15957,0,0,0,43.15957,0,0,7.105427E-15,0,45.43113,43.15957,0,0,74.16611,252.0087,0,45.43113,-45.43113,301.7521,71.84559,0.1659494,47.47553,0,0,252.0087
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,78.18836,78.18836,81,0,22.761,78.18836,0,0,0,0,0,0,2.811637,2.671056,124.6451,206.5776,2.671056,0,2.671056,304.2861,72.44891,0.1659811,86.0072,0,81,206.5776
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,123.0046,123.0046,81,0,22.761,123.0046,0,0,1.421085E-14,0,44.21538,42.00461,0,0,121.9741,208.9815,0,44.21538,-44.21538,257.679,61.35201,0.1659811,135.3051,0,81,208.9815
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,3.191532,3.191532,75.50732,0,21.37135,3.191532,0,0,0,0,0,0,72.31579,68.7,171.1023,164.7662,68.7,0,68.7,322.8535,76.86973,0.1663569,3.510685,0,81,164.7662
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,102.4023,226.5962,68.7,0,68.7,388.028,92.38744,0.1666468,0,0,81,226.5962
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,19.78487,19.78487,0,0,0,19.78487,0,0,0,0,20.82618,19.78487,0,0,33.70229,288.4262,0,20.82618,-20.82618,366.0753,87.16061,0.1666468,21.76335,0,0,288.4262
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,1.994589,1.994589,0,0,0,1.994589,0,0,2.220446E-16,0,2.099568,1.994589,0,0,56.84248,267.6,0,2.099568,-2.099568,363.8622,86.63368,0.1666468,2.194048,0,0,267.6
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.17534,265.5004,0,0,0,363.8622,86.63368,0.1666468,0,0,0,265.5004
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.17534,265.5004,0,0,0,363.8622,86.63368,0.1666468,0,0,0,265.5004
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,59.17534,265.5004,0,0,0,363.8622,86.63368,0.1666468,0,0,0,265.5004
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,3.593984,3.593984,0,0,0,3.593984,0,0,4.440892E-16,0,3.783141,3.593984,0,0,59.17534,265.5004,0,3.783141,-3.783141,359.8744,85.68421,0.1666468,3.953382,0,0,265.5004
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,24.19655,24.19655,0,0,0,24.19655,0,0,3.552714E-15,0,25.47005,24.19655,0,0,63.37883,261.7173,0,25.47005,-25.47005,333.0266,79.29189,0.1666468,26.61621,0,0,261.7173
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,91.67889,236.2472,6.870485,0,6.870485,339.5445,80.84377,0.1665434,0,5.496388,0,243.1177
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,97.70416,97.70416,81,0,22.761,97.70416,33.30497,0,0,32.54034,17.58333,16.70417,0,0,84.8084,242.4307,14.95701,0,14.95701,353.734,84.22221,0.166679,107.4746,26.03227,81,274.971
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,27.71875,27.71875,0,0,0,27.71875,131.9757,0,0,36.58203,29.17764,27.71875,0,0,69.85139,255.892,7.404391,0,7.404391,360.7584,85.89469,0.1665677,30.49063,29.26562,0,292.474
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,9.496644,9.496644,0,0,0,9.496644,554.7833,0,0,52.68579,9.996468,9.496644,0,0,62.447,262.5559,42.68933,0,42.68933,401.257,95.53721,0.1659291,10.44631,42.14864,0,315.2417
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,52.29342,52.29342,0,0,0,52.29342,186.7612,22.86043,0,97.66381,55.0457,52.29342,0,0,19.75768,300.9763,19.75768,0,19.75768,420.0009,100,0.1656352,57.52276,78.13105,0,398.6401
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,19.69619,19.69619,0,0,0,19.69619,563.964,90.3466,0,111.0794,20.73284,19.69619,0,0,0,318.7582,0,0,0,420.0009,100,0.1656352,21.66581,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,56.88417,56.88417,0,0,0,56.88417,159.7415,30.98955,0,90.86762,59.87807,56.88417,0,0,0,318.7582,0,0,0,420.0009,100,0.1656352,62.57259,72.6941,0,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,8.202932,8.202932,0,0,0,8.202932,548.7025,36.37503,0,45.0097,8.634665,8.202932,0,0,0,318.7582,0,0,0,420.0009,100,0.1656352,9.023226,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,9.483629,9.483629,0,0,0,9.483629,384.0391,26.43807,0,36.42084,9.982768,9.483629,0,0,0,318.7582,0,0,0,420.0009,100,0.1656352,10.43199,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,5.659918,5.659918,0,0,0,5.659918,465.7782,20.40486,0,26.36267,5.957809,5.659918,0,0,0,318.7582,0,0,0,420.0009,100,0.1656352,6.22591,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,43.81405,43.81405,0,0,0,43.81405,12.87545,0,7.105427E-15,5.641258,46.12005,43.81405,0,0,0,318.7582,0,40.47879,-40.47879,377.3325,89.84088,0.1656352,48.19546,4.513007,0,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,100.6323,100.6323,81,0,22.761,100.6323,2.472951,0,1.421085E-14,2.488587,20.66558,19.6323,0,0,44.97644,278.2794,0,18.17699,-18.17699,358.1722,85.27893,0.1656352,110.6955,1.99087,81,280.768
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,73.54208,73.54208,81,0,22.761,73.54208,0,0,0,0,0,0,7.457918,7.085022,65.1731,260.1024,7.085022,0,7.085022,364.8936,86.87926,0.1657179,80.89629,0,81,260.1024
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,91.66051,91.66051,81,0,22.761,91.66051,0,0,0,0,11.22159,10.66051,0,0,58.08807,266.479,0,11.22159,-11.22159,353.0651,84.06294,0.1657179,100.8266,0,81,266.479
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,90.04717,90.04717,81,0,22.761,90.04717,0,0,0,0,9.523342,9.047175,0,0,70.55651,255.2574,0,9.523342,-9.523342,343.0266,81.67283,0.1657179,99.0519,0,81,255.2574
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,47.26776,47.26776,0,0,0,47.26776,0,0,7.105427E-15,0,49.75554,47.26776,0,0,81.138,245.734,0,49.75554,-49.75554,290.5796,69.18549,0.1657179,51.99453,0,0,245.734
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,12.24421,12.24421,0,0,0,12.24421,0,0,0,0,12.88864,12.24421,0,0,136.4219,195.9785,0,12.88864,-12.88864,276.9938,65.95078,0.1657179,13.46863,0,0,195.9785
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,17.17002,17.17002,0,0,0,17.17002,0,0,3.552714E-15,0,18.07371,17.17002,0,0,150.7426,183.0898,0,18.07371,-18.07371,257.9424,61.41475,0.1657179,18.88703,0,0,183.0898
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,32.78175,32.78175,0,0,0,32.78175,0,0,7.105427E-15,0,34.5071,32.78175,0,0,170.8245,165.0161,0,34.5071,-34.5071,221.5688,52.75436,0.1657179,36.05992,0,0,165.0161
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,41.45392,41.45392,0,0,0,41.45392,0,0,0,0,43.63571,41.45392,0,0,209.1658,130.509,0,43.63571,-43.63571,175.5727,41.80294,0.1657179,45.59932,0,0,130.509
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,4.060252,4.060252,0,0,0,4.060252,0,0,0,0,4.273949,4.060252,0,0,257.6499,86.87333,0,4.273949,-4.273949,171.0676,40.73029,0.1657179,4.466277,0,0,86.87333
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,9.55839,9.55839,0,0,0,9.55839,0,0,0,0,10.06146,9.55839,0,0,262.3987,82.59937,0,10.06146,-10.06146,160.4618,38.20512,0.1657179,10.51423,0,0,82.59937
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,40.83208,40.83208,0,0,0,40.83208,0,0,0,0,42.98114,40.83208,0,0,273.5781,72.53791,0,42.98114,-42.98114,115.1557,27.41798,0.1657179,44.91529,0,0,72.53791
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,42.49022,42.49022,81,0,22.761,42.49022,0,0,0,0,0,0,38.50978,36.58429,321.3349,29.55678,36.58429,0,36.58429,149.8626,35.68151,0.1661432,46.73925,0,81,29.55678
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,73.24876,73.24876,81,0,22.761,73.24876,23.88511,0,0,17.49555,0,0,7.751242,7.36368,284.7507,62.48264,24.85923,0,24.85923,173.4462,41.29663,0.1663857,80.57363,13.99644,81,79.97818
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,29.11039,29.11039,81,0,22.761,29.11039,168.1169,0,0,48.93948,0,0,51.88961,49.29513,259.8914,84.85594,98.23461,0,98.23461,266.6397,63.48552,0.1664504,32.02143,39.15158,81,133.7954
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,29.6715,29.6715,81,0,22.761,29.6715,265.6217,0,0,78.81393,0,0,51.3285,48.76208,161.6568,173.2671,127.576,0,127.576,387.6689,92.30195,0.1660872,32.63865,63.05115,81,252.081
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,0,0,0,0,0,72.55575,0,106.6366,0,0,0,0,34.08081,288.0855,34.08081,0,34.08081,420.0009,100,0.1655943,0,85.30924,0,394.722
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,71.38895,71.38895,20.25,0,7.39125,71.38895,168.8035,66.67654,0,120.507,53.83047,51.13895,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,78.52785,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,12.29493,12.29493,0,0,0,12.29493,983.8438,108.0208,0,120.9629,12.94203,12.29493,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,13.52442,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.277542,1.277542,0,0,0,1.277542,7722.872,97.31818,0,98.66296,1.344781,1.277542,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,1.405297,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,30.3193,30.3193,0,0,0,30.3193,265.0438,48.44436,0,80.35941,31.91505,30.3193,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,33.35123,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,26.12851,26.12851,0,0,0,26.12851,214.1288,28.44498,0,55.94868,27.5037,26.12851,0,0,0,318.7582,0,0,0,420.0009,100,0.1655943,28.74137,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,116.5644,116.5644,81,0,22.761,116.5644,22.21492,0,0,25.89468,37.43621,35.5644,0,0,0,318.7582,0,11.54152,-11.54152,407.835,97.10338,0.1655943,128.2208,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,28.84332,28.84332,0,0,0,28.84332,30.21461,0,3.552714E-15,8.714898,30.36139,28.84332,0,0,12.82392,307.2167,0,21.6465,-21.6465,385.0176,91.67067,0.1655943,31.72766,6.971919,0,315.9316
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,34.12647,34.12647,0,0,0,34.12647,0,0,0,0,35.9226,34.12647,0,0,36.87558,285.5702,0,35.9226,-35.9226,347.1519,82.65504,0.1655943,37.53912,0,0,285.5702
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,64.42107,64.42107,81,0,22.761,64.42107,0,0,0,0,0,0,16.57894,15.74999,76.78958,249.6476,15.74999,0,15.74999,362.0936,86.21259,0.1657728,70.86317,0,81,249.6476
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,19.96215,19.96215,0,0,0,19.96215,0,0,0,0,21.01279,19.96215,0,0,61.03959,263.8226,0,21.01279,-21.01279,339.9442,80.93893,0.1657728,21.95836,0,0,263.8226
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,13.33218,13.33218,0,0,0,13.33218,0,0,1.776357E-15,0,14.03388,13.33218,0,0,84.38713,242.8098,0,14.03388,-14.03388,325.1512,77.41679,0.1657728,14.6654,0,0,242.8098
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,26.62642,26.62642,0,0,0,26.62642,0,0,3.552714E-15,0,28.02781,26.62642,0,0,99.98033,228.7759,0,28.02781,-28.02781,295.6073,70.38254,0.1657728,29.28906,0,0,228.7759
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,13.44962,13.44962,0,0,0,13.44962,0,0,1.776357E-15,0,14.15749,13.44962,0,0,131.1223,200.7481,0,14.15749,-14.15749,280.684,66.82938,0.1657728,14.79458,0,0,200.7481
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,21.50764,21.50764,0,0,0,21.50764,0,0,3.552714E-15,0,22.63963,21.50764,0,0,146.8529,186.5906,0,22.63963,-22.63963,256.8197,61.14742,0.1657728,23.65841,0,0,186.5906
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.008,163.951,0,0,0,256.8197,61.14742,0.1657728,0,0,0,163.951
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,14.74007,14.74007,0,0,0,14.74007,0,0,1.776357E-15,0,15.51586,14.74007,0,0,172.008,163.951,0,15.51586,-15.51586,240.4645,57.25335,0.1657728,16.21407,0,0,163.951
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,19.60133,19.60133,0,0,0,19.60133,0,0,0,0,20.63297,19.60133,0,0,189.2479,148.4351,0,20.63297,-20.63297,218.7155,52.07501,0.1657728,21.56146,0,0,148.4351
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.1734,127.8022,0,0,0,218.7155,52.07501,0.1657728,0,0,0,127.8022
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,11.27757,11.27757,0,0,0,11.27757,0,0,1.776357E-15,0,11.87113,11.27757,0,0,212.1734,127.8022,0,11.87113,-11.87113,206.2022,49.09566,0.1657728,12.40533,0,0,127.8022
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,225.3635,115.931,13.35548,0,13.35548,218.8723,52.11235,0.1655804,0,10.68439,0,129.2865
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,47.71849,47.71849,0,0,0,47.71849,73.73389,0,0,35.1847,50.22999,47.71849,0,0,212.0081,127.951,0,15.04529,-15.04529,203.0132,48.33638,0.1655804,52.49034,28.14776,0,163.1357
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,85.79575,85.79575,81,0,22.761,85.79575,93.11165,0,0,79.88584,5.048157,4.795749,0,0,228.7251,112.9057,74.83768,0,74.83768,274.0105,65.24046,0.1659849,94.37532,63.90867,81,192.7915
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,40.92518,40.92518,81,0,22.761,40.92518,246.9614,0,0,101.0694,0,0,40.07482,38.07108,153.8874,180.2596,139.1405,0,139.1405,406.0107,96.66902,0.1654716,45.0177,80.85551,81,281.329
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,37.9343,37.9343,0,0,0,37.9343,305.416,61.1797,0,115.8574,39.93084,37.9343,0,0,14.7469,305.486,14.7469,0,14.7469,420.0009,100,0.1652638,41.72773,92.68595,0,421.3434
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,70.51385,70.51385,20.25,0,7.39125,70.51385,176.6181,71.63094,0,124.5403,52.90932,50.26385,0,0,0,318.7582,0,0,0,420.0009,100,0.1652638,77.56524,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,35.35106,35.35106,0,0,0,35.35106,317.9667,75.19296,0,112.4046,37.21164,35.35106,0,0,0,318.7582,0,0,0,420.0009,100,0.1652638,38.88617,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,92.00255,92.00255,23.30255,0,8.163546,92.00255,92.76331,13.02882,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1652638,101.2028,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,46.37162,46.37162,0,0,0,46.37162,169.373,29.72878,0,78.54101,48.81223,46.37162,0,0,0,318.7582,0,0,0,420.0009,100,0.1652638,51.00878,62.83281,0,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1652638,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,59.47829,59.47829,0,0,0,59.47829,54.97006,0,0,32.69525,62.60873,59.47829,0,0,0,318.7582,0,29.91347,-29.91347,388.4693,92.4925,0.1652638,65.42612,26.1562,0,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,41.15331,41.15331,0,0,0,41.15331,8.557312,0,0,3.521617,43.31927,41.15331,0,0,33.23719,288.8448,0,39.79766,-39.79766,346.5189,82.50433,0.1652638,45.26864,2.817294,0,292.3664
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,19.29305,19.29305,0,0,0,19.29305,0,0,0,0,20.30848,19.29305,0,0,77.45682,249.0471,0,20.30848,-20.30848,325.1118,77.40742,0.1652638,21.22236,0,0,249.0471
