Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,75.45464,75.45464,81,0,22.761,75.45464,0,-8.881784E-16,0,0,0,0,5.545354,5.268086,100.0218,228.7386,5.268086,0,5.268086,330.1096,78.59737,0.1653224,83.00011,0,81,228.7386
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,60.13609,60.13609,81,0,22.761,60.13609,0,0,0,0,0,0,20.86391,19.82071,94.7537,233.4799,19.82071,0,19.82071,348.9132,83.07439,0.1655424,66.1497,0,81,233.4799
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,32.33747,32.33747,0,0,0,32.33747,0,0,7.105427E-15,0,34.03944,32.33747,0,0,74.93299,251.3185,0,34.03944,-34.03944,313.0324,74.53139,0.1655424,35.57122,0,0,251.3185
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7546,217.2791,0,0,0,313.0324,74.53139,0.1655424,0,0,0,217.2791
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7546,217.2791,0,0,0,313.0324,74.53139,0.1655424,0,0,0,217.2791
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7546,217.2791,0,0,0,313.0324,74.53139,0.1655424,0,0,0,217.2791
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.7546,217.2791,0,0,0,313.0324,74.53139,0.1655424,0,0,0,217.2791
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,32.75804,32.75804,0,0,0,32.75804,0,0,0,0,34.48214,32.75804,0,0,112.7546,217.2791,0,34.48214,-34.48214,276.6851,65.87727,0.1655424,36.03384,0,0,217.2791
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,3.728184,3.728184,0,0,0,3.728184,0,0,4.440892E-16,0,3.924405,3.728184,0,0,151.0681,182.797,0,3.924405,-3.924405,272.5484,64.89234,0.1655424,4.101003,0,0,182.797
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,41.12392,41.12392,0,0,0,41.12392,0,0,7.105427E-15,0,43.28834,41.12392,0,0,155.4285,178.8725,0,43.28834,-43.28834,226.9185,54.0281,0.1655424,45.23632,0,0,178.8725
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.5267,135.5842,0,0,0,226.9185,54.0281,0.1655424,0,0,0,135.5842
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,30.88973,30.88973,0,0,0,30.88973,24.71465,0,7.105427E-15,7.63429,32.51551,30.88973,0,0,203.5267,135.5842,0,24.88122,-24.88122,200.6914,47.78356,0.1655424,33.97871,6.107432,0,143.2185
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,44.53245,44.53245,0,0,0,44.53245,28.63446,0,7.105427E-15,12.75163,46.87626,44.53245,0,0,231.1725,110.703,0,34.12463,-34.12463,164.7208,39.21917,0.1655424,48.98569,10.2013,0,123.4546
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,0,0,0,0,0,0,0,9.795241,0,0,0,0,269.0887,76.57835,9.795241,0,9.795241,174.0134,41.43168,0.1654047,0,7.836193,0,86.3736
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,71.46954,71.46954,81,0,22.761,71.46954,15.86966,0,0,11.34197,0,0,9.530454,9.05393,259.2935,85.39407,20.3959,0,20.3959,193.3627,46.03864,0.1656026,78.6165,9.073579,81,96.73605
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,18.13539,0,0,72.31579,68.7,238.8976,103.7504,86.83539,0,86.83539,275.742,65.65272,0.1656242,0,14.50831,81,121.8858
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,72.31579,0,20.56389,0,0,0,0,17.13671,0,0,72.31579,68.7,152.0622,181.9022,85.83672,0,85.83672,357.1738,85.04121,0.1656592,0,13.70937,81,199.0389
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,21.98145,21.98145,0,0,0,21.98145,154.7166,0,0,34.00895,23.13837,21.98145,0,0,66.2255,259.1553,10.87058,0,10.87058,367.4865,87.49662,0.1655089,24.1796,27.20716,0,293.1642
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,8.165426,8.165426,0,0,0,8.165426,312.7638,0,0,25.53849,8.595185,8.165426,0,0,55.35492,268.9388,16.94331,0,16.94331,383.5604,91.32372,0.1652751,8.981969,20.4308,0,294.4773
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,27.48702,27.48702,0,0,0,27.48702,75.542,0,0,20.76424,28.9337,27.48702,0,0,38.41161,284.1878,0,8.169459,-8.169459,374.949,89.2734,0.1652751,30.23572,16.61139,0,304.952
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,47.48879,276.0183,4.981838,0,4.981838,379.6752,90.39867,0.1652065,0,3.985471,0,281.0002
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,42.50695,280.502,6.355579,0,6.355579,385.7047,91.83425,0.1651191,0,5.084464,0,286.8575
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,26.48794,26.48794,0,0,0,26.48794,16.4429,0,3.552714E-15,4.355385,27.88204,26.48794,0,0,36.15137,286.222,0,23.52666,-23.52666,360.9054,85.92968,0.1651191,29.13673,3.484308,0,290.5774
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,57.00863,57.00863,0,0,0,57.00863,0,0,7.105427E-15,0,60.00908,57.00863,0,0,62.2921,262.6953,0,60.00908,-60.00908,297.6502,70.86897,0.1651191,62.70948,0,0,262.6953
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,27.91925,27.91925,0,0,0,27.91925,0,0,3.552714E-15,0,29.38868,27.91925,0,0,128.9689,202.6863,0,29.38868,-29.38868,266.6718,63.49317,0.1651191,30.71117,0,0,202.6863
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,29.37289,29.37289,0,0,0,29.37289,0,0,3.552714E-15,0,30.91883,29.37289,0,0,161.6229,173.2976,0,30.91883,-30.91883,234.0806,55.73335,0.1651191,32.31018,0,0,173.2976
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,2.578732,2.578732,0,0,0,2.578732,0,0,4.440892E-16,0,2.714455,2.578732,0,0,195.9772,142.3787,0,2.714455,-2.714455,231.2193,55.05209,0.1651191,2.836605,0,0,142.3787
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,19.78535,19.78535,0,0,0,19.78535,0,0,0,0,20.82668,19.78535,0,0,198.9933,139.6643,0,20.82668,-20.82668,209.266,49.82514,0.1651191,21.76388,0,0,139.6643
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,29.17847,29.17847,0,0,0,29.17847,0,0,3.552714E-15,0,30.71418,29.17847,0,0,222.134,118.8376,0,30.71418,-30.71418,176.8904,42.11668,0.1651191,32.09632,0,0,118.8376
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,31.08777,31.08777,0,0,0,31.08777,0,0,7.105427E-15,0,32.72396,31.08777,0,0,256.2609,88.12343,0,32.72396,-32.72396,142.3963,33.90382,0.1651191,34.19654,0,0,88.12343
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,2.451497,2.451497,0,0,0,2.451497,0,0,0,0,2.580523,2.451497,0,0,292.6208,55.39947,0,2.580523,-2.580523,139.6762,33.25618,0.1651191,2.696647,0,0,55.39947
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.15984,24.15984,0,0,0,24.15984,0,0,3.552714E-15,0,25.43141,24.15984,0,0,295.4881,52.81894,0,25.43141,-25.43141,112.8692,26.87356,0.1651191,26.57582,0,0,52.81894
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,21.49487,21.49487,0,0,0,21.49487,0,0,3.552714E-15,0,22.62617,21.49487,0,0,323.7452,27.38754,0,22.62617,-22.62617,89.01908,21.19498,0.1651191,23.64435,0,0,27.38754
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,25.887,25.887,81,0,22.761,25.887,0,0,0,0,0,0,55.113,52.35735,348.8854,4.761362,52.35735,0,52.35735,138.6896,33.02127,0.1656869,28.47569,0,81,4.761362
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,61.24173,61.24173,81,0,22.761,61.24173,0,0,0,0,0,0,19.75827,18.77036,296.528,51.88298,18.77036,0,18.77036,156.4968,37.26106,0.1658892,67.3659,0,81,51.88298
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,61.43601,61.43601,81,0,22.761,61.43601,22.61094,0,0,13.89126,0,0,19.56399,18.58579,277.7577,68.77631,32.47705,0,32.47705,187.3072,44.59686,0.1662048,67.57961,11.11301,81,82.66756
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,16.5644,16.5644,81,0,22.761,16.5644,156.7634,0,0,25.96691,0,0,64.4356,61.21382,245.2806,98.00565,87.18073,0,87.18073,270.0141,64.28894,0.166417,18.22084,20.77353,81,123.9726
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,19.61863,19.61863,81,0,22.761,19.61863,181.9875,-7.105427E-15,0,35.70346,0,0,61.38137,58.3123,158.0999,176.4683,94.01576,0,94.01576,359.2053,85.52489,0.1665334,21.5805,28.56277,81,212.1718
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,15.13817,15.13817,0,0,0,15.13817,265.5079,0,0,40.19303,15.93491,15.13817,0,0,64.08414,261.0825,24.25812,0,24.25812,382.2186,91.00423,0.1662054,16.65198,32.15443,0,301.2755
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,0,0,32.70098,0,0,0,0,39.82602,282.9148,32.70098,0,32.70098,413.2414,98.39062,0.1657653,0,26.16079,0,315.6158
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,92.98446,92.98446,55.76284,0,16.376,92.98446,49.79939,0,0,46.30569,39.18065,37.22162,0,0,7.125038,312.3457,7.125038,0,7.125038,420.0009,100,0.1658237,102.2829,37.04455,81,358.6514
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,21.53184,21.53184,0,0,0,21.53184,277.2018,37.02156,0,59.68666,22.6651,21.53184,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,23.68503,47.74933,0,378.4449
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,13.11847,13.11847,0,0,0,13.11847,505.1747,52.46227,0,66.27118,13.80891,13.11847,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,14.43032,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,66.26958,66.26958,45.16823,0,13.69556,66.26958,33.51756,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,72.89653,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1658237,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,30.64869,30.64869,0,0,0,30.64869,0,0,3.552714E-15,0,32.26178,30.64869,0,0,0,318.7582,0,32.26178,-32.26178,385.9939,91.90314,0.1658237,33.71356,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,5.864113,5.864113,0,0,0,5.864113,0,0,0,0,6.17275,5.864113,0,0,35.84642,286.4964,0,6.17275,-6.17275,379.4873,90.35394,0.1658237,6.450524,0,0,286.4964
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,45.80406,45.80406,0,0,0,45.80406,0,0,7.105427E-15,0,48.2148,45.80406,0,0,42.70504,280.3237,0,48.2148,-48.2148,328.6644,78.25328,0.1658237,50.38447,0,0,280.3237
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,42.57121,42.57121,0,0,0,42.57121,0,0,7.105427E-15,0,44.8118,42.57121,0,0,96.27704,232.1089,0,44.8118,-44.8118,281.4286,67.00668,0.1658237,46.82833,0,0,232.1089
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,17.83625,17.83625,0,0,0,17.83625,0,0,3.552714E-15,0,18.775,17.83625,0,0,146.0679,187.2971,0,18.775,-18.775,261.6381,62.29465,0.1658237,19.61987,0,0,187.2971
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,16.82001,16.82001,0,0,0,16.82001,0,0,0,0,17.70527,16.82001,0,0,166.929,168.5221,0,17.70527,-17.70527,242.9751,57.85109,0.1658237,18.50201,0,0,168.5221
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,6.037923,6.037923,0,0,0,6.037923,0,0,8.881784E-16,0,6.355708,6.037923,0,0,186.6016,150.8168,0,6.355708,-6.355708,236.2755,56.25597,0.1658237,6.641715,0,0,150.8168
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.6635,144.4611,0,0,0,236.2755,56.25597,0.1658237,0,0,0,144.4611
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,46.51547,46.51547,0,0,0,46.51547,0,0,7.105427E-15,0,48.96365,46.51547,0,0,193.6635,144.4611,0,48.96365,-48.96365,184.6633,43.96737,0.1658237,51.16702,0,0,144.4611
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.0675,95.49746,0,0,0,184.6633,43.96737,0.1658237,0,0,0,95.49746
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,17.63485,17.63485,0,0,0,17.63485,0,0,0,0,18.563,17.63485,0,0,248.0675,95.49746,0,18.563,-18.563,165.0962,39.30854,0.1658237,19.39833,0,0,95.49746
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,268.6931,76.93446,15.36811,0,15.36811,179.6757,42.77984,0.1656177,0,12.29449,0,92.30257
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,0,0,41.79096,0,0,0,0,253.325,90.76576,41.79096,0,41.79096,219.3221,52.21943,0.1650601,0,33.43277,0,132.5567
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,47.11073,47.11073,0,0,0,47.11073,147.914,0,0,69.68336,49.59024,47.11073,0,0,211.534,128.3776,20.09313,0,20.09313,238.3841,56.758,0.1647934,51.8218,55.74669,0,198.061
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,94.1464,94.1464,81,0,22.761,94.1464,97.48866,0,0,91.78207,13.83832,13.1464,0,0,191.4409,146.4614,77.94375,0,77.94375,312.328,74.36366,0.165015,103.561,73.42565,81,238.2435
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,28.88253,28.88253,35.00058,0,11.12315,28.88253,370.6638,0,0,107.0571,0,0,6.118043,5.812141,113.4971,216.6108,112.8692,0,112.8692,419.4052,99.85817,0.163868,31.77079,85.64567,81,323.6679
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,121.4329,0,122.0608,0,0,0,0,0.6279044,318.1931,0.6279044,0,0.6279044,420.0009,100,0.1638599,0,97.64865,0,440.2539
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,8.891733,8.891733,0,0,0,8.891733,1375.424,112.9393,0,122.299,9.359719,8.891733,0,0,0,318.7582,0,0,0,420.0009,100,0.1638599,9.780907,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638599,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,1.952536,1.952536,0,0,0,1.952536,4266.356,81.24685,0,83.30215,2.055301,1.952536,0,0,0,318.7582,0,0,0,420.0009,100,0.1638599,2.14779,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,41.01537,41.01537,0,0,0,41.01537,113.8737,3.531627,0,46.7057,43.17407,41.01537,0,0,0,318.7582,0,0,0,420.0009,100,0.1638599,45.1169,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,22.02172,22.02172,0,0,0,22.02172,142.1483,8.122743,0,31.3035,23.18076,22.02172,0,0,0,318.7582,0,0,0,420.0009,100,0.1638599,24.22389,25.0428,0,350.0617
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,61.74266,61.74266,0,0,0,61.74266,6.982438,0,1.421085E-14,4.311143,64.99228,61.74266,0,0,0,318.7582,0,60.68114,-60.68114,356.0373,84.77061,0.1638599,67.91693,3.448914,0,323.0694
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,13.63977,13.63977,0,0,0,13.63977,0,0,1.776357E-15,0,14.35765,13.63977,0,0,67.42348,258.0771,0,14.35765,-14.35765,340.903,81.16722,0.1638599,15.00375,0,0,258.0771
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.37643,243.7194,0,0,0,340.903,81.16722,0.1638599,0,0,0,243.7194
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,24.04676,24.04676,0,0,0,24.04676,0,0,3.552714E-15,0,25.31238,24.04676,0,0,83.37643,243.7194,0,25.31238,-25.31238,314.2214,74.81448,0.1638599,26.45144,0,0,243.7194
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.5013,218.4071,0,0,0,314.2214,74.81448,0.1638599,0,0,0,218.4071
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,10.31252,10.31252,0,0,0,10.31252,0,0,1.776357E-15,0,10.85529,10.31252,0,0,111.5013,218.4071,0,10.85529,-10.85529,302.7789,72.09008,0.1638599,11.34377,0,0,218.4071
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,2.80667,2.80667,0,0,0,2.80667,0,0,0,0,2.954389,2.80667,0,0,123.5627,207.5518,0,2.954389,-2.954389,299.6647,71.3486,0.1638599,3.087337,0,0,207.5518
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,30.08132,30.08132,0,0,0,30.08132,0,0,3.552714E-15,0,31.66455,30.08132,0,0,126.8454,204.5974,0,31.66455,-31.66455,266.2874,63.40163,0.1638599,33.08945,0,0,204.5974
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,31.24953,31.24953,0,0,0,31.24953,0,0,3.552714E-15,0,32.89425,31.24953,0,0,162.0282,172.9328,0,32.89425,-32.89425,231.6138,55.14603,0.1638599,34.37449,0,0,172.9328
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,4.471627,4.471627,0,0,0,4.471627,0,0,8.881784E-16,0,4.706975,4.471627,0,0,198.5774,140.0386,0,4.706975,-4.706975,226.6522,53.96471,0.1638599,4.918789,0,0,140.0386
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,30.41884,30.41884,0,0,0,30.41884,0,0,7.105427E-15,0,32.01984,30.41884,0,0,203.8073,135.3316,0,32.01984,-32.01984,192.9003,45.92856,0.1638599,33.46073,0,0,135.3316
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,37.41028,37.41028,0,0,0,37.41028,0,0,0,0,39.37925,37.41028,0,0,239.3849,103.3118,0,39.37925,-39.37925,151.391,36.0454,0.1638599,41.15131,0,0,103.3118
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,20.41596,20.41596,0,0,0,20.41596,0,0,3.552714E-15,0,21.49049,20.41596,0,0,283.1396,63.93254,0,21.49049,-21.49049,128.738,30.65185,0.1638599,22.45756,0,0,63.93254
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,0,0,0,0,0,0,0,7.893036,0,0,0,0,307.018,42.44205,7.893036,0,7.893036,136.226,32.4347,0.1637575,0,6.314429,0,50.33508
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,38.16648,38.16648,0,0,0,38.16648,80.02856,0,0,30.54409,40.17525,38.16648,0,0,299.1249,49.54578,0,9.631161,-9.631161,126.0739,30.01753,0.1637575,41.98314,24.43527,0,80.08987
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,47.4572,47.4572,81,0,22.761,47.4572,152.5726,0,0,72.40666,0,0,33.5428,31.86566,309.8262,39.91462,104.2723,0,104.2723,224.9953,53.5702,0.1637577,52.20292,57.92533,81,112.3213
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,40.93787,40.93787,81,0,22.761,40.93787,233.8648,0,0,95.73925,0,0,40.06213,38.05902,205.5539,133.7597,133.7983,0,133.7983,351.9275,83.79209,0.1633822,45.03165,76.5914,81,229.499
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.007682,2.007682,0,0,0,2.007682,5516.569,36.88619,0,110.7552,2.11335,2.007682,0,0,71.75563,254.1782,71.75563,0,71.75563,420.0009,100,0.1624763,2.208451,88.60413,0,364.9333
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,25.90901,25.90901,0,0,0,25.90901,442.1848,87.29305,0,114.5657,27.27264,25.90901,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,28.49991,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,13.27713,13.27713,0,0,0,13.27713,832.418,96.5453,0,110.5212,13.97593,13.27713,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,14.60484,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,47.74553,47.74553,0,0,0,47.74553,245.0112,66.72344,0,116.9819,50.25846,47.74553,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,52.52009,93.58552,0,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,52.20609,52.20609,0,0,0,52.20609,132.5792,14.26063,0,69.21442,54.95378,52.20609,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,57.4267,55.37153,0,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,39.54763,39.54763,0,0,0,39.54763,129.1666,9.453251,0,51.08234,41.62909,39.54763,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,43.5024,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.0336446,0.0336446,0,0,0,0.0336446,37598.26,12.61437,0,12.64978,0.03541537,0.0336446,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,0.03700906,10.11983,0,331.408
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624763,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,4.016829,4.016829,0,0,0,4.016829,0,0,8.881784E-16,0,4.22824,4.016829,0,0,0,318.7582,0,4.22824,-4.22824,415.5439,98.93882,0.1624763,4.418511,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,40.50382,40.50382,0,0,0,40.50382,0,0,0,0,42.6356,40.50382,0,0,4.698045,314.53,0,42.6356,-42.6356,370.602,88.2384,0.1624763,44.55421,0,0,314.53
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,26.21869,26.21869,0,0,0,26.21869,0,0,3.552714E-15,0,27.59863,26.21869,0,0,52.07094,271.8944,0,27.59863,-27.59863,341.5105,81.31186,0.1624763,28.84056,0,0,271.8944
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,12.12465,12.12465,0,0,0,12.12465,0,0,1.776357E-15,0,12.76279,12.12465,0,0,82.73608,244.2958,0,12.76279,-12.76279,328.0573,78.10873,0.1624763,13.33712,0,0,244.2958
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,35.06855,35.06855,0,0,0,35.06855,0,0,0,0,36.91427,35.06855,0,0,96.91696,231.533,0,36.91427,-36.91427,289.1463,68.84422,0.1624763,38.57541,0,0,231.533
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,25.56278,25.56278,0,0,0,25.56278,0,0,0,0,26.90819,25.56278,0,0,137.9328,194.6187,0,26.90819,-26.90819,260.7826,62.09096,0.1624763,28.11906,0,0,194.6187
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,13.31956,13.31956,0,0,0,13.31956,0,0,0,0,14.02059,13.31956,0,0,167.8308,167.7105,0,14.02059,-14.02059,246.0036,58.57216,0.1624763,14.65151,0,0,167.7105
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,35.02389,35.02389,0,0,0,35.02389,0,0,7.105427E-15,0,36.86726,35.02389,0,0,183.4092,153.6899,0,36.86726,-36.86726,207.1421,49.31944,0.1624763,38.52628,0,0,153.6899
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,42.12652,42.12652,0,0,0,42.12652,0,0,7.105427E-15,0,44.34371,42.12652,0,0,224.3728,116.8227,0,44.34371,-44.34371,160.3997,38.19033,0.1624763,46.33918,0,0,116.8227
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,28.28093,28.28093,0,0,0,28.28093,0,0,0,0,29.7694,28.28093,0,0,273.6436,72.47896,0,29.7694,-29.7694,129.02,30.71898,0.1624763,31.10902,0,0,72.47896
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,49.15214,49.15214,81,0,22.761,49.15214,0,0,0,0,0,0,31.84786,30.25546,306.7207,42.70956,30.25546,0,30.25546,157.7229,37.55298,0.1627875,54.06736,0,81,42.70956
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,276.4653,69.93948,68.7,0,68.7,222.8974,53.0707,0.1630523,0,0,81,69.93948
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,39.96538,39.96538,81,0,22.761,39.96538,12.56464,0,0,5.021507,0,0,41.03462,38.98289,207.7653,131.7695,44.00439,0,44.00439,264.6436,63.01026,0.163488,43.96192,4.017206,81,136.791
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,24.35059,0,0,72.31579,68.7,163.7609,171.3734,93.05059,0,93.05059,352.9192,84.02821,0.1634443,0,19.48047,81,195.724
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,70.71029,255.119,40.02026,0,40.02026,390.8857,93.06784,0.1629494,0,32.0162,0,295.1392
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,15.89194,15.89194,0,0,0,15.89194,426.4207,20.34814,0,67.76654,16.72836,15.89194,0,0,30.69004,291.1372,30.69004,0,30.69004,420.0009,100,0.1625719,17.48114,54.21323,0,358.9037
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,5.431548,5.431548,0,0,0,5.431548,1714.199,87.39012,0,93.10754,5.717419,5.431548,0,0,0,318.7582,0,0,0,420.0009,100,0.1625719,5.974702,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,36.04508,36.04508,0,0,0,36.04508,283.3946,64.2076,0,102.1498,37.94219,36.04508,0,0,0,318.7582,0,0,0,420.0009,100,0.1625719,39.64959,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625719,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,74.09882,74.09882,20.25,0,7.39125,74.09882,113.9492,27.75201,0,84.43497,56.68296,53.84882,0,0,0,318.7582,0,0,0,420.0009,100,0.1625719,81.5087,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,18.26944,18.26944,0,0,0,18.26944,265.6017,29.29296,0,48.52394,19.23099,18.26944,0,0,0,318.7582,0,0,0,420.0009,100,0.1625719,20.09638,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,37.13798,37.13798,0,0,0,37.13798,90.27402,0,0,33.52595,39.09261,37.13798,0,0,0,318.7582,0,5.566662,-5.566662,414.1331,98.60291,0.1625719,40.85178,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,76.79656,76.79656,70.00583,0,19.97948,76.79656,17.36187,0,0,13.33332,7.148139,6.790731,0,0,6.18518,313.1916,6.18518,0,6.18518,420.0009,100,0.1626207,84.47622,10.66665,81,326.5249
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,6.129226,0,6.129226,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1626207,0,4.90338,0,324.8875
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1626207,0,0,0,318.7582
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,34.44188,34.44188,0,0,0,34.44188,0,0,0,0,36.25461,34.44188,0,0,0,318.7582,0,36.25461,-36.25461,381.7851,90.90104,0.1626207,37.88607,0,0,318.7582
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,65.75593,65.75593,81,0,22.761,65.75593,0,0,0,0,0,0,15.24407,14.48187,40.2829,282.5036,14.48187,0,14.48187,395.5238,94.17215,0.1627662,72.33152,0,81,282.5036
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,55.83837,55.83837,0,0,0,55.83837,0,0,7.105427E-15,0,58.77723,55.83837,0,0,25.80103,295.5373,0,58.77723,-58.77723,333.5672,79.4206,0.1627662,61.4222,0,0,295.5373
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,29.55987,29.55987,0,0,0,29.55987,0,0,3.552714E-15,0,31.11565,29.55987,0,0,91.10907,236.7601,0,31.11565,-31.11565,300.7684,71.61138,0.1627662,32.51586,0,0,236.7601
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,15.89101,15.89101,0,0,0,15.89101,0,0,3.552714E-15,0,16.72738,15.89101,0,0,125.682,205.6444,0,16.72738,-16.72738,283.1362,67.41325,0.1627662,17.48011,0,0,205.6444
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.268,188.917,0,0,0,283.1362,67.41325,0.1627662,0,0,0,188.917
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,13.51646,13.51646,0,0,0,13.51646,0,0,1.776357E-15,0,14.22785,13.51646,0,0,144.268,188.917,0,14.22785,-14.22785,268.1387,63.84243,0.1627662,14.86811,0,0,188.917
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,11.13799,11.13799,0,0,0,11.13799,0,0,1.776357E-15,0,11.7242,11.13799,0,0,160.0767,174.6892,0,11.7242,-11.7242,255.7803,60.89996,0.1627662,12.25179,0,0,174.6892
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,26.43713,26.43713,0,0,0,26.43713,0,0,0,0,27.82856,26.43713,0,0,173.1036,162.965,0,27.82856,-27.82856,226.4465,53.91571,0.1627662,29.08084,0,0,162.965
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,13.28469,13.28469,0,0,0,13.28469,0,0,1.776357E-15,0,13.98388,13.28469,0,0,204.0242,135.1364,0,13.98388,-13.98388,211.7062,50.40613,0.1627662,14.61316,0,0,135.1364
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.6570432,0.6570432,0,0,0,0.6570432,0,0,1.110223E-16,0,0.6916243,0.6570432,0,0,219.5619,121.1525,0,0.6916243,-0.6916243,210.9771,50.23255,0.1627662,0.7227474,0,0,121.1525
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,63.43083,63.43083,81,0,22.761,63.43083,17.10177,0,0,10.84779,0,0,17.56917,16.69071,220.3304,120.4609,27.53851,0,27.53851,237.1024,56.45285,0.1630184,69.77391,8.678235,81,131.3087
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,13.54133,13.54133,81,0,22.761,13.54133,104.0928,0,0,14.09556,0,0,67.45867,64.08574,192.7918,145.2456,78.18129,0,78.18129,311.2717,74.11217,0.1633423,14.89546,11.27644,81,159.3411
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,20.76378,20.76378,81,0,22.761,20.76378,180.3995,0,0,37.45774,0,0,60.23623,57.22441,114.6105,215.6087,94.68216,0,94.68216,401.0951,95.49864,0.1634619,22.84015,29.9662,81,253.0665
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,35.93769,35.93769,0,0,0,35.93769,128.5907,0,0,46.21253,37.82914,35.93769,0,0,19.92839,300.8227,8.383385,0,8.383385,409.0483,97.39225,0.1633603,39.53146,36.97002,0,347.0352
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,49.2378,0,60.7828,0,0,0,0,11.54501,308.3677,11.54501,0,11.54501,420.0009,100,0.1632205,0,48.62624,0,369.1505
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,33.99733,33.99733,0,0,0,33.99733,200.848,32.4963,0,68.28297,35.78666,33.99733,0,0,0,318.7582,0,0,0,420.0009,100,0.1632205,37.39706,54.62637,0,387.0412
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,17.2019,17.2019,0,0,0,17.2019,404.9045,51.544,0,69.65127,18.10726,17.2019,0,0,0,318.7582,0,0,0,420.0009,100,0.1632205,18.92209,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632205,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,7.6788,7.6788,0,0,0,7.6788,719.2119,47.1439,0,55.22684,8.082947,7.6788,0,0,0,318.7582,0,0,0,420.0009,100,0.1632205,8.44668,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,40.23349,40.23349,0,0,0,40.23349,58.25258,0,0,23.43704,42.35104,40.23349,0,0,0,318.7582,0,18.91399,-18.91399,400.0638,95.25308,0.1632205,44.25684,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,21.01555,299.8442,8.938062,0,8.938062,408.5431,97.27198,0.1631124,0,7.150449,0,308.7823
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,91.0799,91.0799,81,0,22.761,91.0799,6.030559,0,0,5.492626,10.61041,10.07989,0,0,12.07749,307.8885,0,5.117787,-5.117787,403.1485,95.98755,0.1631124,100.1879,4.394101,81,313.3811
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,57.2598,57.2598,0,0,0,57.2598,0,0,7.105427E-15,0,60.27347,57.2598,0,0,17.76392,302.7707,0,60.27347,-60.27347,339.6147,80.86048,0.1631124,62.98578,0,0,302.7707
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,14.80321,14.80321,0,0,0,14.80321,0,0,0,0,15.58232,14.80321,0,0,84.73444,242.4972,0,15.58232,-15.58232,323.1895,76.94972,0.1631124,16.28353,0,0,242.4972
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0481,226.9149,0,0,0,323.1895,76.94972,0.1631124,0,0,0,226.9149
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0481,226.9149,0,0,0,323.1895,76.94972,0.1631124,0,0,0,226.9149
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.0481,226.9149,0,0,0,323.1895,76.94972,0.1631124,0,0,0,226.9149
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,25.12292,25.12292,0,0,0,25.12292,0,0,3.552714E-15,0,26.44518,25.12292,0,0,102.0481,226.9149,0,26.44518,-26.44518,295.3138,70.31267,0.1631124,27.63522,0,0,226.9149
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,18.50949,18.50949,0,0,0,18.50949,0,0,3.552714E-15,0,19.48367,18.50949,0,0,131.4317,200.4697,0,19.48367,-19.48367,274.7762,65.42278,0.1631124,20.36044,0,0,200.4697
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,36.7398,36.7398,0,0,0,36.7398,0,0,0,0,38.67347,36.7398,0,0,153.0802,180.9861,0,38.67347,-38.67347,234.0108,55.71675,0.1631124,40.41378,0,0,180.9861
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,31.19825,31.19825,0,0,0,31.19825,0,0,3.552714E-15,0,32.84026,31.19825,0,0,196.0507,142.3126,0,32.84026,-32.84026,199.3941,47.4747,0.1631124,34.31807,0,0,142.3126
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,55.75598,55.75598,0,0,0,55.75598,0,0,7.105427E-15,0,58.6905,55.75598,0,0,232.5399,109.4723,0,58.6905,-58.6905,137.5289,32.74491,0.1631124,61.33157,0,0,109.4723
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,24.6122,24.6122,0,0,0,24.6122,0,0,3.552714E-15,0,25.90758,24.6122,0,0,297.7516,50.78182,0,25.90758,-25.90758,110.2199,26.24278,0.1631124,27.07342,0,0,50.78182
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,28.66841,28.66841,81,0,22.761,28.66841,0,-7.105427E-15,0,0,0,0,52.33159,49.71501,326.5378,24.87424,49.71501,0,49.71501,157.3837,37.47224,0.1635997,31.53525,0,81,24.87424
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,41.80384,41.80384,81,0,22.761,41.80384,30.22998,0,0,12.63729,0,0,39.19616,37.23635,276.8228,69.61775,49.87365,0,49.87365,204.698,48.73753,0.1640581,45.98422,10.10983,81,82.25504
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,45.11302,45.11302,81,0,22.761,45.11302,71.50324,7.105427E-15,0,32.25727,0,0,35.88698,34.09263,226.9491,114.504,66.34991,0,66.34991,267.6431,63.72441,0.1645112,49.62432,25.80582,81,146.7613
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,39.46542,39.46542,81,0,22.761,39.46542,171.4436,0,0,67.66092,0,0,41.53458,39.45785,160.5992,174.2189,107.1188,0,107.1188,369.2649,87.92003,0.1644717,43.41196,54.12874,81,241.8799
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,53.50697,53.50697,0,0,0,53.50697,154.9258,0,0,82.89612,56.32312,53.50697,0,0,53.48043,270.6258,26.57299,0,26.57299,394.4742,93.92224,0.1641549,58.85767,66.31689,0,353.5219
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,20.72228,20.72228,0,0,0,20.72228,546.9569,64.62158,0,113.3419,21.81293,20.72228,0,0,26.90744,294.5415,26.90744,0,26.90744,420.0009,100,0.1638355,22.79451,90.67355,0,407.8835
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,51.33114,51.33114,0,0,0,51.33114,242.1242,70.25233,0,124.2851,54.03278,51.33114,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,56.46425,99.42809,0,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,57.13601,57.13601,0,0,0,57.13601,205.3515,57.18646,0,117.3296,60.14317,57.13601,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,62.84961,93.8637,0,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,27.54139,27.54139,0,0,0,27.54139,403.8286,82.22908,0,111.22,28.99094,27.54139,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,30.29553,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638355,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,41.44543,41.44543,0,0,0,41.44543,5.313644,0,0,2.202263,43.62677,41.44543,0,0,0,318.7582,0,41.42451,-41.42451,376.3356,89.60353,0.1638355,45.58997,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,34.10818,34.10818,0,0,0,34.10818,0,0,7.105427E-15,0,35.90335,34.10818,0,0,46.02723,277.3337,0,35.90335,-35.90335,338.4901,80.59273,0.1638355,37.519,0,0,277.3337
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,38.2435,38.2435,0,0,0,38.2435,0,0,7.105427E-15,0,40.25632,38.2435,0,0,85.91985,241.4304,0,40.25632,-40.25632,296.0562,70.48944,0.1638355,42.06786,0,0,241.4304
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,30.42215,30.42215,0,0,0,30.42215,0,0,3.552714E-15,0,32.02332,30.42215,0,0,130.6491,201.174,0,32.02332,-32.02332,262.3007,62.45242,0.1638355,33.46437,0,0,201.174
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,24.23913,24.23913,0,0,0,24.23913,0,0,3.552714E-15,0,25.51488,24.23913,0,0,166.2306,169.1507,0,25.51488,-25.51488,235.4056,56.04885,0.1638355,26.66305,0,0,169.1507
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.5804,143.6358,0,0,0,235.4056,56.04885,0.1638355,0,0,0,143.6358
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,35.87258,35.87258,0,0,0,35.87258,0,0,7.105427E-15,0,37.76061,35.87258,0,0,194.5804,143.6358,0,37.76061,-37.76061,195.6025,46.57192,0.1638355,39.45984,0,0,143.6358
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.26124,30.26124,0,0,0,30.26124,0,0,3.552714E-15,0,31.85394,30.26124,0,0,236.5367,105.8752,0,31.85394,-31.85394,162.0255,38.57742,0.1638355,33.28736,0,0,105.8752
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,16.10464,16.10464,0,0,0,16.10464,0,0,0,0,16.95225,16.10464,0,0,271.9299,74.02129,0,16.95225,-16.95225,144.1562,34.32284,0.1638355,17.7151,0,0,74.02129
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,11.42632,11.42632,0,0,0,11.42632,0,0,1.776357E-15,0,12.0277,11.42632,0,0,290.7657,57.06905,0,12.0277,-12.0277,131.4779,31.3042,0.1638355,12.56895,0,0,57.06905
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,25.58263,25.58263,0,0,0,25.58263,0,0,3.552714E-15,0,26.92908,25.58263,0,0,304.1299,45.04134,0,26.92908,-26.92908,103.0922,24.54571,0.1638355,28.14089,0,0,45.04134
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,77.59001,77.59001,81,0,22.761,77.59001,0,0,0,0,0,0,3.409988,3.239489,334.0511,18.11226,3.239489,0,3.239489,106.1654,25.27743,0.1638664,85.34901,0,81,18.11226
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.79135,26.79135,81,0,22.761,26.79135,0,0,0,0,0,0,54.20866,51.49822,330.8116,21.02781,51.49822,0,51.49822,155.0209,36.90967,0.1643563,29.47048,0,81,21.02781
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,2.856815,2.856815,75.17261,0,21.28667,2.856815,722.8411,1.421085E-14,0,20.65023,0,0,72.31579,68.7,279.3134,67.37621,89.35023,0,89.35023,239.786,57.09179,0.1644103,3.142497,16.52019,81,88.02644
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,4.472044,4.472044,76.78783,0,21.69532,4.472044,1006.904,0,0,45.02921,0,0,72.31579,68.7,189.9631,147.7914,113.7292,0,113.7292,347.679,82.78055,0.1642111,4.919248,36.02337,81,192.8206
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,0,0,74.4915,0,0,0,0,76.23392,250.1477,74.4915,0,74.4915,418.3478,99.60643,0.1633471,0,59.5932,0,324.6392
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,89.40533,0,91.14774,0,0,0,0,1.742413,317.1901,1.742413,0,1.742413,420.0009,100,0.163327,0,72.9182,0,408.3378
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,39.55021,39.55021,0,0,0,39.55021,235.7648,51.61368,0,93.24548,41.6318,39.55021,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,43.50523,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,64.17151,64.17151,20.25,0,7.39125,64.17151,180.8616,69.82845,0,116.0616,46.23317,43.92151,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,70.58866,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,51.79854,51.79854,0,0,0,51.79854,232.2535,65.77913,0,120.3039,54.52478,51.79854,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,56.9784,96.24313,0,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,125.542,125.542,56.84202,0,16.64903,125.542,83.08957,31.99653,0,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,138.0962,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,20.66134,20.66134,0,0,0,20.66134,275.0955,35.08963,0,56.83842,21.74878,20.66134,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,22.72748,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163327,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,11.94864,11.94864,0,0,0,11.94864,40.09233,0,1.776357E-15,4.790487,12.57751,11.94864,0,0,0,318.7582,0,7.787026,-7.787026,411.7926,98.04566,0.163327,13.1435,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,47.89374,47.89374,0,0,0,47.89374,0,0,7.105427E-15,0,50.41446,47.89374,0,0,8.652252,310.9712,0,50.41446,-50.41446,358.6511,85.39294,0.163327,52.68311,0,0,310.9712
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,17.89844,17.89844,0,0,0,17.89844,0,0,0,0,18.84047,17.89844,0,0,64.66832,260.5567,0,18.84047,-18.84047,338.7915,80.66448,0.163327,19.68829,0,0,260.5567
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,27.21857,27.21857,0,0,0,27.21857,0,0,3.552714E-15,0,28.65113,27.21857,0,0,85.60217,241.7163,0,28.65113,-28.65113,308.5905,73.47379,0.163327,29.94043,0,0,241.7163
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,41.09869,41.09869,0,0,0,41.09869,0,0,7.105427E-15,0,43.26178,41.09869,0,0,117.4368,213.0651,0,43.26178,-43.26178,262.9886,62.61621,0.163327,45.20856,0,0,213.0651
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,13.32066,13.32066,0,0,0,13.32066,0,0,1.776357E-15,0,14.02174,13.32066,0,0,165.5054,169.8034,0,14.02174,-14.02174,248.2084,59.09712,0.163327,14.65272,0,0,169.8034
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,29.23797,29.23797,0,0,0,29.23797,0,0,3.552714E-15,0,30.77681,29.23797,0,0,181.0851,155.7816,0,30.77681,-30.77681,215.7668,51.37295,0.163327,32.16177,0,0,155.7816
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,3.016637,3.016637,0,0,0,3.016637,0,0,4.440892E-16,0,3.175407,3.016637,0,0,215.2816,125.0048,0,3.175407,-3.175407,212.4196,50.576,0.163327,3.318301,0,0,125.0048
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,33.02662,33.02662,0,0,0,33.02662,0,0,0,0,34.76486,33.02662,0,0,218.8098,121.8294,0,34.76486,-34.76486,175.7743,41.85093,0.163327,36.32928,0,0,121.8294
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,257.4374,87.06455,0,0,0,175.7743,41.85093,0.163327,0,0,0,87.06455
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.50469,37.50469,0,0,0,37.50469,0,0,7.105427E-15,0,39.47862,37.50469,0,0,257.4374,87.06455,0,39.47862,-39.47862,134.1601,31.94283,0.163327,41.25516,0,0,87.06455
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,33.85419,33.85419,0,0,0,33.85419,0,0,0,0,35.63599,33.85419,0,0,301.3026,47.58593,0,35.63599,-35.63599,96.5965,22.99912,0.163327,37.23962,0,0,47.58593
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,54.04262,54.04262,81,0,22.761,54.04262,0,0,0,0,0,0,26.95738,25.60951,340.8981,11.94994,25.60951,0,25.60951,120.8918,28.78371,0.1635664,59.44688,0,81,11.94994
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,2.878196,2.878196,75.19398,0,21.29208,2.878196,659.6958,0,0,18.98734,0,0,72.31579,68.7,315.2886,34.99849,87.68734,0,87.68734,204.0793,48.59022,0.1636436,3.166016,15.18987,81,53.98583
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,55.15541,55.15541,81,0,22.761,55.15541,93.34699,0,0,51.48592,0,0,25.84459,24.55236,227.6013,113.9171,76.03828,0,76.03828,276.2156,65.76548,0.1639666,60.67095,41.18874,81,165.403
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,34.96846,34.96846,81,0,22.761,34.96846,229.5838,0,0,80.28192,0,0,46.03154,43.72996,151.563,182.3515,124.0119,0,124.0119,393.8636,93.77686,0.1637416,38.46531,64.22554,81,262.6335
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,49.94326,49.94326,0,0,0,49.94326,201.9842,20.75455,0,100.8775,52.57185,49.94326,0,0,27.55109,293.9622,27.55109,0,27.55109,420.0009,100,0.1634305,54.93758,80.702,0,394.8398
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,129.254,129.254,60.55399,0,17.58816,129.254,93.29073,48.26621,0,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,142.1794,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,39.67128,39.67128,0,0,0,39.67128,323.2603,86.48225,0,128.2415,41.75925,39.67128,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,43.63841,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,122.8846,122.8846,54.18457,0,15.9767,122.8846,88.84252,36.85797,0,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,135.173,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,27.45244,27.45244,0,0,0,27.45244,378.0042,74.87408,0,103.7714,28.89731,27.45244,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,30.19769,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,10.72709,10.72709,0,0,0,10.72709,829.2632,77.66411,0,88.95578,11.29167,10.72709,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,11.7998,71.16463,0,407.714
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,19.97619,19.97619,0,0,0,19.97619,290.2375,36.95082,0,57.97839,21.02757,19.97619,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,21.97381,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,21.4114,21.4114,0,0,0,21.4114,120.5627,3.275851,0,25.81417,22.53832,21.4114,0,0,0,318.7582,0,0,0,420.0009,100,0.1634305,23.55254,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,51.43201,51.43201,0,0,0,51.43201,5.884258,0,1.421085E-14,3.026392,54.13896,51.43201,0,0,0,318.7582,0,51.11257,-51.11257,366.1235,87.17208,0.1634305,56.57521,2.421114,0,321.7846
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,32.7235,32.7235,0,0,0,32.7235,0,0,7.105427E-15,0,34.44579,32.7235,0,0,56.79174,267.6457,0,34.44579,-34.44579,329.8144,78.52708,0.1634305,35.99585,0,0,267.6457
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,52.7477,52.7477,0,0,0,52.7477,0,0,7.105427E-15,0,55.52389,52.7477,0,0,95.06483,233.1999,0,55.52389,-55.52389,271.2871,64.59204,0.1634305,58.02246,0,0,233.1999
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,28.03137,28.03137,0,0,0,28.03137,0,0,0,0,29.50671,28.03137,0,0,156.758,177.676,0,29.50671,-29.50671,240.1843,57.18662,0.1634305,30.83451,0,0,177.676
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,13.56917,13.56917,0,0,0,13.56917,0,0,1.776357E-15,0,14.28334,13.56917,0,0,189.5433,148.1693,0,14.28334,-14.28334,225.1283,53.60188,0.1634305,14.92609,0,0,148.1693
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,65.24605,65.24605,81,0,22.761,65.24605,0,0,0,0,0,0,15.75395,14.96626,205.4137,133.8859,14.96626,0,14.96626,239.3266,56.9824,0.1635671,71.77065,0,81,133.8859
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,23.61963,23.61963,81,0,22.761,23.61963,0,0,0,0,0,0,57.38037,54.51136,190.4474,147.3556,54.51136,0,54.51136,291.0406,69.29524,0.1640622,25.98159,0,81,147.3556
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,25.08198,25.08198,81,0,22.761,25.08198,0,0,0,0,0,0,55.91802,53.12212,135.936,196.4158,53.12212,0,53.12212,341.4366,81.29428,0.1645412,27.59017,0,81,196.4158
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,44.2077,44.2077,0,0,0,44.2077,0,0,7.105427E-15,0,46.53442,44.2077,0,0,82.81392,244.2257,0,46.53442,-46.53442,292.3851,69.61536,0.1645412,48.62847,0,0,244.2257
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,15.45763,15.45763,0,0,0,15.45763,0,0,3.552714E-15,0,16.27119,15.45763,0,0,134.5188,197.6913,0,16.27119,-16.27119,275.2337,65.53171,0.1645412,17.00339,0,0,197.6913
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,42.12281,42.12281,0,0,0,42.12281,0,0,0,0,44.3398,42.12281,0,0,152.5979,181.4201,0,44.3398,-44.3398,228.4955,54.40358,0.1645412,46.33509,0,0,181.4201
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,7.854863,7.854863,0,0,0,7.854863,0,0,1.776357E-15,0,8.268277,7.854863,0,0,201.8644,137.0803,0,8.268277,-8.268277,219.78,52.32845,0.1645412,8.640349,0,0,137.0803
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,24.70157,24.70157,0,0,0,24.70157,0,0,3.552714E-15,0,26.00165,24.70157,0,0,211.0513,128.812,0,26.00165,-26.00165,192.3718,45.80272,0.1645412,27.17172,0,0,128.812
