Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,60.95379,60.95379,0,0,0,60.95379,32.71521,0,7.105427E-15,19.94116,64.16189,60.95379,0,0,239.9421,102.8104,0,44.22073,-44.22073,145.7591,34.70447,0.1645412,67.04917,15.95293,0,122.7515
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,0,0,0,0,0,0,0,45.11624,0,0,0,0,289.0762,58.58963,45.11624,0,45.11624,188.5601,44.89517,0.1640351,0,36.09299,0,103.7059
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,34.63678,34.63678,0,0,0,34.63678,225.025,0,0,77.94141,36.45976,34.63678,0,0,243.96,99.19425,41.48164,0,41.48164,227.913,54.2649,0.1635725,38.10045,62.35312,0,177.1357
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,26.48658,26.48658,0,0,0,26.48658,382.7314,0,0,101.3725,27.88061,26.48658,0,0,202.4783,136.5277,73.49187,0,73.49187,297.6335,70.86498,0.1627593,29.13524,81.09798,0,237.9002
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,15.69039,15.69039,0,0,0,15.69039,776.6288,0,0,121.8561,16.5162,15.69039,0,0,128.9865,202.6704,105.3399,0,105.3399,397.5677,94.6588,0.1616078,17.25943,97.48489,0,324.5265
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,40.88221,40.88221,0,0,0,40.88221,304.5919,57.84341,0,124.5239,43.03391,40.88221,0,0,23.64656,297.4763,23.64656,0,23.64656,420.0009,100,0.1613515,44.97043,99.6191,0,422.0002
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,57.50722,57.50722,0,0,0,57.50722,201.7748,55.50119,0,116.0351,60.53392,57.50722,0,0,0,318.7582,0,0,0,420.0009,100,0.1613515,63.25795,92.82809,0,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,25.06818,25.06818,0,0,0,25.06818,425.4004,80.25259,0,106.6402,26.38756,25.06818,0,0,0,318.7582,0,0,0,420.0009,100,0.1613515,27.575,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,20.75799,20.75799,0,0,0,20.75799,412.2812,63.73079,0,85.58131,21.85052,20.75799,0,0,0,318.7582,0,0,0,420.0009,100,0.1613515,22.83379,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,41.90335,41.90335,0,0,0,41.90335,147.9894,17.90373,0,62.01252,44.10879,41.90335,0,0,0,318.7582,0,0,0,420.0009,100,0.1613515,46.09369,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,36.64393,0,36.64393,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613515,0,29.31514,0,355.4022
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,42.33612,42.33612,0,0,0,42.33612,17.61596,0,0,7.457913,44.56434,42.33612,0,0,0,318.7582,0,37.10643,-37.10643,380.8872,90.68726,0.1613515,46.56973,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,48.89505,48.89505,0,0,0,48.89505,0,0,7.105427E-15,0,51.46847,48.89505,0,0,41.22936,281.6518,0,51.46847,-51.46847,326.6347,77.77001,0.1613515,53.78455,0,0,281.6518
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,36.77546,36.77546,0,0,0,36.77546,0,0,0,0,38.71101,36.77546,0,0,98.41655,230.1833,0,38.71101,-38.71101,285.8297,68.05456,0.1613515,40.45301,0,0,230.1833
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,52.17916,52.17916,0,0,0,52.17916,0,0,0,0,54.92543,52.17916,0,0,141.4288,191.4723,0,54.92543,-54.92543,227.9332,54.26971,0.1613515,57.39708,0,0,191.4723
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,34.46724,34.46724,0,0,0,34.46724,0,0,0,0,36.28131,34.46724,0,0,202.457,136.5469,0,36.28131,-36.28131,189.6894,45.16405,0.1613515,37.91396,0,0,136.5469
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,13.59703,13.59703,0,0,0,13.59703,0,0,1.776357E-15,0,14.31267,13.59703,0,0,242.7696,100.2656,0,14.31267,-14.31267,174.6025,41.57194,0.1613515,14.95674,0,0,100.2656
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,21.31987,21.31987,0,0,0,21.31987,0,0,3.552714E-15,0,22.44197,21.31987,0,0,258.6726,85.95292,0,22.44197,-22.44197,150.9466,35.93959,0.1613515,23.45186,0,0,85.95292
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,15.27934,15.27934,0,0,0,15.27934,0,0,1.776357E-15,0,16.08352,15.27934,0,0,283.6081,63.51095,0,16.08352,-16.08352,133.9931,31.90305,0.1613515,16.80728,0,0,63.51095
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,14.74564,14.74564,0,0,0,14.74564,0,0,0,0,15.52173,14.74564,0,0,301.4787,47.42743,0,15.52173,-15.52173,117.6317,28.0075,0.1613515,16.22021,0,0,47.42743
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,52.11319,52.11319,81,0,22.761,52.11319,0,0,0,0,0,0,28.88681,27.44247,318.725,31.9057,27.44247,0,27.44247,143.6659,34.20611,0.1615987,57.32451,0,81,31.9057
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.156247,1.156247,73.47204,0,20.85642,1.156247,0,0,0,0,0,0,72.31579,68.7,291.2826,56.60392,68.7,0,68.7,208.8405,49.72383,0.1618558,1.271871,0,81,56.60392
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,5.728052,5.728052,78.04384,0,22.01309,5.728052,0,0,0,0,0,0,72.31579,68.7,222.5826,118.4339,68.7,0,68.7,274.015,65.24155,0.1621959,6.300857,0,81,118.4339
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.51604,26.51604,81,0,22.761,26.51604,0,0,0,0,0,0,54.48396,51.75976,153.8826,180.2639,51.75976,0,51.75976,323.1187,76.93286,0.1626533,29.16765,0,81,180.2639
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,5.349153,5.349153,77.66494,0,21.91723,5.349153,240.4344,0,0,12.86121,0,0,72.31579,68.7,102.1228,226.8477,81.5612,0,81.5612,400.4944,95.35562,0.1628423,5.884068,10.28896,81,239.7089
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,31.09918,31.09918,0,0,0,31.09918,135.1426,0,0,42.02825,32.73598,31.09918,0,0,20.56159,300.2528,9.292267,0,9.292267,409.3098,97.45452,0.1627429,34.2091,33.6226,0,342.281
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,61.62536,0,72.89468,0,0,0,0,11.26933,308.6158,11.26933,0,11.26933,420.0009,100,0.1626224,0,58.31575,0,381.5105
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,31.96149,31.96149,0,0,0,31.96149,249.2818,46.03051,0,79.67418,33.64367,31.96149,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,35.15763,63.73934,0,398.4324
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,11.68235,11.68235,0,0,0,11.68235,974.5724,101.5558,0,113.853,12.29722,11.68235,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,12.85059,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,19.90438,19.90438,0,0,0,19.90438,584.6263,95.41425,0,116.3662,20.95198,19.90438,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,21.89482,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,33.6296,33.6296,0,0,0,33.6296,313.8734,70.15479,0,105.5544,35.39958,33.6296,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,36.99256,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,69.95963,69.95963,20.25,0,7.39125,69.95963,115.9933,28.82255,0,81.14848,52.32593,49.70963,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,76.9556,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,9.121108,9.121108,0,0,0,9.121108,521.0962,37.92858,0,47.52974,9.601166,9.121108,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,10.03322,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,24.27198,24.27198,0,0,0,24.27198,128.1152,5.546649,0,31.09611,25.54946,24.27198,0,0,0,318.7582,0,0,0,420.0009,100,0.1626224,26.69918,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,44.02303,44.02303,0,0,0,44.02303,9.460359,0,0,4.164736,46.34003,44.02303,0,0,0,318.7582,0,42.1753,-42.1753,375.5442,89.4151,0.1626224,48.42533,3.331789,0,322.923
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,28.04616,28.04616,0,0,0,28.04616,0,0,3.552714E-15,0,29.52227,28.04616,0,0,46.86144,276.5829,0,29.52227,-29.52227,344.425,82.00578,0.1626224,30.85077,0,0,276.5829
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.66396,247.0607,0,0,0,344.425,82.00578,0.1626224,0,0,0,247.0607
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,50.21492,50.21492,0,0,0,50.21492,0,0,7.105427E-15,0,52.85781,50.21492,0,0,79.66396,247.0607,0,52.85781,-52.85781,288.7079,68.73985,0.1626224,55.23642,0,0,247.0607
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.7563127,0.7563127,0,0,0,0.7563127,0,0,1.110223E-16,0,0.7961186,0.7563127,0,0,138.3949,194.2029,0,0.7961186,-0.7961186,287.8688,68.54005,0.1626224,0.8319439,0,0,194.2029
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,8.1024,8.1024,0,0,0,8.1024,0,0,1.776357E-15,0,8.528842,8.1024,0,0,139.2794,193.4067,0,8.528842,-8.528842,278.8786,66.39953,0.1626224,8.91264,0,0,193.4067
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,15.36562,15.36562,0,0,0,15.36562,0,0,1.776357E-15,0,16.17434,15.36562,0,0,148.7559,184.8779,0,16.17434,-16.17434,261.8293,62.34019,0.1626224,16.90218,0,0,184.8779
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,44.49589,44.49589,0,0,0,44.49589,0,0,7.105427E-15,0,46.83778,44.49589,0,0,166.7274,168.7036,0,46.83778,-46.83778,212.458,50.58513,0.1626224,48.94548,0,0,168.7036
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,35.14071,35.14071,0,0,0,35.14071,0,0,0,0,36.99022,35.14071,0,0,218.7694,121.8658,0,36.99022,-36.99022,173.4668,41.30155,0.1626224,38.65478,0,0,121.8658
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,81.00641,81.00641,81,0,22.761,81.00641,0,0,0,0,0.006742787,0.006405647,0,0,259.8697,84.87554,0,0.006742787,-0.006742787,173.4597,41.29985,0.1626224,89.10705,0,81,84.87554
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,44.68387,44.68387,81,0,22.761,44.68387,0,0,0,0,0,0,36.31613,34.50032,259.8771,84.8688,34.50032,0,34.50032,206.1896,49.09267,0.1629237,49.15226,0,81,84.8688
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,225.3768,115.9191,68.7,0,68.7,271.3642,64.61038,0.1631482,0,0,81,115.9191
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,49.32685,49.32685,81,0,22.761,49.32685,0,0,0,0,0,0,31.67315,30.08949,156.6768,177.7491,30.08949,0,30.08949,299.9095,71.40689,0.1634082,54.25954,0,81,177.7491
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,36.31318,36.31318,81,0,22.761,36.31318,58.26916,0,0,21.15939,0,0,44.68682,42.45248,126.5873,204.8296,63.61187,0,63.61187,360.2571,85.77532,0.1638414,39.9445,16.92751,81,225.989
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,37.52288,37.52288,0,0,0,37.52288,141.0501,0,0,52.92607,39.49777,37.52288,0,0,62.97546,262.0803,13.4283,0,13.4283,372.9963,88.80846,0.1636989,41.27517,42.34085,0,315.0064
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,44.67329,44.67329,0,0,0,44.67329,170.2868,0,0,76.07271,47.02452,44.67329,0,0,49.54716,274.1658,29.04819,0,29.04819,400.5538,95.36977,0.1633915,49.14062,60.85817,0,350.2385
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,43.63346,43.63346,0,0,0,43.63346,239.3466,38.00628,0,104.4352,45.92996,43.63346,0,0,20.49898,300.3091,20.49898,0,20.49898,420.0009,100,0.1631753,47.99681,83.54817,0,404.7444
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,46.76529,46.76529,0,0,0,46.76529,253.9727,69.54446,0,118.7711,49.22662,46.76529,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,51.44182,95.01687,0,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,28.01146,28.01146,0,0,0,28.01146,356.2737,70.3117,0,99.79744,29.48575,28.01146,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,30.8126,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,24.18686,24.18686,0,0,0,24.18686,381.2807,66.75999,0,92.21984,25.45985,24.18686,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,26.60555,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,29.86964,29.86964,0,0,0,29.86964,269.0957,48.93619,0,80.37791,31.44172,29.86964,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,32.8566,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,75.0542,75.0542,20.52357,0,7.460464,75.0542,76.47894,0,1.421085E-14,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,82.55962,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631753,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,32.43016,32.43016,0,0,0,32.43016,16.44139,0,7.105427E-15,5.331968,34.137,32.43016,0,0,0,318.7582,0,28.80504,-28.80504,389.6377,92.77068,0.1631753,35.67317,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.0056,289.9532,0,0,0,389.6377,92.77068,0.1631753,0,0,0,289.9532
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.0056,289.9532,0,0,0,389.6377,92.77068,0.1631753,0,0,0,289.9532
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,28.93022,28.93022,0,0,0,28.93022,0,0,3.552714E-15,0,30.45286,28.93022,0,0,32.0056,289.9532,0,30.45286,-30.45286,357.5375,85.12782,0.1631753,31.82324,0,0,289.9532
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,4.321281,4.321281,0,0,0,4.321281,0,0,8.881784E-16,0,4.548717,4.321281,0,0,65.84211,259.5003,0,4.548717,-4.548717,352.7428,83.98621,0.1631753,4.753409,0,0,259.5003
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,67.68655,67.68655,81,0,22.761,67.68655,0,0,0,0,0,0,13.31344,12.64777,70.89624,254.9516,12.64777,0,12.64777,364.7415,86.84304,0.1632836,74.45522,0,81,254.9516
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.24847,266.3346,0,0,0,364.7415,86.84304,0.1632836,0,0,0,266.3346
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,12.7208,12.7208,0,0,0,12.7208,0,0,0,0,13.39032,12.7208,0,0,58.24847,266.3346,0,13.39032,-13.39032,350.6269,83.48241,0.1632836,13.99288,0,0,266.3346
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,21.0412,21.0412,0,0,0,21.0412,0,0,0,0,22.14863,21.0412,0,0,73.1266,252.9443,0,22.14863,-22.14863,327.2802,77.92369,0.1632836,23.14532,0,0,252.9443
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,11.43492,11.43492,0,0,0,11.43492,0,0,1.776357E-15,0,12.03676,11.43492,0,0,97.73619,230.7957,0,12.03676,-12.03676,314.5923,74.90278,0.1632836,12.57841,0,0,230.7957
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.1104,218.7589,0,0,0,314.5923,74.90278,0.1632836,0,0,0,218.7589
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,44.75354,44.75354,0,0,0,44.75354,0,0,7.105427E-15,0,47.10899,44.75354,0,0,111.1104,218.7589,0,47.10899,-47.10899,264.9351,63.07965,0.1632836,49.2289,0,0,218.7589
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,33.02701,33.02701,0,0,0,33.02701,0,0,0,0,34.76527,33.02701,0,0,163.4537,171.6499,0,34.76527,-34.76527,228.2892,54.35447,0.1632836,36.32971,0,0,171.6499
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,46.12841,46.12841,0,0,0,46.12841,29.48059,0,0,13.59893,48.55622,46.12841,0,0,202.0818,136.8846,0,34.95729,-34.95729,191.441,45.5811,0.1632836,50.74126,10.87914,0,150.4836
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,36.80657,36.80657,0,0,0,36.80657,107.6806,0,0,39.63354,38.74376,36.80657,0,0,240.9232,101.9273,0.8897823,0,0.8897823,192.2851,45.78208,0.1632742,40.48722,31.70683,0,141.5609
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,70.88687,70.88687,81,0,22.761,70.88687,90.32015,0,0,64.02513,0,0,10.11313,9.607471,240.0334,102.7281,73.6326,0,73.6326,262.1392,62.41396,0.1635987,77.97556,51.2201,81,166.7533
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,72.31579,0,20.56389,0,0,0,0,81.99588,0,0,72.31579,68.7,166.4008,168.9975,150.6959,0,150.6959,405.1018,96.45262,0.1629618,0,65.5967,81,250.9934
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,22.76442,22.76442,0,0,0,22.76442,457.3815,64.45275,0,104.1202,23.96255,22.76442,0,0,15.70495,304.6238,15.70495,0,15.70495,420.0009,100,0.1627993,25.04086,83.2962,0,408.744
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,17.72053,17.72053,0,0,0,17.72053,680.6508,101.9617,0,120.6149,18.65319,17.72053,0,0,0,318.7582,0,0,0,420.0009,100,0.1627993,19.49258,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,46.82406,46.82406,0,0,0,46.82406,245.2996,65.57076,0,114.8592,49.28849,46.82406,0,0,0,318.7582,0,0,0,420.0009,100,0.1627993,51.50647,91.8874,0,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,40.81913,40.81913,0,0,0,40.81913,255.6991,61.40666,0,104.3742,42.96751,40.81913,0,0,0,318.7582,0,0,0,420.0009,100,0.1627993,44.90104,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,66.55556,66.55556,20.25,0,7.39125,66.55556,102.695,19.60651,0,68.3492,48.74269,46.30556,0,0,0,318.7582,0,0,0,420.0009,100,0.1627993,73.21111,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,38.2668,38.2668,0,0,0,38.2668,137.3698,12.28619,0,52.56702,40.28084,38.2668,0,0,0,318.7582,0,0,0,420.0009,100,0.1627993,42.09348,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,35.91777,35.91777,0,0,0,35.91777,55.18016,0,0,19.81949,37.80818,35.91777,0,0,0,318.7582,0,17.9887,-17.9887,401.0391,95.48531,0.1627993,39.50955,15.85559,0,338.5777
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,62.50294,62.50294,77.81156,0,21.95432,62.50294,6.196678,0,0,3.873106,0,0,15.30862,14.54319,19.98744,300.7695,18.41629,0,18.41629,418.5103,99.64511,0.1629477,68.75323,3.098485,81,304.6426
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571148,317.3442,0,0,0,418.5103,99.64511,0.1629477,0,0,0,317.3442
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571148,317.3442,0,0,0,418.5103,99.64511,0.1629477,0,0,0,317.3442
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,2.823389,2.823389,0,0,0,2.823389,0,0,4.440892E-16,0,2.971989,2.823389,0,0,1.571148,317.3442,0,2.971989,-2.971989,415.3776,98.89922,0.1629477,3.105728,0,0,317.3442
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,10.60031,10.60031,0,0,0,10.60031,0,0,1.776357E-15,0,11.15822,10.60031,0,0,4.873357,314.3722,0,11.15822,-11.15822,403.6158,96.0988,0.1629477,11.66034,0,0,314.3722
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,12.32893,12.32893,0,0,0,12.32893,0,0,1.776357E-15,0,12.97782,12.32893,0,0,17.27138,303.214,0,12.97782,-12.97782,389.9359,92.84171,0.1629477,13.56182,0,0,303.214
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,6.428868,6.428868,0,0,0,6.428868,0,0,0,0,6.76723,6.428868,0,0,31.69117,290.2362,0,6.76723,-6.76723,382.8027,91.14331,0.1629477,7.071755,0,0,290.2362
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,39.60411,39.60411,0,0,0,39.60411,0,0,0,0,41.68854,39.60411,0,0,39.21032,283.4689,0,41.68854,-41.68854,338.8591,80.68057,0.1629477,43.56453,0,0,283.4689
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,4.826502,4.826502,0,0,0,4.826502,0,0,8.881784E-16,0,5.080528,4.826502,0,0,85.53092,241.7804,0,5.080528,-5.080528,333.5037,79.40549,0.1629477,5.309152,0,0,241.7804
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,37.86654,37.86654,0,0,0,37.86654,0,0,0,0,39.85952,37.86654,0,0,91.17595,236.6999,0,39.85952,-39.85952,291.4881,69.40179,0.1629477,41.6532,0,0,236.6999
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.34822,28.34822,0,0,0,28.34822,0,0,3.552714E-15,0,29.84023,28.34822,0,0,135.4643,196.8403,0,29.84023,-29.84023,260.0338,61.91267,0.1629477,31.18305,0,0,196.8403
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,23.41153,23.41153,0,0,0,23.41153,0,0,3.552714E-15,0,24.64371,23.41153,0,0,168.6201,167.0001,0,24.64371,-24.64371,234.057,55.72775,0.1629477,25.75268,0,0,167.0001
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,15.82597,15.82597,0,0,0,15.82597,0,0,1.776357E-15,0,16.65892,15.82597,0,0,196.002,142.3564,0,16.65892,-16.65892,216.4969,51.54679,0.1629477,17.40857,0,0,142.3564
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,91.01788,91.01788,81,0,22.761,91.01788,9.656216,0,1.421085E-14,8.788883,10.54514,10.01788,0,0,214.5119,125.6975,0,1.756253,-1.756253,214.6457,51.10601,0.1629477,100.1197,7.031106,81,134.4864
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,32.50716,32.50716,81,0,22.761,32.50716,121.5639,0,0,39.51699,0,0,48.49284,46.0682,216.4633,123.9412,85.58518,0,85.58518,295.8389,70.4377,0.1631453,35.75788,31.61359,81,163.4582
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,24.16047,24.16047,81,0,22.761,24.16047,192.1167,0,0,46.41632,0,0,56.83952,53.99755,130.8781,200.9679,100.4139,0,100.4139,391.0999,93.11884,0.1631889,26.57652,37.13305,81,247.3842
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,93.91544,93.91544,34.41568,0,10.97517,93.91544,99.12704,0,0,93.0956,62.63132,59.49976,0,0,30.46428,291.3404,30.46428,0,30.46428,420.0009,100,0.1630397,103.307,74.47648,81,384.436
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,69.67614,69.67614,20.25,0,7.39125,69.67614,125.5913,35.47968,0,87.5072,52.02752,49.42614,0,0,0,318.7582,0,0,0,420.0009,100,0.1630397,76.64375,70.00576,81,406.2654
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,31.34039,31.34039,0,0,0,31.34039,232.3299,39.82322,0,72.8131,32.98989,31.34039,0,0,0,318.7582,0,0,0,420.0009,100,0.1630397,34.47443,58.25048,0,391.5713
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,25.89034,25.89034,0,0,0,25.89034,298.2719,49.97061,0,77.22359,27.25299,25.89034,0,0,0,318.7582,0,0,0,420.0009,100,0.1630397,28.47937,61.77888,0,395.9818
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,2.343849,2.343849,0,0,0,2.343849,3780.775,86.14845,0,88.61565,2.467209,2.343849,0,0,0,318.7582,0,0,0,420.0009,100,0.1630397,2.578233,70.89252,0,407.3739
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,6.562677,6.562677,0,0,0,6.562677,425.2005,20.99645,0,27.90453,6.908081,6.562677,0,0,0,318.7582,0,0,0,420.0009,100,0.1630397,7.218945,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,23.1685,23.1685,0,0,0,23.1685,88.0708,0,0,20.40469,24.3879,23.1685,0,0,0,318.7582,0,3.983211,-3.983211,415.8022,99.00032,0.1630397,25.48535,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,22.27088,22.27088,0,0,0,22.27088,109.1275,0,0,24.30367,23.44304,22.27088,0,0,4.42579,314.775,0.8606333,0,0.8606333,416.6186,99.19472,0.1630309,24.49797,19.44294,0,339.0787
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,37.60418,37.60418,0,0,0,37.60418,15.35217,0,0,5.773059,39.58335,37.60418,0,0,3.565157,315.5496,0,33.81029,-33.81029,380.9795,90.70921,0.1630309,41.3646,4.618447,0,321.3226
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,47.42028,47.42028,0,0,0,47.42028,0,0,0,0,49.91609,47.42028,0,0,41.13214,281.7393,0,49.91609,-49.91609,328.3633,78.18158,0.1630309,52.16231,0,0,281.7393
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.59447,231.8232,0,0,0,328.3633,78.18158,0.1630309,0,0,0,231.8232
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.59447,231.8232,0,0,0,328.3633,78.18158,0.1630309,0,0,0,231.8232
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,16.45801,16.45801,0,0,0,16.45801,0,0,0,0,17.32422,16.45801,0,0,96.59447,231.8232,0,17.32422,-17.32422,310.102,73.83365,0.1630309,18.10381,0,0,231.8232
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.8436,214.499,0,0,0,310.102,73.83365,0.1630309,0,0,0,214.499
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,47.07147,47.07147,0,0,0,47.07147,0,0,7.105427E-15,0,49.54892,47.07147,0,0,115.8436,214.499,0,49.54892,-49.54892,257.8728,61.39816,0.1630309,51.77862,0,0,214.499
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,16.48838,16.48838,0,0,0,16.48838,0,0,0,0,17.35619,16.48838,0,0,170.8979,164.9501,0,17.35619,-17.35619,239.5778,57.04221,0.1630309,18.13721,0,0,164.9501
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,37.84401,37.84401,0,0,0,37.84401,0,0,7.105427E-15,0,39.8358,37.84401,0,0,190.1826,147.5939,0,39.8358,-39.8358,197.5872,47.04447,0.1630309,41.62841,0,0,147.5939
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,41.91986,41.91986,0,0,0,41.91986,0,0,7.105427E-15,0,44.12617,41.91986,0,0,234.4446,107.7581,0,44.12617,-44.12617,151.0741,35.96995,0.1630309,46.11184,0,0,107.7581
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,35.24024,35.24024,0,0,0,35.24024,0,0,0,0,37.09499,35.24024,0,0,283.4737,63.63191,0,37.09499,-37.09499,111.9725,26.66008,0.1630309,38.76426,0,0,63.63191
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,324.6903,26.53692,0,0,0,111.9725,26.66008,0.1630309,0,0,0,26.53692
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,43.80358,43.80358,81,0,22.761,43.80358,0,0,0,0,0,0,37.19642,35.3366,324.6903,26.53692,35.3366,0,35.3366,145.4958,34.64178,0.1633241,48.18393,0,81,26.53692
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,49.01231,49.01231,81,0,22.761,49.01231,29.46744,0,0,14.44267,0,0,31.98769,30.38831,289.3537,58.33987,44.83098,0,44.83098,188.0262,44.76805,0.1636682,53.91354,11.55414,81,72.78254
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,33.75483,0,0,72.31579,68.7,244.5228,98.68774,102.4548,0,102.4548,285.2234,67.91019,0.1635363,0,27.00386,81,132.4426
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,33.01148,33.01148,81,0,22.761,33.01148,198.495,0,0,65.52613,0,0,47.98852,45.5891,142.0679,190.8971,111.1152,0,111.1152,390.6365,93.00851,0.1634691,36.31263,52.42091,81,256.4232
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,65.46637,0,96.41907,0,0,0,0,30.9527,290.9008,30.9527,0,30.9527,420.0009,100,0.1631587,0,77.13525,0,387.3199
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,34.28727,34.28727,0,0,0,34.28727,240.9998,46.54039,0,82.63225,36.09187,34.28727,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,37.716,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,82.87652,82.87652,20.25,0,7.39125,82.87652,99.22144,16.30862,0,82.23127,65.92265,62.62651,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,91.16417,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1631587,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,25.51715,25.51715,0,0,0,25.51715,83.9825,0,0,21.42994,26.86015,25.51715,0,0,0,318.7582,0,5.430217,-5.430217,414.2769,98.63715,0.1631587,28.06886,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,14.07936,14.07936,0,0,0,14.07936,39.30161,0,0,5.533417,14.82038,14.07936,0,0,6.033574,313.328,0,9.286967,-9.286967,404.4876,96.30637,0.1631587,15.4873,4.426734,0,318.8614
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,62.07277,62.07277,0,0,0,62.07277,0,0,7.105427E-15,0,65.33976,62.07277,0,0,16.35243,304.041,0,65.33976,-65.33976,335.6134,79.9078,0.1631587,68.28004,0,0,304.041
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,53.66962,53.66962,0,0,0,53.66962,0,0,7.105427E-15,0,56.49434,53.66962,0,0,88.95216,238.7013,0,56.49434,-56.49434,276.0631,65.72919,0.1631587,59.03659,0,0,238.7013
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,30.24097,30.24097,0,0,0,30.24097,0,0,3.552714E-15,0,31.8326,30.24097,0,0,151.7236,182.2069,0,31.8326,-31.8326,242.5086,57.74004,0.1631587,33.26507,0,0,182.2069
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,11.06234,11.06234,0,0,0,11.06234,0,0,1.776357E-15,0,11.64457,11.06234,0,0,187.0932,150.3743,0,11.64457,-11.64457,230.2342,54.81755,0.1631587,12.16857,0,0,150.3743
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,50.50332,50.50332,0,0,0,50.50332,0,0,7.105427E-15,0,53.16139,50.50332,0,0,200.0316,138.7298,0,53.16139,-53.16139,174.1972,41.47543,0.1631587,55.55365,0,0,138.7298
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,259.0998,85.56838,0,0,0,174.1972,41.47543,0.1631587,0,0,0,85.56838
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,65.82859,65.82859,81,0,22.761,65.82859,0,0,0,0,0,0,15.17141,14.41284,259.0998,85.56838,14.41284,0,14.41284,187.8704,44.73095,0.163276,72.41145,0,81,85.56838
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.37163,27.37163,81,0,22.761,27.37163,0,0,0,0,0,0,53.62837,50.94695,244.687,98.53994,50.94695,0,50.94695,236.2029,56.23867,0.1636887,30.1088,0,81,98.53994
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,13.30429,13.30429,81,0,22.761,13.30429,0,0,0,0,0,0,67.69571,64.31093,193.74,144.3922,64.31093,0,64.31093,297.2136,70.765,0.1640873,14.63472,0,81,144.3922
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,14.09852,14.09852,81,0,22.761,14.09852,0,0,0,0,0,0,66.90148,63.55641,129.4291,202.272,63.55641,0,63.55641,357.5085,85.1209,0.1644903,15.50837,0,81,202.272
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.8727,259.4728,0,0,0,357.5085,85.1209,0.1644903,0,0,0,259.4728
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,35.80222,35.80222,0,0,0,35.80222,0,0,0,0,37.68655,35.80222,0,0,65.8727,259.4728,0,37.68655,-37.68655,317.7834,75.66256,0.1644903,39.38244,0,0,259.4728
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,107.7466,221.7863,20.02933,0,20.02933,336.7849,80.18672,0.1642909,0,16.02346,0,241.8156
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,48.96375,48.96375,0,0,0,48.96375,95.86935,0,0,46.94122,51.54078,48.96375,0,0,87.71732,239.8126,0,4.599563,-4.599563,331.9365,79.03235,0.1642909,53.86012,37.55297,0,286.7539
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,28.17361,28.17361,0,0,0,28.17361,251.278,0,0,70.7941,29.65643,28.17361,0,0,92.82794,235.2131,41.13766,0,41.13766,370.9631,88.32438,0.1638827,30.99097,56.63528,0,306.0072
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,12.0304,12.0304,0,0,0,12.0304,628.6708,11.27775,0,75.6316,12.66358,12.0304,0,0,51.69027,272.237,51.69027,0,51.69027,420.0009,100,0.1633727,13.23344,60.50528,0,347.8686
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,31.86019,31.86019,0,0,0,31.86019,252.7876,47.00158,0,80.53863,33.53704,31.86019,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,35.04621,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,36.58774,36.58774,0,0,0,36.58774,253.4115,54.20415,0,92.71756,38.51341,36.58774,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,40.24652,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,51.92205,51.92205,0,0,0,51.92205,112.4533,3.733254,0,58.38805,54.65479,51.92205,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,57.11426,46.71044,0,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,84.04411,84.04411,59.1555,0,17.23434,84.04411,31.17236,0,0,26.19853,26.19853,24.8886,0,0,0,318.7582,0,0,0,420.0009,100,0.1633727,92.44852,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,28.85669,28.85669,0,0,0,28.85669,11.57951,0,0,3.341463,30.37546,28.85669,0,0,0,318.7582,0,27.034,-27.034,391.5045,93.21517,0.1633727,31.74236,2.67317,0,322.0997
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,7.570554,7.570554,0,0,0,7.570554,0,0,8.881784E-16,0,7.969005,7.570554,0,0,30.03777,291.7242,0,7.969005,-7.969005,383.1044,91.21516,0.1633727,8.32761,0,0,291.7242
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,27.60765,27.60765,0,0,0,27.60765,0,0,0,0,29.06068,27.60765,0,0,38.89222,283.7552,0,29.06068,-29.06068,352.4718,83.92168,0.1633727,30.36841,0,0,283.7552
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,27.35335,27.35335,0,0,0,27.35335,0,0,3.552714E-15,0,28.793,27.35335,0,0,71.18187,254.6945,0,28.793,-28.793,322.1213,76.6954,0.1633727,30.08869,0,0,254.6945
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.70775,36.70775,0,0,0,36.70775,0,0,7.105427E-15,0,38.63974,36.70775,0,0,103.1741,225.9015,0,38.63974,-38.63974,281.3914,66.99783,0.1633727,40.37853,0,0,225.9015
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.1071,187.2618,0,0,0,281.3914,66.99783,0.1633727,0,0,0,187.2618
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,19.31054,19.31054,0,0,0,19.31054,0,0,3.552714E-15,0,20.32688,19.31054,0,0,146.1071,187.2618,0,20.32688,-20.32688,259.965,61.89631,0.1633727,21.24159,0,0,187.2618
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,28.04986,28.04986,0,0,0,28.04986,0,0,0,0,29.52617,28.04986,0,0,168.6926,166.9349,0,29.52617,-29.52617,228.8417,54.48601,0.1633727,30.85485,0,0,166.9349
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.4994,137.4088,0,0,0,228.8417,54.48601,0.1633727,0,0,0,137.4088
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,201.4994,137.4088,0,0,0,228.8417,54.48601,0.1633727,0,0,0,137.4088
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,29.0573,29.0573,0,0,0,29.0573,0,0,3.552714E-15,0,30.58663,29.0573,0,0,201.4994,137.4088,0,30.58663,-30.58663,196.6006,46.80956,0.1633727,31.96303,0,0,137.4088
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,235.4846,106.8221,0,0,0,196.6006,46.80956,0.1633727,0,0,0,106.8221
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,35.06719,35.06719,0,0,0,35.06719,0,0,7.105427E-15,0,36.91283,35.06719,0,0,235.4846,106.8221,0,36.91283,-36.91283,157.691,37.54541,0.1633727,38.57391,0,0,106.8221
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,5.419905,5.419905,0,0,0,5.419905,332.35,0,0,18.01305,5.705163,5.419905,0,0,276.4988,69.90928,12.30789,0,12.30789,169.3673,40.32547,0.1632518,5.961895,14.41044,0,87.92233
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,61.29196,61.29196,0,0,0,61.29196,62.12813,0,7.105427E-15,38.07955,64.51785,61.29196,0,0,264.1909,80.98638,0,26.4383,-26.4383,141.4989,33.69014,0.1632518,67.42115,30.46364,0,119.0659
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,40.36077,40.36077,0,0,0,40.36077,142.5944,0,0,57.5522,42.48502,40.36077,0,0,293.5668,54.54808,15.06718,0,15.06718,155.7929,37.09347,0.163104,44.39685,46.04176,0,112.1003
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,26.54721,26.54721,0,0,0,26.54721,323.9561,0,0,86.00131,27.94443,26.54721,0,0,278.4997,68.10854,58.05688,0,58.05688,210.8705,50.20715,0.1625368,29.20193,68.80105,0,154.1098
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,36.62576,36.62576,0,0,0,36.62576,308.3344,0,0,112.9298,38.55343,36.62576,0,0,220.4428,120.3597,74.37636,0,74.37636,281.4301,67.00703,0.161816,40.28833,90.34383,0,233.2895
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,0,0,91.22022,0,0,0,0,146.0664,187.2984,91.22022,0,91.22022,367.9692,87.61153,0.1609406,0,72.97618,0,278.5187
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,56.41607,56.41607,0,0,0,56.41607,174.5189,0,0,98.45668,59.38533,56.41607,0,0,54.84619,269.3967,39.07135,0,39.07135,405.0355,96.43684,0.1605685,62.05767,78.76534,0,367.8533
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,91.45349,0,107.2283,0,0,0,0,15.77485,304.5609,15.77485,0,15.77485,420.0009,100,0.1604188,0,85.78267,0,411.7892
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,42.95758,42.95758,0,0,0,42.95758,161.2814,24.06409,0,69.28259,45.2185,42.95758,0,0,0,318.7582,0,0,0,420.0009,100,0.1604188,47.25333,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,39.89161,39.89161,0,0,0,39.89161,107.7623,0.9969527,0,42.98812,41.99117,39.89161,0,0,0,318.7582,0,0,0,420.0009,100,0.1604188,43.88077,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,68.3659,68.3659,40.85022,0,12.6031,68.3659,42.36597,3.552714E-15,0,28.96387,28.96387,27.51568,0,0,0,318.7582,0,0,0,420.0009,100,0.1604188,75.20248,23.1711,81,347.7221
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,8.369086,8.369086,0,0,0,8.369086,80.78543,0,0,6.761003,8.809565,8.369086,0,0,0,318.7582,0,2.048562,-2.048562,417.8415,99.48586,0.1604188,9.205996,5.408802,0,325.5192
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,94.94015,94.94015,81,0,22.761,94.94015,0,0,0,0,14.67384,13.94014,0,0,2.27618,316.7097,0,14.67384,-14.67384,402.3739,95.80312,0.1604188,104.4342,0,81,316.7097
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,71.08054,71.08054,81,0,22.761,71.08054,0,0,0,0,0,0,9.919464,9.423491,18.58044,302.0358,9.423491,0,9.423491,411.3138,97.93166,0.1604942,78.18859,0,81,302.0358
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,48.61216,48.61216,0,0,0,48.61216,0,0,7.105427E-15,0,51.1707,48.61216,0,0,9.156951,310.517,0,51.1707,-51.1707,357.3752,85.08915,0.1604942,53.47338,0,0,310.517
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,27.6326,27.6326,0,0,0,27.6326,0,0,3.552714E-15,0,29.08695,27.6326,0,0,66.01328,259.3463,0,29.08695,-29.08695,326.7148,77.78909,0.1604942,30.39586,0,0,259.3463
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,58.65402,58.65402,0,0,0,58.65402,0,0,7.105427E-15,0,61.74108,58.65402,0,0,98.33212,230.2593,0,61.74108,-61.74108,261.634,62.29369,0.1604942,64.51942,0,0,230.2593
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,20.97437,20.97437,0,0,0,20.97437,0,0,3.552714E-15,0,22.07828,20.97437,0,0,166.9333,168.5182,0,22.07828,-22.07828,238.3615,56.75261,0.1604942,23.0718,0,0,168.5182
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.4647,146.44,0,0,0,238.3615,56.75261,0.1604942,0,0,0,146.44
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.4647,146.44,0,0,0,238.3615,56.75261,0.1604942,0,0,0,146.44
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,22.901,22.901,0,0,0,22.901,0,0,3.552714E-15,0,24.10631,22.901,0,0,191.4647,146.44,0,24.10631,-24.10631,212.9512,50.70256,0.1604942,25.1911,0,0,146.44
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,8.114115,8.114115,0,0,0,8.114115,0,0,1.776357E-15,0,8.541173,8.114115,0,0,218.2495,122.3337,0,8.541173,-8.541173,203.948,48.55894,0.1604942,8.925526,0,0,122.3337
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.16488,31.16488,0,0,0,31.16488,0,0,3.552714E-15,0,32.80513,31.16488,0,0,227.7397,113.7925,0,32.80513,-32.80513,169.3683,40.32571,0.1604942,34.28136,0,0,113.7925
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,16.65591,16.65591,0,0,0,16.65591,0,0,3.552714E-15,0,17.53253,16.65591,0,0,264.1898,80.98735,0,17.53253,-17.53253,150.8874,35.9255,0.1604942,18.3215,0,0,80.98735
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,26.97884,26.97884,0,0,0,26.97884,41.57325,0,3.552714E-15,11.21598,28.39878,26.97884,0,0,283.6704,63.45481,0,17.1828,-17.1828,132.7752,31.61307,0.1604942,29.67673,8.972785,0,74.6708
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,302.7625,46.27202,36.44748,0,36.44748,167.3523,39.8457,0.1601493,0,29.15798,0,82.71949
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,266.315,79.07475,42.14297,0,42.14297,207.3326,49.36481,0.1597524,0,33.71438,0,121.2177
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.5384584,0.5384584,0,0,0,0.5384584,11363.99,0,0,61.19035,0.5667983,0.5384584,0,0,224.172,117.0034,60.62355,0,60.62355,264.8452,63.05824,0.1591849,0.5923042,48.95228,0,178.1938
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,6.829791,6.829791,0,0,0,6.829791,735.7365,0,0,50.24926,7.189254,6.829791,0,0,163.5484,171.5646,43.06001,0,43.06001,305.6955,72.78449,0.1587843,7.51277,40.19941,0,221.8139
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,85.57888,85.57888,81,0,22.761,85.57888,114.025,0,0,97.58129,4.819873,4.578879,0,0,120.4884,210.3186,92.76142,0,92.76142,393.6967,93.73711,0.1589208,94.13676,78.06503,81,307.8999
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,67.04749,0,94.77452,0,0,0,0,27.72703,293.8039,27.72703,0,27.72703,420.0009,100,0.158665,0,75.81962,0,388.5784
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,27.61272,27.61272,0,0,0,27.61272,383.7455,76.89657,0,105.9626,29.06602,27.61272,0,0,0,318.7582,0,0,0,420.0009,100,0.158665,30.374,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.158665,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,66.36842,66.36842,27.8254,0,9.307825,66.36842,61.13089,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.158665,73.00526,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,28.72343,28.72343,0,0,0,28.72343,62.67503,0,0,18.00241,30.23519,28.72343,0,0,0,318.7582,0,12.23277,-12.23277,407.1064,96.92989,0.158665,31.59577,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,13.59197,306.5255,5.207279,0,5.207279,412.0464,98.10609,0.1586171,0,4.165823,0,311.7327
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,59.2328,59.2328,0,0,0,59.2328,0,0,7.105427E-15,0,62.35031,59.2328,0,0,8.384689,311.212,0,62.35031,-62.35031,346.3234,82.45779,0.1586171,65.15607,0,0,311.212
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,42.19101,42.19101,0,0,0,42.19101,0,0,7.105427E-15,0,44.41159,42.19101,0,0,77.66281,248.8617,0,44.41159,-44.41159,299.5095,71.31165,0.1586171,46.41011,0,0,248.8617
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,65.62247,65.62247,81,0,22.761,65.62247,0,0,0,0,0,0,15.37753,14.60865,127.009,204.4501,14.60865,0,14.60865,313.3685,74.6114,0.1587334,72.18472,0,81,204.4501
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.4004,217.5979,68.7,0,68.7,378.543,90.12911,0.1589489,0,0,81,217.5979
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,36.21281,36.21281,0,0,0,36.21281,0,0,0,0,38.11876,36.21281,0,0,43.70037,279.4279,0,38.11876,-38.11876,338.3623,80.5623,0.1589489,39.8341,0,0,279.4279
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,3.555224,3.555224,0,0,0,3.555224,0,0,4.440892E-16,0,3.742341,3.555224,0,0,86.05453,241.3091,0,3.742341,-3.742341,334.4176,79.62307,0.1589489,3.910747,0,0,241.3091
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.21269,237.5668,0,0,0,334.4176,79.62307,0.1589489,0,0,0,237.5668
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,90.21269,237.5668,0,0,0,334.4176,79.62307,0.1589489,0,0,0,237.5668
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,17.43818,17.43818,0,0,0,17.43818,0,0,0,0,18.35598,17.43818,0,0,90.21269,237.5668,0,18.35598,-18.35598,315.0687,75.0162,0.1589489,19.182,0,0,237.5668
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,63.75334,63.75334,81,0,22.761,63.75334,0,0,0,0,0,0,17.24666,16.38433,110.6082,219.2108,16.38433,0,16.38433,330.6122,78.71703,0.1590783,70.12868,0,81,219.2108
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,16.23968,16.23968,81,0,22.761,16.23968,0,0,0,0,0,0,64.76032,61.52231,94.2239,233.9567,61.52231,0,61.52231,388.9774,92.61348,0.1594974,17.86364,0,81,233.9567
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,34.2974,34.2974,0,0,0,34.2974,0,0,0,0,36.10253,34.2974,0,0,32.7016,289.3268,0,36.10253,-36.10253,350.922,83.55269,0.1594974,37.72714,0,0,289.3268
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,37.40294,37.40294,0,0,0,37.40294,47.40466,0,0,17.73074,39.37152,37.40294,0,0,72.81551,253.2243,0,21.64078,-21.64078,328.1106,78.12141,0.1594974,41.14324,14.18459,0,270.955
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,41.38553,41.38553,0,0,0,41.38553,123.3265,0,0,51.03933,43.56372,41.38553,0,0,96.86082,231.5835,7.475611,0,7.475611,335.2026,79.80998,0.1594289,45.52409,40.83146,0,282.6228
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,49.64644,49.64644,0,0,0,49.64644,152.9856,0,0,75.9519,52.25941,49.64644,0,0,89.38522,238.3115,23.69249,0,23.69249,357.6793,85.16155,0.1592122,54.61109,60.76152,0,314.2634
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,40.52774,40.52774,0,0,0,40.52774,246.1374,0,0,99.75392,42.66078,40.52774,0,0,65.69273,259.6348,57.09314,0,57.09314,411.8426,98.05756,0.1586922,44.58052,79.80314,0,359.3887
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,60.31432,60.31432,0,0,0,60.31432,189.3913,42.14172,0,114.2301,63.48876,60.31432,0,0,8.599589,311.0186,8.599589,0,8.599589,420.0009,100,0.1586142,66.34576,91.38406,0,425.2487
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,10.17743,10.17743,0,0,0,10.17743,1263.524,117.8812,0,128.5943,10.71308,10.17743,0,0,0,318.7582,0,0,0,420.0009,100,0.1586142,11.19517,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586142,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1586142,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,8.397786,8.397786,0,0,0,8.397786,992.6172,74.5181,0,83.35787,8.839775,8.397786,0,0,0,318.7582,0,0,0,420.0009,100,0.1586142,9.237565,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,32.33476,32.33476,0,0,0,32.33476,214.8829,35.44528,0,69.48186,34.03659,32.33476,0,0,0,318.7582,0,0,0,420.0009,100,0.1586142,35.56824,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,56.61256,56.61256,0,0,0,56.61256,62.90348,0,0,35.61127,59.59217,56.61256,0,0,0,318.7582,0,23.9809,-23.9809,394.7227,93.98142,0.1586142,62.27381,28.48901,0,354.3695
