Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,36.80418,36.80418,0,0,0,36.80418,0,0,0,0,38.74125,36.80418,0,0,211.4385,128.4636,0,38.74125,-38.74125,178.5759,42.51797,0.1551732,40.4846,0,0,128.4636
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,16.05647,16.05647,0,0,0,16.05647,0,0,0,0,16.90155,16.05647,0,0,254.4843,89.72237,0,16.90155,-16.90155,160.7601,38.27613,0.1551732,17.66212,0,0,89.72237
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,9.012031,9.012031,0,0,0,9.012031,0,0,1.776357E-15,0,9.486348,9.012031,0,0,273.2638,72.82082,0,9.486348,-9.486348,150.7606,35.8953,0.1551732,9.913234,0,0,72.82082
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,38.24001,38.24001,0,0,0,38.24001,41.98488,0,0,16.05502,40.25264,38.24001,0,0,283.8042,63.33448,0,24.19762,-24.19762,125.254,29.82233,0.1551732,42.06401,12.84402,0,79.3895
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,19.84654,19.84654,0,0,0,19.84654,255.0446,0,0,50.61752,20.89109,19.84654,0,0,310.6904,39.13686,29.72643,0,29.72643,153.455,36.53683,0.154946,21.83119,40.49401,0,89.75438
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,48.85118,48.85118,0,0,0,48.85118,140.1747,0,0,68.47698,51.42229,48.85118,0,0,280.964,65.89064,17.05469,0,17.05469,169.6345,40.38909,0.154816,53.73629,54.78159,0,134.3676
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,18.23211,18.23211,0,0,0,18.23211,466.971,0,0,85.13866,19.19169,18.23211,0,0,263.9093,81.23987,65.94697,0,65.94697,232.1973,55.28496,0.1543154,20.05532,68.11093,0,166.3785
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,0,0,104.3538,0,0,0,0,197.9623,140.5921,104.3538,0,104.3538,331.196,78.85603,0.1535297,0,83.48301,0,244.9459
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,55.97656,55.97656,0,0,0,55.97656,218.7676,0,0,122.4586,58.9227,55.97656,0,0,93.60856,234.5105,63.5359,0,63.5359,391.4714,93.20729,0.1530552,61.57421,97.96687,0,356.9691
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,54.50901,54.50901,0,0,0,54.50901,210.9744,27.54947,0,115,57.3779,54.50901,0,0,30.07266,291.6928,30.07266,0,30.07266,420.0009,100,0.1528317,59.95991,92.00003,0,406.6929
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,11.29678,11.29678,0,0,0,11.29678,599.3508,55.81599,0,67.70734,11.89135,11.29678,0,0,0,318.7582,0,0,0,420.0009,100,0.1528317,12.42646,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,9.331736,9.331736,0,0,0,9.331736,292.3921,17.46238,0,27.28526,9.82288,9.331736,0,0,0,318.7582,0,0,0,420.0009,100,0.1528317,10.26491,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,42.52446,42.52446,0,0,0,42.52446,62.43808,0,0,26.55145,44.76258,42.52446,0,0,0,318.7582,0,18.21113,-18.21113,400.8046,95.42948,0.1528317,46.7769,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,74.90438,74.90438,79.27171,0,22.32374,74.90438,20.87649,0,0,15.63741,0,0,4.367323,4.148957,20.23459,300.5471,19.78636,0,19.78636,419.5756,99.89876,0.1529471,82.39481,12.50992,81,316.1845
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,1.421353,1.421353,0,0,0,1.421353,204.4042,0.9609184,0,2.905305,1.496161,1.421353,0,0,0.4482253,318.3548,0.4482253,0,0.4482253,420.0009,100,0.1529438,1.563488,2.324244,0,321.2601
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529438,0,0,0,318.7582
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,1.542014,1.542014,0,0,0,1.542014,0,0,2.220446E-16,0,1.623173,1.542014,0,0,0,318.7582,0,1.623173,-1.623173,418.2899,99.59263,0.1529438,1.696215,0,0,318.7582
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,59.03895,59.03895,0,0,0,59.03895,0,0,7.105427E-15,0,62.14626,59.03895,0,0,1.803525,317.135,0,62.14626,-62.14626,352.782,83.99554,0.1529438,64.94285,0,0,317.135
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.85493,254.9888,0,0,0,352.782,83.99554,0.1529438,0,0,0,254.9888
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,9.888883,9.888883,0,0,0,9.888883,0,0,1.776357E-15,0,10.40935,9.888883,0,0,70.85493,254.9888,0,10.40935,-10.40935,341.8095,81.38306,0.1529438,10.87777,0,0,254.9888
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,11.31031,11.31031,0,0,0,11.31031,0,0,1.776357E-15,0,11.90559,11.31031,0,0,82.42088,244.5794,0,11.90559,-11.90559,329.2599,78.39507,0.1529438,12.44134,0,0,244.5794
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,17.57481,17.57481,0,0,0,17.57481,0,0,3.552714E-15,0,18.4998,17.57481,0,0,95.64931,232.6738,0,18.4998,-18.4998,309.7594,73.7521,0.1529438,19.33229,0,0,232.6738
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,25.02053,25.02053,0,0,0,25.02053,0,0,3.552714E-15,0,26.3374,25.02053,0,0,116.2046,214.174,0,26.3374,-26.3374,281.9974,67.1421,0.1529438,27.52259,0,0,214.174
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.4684,187.8366,0,0,0,281.9974,67.1421,0.1529438,0,0,0,187.8366
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,11.46907,11.46907,0,0,0,11.46907,0,0,0,0,12.07271,11.46907,0,0,145.4684,187.8366,0,12.07271,-12.07271,269.2716,64.11216,0.1529438,12.61598,0,0,187.8366
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,13.1059,13.1059,0,0,0,13.1059,0,0,1.776357E-15,0,13.79569,13.1059,0,0,158.8826,175.7639,0,13.79569,-13.79569,254.7297,60.64981,0.1529438,14.41649,0,0,175.7639
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,2.636484,2.636484,0,0,0,2.636484,0,0,0,0,2.775246,2.636484,0,0,174.2111,161.9682,0,2.775246,-2.775246,251.8043,59.95329,0.1529438,2.900132,0,0,161.9682
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,28.08682,28.08682,0,0,0,28.08682,22.92599,0,3.552714E-15,6.439182,29.56507,28.08682,0,0,177.2947,159.193,0,23.12589,-23.12589,227.4275,54.1493,0.1529438,30.8955,5.151345,0,165.6322
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,48.3878,48.3878,0,0,0,48.3878,36.90934,0,7.105427E-15,17.85962,50.93453,48.3878,0,0,202.9901,136.0671,0,33.07491,-33.07491,192.5635,45.84836,0.1529438,53.22658,14.28769,0,153.9267
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,19.02978,19.02978,0,0,0,19.02978,213.472,0,0,40.62324,20.03135,19.02978,0,0,239.74,102.9922,20.59189,0,20.59189,212.0987,50.49958,0.1527912,20.93276,32.49859,0,143.6154
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,49.11452,49.11452,0,0,0,49.11452,132.2702,0,0,64.96385,51.69949,49.11452,0,0,219.1481,121.5249,13.26436,0,13.26436,224.6823,53.49569,0.152693,54.02597,51.97108,0,186.4888
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,24.53595,24.53595,0,0,0,24.53595,231.6381,0,0,56.83461,25.82732,24.53595,0,0,205.8838,133.4628,31.0073,0,31.0073,254.0984,60.49951,0.152464,26.98955,45.46769,0,190.2974
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,23.68108,23.68108,0,0,0,23.68108,321.4592,0,0,76.12501,24.92745,23.68108,0,0,174.8765,161.3694,51.19756,0,51.19756,302.6687,72.06384,0.1520874,26.04919,60.90001,0,237.4944
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,30.29882,30.29882,0,0,0,30.29882,248.0167,0,0,75.14614,31.8935,30.29882,0,0,123.6789,207.4472,43.25264,0,43.25264,343.7018,81.8336,0.1517707,33.3287,60.11691,0,282.5933
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,1.652443,1.652443,0,0,0,1.652443,3739.028,0,0,61.78532,1.739414,1.652443,0,0,80.42628,246.3746,60.04591,0,60.04591,400.6663,95.39655,0.1513331,1.817688,49.42826,0,308.1599
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,38.2829,38.2829,0,0,0,38.2829,186.5414,10.7353,0,71.41346,40.29779,38.2829,0,0,20.38037,300.4159,20.38037,0,20.38037,420.0009,100,0.1511852,42.11119,57.13077,0,371.8293
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511852,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,57.57178,57.57178,0,0,0,57.57178,14.67129,7.105427E-15,0,8.446521,60.60187,57.57178,0,0,0,318.7582,0,52.15535,-52.15535,365.0243,86.91037,0.1511852,63.32896,6.757217,0,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,47.71703,47.71703,0,0,0,47.71703,6.977351,0,7.105427E-15,3.329384,50.22845,47.71703,0,0,57.95039,266.6029,0,46.89907,-46.89907,315.5883,75.13992,0.1511852,52.48873,2.663507,0,269.9323
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,4.554231,4.554231,0,0,0,4.554231,0,0,8.881784E-16,0,4.793927,4.554231,0,0,110.0605,219.7038,0,4.793927,-4.793927,310.5351,73.93678,0.1511852,5.009654,0,0,219.7038
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,27.721,27.721,0,0,0,27.721,0,0,0,0,29.18,27.721,0,0,115.387,214.9099,0,29.18,-29.18,279.7766,66.61336,0.1511852,30.4931,0,0,214.9099
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,89.25025,89.25025,81,0,22.761,89.25025,0,0,0,0,8.684474,8.250251,0,0,147.8093,185.7299,0,8.684474,-8.684474,270.6224,64.43378,0.1511852,98.17528,0,81,185.7299
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,45.95392,45.95392,81,0,22.761,45.95392,0,0,0,0,0,0,35.04608,33.29378,157.4587,177.0454,33.29378,0,33.29378,302.2077,71.95406,0.1514159,50.54931,0,81,177.0454
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,43.78076,43.78076,81,0,22.761,43.78076,0,0,0,0,0,0,37.21924,35.35828,124.1649,207.0098,35.35828,0,35.35828,335.7515,79.94067,0.1516602,48.15884,0,81,207.0098
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,47.81145,47.81145,81,0,22.761,47.81145,0,0,0,0,0,0,33.18855,31.52913,88.80663,238.8323,31.52913,0,31.52913,365.6626,87.06236,0.1518773,52.59259,0,81,238.8323
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,39.65215,39.65215,0,0,0,39.65215,0,0,7.105427E-15,0,41.73911,39.65215,0,0,57.2775,267.2085,0,41.73911,-41.73911,321.6657,76.58693,0.1518773,43.61737,0,0,267.2085
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,24.24306,24.24306,0,0,0,24.24306,0,0,3.552714E-15,0,25.51901,24.24306,0,0,103.6543,225.4694,0,25.51901,-25.51901,294.7664,70.18232,0.1518773,26.66737,0,0,225.4694
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,55.13853,55.13853,0,0,0,55.13853,0,0,0,0,58.04057,55.13853,0,0,132.0087,199.9503,0,58.04057,-58.04057,233.5862,55.61565,0.1518773,60.65239,0,0,199.9503
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.3539,43.3539,0,0,0,43.3539,0,0,7.105427E-15,0,45.63568,43.3539,0,0,196.4983,141.9098,0,45.63568,-45.63568,185.482,44.16229,0.1518773,47.68929,0,0,141.9098
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,15.62351,15.62351,0,0,0,15.62351,0,0,3.552714E-15,0,16.4458,15.62351,0,0,247.2046,96.27411,0,16.4458,-16.4458,168.1466,40.03482,0.1518773,17.18586,0,0,96.27411
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,54.58999,54.58999,0,0,0,54.58999,0,0,7.105427E-15,0,57.46315,54.58999,0,0,265.4777,79.82831,0,57.46315,-57.46315,107.5751,25.61307,0.1518773,60.04899,0,0,79.82831
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,67.69588,67.69588,81,0,22.761,67.69588,32.01862,0,0,21.67529,0,0,13.30412,12.63891,329.3256,22.36515,34.3142,0,34.3142,140.1284,33.36384,0.152083,74.46547,17.34023,81,44.04045
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,43.84633,43.84633,81,0,22.761,43.84633,126.9477,0,0,55.66191,0,0,37.15367,35.29599,295.0114,53.24794,90.9579,0,90.9579,226.4187,53.9091,0.1522369,48.23096,44.52953,81,108.9099
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,90.05516,90.05516,81,0,22.761,90.05516,84.00758,0,0,75.65316,9.53175,9.055162,0,0,204.0535,135.11,66.12141,0,66.12141,289.1469,68.84438,0.1525539,99.06068,60.52253,81,210.7632
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,32.91982,32.91982,70.59632,0,20.12887,32.91982,298.5212,0,0,98.27264,0,0,37.6765,35.79268,137.9321,194.6193,134.0653,0,134.0653,416.3325,99.12658,0.1522578,36.2118,78.61812,81,292.892
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,81.4719,81.4719,20.25,0,7.39125,81.4719,122.0569,31.13116,0,99.44206,64.44411,61.2219,0,0,3.866799,315.2781,3.866799,0,3.866799,420.0009,100,0.1522301,89.61909,79.55365,81,414.7202
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,59.38427,59.38427,0,0,0,59.38427,206.9799,60.40372,0,122.9135,62.50976,59.38427,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,65.3227,98.33079,0,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,18.91546,18.91546,0,0,0,18.91546,622.2903,97.79807,0,117.7091,19.91101,18.91546,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,20.80701,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,38.25335,38.25335,0,0,0,38.25335,278.5002,66.26897,0,106.5356,40.26668,38.25335,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,42.07868,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.5917137,0.5917137,0,0,0,0.5917137,5182.179,30.04081,0,30.66366,0.6228565,0.5917137,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,0.650885,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522301,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,27.67956,27.67956,0,0,0,27.67956,0,0,3.552714E-15,0,29.13638,27.67956,0,0,0,318.7582,0,29.13638,-29.13638,389.2884,92.68753,0.1522301,30.44752,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,77.40038,77.40038,81,0,22.761,77.40038,0,0,0,0,0,0,3.599628,3.419647,32.37376,289.6219,3.419647,0,3.419647,392.5326,93.45995,0.1522532,85.14041,0,81,289.6219
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,34.07126,34.07126,0,0,0,34.07126,0,0,0,0,35.86449,34.07126,0,0,28.95411,292.6995,0,35.86449,-35.86449,354.7281,84.45889,0.1522532,37.47839,0,0,292.6995
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,9.868628,9.868628,0,0,0,9.868628,0,0,0,0,10.38803,9.868628,0,0,68.80354,256.8351,0,10.38803,-10.38803,343.7781,81.85177,0.1522532,10.85549,0,0,256.8351
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,6.415685,6.415685,0,0,0,6.415685,0,0,8.881784E-16,0,6.753353,6.415685,0,0,80.34579,246.447,0,6.753353,-6.753353,336.6595,80.15685,0.1522532,7.057254,0,0,246.447
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,24.74126,24.74126,0,0,0,24.74126,0,0,3.552714E-15,0,26.04343,24.74126,0,0,87.84952,239.6937,0,26.04343,-26.04343,309.2073,73.62064,0.1522532,27.21539,0,0,239.6937
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,58.60017,58.60017,0,0,0,58.60017,0,0,7.105427E-15,0,61.68439,58.60017,0,0,116.7867,213.6502,0,61.68439,-61.68439,244.1862,58.13946,0.1522532,64.46018,0,0,213.6502
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,25.25614,25.25614,0,0,0,25.25614,0,0,0,0,26.58541,25.25614,0,0,185.3249,151.9658,0,26.58541,-26.58541,216.1628,51.46722,0.1522532,27.78175,0,0,151.9658
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,17.1461,17.1461,0,0,0,17.1461,0,0,0,0,18.04852,17.1461,0,0,214.8642,125.3804,0,18.04852,-18.04852,197.1379,46.93751,0.1522532,18.86071,0,0,125.3804
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,30.74707,30.74707,0,0,0,30.74707,0,0,0,0,32.36534,30.74707,0,0,234.9181,107.3319,0,32.36534,-32.36534,163.0219,38.81465,0.1522532,33.82178,0,0,107.3319
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,50.78783,50.78783,0,0,0,50.78783,0,0,0,0,53.46088,50.78783,0,0,270.8796,74.96657,0,53.46088,-53.46088,106.6692,25.39737,0.1522532,55.86662,0,0,74.96657
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330.2806,21.50569,0,0,0,106.6692,25.39737,0.1522532,0,0,0,21.50569
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,17.80611,17.80611,0,0,0,17.80611,93.13274,0,0,16.58332,18.74327,17.80611,0,0,330.2806,21.50569,0,2.159956,-2.159956,104.3924,24.85527,0.1522532,19.58672,13.26665,0,38.08901
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,67.96402,67.96402,81,0,22.761,67.96402,71.31067,0,0,48.4656,0,0,13.03598,12.38418,332.6805,19.34573,60.84978,0,60.84978,162.1195,38.59981,0.1525972,74.76043,38.77248,81,67.81133
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,39.32024,39.32024,81,0,22.761,39.32024,211.5081,0,0,83.1655,0,0,41.67976,39.59577,271.8308,74.11053,122.7613,0,122.7613,278.5811,66.3287,0.1525201,43.25227,66.53239,81,157.276
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,80.90173,80.90173,81,0,22.761,80.90173,126.2488,0,0,102.1375,0,0,0.09826674,0.0933534,149.0695,184.5957,102.2308,0,102.2308,375.5658,89.42024,0.152589,88.99191,81.70999,81,286.7332
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,79.41842,79.41842,30.00844,0,9.860136,79.41842,124.4663,7.105427E-15,0,98.84917,52.0105,49.40998,0,0,46.83867,276.6034,46.83867,0,46.83867,420.0009,100,0.1523852,87.36026,79.07933,81,375.4526
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,35.16525,35.16525,0,0,0,35.16525,323.6099,76.78219,0,113.7982,37.01605,35.16525,0,0,0,318.7582,0,0,0,420.0009,100,0.1523852,38.68177,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,14.55472,14.55472,0,0,0,14.55472,695.7477,85.94337,0,101.2641,15.32076,14.55472,0,0,0,318.7582,0,0,0,420.0009,100,0.1523852,16.01019,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,58.53452,58.53452,0,0,0,58.53452,110.9427,3.32452,0,64.93981,61.61529,58.53452,0,0,0,318.7582,0,0,0,420.0009,100,0.1523852,64.38798,51.95185,0,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,4.848151,4.848151,0,0,0,4.848151,1064.722,46.51604,0,51.61936,5.103317,4.848151,0,0,0,318.7582,0,0,0,420.0009,100,0.1523852,5.332966,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,39.75623,39.75623,0,0,0,39.75623,91.61855,0,0,36.42408,41.84866,39.75623,0,0,0,318.7582,0,5.424583,-5.424583,414.2828,98.63857,0.1523852,43.73185,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,7.327498,7.327498,0,0,0,7.327498,138.5901,0,0,10.15519,7.713156,7.327498,0,0,6.027315,313.3336,2.44203,0,2.44203,416.5995,99.19017,0.152368,8.060247,8.124148,0,323.4888
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,14.77582,14.77582,0,0,0,14.77582,21.32886,0,0,3.151513,15.55349,14.77582,0,0,3.585284,315.5315,0,12.40198,-12.40198,403.5267,96.07759,0.152368,16.2534,2.521211,0,318.683
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,24.33725,24.33725,0,0,0,24.33725,0,0,3.552714E-15,0,25.61816,24.33725,0,0,17.36526,303.1295,0,25.61816,-25.61816,376.5228,89.64811,0.152368,26.77097,0,0,303.1295
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,14.48858,14.48858,0,0,0,14.48858,0,0,1.776357E-15,0,15.25114,14.48858,0,0,45.82988,277.5113,0,15.25114,-15.25114,360.4467,85.82047,0.152368,15.93744,0,0,277.5113
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.77559,262.2602,0,0,0,360.4467,85.82047,0.152368,0,0,0,262.2602
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,62.77559,262.2602,0,0,0,360.4467,85.82047,0.152368,0,0,0,262.2602
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,36.08406,36.08406,0,0,0,36.08406,0,0,7.105427E-15,0,37.98323,36.08406,0,0,62.77559,262.2602,0,37.98323,-37.98323,320.4088,76.28767,0.152368,39.69247,0,0,262.2602
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,36.12535,36.12535,0,0,0,36.12535,0,0,0,0,38.02668,36.12535,0,0,104.9792,224.277,0,38.02668,-38.02668,280.3252,66.74397,0.152368,39.73788,0,0,224.277
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.231,186.2503,0,0,0,280.3252,66.74397,0.152368,0,0,0,186.2503
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,26.07158,26.07158,0,0,0,26.07158,0,0,3.552714E-15,0,27.44377,26.07158,0,0,147.231,186.2503,0,27.44377,-27.44377,251.3969,59.85629,0.152368,28.67874,0,0,186.2503
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,41.10667,41.10667,0,0,0,41.10667,0,0,7.105427E-15,0,43.27018,41.10667,0,0,177.7241,158.8065,0,43.27018,-43.27018,205.7862,48.99661,0.152368,45.21733,0,0,158.8065
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,15.68007,15.68007,0,0,0,15.68007,0,0,3.552714E-15,0,16.50533,15.68007,0,0,225.8021,115.5363,0,16.50533,-16.50533,188.388,44.8542,0.152368,17.24807,0,0,115.5363
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,57.20165,57.20165,0,0,0,57.20165,0,0,0,0,60.21226,57.20165,0,0,244.1414,99.03101,0,60.21226,-60.21226,124.9187,29.74249,0.152368,62.92181,0,0,99.03101
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,63.18557,63.18557,81,0,22.761,63.18557,0,3.552714E-15,0,0,0,0,17.81443,16.9237,311.0439,38.81875,16.9237,0,16.9237,140.974,33.56516,0.1524803,69.50414,0,81,38.81875
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,51.50502,51.50502,81,0,22.761,51.50502,16.52765,0,0,8.512568,0,0,29.49498,28.02023,294.1201,54.05008,36.5328,0,36.5328,175.632,41.81706,0.1527108,56.65552,6.810054,81,62.56265
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,50.13187,50.13187,81,0,22.761,50.13187,67.12441,0,0,33.65073,0,0,30.86813,29.32472,257.5874,86.9296,62.97544,0,62.97544,235.3758,56.04174,0.153054,55.14506,26.92058,81,120.5803
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,43.40745,43.40745,81,0,22.761,43.40745,89.78123,0,0,38.97174,0,0,37.59255,35.71292,194.6119,143.6075,74.68466,0,74.68466,306.2278,72.91125,0.1533129,47.7482,31.17739,81,182.5792
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,27.7874,27.7874,60.93096,0,17.68353,27.7874,306.0354,0,0,85.0393,0,0,33.14356,31.48638,119.9273,210.8237,116.5257,0,116.5257,416.7738,99.23167,0.1530197,30.56614,68.03144,81,295.863
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,57.67643,57.67643,0,0,0,57.67643,102.1376,0,0,58.90935,60.71203,57.67643,0,0,3.401576,315.6968,0,1.802681,-1.802681,414.8736,98.77924,0.1530197,63.44407,47.12748,0,374.6062
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,25.2766,25.2766,0,0,0,25.2766,320.1891,48.92143,0,80.93293,26.60695,25.2766,0,0,5.404555,313.8941,5.404555,0,5.404555,420.0009,100,0.152982,27.80426,64.74635,0,394.8271
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,60.67407,60.67407,0,0,0,60.67407,153.6263,29.34389,0,93.21133,63.86744,60.67407,0,0,0,318.7582,0,0,0,420.0009,100,0.152982,66.74148,74.56907,0,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,41.73466,41.73466,0,0,0,41.73466,139.3278,14.21675,0,58.14797,43.93122,41.73466,0,0,0,318.7582,0,0,0,420.0009,100,0.152982,45.90813,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,34.17068,34.17068,0,0,0,34.17068,102.1079,0,0,34.89095,35.96914,34.17068,0,0,0,318.7582,0,1.078186,-1.078186,418.8643,99.7294,0.152982,37.58775,27.91276,0,353.6492
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,5.108628,5.108628,0,0,0,5.108628,582.0439,23.15897,0,29.73446,5.377503,5.108628,0,0,1.197984,317.6801,1.197984,0,1.197984,420.0009,100,0.1529736,5.619491,23.78757,0,347.4145
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,15.75147,15.75147,0,0,0,15.75147,109.7127,0.7008719,0,17.28136,16.58049,15.75147,0,0,0,318.7582,0,0,0,420.0009,100,0.1529736,17.32661,13.82509,0,336.0396
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,5.999705,0,5.999705,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529736,0,4.799764,0,324.7579
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,74.47127,74.47127,74.47127,0,21.10923,74.47127,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529736,81.9184,0,81,318.7582
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,57.79586,57.79586,0,0,0,57.79586,0,0,7.105427E-15,0,60.83775,57.79586,0,0,0,318.7582,0,60.83775,-60.83775,355.8722,84.73131,0.1529736,63.57545,0,0,318.7582
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,10.09238,10.09238,0,0,0,10.09238,0,0,0,0,10.62356,10.09238,0,0,67.5975,257.9205,0,10.62356,-10.62356,344.674,82.06507,0.1529736,11.10162,0,0,257.9205
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.40146,247.2969,0,0,0,344.674,82.06507,0.1529736,0,0,0,247.2969
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,27.35633,27.35633,0,0,0,27.35633,0,0,3.552714E-15,0,28.79614,27.35633,0,0,79.40146,247.2969,0,28.79614,-28.79614,314.3202,74.838,0.1529736,30.09196,0,0,247.2969
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,35.65615,35.65615,0,0,0,35.65615,0,0,7.105427E-15,0,37.53279,35.65615,0,0,111.3972,218.5008,0,37.53279,-37.53279,274.7572,65.41824,0.1529736,39.22177,0,0,218.5008
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,39.16023,39.16023,0,0,0,39.16023,0,0,7.105427E-15,0,41.22129,39.16023,0,0,153.1003,180.968,0,41.22129,-41.22129,231.3061,55.07277,0.1529736,43.07625,0,0,180.968
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,21.42033,21.42033,0,0,0,21.42033,0,0,3.552714E-15,0,22.54771,21.42033,0,0,198.9017,139.7467,0,22.54771,-22.54771,207.5387,49.41389,0.1529736,23.56236,0,0,139.7467
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,12.09165,12.09165,0,0,0,12.09165,0,0,0,0,12.72805,12.09165,0,0,223.9547,117.199,0,12.72805,-12.72805,194.1222,46.21947,0.1529736,13.30081,0,0,117.199
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.097,104.4709,0,0,0,194.1222,46.21947,0.1529736,0,0,0,104.4709
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.097,104.4709,0,0,0,194.1222,46.21947,0.1529736,0,0,0,104.4709
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.03985599,0.03985599,0,0,0,0.03985599,0,0,6.938894E-18,0,0.04195368,0.03985599,0,0,238.097,104.4709,0,0.04195368,-0.04195368,194.078,46.20895,0.1529736,0.04384159,0,0,104.4709
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,25.51097,25.51097,0,0,0,25.51097,92.98923,0,0,23.72246,26.85365,25.51097,0,0,238.1436,104.429,0,3.131197,-3.131197,190.7774,45.4231,0.1529736,28.06207,18.97796,0,128.1514
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,16.61353,16.61353,0,0,0,16.61353,308.5634,0,0,51.26329,17.48793,16.61353,0,0,241.6227,101.2978,33.77536,0,33.77536,222.8195,53.05216,0.1527384,18.27489,41.01063,0,152.5611
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,207.8474,131.6956,79.57042,0,79.57042,298.3066,71.02525,0.1521871,0,63.65633,0,211.266
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,46.82234,46.82234,0,0,0,46.82234,170.4707,0,0,79.81836,49.28667,46.82234,0,0,128.2769,203.309,30.53168,0,30.53168,327.2715,77.92164,0.1519767,51.50458,63.85469,0,283.1273
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,0,0,0,0,0,0,0,76.58252,0,0,0,0,97.74526,230.7875,76.58252,0,76.58252,399.9241,95.21983,0.1514513,0,61.26602,0,307.37
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,39.90379,39.90379,0,0,0,39.90379,229.6271,28.4632,0,91.62993,42.00399,39.90379,0,0,21.16274,299.7118,21.16274,0,21.16274,420.0009,100,0.1513067,43.89417,73.30394,0,391.3417
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,54.51083,54.51083,0,0,0,54.51083,233.4482,69.8747,0,127.2545,57.37982,54.51083,0,0,0,318.7582,0,0,0,420.0009,100,0.1513067,59.96191,101.8036,0,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,27.9475,27.9475,0,0,0,27.9475,424.8824,89.32561,0,118.744,29.41842,27.9475,0,0,0,318.7582,0,0,0,420.0009,100,0.1513067,30.74225,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,12.86953,12.86953,0,0,0,12.86953,578.3042,60.87818,0,74.42506,13.54688,12.86953,0,0,0,318.7582,0,0,0,420.0009,100,0.1513067,14.15649,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,47.33867,47.33867,0,0,0,47.33867,116.0813,5.121165,0,54.95134,49.83018,47.33867,0,0,0,318.7582,0,0,0,420.0009,100,0.1513067,52.07254,43.96107,0,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,13.53169,13.53169,0,0,0,13.53169,212.5584,14.51886,0,28.76274,14.24388,13.53169,0,0,0,318.7582,0,0,0,420.0009,100,0.1513067,14.88486,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,12.71651,12.71651,0,0,0,12.71651,54.20044,0,0,6.892404,13.3858,12.71651,0,0,0,318.7582,0,6.493396,-6.493396,413.1562,98.37033,0.1513067,13.98816,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.214884,312.2648,0,0,0,413.1562,98.37033,0.1513067,0,0,0,312.2648
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,19.98711,19.98711,0,0,0,19.98711,0,0,3.552714E-15,0,21.03906,19.98711,0,0,7.214884,312.2648,0,21.03906,-21.03906,390.9791,93.09007,0.1513067,21.98582,0,0,312.2648
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,27.60167,27.60167,0,0,0,27.60167,0,0,3.552714E-15,0,29.05439,27.60167,0,0,30.59162,291.2258,0,29.05439,-29.05439,360.3531,85.79818,0.1513067,30.36184,0,0,291.2258
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,60.79244,60.79244,0,0,0,60.79244,0,0,0,0,63.99204,60.79244,0,0,62.87428,262.1714,0,63.99204,-63.99204,292.8995,69.73785,0.1513067,66.87168,0,0,262.1714
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,11.17785,11.17785,0,0,0,11.17785,0,0,0,0,11.76616,11.17785,0,0,133.9765,198.1793,0,11.76616,-11.76616,280.4969,66.78484,0.1513067,12.29564,0,0,198.1793
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.0501,186.4132,0,0,0,280.4969,66.78484,0.1513067,0,0,0,186.4132
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,32.30639,32.30639,0,0,0,32.30639,0,0,7.105427E-15,0,34.00673,32.30639,0,0,147.0501,186.4132,0,34.00673,-34.00673,244.6507,58.25004,0.1513067,35.53703,0,0,186.4132
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.8353,152.4064,0,0,0,244.6507,58.25004,0.1513067,0,0,0,152.4064
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,53.76614,53.76614,0,0,0,53.76614,0,0,7.105427E-15,0,56.59594,53.76614,0,0,184.8353,152.4064,0,56.59594,-56.59594,184.9933,44.04594,0.1513067,59.14276,0,0,152.4064
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,23.95989,23.95989,0,0,0,23.95989,0,0,3.552714E-15,0,25.22094,23.95989,0,0,247.7197,95.81051,0,25.22094,-25.22094,158.4081,37.71614,0.1513067,26.35588,0,0,95.81051
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,11.52214,11.52214,0,0,0,11.52214,0,0,1.776357E-15,0,12.12856,11.52214,0,0,275.743,70.58957,0,12.12856,-12.12856,145.6235,34.67219,0.1513067,12.67435,0,0,70.58957
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,53.99652,53.99652,81,0,22.761,53.99652,0,0,0,0,0,0,27.00348,25.65331,289.2191,58.46101,25.65331,0,25.65331,169.9603,40.46667,0.1514738,59.39617,0,81,58.46101
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,14.0335,14.0335,81,0,22.761,14.0335,55.16254,0,0,7.741237,0,0,66.9665,63.61817,263.5658,81.54898,71.35941,0,71.35941,237.6578,56.58508,0.1517553,15.43685,6.192989,81,89.29022
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,74.69373,74.69373,81,0,22.761,74.69373,37.71,8.881784E-16,0,28.16701,0,0,6.306278,5.990964,192.2064,145.7724,34.15797,0,34.15797,270.0629,64.30057,0.1519396,82.16309,22.5336,81,173.9395
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,11.81781,11.81781,81,0,22.761,11.81781,481.4331,0,0,56.89483,0,0,69.18219,65.72308,158.0484,176.5146,122.6179,0,122.6179,386.3885,91.99708,0.1518704,12.99959,45.51587,81,233.4095
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,37.42613,37.42613,0,0,0,37.42613,148.089,0,0,55.42398,39.39592,37.42613,0,0,35.43053,286.8708,16.02805,0,16.02805,401.594,95.61743,0.1517619,41.16874,44.33918,0,342.2947
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,61.07177,61.07177,0,0,0,61.07177,74.37716,0,7.105427E-15,45.42345,64.28608,61.07177,0,0,19.40248,301.296,0,18.86263,-18.86263,381.7111,90.88341,0.1517619,67.17896,36.33876,0,346.7195
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,22.47193,22.47193,0,0,0,22.47193,290.0435,1.162768,0,65.17839,23.65467,22.47193,0,0,40.36095,282.4334,40.36095,0,40.36095,420.0009,100,0.1514895,24.71913,52.14271,0,347.6118
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,13.27257,13.27257,0,0,0,13.27257,545.1368,58.38253,0,72.35365,13.97113,13.27257,0,0,0,318.7582,0,0,0,420.0009,100,0.1514895,14.59983,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,68.79227,68.79227,20.25,0,7.39125,68.79227,148.9548,51.3723,0,102.4694,51.09713,48.54228,0,0,0,318.7582,0,0,0,420.0009,100,0.1514895,75.67151,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,53.41661,53.41661,0,0,0,53.41661,159.3463,28.88936,0,85.11736,56.228,53.41661,0,0,0,318.7582,0,0,0,420.0009,100,0.1514895,58.75827,68.09389,0,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,44.14126,44.14126,0,0,0,44.14126,126.6311,9.432068,0,55.89655,46.46448,44.14126,0,0,0,318.7582,0,0,0,420.0009,100,0.1514895,48.55538,44.71724,0,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,49.79832,49.79832,0,0,0,49.79832,62.80864,0,0,31.27765,52.41929,49.79832,0,0,0,318.7582,0,21.14164,-21.14164,397.7156,94.694,0.1514895,54.77816,25.02212,0,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,74.57236,74.57236,81,0,22.761,74.57236,6.500534,0,0,4.847601,0,0,6.427641,6.106259,23.49071,297.6166,10.95386,0,10.95386,408.1073,97.16822,0.1515536,82.02959,3.878081,81,302.4642
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,44.52028,44.52028,0,0,0,44.52028,0,0,0,0,46.86345,44.52028,0,0,12.53685,307.4751,0,46.86345,-46.86345,358.7089,85.40672,0.1515536,48.9723,0,0,307.4751
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,10.83046,10.83046,0,0,0,10.83046,0,0,1.776357E-15,0,11.40048,10.83046,0,0,64.60735,260.6116,0,11.40048,-11.40048,346.6918,82.54549,0.1515536,11.9135,0,0,260.6116
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,47.42908,47.42908,0,0,0,47.42908,0,0,7.105427E-15,0,49.92535,47.42908,0,0,77.27455,249.2111,0,49.92535,-49.92535,294.0658,70.01553,0.1515536,52.172,0,0,249.2111
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,24.41947,24.41947,0,0,0,24.41947,0,0,3.552714E-15,0,25.7047,24.41947,0,0,132.7472,199.2858,0,25.7047,-25.7047,266.9707,63.56432,0.1515536,26.86141,0,0,199.2858
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,62.62587,62.62587,81,0,22.761,62.62587,0,0,0,0,0,0,18.37413,17.45543,161.3079,173.5811,17.45543,0,17.45543,283.5304,67.5071,0.1516655,68.88846,0,81,173.5811
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,25.75764,25.75764,81,0,22.761,25.75764,0,0,0,0,0,0,55.24236,52.48024,143.8525,189.291,52.48024,0,52.48024,333.3175,79.36115,0.152001,28.3334,0,81,189.291
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,14.43247,14.43247,81,0,22.761,14.43247,0,0,0,0,0,0,66.56753,63.23915,91.37228,236.5232,63.23915,0,63.23915,393.3114,93.64539,0.1523309,15.87572,0,81,236.5232
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,33.01849,33.01849,0,0,0,33.01849,0,0,7.105427E-15,0,34.75631,33.01849,0,0,28.13312,293.4384,0,34.75631,-34.75631,356.675,84.92246,0.1523309,36.32034,0,0,293.4384
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.75124,258.6821,0,0,0,356.675,84.92246,0.1523309,0,0,0,258.6821
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,66.75124,258.6821,0,0,0,356.675,84.92246,0.1523309,0,0,0,258.6821
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,56.37998,56.37998,0,0,0,56.37998,0,0,7.105427E-15,0,59.34735,56.37998,0,0,66.75124,258.6821,0,59.34735,-59.34735,294.1174,70.02782,0.1523309,62.01798,0,0,258.6821
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,26.81409,26.81409,0,0,0,26.81409,0,0,0,0,28.22536,26.81409,0,0,132.6927,199.3347,0,28.22536,-28.22536,264.3653,62.944,0.1523309,29.4955,0,0,199.3347
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,54.54713,54.54713,0,0,0,54.54713,28.06696,0,0,15.30972,57.41803,54.54713,0,0,164.0543,171.1094,0,42.10831,-42.10831,219.9792,52.37591,0.1523309,60.00184,12.24778,0,186.4191
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,3.213238,3.213238,0,0,0,3.213238,1423.896,0,0,45.75315,3.382355,3.213238,0,0,210.8413,129.0011,42.3708,0,42.3708,260.1757,61.94648,0.1520462,3.534561,36.60252,0,174.7542
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,66.1095,66.1095,81,0,22.761,66.1095,114.9545,0,0,75.99582,0,0,14.8905,14.14597,168.4705,167.1348,90.14179,0,90.14179,345.6917,82.30739,0.1521943,72.72045,60.79666,81,243.1306
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,19.94885,19.94885,0,0,0,19.94885,441.8232,0,0,88.13867,20.99879,19.94885,0,0,78.32867,248.2624,67.13988,0,67.13988,409.3862,97.47271,0.1517467,21.94374,70.51094,0,336.4011
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,72.72366,72.72366,20.25,0,7.39125,72.72366,161.2549,50.84621,0,117.2704,55.23544,52.47367,0,0,11.1888,308.6883,11.1888,0,11.1888,420.0009,100,0.1516723,79.99603,93.81636,81,425.9588
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,53.4398,53.4398,0,0,0,53.4398,220.778,61.73092,0,117.9833,56.25242,53.4398,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,58.78378,94.38667,0,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,33.25556,33.25556,0,0,0,33.25556,361.3402,85.15984,0,120.1657,35.00585,33.25556,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,36.58111,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,49.11749,49.11749,0,0,0,49.11749,195.9533,44.54471,0,96.24733,51.70262,49.11749,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,54.02924,76.99786,0,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,39.34323,39.34323,0,0,0,39.34323,156.6457,20.21554,0,61.62946,41.41393,39.34323,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,43.27755,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,34.23811,34.23811,0,0,0,34.23811,182.8726,26.57199,0,62.61211,36.04012,34.23811,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,37.66192,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,80.62964,80.62964,55.59079,0,16.33247,80.62964,32.68857,3.552714E-15,0,26.35668,26.35668,25.03884,0,0,0,318.7582,0,0,0,420.0009,100,0.1516723,88.6926,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,41.95642,41.95642,0,0,0,41.95642,10.53898,0,0,4.421781,44.16465,41.95642,0,0,0,318.7582,0,39.74287,-39.74287,378.1082,90.02557,0.1516723,46.15207,3.537425,0,323.18
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.15875,279.0154,0,0,0,378.1082,90.02557,0.1516723,0,0,0,279.0154
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,41.87764,41.87764,0,0,0,41.87764,0,0,7.105427E-15,0,44.08172,41.87764,0,0,44.15875,279.0154,0,44.08172,-44.08172,331.642,78.96221,0.1516723,46.0654,0,0,279.0154
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,39.09195,39.09195,0,0,0,39.09195,0,0,7.105427E-15,0,41.14942,39.09195,0,0,93.13844,234.9336,0,41.14942,-41.14942,288.2667,68.63478,0.1516723,43.00114,0,0,234.9336
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,67.92445,67.92445,81,0,22.761,67.92445,0,0,0,0,0,0,13.07554,12.42177,138.86,193.7842,12.42177,0,12.42177,300.051,71.44057,0.1517508,74.7169,0,81,193.7842
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,25.1002,25.1002,81,0,22.761,25.1002,0,0,0,0,0,0,55.8998,53.1048,126.4382,204.9638,53.1048,0,53.1048,350.4306,83.4357,0.152085,27.61022,0,81,204.9638
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,42.11763,42.11763,0,0,0,42.11763,0,0,0,0,44.33435,42.11763,0,0,73.33344,252.7581,0,44.33435,-44.33435,303.6981,72.30893,0.152085,46.3294,0,0,252.7581
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,21.30897,21.30897,0,0,0,21.30897,0,0,3.552714E-15,0,22.4305,21.30897,0,0,122.5938,208.4238,0,22.4305,-22.4305,280.0543,66.67946,0.152085,23.43987,0,0,208.4238
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,18.32277,18.32277,0,0,0,18.32277,0,0,0,0,19.28713,18.32277,0,0,147.5166,185.9933,0,19.28713,-19.28713,259.7239,61.83889,0.152085,20.15505,0,0,185.9933
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,56.84655,56.84655,0,0,0,56.84655,0,0,7.105427E-15,0,59.83847,56.84655,0,0,168.9467,166.7061,0,59.83847,-59.83847,196.6486,46.821,0.152085,62.5312,0,0,166.7061
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,7.684493,7.684493,0,0,0,7.684493,0,0,1.776357E-15,0,8.08894,7.684493,0,0,235.4339,106.8677,0,8.08894,-8.08894,188.1221,44.79089,0.152085,8.452942,0,0,106.8677
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,99.62865,99.62865,81,0,22.761,99.62865,0,0,0,0,19.60911,18.62865,0,0,244.4216,98.77874,0,19.60911,-19.60911,167.4523,39.86951,0.152085,109.5915,0,81,98.77874
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,26.75986,26.75986,81,0,22.761,26.75986,0,0,0,0,0,0,54.24014,51.52813,266.2096,79.16963,51.52813,0,51.52813,216.3362,51.50851,0.1524078,29.43585,0,81,79.16963
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,23.66404,23.66404,81,0,22.761,23.66404,59.23438,0,0,14.01725,0,0,57.33596,54.46916,214.6814,125.5449,68.4864,0,68.4864,281.3081,66.97798,0.1526962,26.03045,11.2138,81,139.5622
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,98.93304,98.93304,81,0,22.761,98.93304,30.06603,0,0,29.74524,18.87689,17.93304,0,0,146.195,187.1827,10.86836,0,10.86836,291.6187,69.43288,0.1527501,108.8263,23.79619,81,216.928
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,5.978124,5.978124,78.29391,0,22.07636,5.978124,662.5854,0,0,39.61017,0,0,72.31579,68.7,135.3267,196.9642,108.3102,0,108.3102,394.3708,93.89761,0.1527403,6.575936,31.68814,81,236.5744
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,47.40767,47.40767,0,0,0,47.40767,155.9227,0,0,73.91933,49.90281,47.40767,0,0,27.01648,294.4434,24.01652,0,24.01652,417.1548,99.32238,0.152582,52.14844,59.13546,0,368.3627
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,57.48829,57.48829,0,0,0,57.48829,181.4318,40.78809,0,104.302,60.51399,57.48829,0,0,2.999965,316.0583,2.999965,0,2.999965,420.0009,100,0.1525622,63.23712,83.44164,0,420.3603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,41.00984,41.00984,0,0,0,41.00984,234.4587,52.98288,0,96.15113,43.16825,41.00984,0,0,0,318.7582,0,0,0,420.0009,100,0.1525622,45.11083,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,26.48991,26.48991,0,0,0,26.48991,393.494,76.3521,0,104.2362,27.88412,26.48991,0,0,0,318.7582,0,0,0,420.0009,100,0.1525622,29.13891,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,35.7774,35.7774,0,0,0,35.7774,194.2631,31.84186,0,69.50228,37.66042,35.7774,0,0,0,318.7582,0,0,0,420.0009,100,0.1525622,39.35514,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,32.32107,32.32107,0,0,0,32.32107,200.3628,30.73722,0,64.7594,34.02218,32.32107,0,0,0,318.7582,0,0,0,420.0009,100,0.1525622,35.55317,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1525622,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,56.9859,56.9859,0,0,0,56.9859,29.8814,0,7.105427E-15,17.02818,59.98516,56.9859,0,0,0,318.7582,0,42.95697,-42.95697,374.7202,89.21892,0.1525622,62.68449,13.62255,0,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,51.55946,51.55946,0,0,0,51.55946,10.51584,0,7.105427E-15,5.421912,54.27311,51.55946,0,0,47.72997,275.8012,0,48.8512,-48.8512,323.2265,76.95854,0.1525622,56.7154,4.337529,0,281.2232
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,56.77313,56.77313,0,0,0,56.77313,0,0,7.105427E-15,0,59.76119,56.77313,0,0,102.0091,226.9501,0,59.76119,-59.76119,260.2327,61.96004,0.1525622,62.45045,0,0,226.9501
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,40.82551,40.82551,0,0,0,40.82551,0,0,7.105427E-15,0,42.97422,40.82551,0,0,168.4104,167.1889,0,42.97422,-42.97422,214.9339,51.17463,0.1525622,44.90806,0,0,167.1889
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.1595,124.2146,0,0,0,214.9339,51.17463,0.1525622,0,0,0,124.2146
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,40.98227,40.98227,0,0,0,40.98227,0,0,7.105427E-15,0,43.13923,40.98227,0,0,216.1595,124.2146,0,43.13923,-43.13923,169.4612,40.34781,0.1525622,45.0805,0,0,124.2146
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,22.55422,22.55422,0,0,0,22.55422,0,0,3.552714E-15,0,23.74129,22.55422,0,0,264.092,81.07541,0,23.74129,-23.74129,144.4356,34.38937,0.1525622,24.80964,0,0,81.07541
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,34.99419,34.99419,0,0,0,34.99419,0,0,0,0,36.83599,34.99419,0,0,290.4712,57.33412,0,36.83599,-36.83599,105.6071,25.1445,0.1525622,38.49361,0,0,57.33412
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,51.86477,51.86477,81,0,22.761,51.86477,0,0,0,0,0,0,29.13524,27.67847,331.4001,20.49813,27.67847,0,27.67847,131.8652,31.39641,0.1527332,57.05124,0,81,20.49813
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,54.70936,54.70936,81,0,22.761,54.70936,0,0,0,0,0,0,26.29064,24.97611,303.7216,45.40876,24.97611,0,24.97611,155.5596,37.03793,0.1528872,60.18029,0,81,45.40876
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,55.33174,55.33174,81,0,22.761,55.33174,0,0,0,0,0,0,25.66826,24.38485,278.7455,67.88726,24.38485,0,24.38485,178.6931,42.54589,0.1530372,60.86491,0,81,67.88726
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,30.88587,30.88587,81,0,22.761,30.88587,0,0,0,0,0,0,50.11413,47.60843,254.3607,89.83362,47.60843,0,47.60843,223.8584,53.29952,0.1533292,33.97446,0,81,89.83362
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,14.4441,14.4441,81,0,22.761,14.4441,0,0,0,0,0,0,66.5559,63.22811,206.7522,132.6812,63.22811,0,63.22811,283.8419,67.58127,0.1536453,15.88851,0,81,132.6812
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,57.7233,57.7233,81,0,22.761,57.7233,0,0,0,0,0,0,23.2767,22.11286,143.5241,189.5865,22.11286,0,22.11286,304.82,72.57604,0.1537798,63.49563,0,81,189.5865
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,11.95804,11.95804,81,0,22.761,11.95804,121.6667,0,0,14.54895,0,0,69.04196,65.58987,121.4113,209.4881,80.13882,0,80.13882,380.8463,90.67752,0.1539824,13.15384,11.63916,81,224.037
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,7.828754,7.828754,0,0,0,7.828754,551.0499,0,0,43.14034,8.240793,7.828754,0,0,41.27246,281.613,34.89955,0,34.89955,413.955,98.56051,0.1537537,8.611629,34.51227,0,324.7534
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,69.09394,0,75.46686,0,0,0,0,6.372916,313.0226,6.372916,0,6.372916,420.0009,100,0.153712,0,60.37349,0,388.4895
