Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,23.71715,23.71715,0,0,0,23.71715,328.0651,52.84227,0,77.8077,24.96543,23.71715,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,26.08887,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,24.11547,24.11547,0,0,0,24.11547,525.7247,101.3963,0,126.781,25.38471,24.11547,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,26.52702,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,34.21658,34.21658,0,0,0,34.21658,363.8509,88.47987,0,124.4973,36.01745,34.21658,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,37.63823,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,65.90775,65.90775,20.25,0,7.39125,65.90775,109.8871,24.36333,0,72.42412,48.06079,45.65775,0,0,0,318.7582,0,0,0,420.0009,100,0.153712,72.49852,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,40.99391,40.99391,0,0,0,40.99391,97.06118,0,0,39.78917,43.15149,40.99391,0,0,0,318.7582,0,3.362313,-3.362313,416.4567,99.15615,0.153712,45.0933,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,72.5358,72.5358,60.59473,0,17.59847,72.5358,22.47917,1.776357E-15,0,16.30544,12.56954,11.94106,0,0,3.735903,315.3959,3.735903,0,3.735903,420.0009,100,0.15373,79.78938,13.04436,81,331.7014
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,31.50828,31.50828,0,0,0,31.50828,16.92678,0,0,5.333337,33.16661,31.50828,0,0,0,318.7582,0,27.83327,-27.83327,390.662,93.01457,0.15373,34.6591,4.26667,0,324.0916
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,54.27292,54.27292,0,0,0,54.27292,0,0,7.105427E-15,0,57.12939,54.27292,0,0,30.92586,290.925,0,57.12939,-57.12939,330.4423,78.67659,0.15373,59.70021,0,0,290.925
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,38.4598,38.4598,0,0,0,38.4598,0,0,0,0,40.484,38.4598,0,0,94.40295,233.7956,0,40.484,-40.484,287.7684,68.51616,0.15373,42.30579,0,0,233.7956
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,1.476529,1.476529,0,0,0,1.476529,0,0,2.220446E-16,0,1.554241,1.476529,0,0,139.3852,193.3116,0,1.554241,-1.554241,286.1301,68.12608,0.15373,1.624182,0,0,193.3116
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,47.59977,47.59977,0,0,0,47.59977,0,0,7.105427E-15,0,50.10501,47.59977,0,0,141.1121,191.7573,0,50.10501,-50.10501,233.3148,55.55103,0.15373,52.35974,0,0,191.7573
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,34.16257,34.16257,0,0,0,34.16257,0,0,0,0,35.96061,34.16257,0,0,196.7844,141.6523,0,35.96061,-35.96061,195.409,46.52586,0.15373,37.57883,0,0,141.6523
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.7406,105.6917,0,0,0,195.409,46.52586,0.15373,0,0,0,105.6917
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.7406,105.6917,0,0,0,195.409,46.52586,0.15373,0,0,0,105.6917
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,33.40186,33.40186,0,0,0,33.40186,0,0,0,0,35.15985,33.40186,0,0,236.7406,105.6917,0,35.15985,-35.15985,158.3473,37.70165,0.15373,36.74205,0,0,105.6917
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,14.14449,14.14449,0,0,0,14.14449,0,0,1.776357E-15,0,14.88893,14.14449,0,0,275.8071,70.53185,0,14.88893,-14.88893,142.6529,33.96492,0.15373,15.55894,0,0,70.53185
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,9.444755,9.444755,0,0,0,9.444755,0,0,1.776357E-15,0,9.941848,9.444755,0,0,292.3503,55.64291,0,9.941848,-9.941848,132.1733,31.46977,0.15373,10.38923,0,0,55.64291
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,7.434544,7.434544,0,0,0,7.434544,0,0,0,0,7.825835,7.434544,0,0,303.3969,45.70106,0,7.825835,-7.825835,123.9242,29.50569,0.15373,8.177998,0,0,45.70106
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.0922,37.87523,0,0,0,123.9242,29.50569,0.15373,0,0,0,37.87523
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,19.32679,19.32679,0,0,0,19.32679,102.1129,0,0,19.73513,20.34398,19.32679,0,0,312.0922,37.87523,0,0.6088516,-0.6088516,123.2824,29.35289,0.15373,21.25946,15.78811,0,57.61036
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,34.28382,34.28382,0,0,0,34.28382,111.9069,0,0,38.36596,36.08823,34.28382,0,0,312.7687,37.26638,2.277729,0,2.277729,125.4432,29.86737,0.1537152,37.7122,30.69277,0,75.63233
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,67.55859,67.55859,81,0,22.761,67.55859,115.5198,0,0,78.04357,0,0,13.44141,12.76934,310.491,39.31633,90.81291,0,90.81291,211.5959,50.37988,0.1538473,74.31445,62.43486,81,117.3599
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,13.24306,13.24306,81,0,22.761,13.24306,606.3781,0,0,80.30299,0,0,67.75694,64.36909,219.6781,121.048,144.6721,0,144.6721,348.8439,83.05791,0.1536291,14.56736,64.24239,81,201.351
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,47.11646,47.11646,0,0,0,47.11646,216.7076,0,0,102.105,49.59627,47.11646,0,0,75.006,251.2528,52.50869,0,52.50869,398.658,94.91839,0.1532901,51.8281,81.68397,0,353.3578
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,8.963497,8.963497,0,0,0,8.963497,1078.509,64.73956,0,96.67212,9.435261,8.963497,0,0,22.4973,298.5107,22.4973,0,22.4973,420.0009,100,0.1531453,9.859847,77.33769,0,395.1828
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1531453,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,3.292998,3.292998,0,0,0,3.292998,2889.708,91.69171,0,95.15802,3.466314,3.292998,0,0,0,318.7582,0,0,0,420.0009,100,0.1531453,3.622298,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,61.79778,61.79778,0,0,0,61.79778,90.43684,0,7.105427E-15,55.88795,65.05029,61.79778,0,0,0,318.7582,0,9.16234,-9.16234,410.3429,97.70049,0.1531453,67.97756,44.71037,0,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.3870503,0.3870503,0,0,0,0.3870503,6809.284,15.76755,0,26.35535,0.4074214,0.3870503,0,0,10.18038,309.5959,10.18038,0,10.18038,420.0009,100,0.1530799,0.4257553,21.08428,0,335.9512
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,75.34492,75.34492,59.801,0,17.39765,75.34492,21.71616,3.552714E-15,0,16.36202,16.36202,15.54392,0,0,0,318.7582,0,0,0,420.0009,100,0.1530799,82.87941,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,66.64369,66.64369,62.7573,0,18.1456,66.64369,6.138518,2.664535E-15,0,4.090935,4.090935,3.886388,0,0,0,318.7582,0,0,0,420.0009,100,0.1530799,73.30806,3.272748,81,322.8492
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1530799,0,0,0,318.7582
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,35.04894,35.04894,0,0,0,35.04894,0,0,0,0,36.89362,35.04894,0,0,0,318.7582,0,36.89362,-36.89362,381.1115,90.74066,0.1530799,38.55383,0,0,318.7582
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,36.0433,36.0433,0,0,0,36.0433,0,0,0,0,37.94032,36.0433,0,0,40.99291,281.8646,0,37.94032,-37.94032,341.119,81.21864,0.1530799,39.64763,0,0,281.8646
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,19.1549,19.1549,0,0,0,19.1549,0,0,0,0,20.16305,19.1549,0,0,83.14882,243.9243,0,20.16305,-20.16305,319.8652,76.15823,0.1530799,21.07039,0,0,243.9243
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.5522,223.7612,0,0,0,319.8652,76.15823,0.1530799,0,0,0,223.7612
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,70.11558,70.11558,81,0,22.761,70.11558,0,0,0,0,0,0,10.88442,10.3402,105.5522,223.7612,10.3402,0,10.3402,329.6748,78.49384,0.1531419,77.12714,0,81,223.7612
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,14.50175,14.50175,81,0,22.761,14.50175,0,0,0,0,0,0,66.49825,63.17334,95.21201,233.0674,63.17334,0,63.17334,389.6063,92.76321,0.1534516,15.95192,0,81,233.0674
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,20.07049,20.07049,0,0,0,20.07049,0,0,3.552714E-15,0,21.12683,20.07049,0,0,32.03867,289.9234,0,21.12683,-21.12683,367.3366,87.46093,0.1534516,22.07754,0,0,289.9234
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.58672,42.58672,0,0,0,42.58672,0,0,7.105427E-15,0,44.82813,42.58672,0,0,55.51293,268.7966,0,44.82813,-44.82813,320.0836,76.21024,0.1534516,46.84539,0,0,268.7966
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,44.05792,44.05792,0,0,0,44.05792,0,0,7.105427E-15,0,46.37676,44.05792,0,0,105.322,223.9685,0,46.37676,-46.37676,271.1983,64.57088,0.1534516,48.46371,0,0,223.9685
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,24.07889,24.07889,0,0,0,24.07889,0,0,0,0,25.3462,24.07889,0,0,156.8517,177.5917,0,25.3462,-25.3462,244.481,58.20965,0.1534516,26.48678,0,0,177.5917
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,26.85796,26.85796,0,0,0,26.85796,0,0,0,0,28.27154,26.85796,0,0,185.0141,152.2455,0,28.27154,-28.27154,214.6802,51.11423,0.1534516,29.54375,0,0,152.2455
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,16.08722,16.08722,0,0,0,16.08722,150.3323,0,0,24.18428,16.93391,16.08722,0,0,216.427,123.974,7.250374,0,7.250374,221.5585,52.75192,0.1534051,17.69594,19.34743,0,148.1582
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,40.06827,40.06827,0,0,0,40.06827,132.9615,0,0,53.27537,42.17712,40.06827,0,0,209.1766,130.4993,11.09825,0,11.09825,232.0872,55.25875,0.1533339,44.07509,42.6203,0,183.7747
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,12.59076,12.59076,0,0,0,12.59076,658.7143,0,0,82.93716,13.25344,12.59076,0,0,198.0783,140.4877,69.68372,0,69.68372,298.195,70.99867,0.1528885,13.84984,66.34972,0,223.4249
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,32.76635,32.76635,0,0,0,32.76635,292.1172,0,0,95.71615,34.4909,32.76635,0,0,128.3946,203.2031,61.22525,0,61.22525,356.2784,84.82802,0.1524993,36.04299,76.57292,0,298.9192
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,58.99984,58.99984,0,0,0,58.99984,212.6502,0,0,125.4633,62.10509,58.99984,0,0,67.16936,258.3058,63.3582,0,63.3582,416.3853,99.13914,0.1520986,64.89983,100.3706,0,383.7691
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,45.70724,45.70724,0,0,0,45.70724,267.9636,70.55472,0,122.4788,48.11289,45.70724,0,0,3.811164,315.3282,3.811164,0,3.811164,420.0009,100,0.1520746,50.27797,97.98302,0,437.8069
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,34.8255,34.8255,0,0,0,34.8255,294.084,65.75779,0,102.4162,36.65842,34.8255,0,0,0,318.7582,0,0,0,420.0009,100,0.1520746,38.30805,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,37.5976,37.5976,0,0,0,37.5976,211.009,39.7579,0,79.33431,39.57642,37.5976,0,0,0,318.7582,0,0,0,420.0009,100,0.1520746,41.35735,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,36.89329,36.89329,0,0,0,36.89329,84.61663,0,0,31.21786,38.83504,36.89329,0,0,0,318.7582,0,7.617184,-7.617184,411.9716,98.08829,0.1520746,40.58261,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,47.41865,47.41865,0,0,0,47.41865,84.67858,0,0,40.15344,49.91437,47.41865,0,0,8.463537,311.1411,0,9.760928,-9.760928,401.6827,95.63855,0.1520746,52.16052,32.12275,0,351.2945
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,17.63872,17.63872,0,0,0,17.63872,97.25614,0,0,17.15474,18.56708,17.63872,0,0,19.30901,301.3801,0,1.412336,-1.412336,400.194,95.28409,0.1520746,19.4026,13.72379,0,318.5349
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,55.24376,55.24376,0,0,0,55.24376,5.951645,0,7.105427E-15,3.287912,58.15132,55.24376,0,0,20.87827,299.9678,0,54.86341,-54.86341,342.3629,81.5148,0.1520746,60.76813,2.63033,0,303.2557
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,36.6399,36.6399,0,0,0,36.6399,0,0,7.105427E-15,0,38.56832,36.6399,0,0,81.83762,245.1044,0,38.56832,-38.56832,301.7083,71.83516,0.1520746,40.30389,0,0,245.1044
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.7889,44.7889,0,0,0,44.7889,0,0,0,0,47.14621,44.7889,0,0,124.6913,206.536,0,47.14621,-47.14621,252.0118,60.00269,0.1520746,49.2678,0,0,206.536
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,48.11333,48.11333,0,0,0,48.11333,0,0,7.105427E-15,0,50.64561,48.11333,0,0,177.076,159.3898,0,50.64561,-50.64561,198.6266,47.29197,0.1520746,52.92466,0,0,159.3898
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,4.03869,4.03869,0,0,0,4.03869,0,0,8.881784E-16,0,4.251253,4.03869,0,0,233.3489,108.7442,0,4.251253,-4.251253,194.1454,46.22501,0.1520746,4.442559,0,0,108.7442
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,10.07058,10.07058,0,0,0,10.07058,0,0,1.776357E-15,0,10.60061,10.07058,0,0,238.0725,104.493,0,10.60061,-10.60061,182.9714,43.56453,0.1520746,11.07764,0,0,104.493
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,3.470574,3.470574,0,0,0,3.470574,0,0,4.440892E-16,0,3.653235,3.470574,0,0,249.851,93.89236,0,3.653235,-3.653235,179.1206,42.64767,0.1520746,3.817631,0,0,93.89236
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,64.51608,64.51608,81,0,22.761,64.51608,0,0,0,0,0,0,16.48392,15.65973,253.9101,90.23913,15.65973,0,15.65973,193.9767,46.18483,0.1521679,70.96768,0,81,90.23913
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.12714,48.12714,81,0,22.761,48.12714,0,0,0,0,0,0,32.87286,31.22922,238.2504,104.3329,31.22922,0,31.22922,223.6033,53.23878,0.1523537,52.93986,0,81,104.3329
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,12.9238,12.9238,81,0,22.761,12.9238,0,0,0,0,0,0,68.07619,64.67239,207.0212,132.4392,64.67239,0,64.67239,284.9569,67.84676,0.1526518,14.21618,0,81,132.4392
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,37.20026,37.20026,81,0,22.761,37.20026,0,0,0,0,0,0,43.79974,41.60975,142.3488,190.6443,41.60975,0,41.60975,324.4314,77.24541,0.1528974,40.92029,0,81,190.6443
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,53.87311,53.87311,81,0,22.761,53.87311,0,0,0,0,0,0,27.12689,25.77055,100.739,228.0931,25.77055,0,25.77055,348.8795,83.06638,0.1530491,59.26042,0,81,228.0931
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,11.74903,11.74903,0,0,0,11.74903,0,0,1.776357E-15,0,12.3674,11.74903,0,0,74.96848,251.2866,0,12.3674,-12.3674,335.8431,79.96249,0.1530491,12.92393,0,0,251.2866
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,0,0,0,0,0,0,0,23.63072,0,0,0,0,88.71003,238.9192,23.63072,0,23.63072,358.2612,85.30011,0.1529004,0,18.90458,0,262.5499
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,26.37718,26.37718,0,0,0,26.37718,196.8093,0,0,51.91275,27.76546,26.37718,0,0,65.07931,260.1869,24.14729,0,24.14729,381.1693,90.75442,0.1527487,29.0149,41.5302,0,312.0996
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,44.27764,0,85.20966,0,0,0,0,40.93201,281.9194,40.93201,0,40.93201,420.0009,100,0.1524924,0,68.16772,0,367.1291
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,94.36462,94.36462,25.66462,0,8.761148,94.36462,121.3242,42.1713,0,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,103.8011,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,23.50778,23.50778,0,0,0,23.50778,422.2436,74.51508,0,99.26012,24.74504,23.50778,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,25.85856,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,16.79467,16.79467,0,0,0,16.79467,488.3305,64.3349,0,82.0135,17.6786,16.79467,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,18.47414,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,40.25349,40.25349,0,0,0,40.25349,133.7036,11.44828,0,53.82038,42.3721,40.25349,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,44.27884,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,20.0156,20.0156,0,0,0,20.0156,116.4233,2.233766,0,23.30282,21.06905,20.0156,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,22.01716,18.64225,0,342.061
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,3.222257,3.222257,0,0,0,3.222257,120.8365,0.5018138,0,3.893663,3.39185,3.222257,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,3.544483,3.114931,0,322.6519
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,77.9687,77.9687,77.9687,0,21.99408,77.9687,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1524924,85.76557,0,81,318.7582
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,60.12343,60.12343,0,0,0,60.12343,0,0,7.105427E-15,0,63.28782,60.12343,0,0,0,318.7582,0,63.28782,-63.28782,353.2896,84.11641,0.1524924,66.13577,0,0,318.7582
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,7.402443,7.402443,0,0,0,7.402443,0,0,8.881784E-16,0,7.792046,7.402443,0,0,70.3198,255.4704,0,7.792046,-7.792046,345.0761,82.1608,0.1524924,8.142688,0,0,255.4704
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,35.67313,35.67313,0,0,0,35.67313,0,0,7.105427E-15,0,37.55066,35.67313,0,0,78.97763,247.6784,0,37.55066,-37.55066,305.4942,72.73657,0.1524924,39.24044,0,0,247.6784
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,23.09254,23.09254,0,0,0,23.09254,0,0,3.552714E-15,0,24.30794,23.09254,0,0,120.7006,210.1277,0,24.30794,-24.30794,279.8714,66.63591,0.1524924,25.40179,0,0,210.1277
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,19.75662,19.75662,0,0,0,19.75662,0,0,0,0,20.79644,19.75662,0,0,147.7094,185.8198,0,20.79644,-20.79644,257.95,61.41655,0.1524924,21.73228,0,0,185.8198
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,6.965569,6.965569,0,0,0,6.965569,0,0,8.881784E-16,0,7.332177,6.965569,0,0,170.8166,165.0233,0,7.332177,-7.332177,250.2212,59.57636,0.1524924,7.662125,0,0,165.0233
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,26.49908,26.49908,0,0,0,26.49908,0,0,3.552714E-15,0,27.89377,26.49908,0,0,178.9634,157.6911,0,27.89377,-27.89377,220.8186,52.57576,0.1524924,29.14899,0,0,157.6911
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,25.76301,25.76301,0,0,0,25.76301,0,0,3.552714E-15,0,27.11896,25.76301,0,0,209.9565,129.7974,0,27.11896,-27.11896,192.2327,45.7696,0.1524924,28.33931,0,0,129.7974
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,11.90538,11.90538,0,0,0,11.90538,0,0,1.776357E-15,0,12.53198,11.90538,0,0,240.0887,102.6784,0,12.53198,-12.53198,179.0229,42.6244,0.1524924,13.09592,0,0,102.6784
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,37.61091,37.61091,0,0,0,37.61091,0,0,0,0,39.59043,37.61091,0,0,254.0131,90.14644,0,39.59043,-39.59043,137.2909,32.68824,0.1524924,41.372,0,0,90.14644
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,16.24998,16.24998,0,0,0,16.24998,0,0,3.552714E-15,0,17.10524,16.24998,0,0,298.0025,50.55601,0,17.10524,-17.10524,119.2604,28.39527,0.1524924,17.87497,0,0,50.55601
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,14.634,14.634,0,0,0,14.634,143.9256,0,0,21.06208,15.40421,14.634,0,0,317.0083,33.45077,5.657863,0,5.657863,124.6279,29.67325,0.152457,16.0974,16.84966,0,54.51284
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,37.88486,37.88486,0,0,0,37.88486,145.7521,0,0,55.21798,39.8788,37.88486,0,0,311.3504,38.54285,15.33918,0,15.33918,139.1799,33.13801,0.1523612,41.67335,44.17439,0,93.76083
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,22.12212,22.12212,0,0,0,22.12212,355.4647,0,0,78.63632,23.28644,22.12212,0,0,296.0112,52.34811,55.34988,0,55.34988,191.6894,45.64025,0.1520164,24.33433,62.90906,0,130.9844
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,44.1689,44.1689,0,0,0,44.1689,236.3421,0,0,104.3897,46.49357,44.1689,0,0,240.6614,102.163,57.89613,0,57.89613,246.6145,58.71762,0.1516575,48.58578,83.51176,0,206.5527
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,25.71988,25.71988,0,0,0,25.71988,424.2386,0,0,109.1136,27.07356,25.71988,0,0,182.7652,154.2695,82.04008,0,82.04008,324.4446,77.24855,0.1511518,28.29187,87.29092,0,263.3831
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,86.29596,86.29596,81,0,22.761,86.29596,118.4962,0,0,102.2575,5.574695,5.29596,0,0,100.7252,228.1056,96.68275,0,96.68275,416.1659,99.08691,0.1512515,94.92556,81.80596,81,330.363
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,12.51655,12.51655,0,0,0,12.51655,969.6375,104.1475,0,121.3652,13.17532,12.51655,0,0,4.042396,315.1201,4.042396,0,4.042396,420.0009,100,0.1512268,13.76821,97.09216,0,436.4853
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,43.7819,43.7819,0,0,0,43.7819,250.7853,63.71238,0,109.7986,46.08621,43.7819,0,0,0,318.7582,0,0,0,420.0009,100,0.1512268,48.16009,87.83887,0,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,53.9801,53.9801,0,0,0,53.9801,145.7316,21.84488,0,78.66604,56.82116,53.9801,0,0,0,318.7582,0,0,0,420.0009,100,0.1512268,59.37811,62.93283,0,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,47.01397,47.01397,0,0,0,47.01397,125.1021,9.327058,0,58.81544,49.48838,47.01397,0,0,0,318.7582,0,0,0,420.0009,100,0.1512268,51.71536,47.05236,0,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,60.93563,60.93563,0,0,0,60.93563,58.97502,0,7.105427E-15,35.9368,64.14276,60.93563,0,0,0,318.7582,0,28.20597,-28.20597,390.2691,92.92104,0.1512268,67.02919,28.74944,0,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,45.95571,45.95571,0,0,0,45.95571,9.826643,0,7.105427E-15,4.515903,48.37443,45.95571,0,0,31.33996,290.5522,0,43.85853,-43.85853,344.0382,81.91369,0.1512268,50.55128,3.612723,0,295.0682
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,120.4155,120.4155,81,0,22.761,120.4155,0,0,0,0,41.49005,39.41555,0,0,80.07166,246.6937,0,41.49005,-41.49005,300.3038,71.50077,0.1512268,132.4571,0,81,246.6937
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,93.45107,93.45107,81,0,22.761,93.45107,0,0,0,0,13.10638,12.45107,0,0,126.1717,205.2037,0,13.10638,-13.10638,286.4885,68.21141,0.1512268,102.7962,0,81,205.2037
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,51.4261,51.4261,81,0,22.761,51.4261,0,0,0,0,0,0,29.5739,28.09521,140.7344,192.0973,28.09521,0,28.09521,313.142,74.55746,0.1513911,56.56871,0,81,192.0973
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,43.82066,43.82066,81,0,22.761,43.82066,0,0,0,0,0,0,37.17934,35.32037,112.6392,217.383,35.32037,0,35.32037,346.6498,82.5355,0.1515972,48.20273,0,81,217.383
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,26.03446,26.03446,0,0,0,26.03446,0,0,3.552714E-15,0,27.4047,26.03446,0,0,77.31879,249.1713,0,27.4047,-27.4047,317.7627,75.65764,0.1515972,28.63791,0,0,249.1713
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,44.89374,44.89374,0,0,0,44.89374,0,0,0,0,47.25657,44.89374,0,0,107.7684,221.7666,0,47.25657,-47.25657,267.9499,63.79747,0.1515972,49.38311,0,0,221.7666
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,15.31266,15.31266,0,0,0,15.31266,0,0,0,0,16.11859,15.31266,0,0,160.2757,174.5101,0,16.11859,-16.11859,250.9594,59.75213,0.1515972,16.84393,0,0,174.5101
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,29.09884,29.09884,0,0,0,29.09884,0,0,3.552714E-15,0,30.63036,29.09884,0,0,178.1853,158.3915,0,30.63036,-30.63036,218.6722,52.0647,0.1515972,32.00873,0,0,158.3915
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,36.03468,36.03468,0,0,0,36.03468,0,0,7.105427E-15,0,37.93124,36.03468,0,0,212.219,127.7611,0,37.93124,-37.93124,178.6892,42.54495,0.1515972,39.63815,0,0,127.7611
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,9.392319,9.392319,0,0,0,9.392319,0,0,0,0,9.886651,9.392319,0,0,254.3649,89.82986,0,9.886651,-9.886651,168.2677,40.06366,0.1515972,10.33155,0,0,89.82986
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,24.08176,24.08176,0,0,0,24.08176,0,0,3.552714E-15,0,25.34922,24.08176,0,0,265.35,79.94321,0,25.34922,-25.34922,141.5473,33.70167,0.1515972,26.48993,0,0,79.94321
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,4.170424,4.170424,0,0,0,4.170424,0,0,0,0,4.389919,4.170424,0,0,293.5158,54.59399,0,4.389919,-4.389919,136.9199,32.59991,0.1515972,4.587466,0,0,54.59399
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,19.86462,19.86462,0,0,0,19.86462,84.15924,0,0,16.71791,20.91013,19.86462,0,0,298.3935,50.20407,0,4.192213,-4.192213,132.5009,31.54778,0.1515972,21.85108,13.37433,0,66.92199
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,43.15371,43.15371,0,0,0,43.15371,106.9697,0,0,46.16142,45.42496,43.15371,0,0,303.0515,46.01186,0.7364522,0,0.7364522,133.1996,31.71412,0.1515927,47.46909,36.92913,0,92.17328
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,49.5337,49.5337,0,0,0,49.5337,128.0626,0,0,63.43415,52.14073,49.5337,0,0,302.3151,46.67467,11.29342,0,11.29342,143.9135,34.26504,0.1515236,54.48707,50.74732,0,110.1088
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,9.590756,9.590756,0,0,0,9.590756,777.3824,0,0,74.55686,10.09553,9.590756,0,0,291.0216,56.83875,64.46133,0,64.46133,205.0668,48.82534,0.1511305,10.54983,59.64549,0,131.3956
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,24.81998,24.81998,0,0,0,24.81998,298.6736,0,0,74.13074,26.1263,24.81998,0,0,226.5603,114.8539,48.00445,0,48.00445,250.6079,59.66842,0.150839,27.30198,59.3046,0,188.9847
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,49.17204,49.17204,0,0,0,49.17204,64.33154,0,7.105427E-15,31.63313,51.76004,49.17204,0,0,178.5559,158.0579,0,20.12691,-20.12691,229.3922,54.61709,0.150839,54.08924,25.3065,0,189.6911
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,0,0,82.13316,0,0,0,0,200.9191,137.931,82.13316,0,82.13316,307.3106,73.16904,0.1503429,0,65.70653,0,220.0642
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,23.92638,23.92638,0,0,0,23.92638,254.5564,0,0,60.90614,25.18566,23.92638,0,0,118.7859,211.8509,35.72047,0,35.72047,341.198,81.23746,0.1501282,26.31902,48.72491,0,272.757
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,6.559724,6.559724,0,0,0,6.559724,912.2995,0,0,59.84433,6.904973,6.559724,0,0,83.06547,243.9993,52.93936,0,52.93936,391.4207,93.19522,0.1498111,7.215696,47.87547,0,303.8436
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,2.672622,0,32.79873,0,0,0,0,30.12611,291.6447,30.12611,0,30.12611,420.0009,100,0.1496312,0,26.23899,0,324.4435
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,17.2332,17.2332,0,0,0,17.2332,115.0223,1.681807,0,19.82202,18.14021,17.2332,0,0,0,318.7582,0,0,0,420.0009,100,0.1496312,18.95652,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,47.55251,47.55251,0,0,0,47.55251,11.32429,0,7.105427E-15,5.384983,50.05528,47.55251,0,0,0,318.7582,0,44.6703,-44.6703,372.9142,88.78892,0.1496312,52.30777,4.307986,0,324.1432
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,24.58367,24.58367,0,0,0,24.58367,0,0,3.552714E-15,0,25.87754,24.58367,0,0,49.63366,274.0879,0,25.87754,-25.87754,345.6369,82.29433,0.1496312,27.04203,0,0,274.0879
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,10.22892,10.22892,0,0,0,10.22892,0,0,1.776357E-15,0,10.76728,10.22892,0,0,78.38649,248.2104,0,10.76728,-10.76728,334.2872,79.59203,0.1496312,11.25181,0,0,248.2104
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,96.40624,96.40624,81,0,22.761,96.40624,0,0,0,0,16.2171,15.40625,0,0,90.35014,237.4431,0,16.2171,-16.2171,317.1928,75.52196,0.1496312,106.0469,0,81,237.4431
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,108.3691,221.226,68.7,0,68.7,382.3674,91.03967,0.1498044,0,0,81,221.226
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,33.20802,33.20802,0,0,0,33.20802,0,0,7.105427E-15,0,34.95581,33.20802,0,0,39.66914,283.056,0,34.95581,-34.95581,345.5207,82.26668,0.1498044,36.52882,0,0,283.056
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.50893,248.1002,0,0,0,345.5207,82.26668,0.1498044,0,0,0,248.1002
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,7.558563,7.558563,0,0,0,7.558563,0,0,8.881784E-16,0,7.956382,7.558563,0,0,78.50893,248.1002,0,7.956382,-7.956382,337.134,80.26983,0.1498044,8.31442,0,0,248.1002
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,32.48882,32.48882,0,0,0,32.48882,0,0,0,0,34.19876,32.48882,0,0,87.34935,240.1438,0,34.19876,-34.19876,301.0853,71.68684,0.1498044,35.7377,0,0,240.1438
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.21567,47.21567,0,0,0,47.21567,0,0,7.105427E-15,0,49.70071,47.21567,0,0,125.348,205.9451,0,49.70071,-49.70071,248.6962,59.21325,0.1498044,51.93724,0,0,205.9451
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,10.01488,10.01488,0,0,0,10.01488,0,0,1.776357E-15,0,10.54198,10.01488,0,0,180.571,156.2443,0,10.54198,-10.54198,237.5839,56.56749,0.1498044,11.01637,0,0,156.2443
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,27.87112,27.87112,0,0,0,27.87112,0,0,0,0,29.33802,27.87112,0,0,192.2843,145.7024,0,29.33802,-29.33802,206.659,49.20441,0.1498044,30.65823,0,0,145.7024
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,2.876867,2.876867,0,0,0,2.876867,0,0,0,0,3.028281,2.876867,0,0,224.8821,116.3643,0,3.028281,-3.028281,203.4669,48.4444,0.1498044,3.164554,0,0,116.3643
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,228.2468,113.3361,10.87635,0,10.87635,213.7851,50.90111,0.1497396,0,8.701081,0,124.2124
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,26.44155,26.44155,0,0,0,26.44155,35.0112,0,0,9.257504,27.83321,26.44155,0,0,217.3705,123.1248,0,18.57571,-18.57571,194.2046,46.23909,0.1497396,29.08571,7.406003,0,132.3823
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,238.0102,104.5491,23.18074,0,23.18074,216.1958,51.47507,0.1496019,0,18.54459,0,127.7298
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,81.62953,81.62953,81,0,22.761,81.62953,58.26951,0,0,47.56512,0.6626629,0.6295297,0,0,214.8294,125.4117,46.90246,0,46.90246,260.6913,62.06924,0.1498201,89.79248,38.0521,81,172.9769
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,79.5591,79.5591,81,0,22.761,79.5591,62.10358,0,0,49.40905,0,0,1.440903,1.368858,167.927,167.624,50.77791,0,50.77791,308.8635,73.53878,0.150057,87.51501,39.52724,81,217.033
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,56.01627,56.01627,81,0,22.761,56.01627,77.4278,0,0,43.37217,0,0,24.98373,23.73454,117.1491,213.3241,67.10671,0,67.10671,372.5265,88.69661,0.1503334,61.6179,34.69773,81,256.6962
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,98.34011,98.34011,75.10341,0,21.26916,98.34011,75.75956,0,0,74.50203,24.45968,23.2367,0,0,50.04235,273.7201,50.04235,0,50.04235,420.0009,100,0.1505403,108.1741,59.60162,81,348.2221
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,19.97809,19.97809,0,0,0,19.97809,221.0384,23.12969,0,44.15926,21.02957,19.97809,0,0,0,318.7582,0,0,0,420.0009,100,0.1505403,21.9759,35.32741,0,362.9175
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,39.14682,39.14682,0,0,0,39.14682,80.83736,0,7.105427E-15,31.64525,41.20718,39.14682,0,0,0,318.7582,0,9.561922,-9.561922,409.9217,97.6002,0.1505403,43.0615,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,12.71352,12.71352,0,0,0,12.71352,71.29575,0,0,9.064202,13.38266,12.71352,0,0,10.62436,309.1963,0,4.318455,-4.318455,405.3696,96.51639,0.1505403,13.98488,7.251362,0,318.2605
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,50.29805,50.29805,0,0,0,50.29805,20.28205,0,7.105427E-15,10.20148,52.94532,50.29805,0,0,15.42264,304.8778,0,42.74384,-42.74384,360.3137,85.7888,0.1505403,55.32786,8.161182,0,315.0793
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,29.17509,29.17509,0,0,0,29.17509,17.60981,0,3.552714E-15,5.137678,30.71063,29.17509,0,0,62.9158,262.134,0,25.57295,-25.57295,333.3574,79.37066,0.1505403,32.09261,4.110142,0,267.2717
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,14.4904,14.4904,0,0,0,14.4904,0,0,1.776357E-15,0,15.25305,14.4904,0,0,91.33018,236.5611,0,15.25305,-15.25305,317.2793,75.54254,0.1505403,15.93944,0,0,236.5611
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,40.69236,40.69236,0,0,0,40.69236,0,0,7.105427E-15,0,42.83406,40.69236,0,0,108.278,221.308,0,42.83406,-42.83406,272.1282,64.7923,0.1505403,44.7616,0,0,221.308
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,29.19076,29.19076,0,0,0,29.19076,0,0,3.552714E-15,0,30.72712,29.19076,0,0,155.8714,178.474,0,30.72712,-30.72712,239.739,57.0806,0.1505403,32.10984,0,0,178.474
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,35.57405,35.57405,0,0,0,35.57405,0,0,0,0,37.44637,35.57405,0,0,190.0127,147.7468,0,37.44637,-37.44637,200.2671,47.68254,0.1505403,39.13146,0,0,147.7468
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,70.83199,70.83199,81,0,22.761,70.83199,0,0,0,0,0,0,10.168,9.659604,231.6198,110.3005,9.659604,0,9.659604,209.431,49.86441,0.1505955,77.91519,0,81,110.3005
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,27.4518,27.4518,81,0,22.761,27.4518,0,0,0,0,0,0,53.5482,50.87079,221.9601,118.9941,50.87079,0,50.87079,257.6912,61.35493,0.1508857,30.19698,0,81,118.9941
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,17.31176,17.31176,81,0,22.761,17.31176,0,0,0,0,0,0,63.68824,60.50383,171.0894,164.7778,60.50383,0,60.50383,315.0902,75.02132,0.151197,19.04294,0,81,164.7778
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,21.68033,21.68033,81,0,22.761,21.68033,0,0,0,0,0,0,59.31967,56.35369,110.5855,219.2313,56.35369,0,56.35369,368.552,87.75031,0.1515158,23.84836,0,81,219.2313
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.23183,269.9496,0,0,0,368.552,87.75031,0.1515158,0,0,0,269.9496
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,2.72422,2.72422,0,0,0,2.72422,0,0,0,0,2.8676,2.72422,0,0,54.23183,269.9496,0,2.8676,-2.8676,365.5293,87.03061,0.1515158,2.996642,0,0,269.9496
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,57.41806,267.082,0,0,0,365.5293,87.03061,0.1515158,0,0,0,267.082
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,24.24152,24.24152,0,0,0,24.24152,0,0,3.552714E-15,0,25.51739,24.24152,0,0,57.41806,267.082,0,25.51739,-25.51739,338.6316,80.62641,0.1515158,26.66567,0,0,267.082
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,3.841578,3.841578,0,0,0,3.841578,380.4644,0,0,14.61584,4.043766,3.841578,0,0,85.77071,241.5646,10.57207,0,10.57207,348.6611,83.01439,0.1514532,4.225736,11.69267,0,256.1804
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,75.19864,251.0795,27.78436,0,27.78436,375.0197,89.29023,0.151289,0,22.22748,0,278.8638
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,4.67149,4.67149,0,0,0,4.67149,742.0613,0,0,34.66532,4.917357,4.67149,0,0,47.41428,276.0854,29.74796,0,29.74796,403.2411,96.00959,0.1511136,5.138639,27.73226,0,310.7507
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,33.5804,33.5804,0,0,0,33.5804,183.2976,8.537957,0,61.55207,35.34779,33.5804,0,0,17.66632,302.8586,17.66632,0,17.66632,420.0009,100,0.1510096,36.93844,49.24165,0,364.4106
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,50.89307,50.89307,0,0,0,50.89307,154.5397,25.07836,0,78.65001,53.57165,50.89307,0,0,0,318.7582,0,0,0,420.0009,100,0.1510096,55.98237,62.92001,0,397.4082
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,25.88434,25.88434,0,0,0,25.88434,320.0284,55.59056,0,82.83723,27.24667,25.88434,0,0,0,318.7582,0,0,0,420.0009,100,0.1510096,28.47277,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1510096,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,58.49017,58.49017,0,0,0,58.49017,68.89832,0,0,40.29874,61.5686,58.49017,0,0,0,318.7582,0,21.26986,-21.26986,397.5804,94.66182,0.1510096,64.33919,32.23899,0,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,83.47583,83.47583,72.56067,0,20.62585,83.47583,42.07544,1.065814E-14,0,35.12282,11.48964,10.91516,0,0,23.63318,297.4884,23.63318,0,23.63318,420.0009,100,0.1511163,91.82341,28.09826,81,332.6112
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,78.39386,78.39386,29.3607,0,9.696259,78.39386,65.83914,7.105427E-15,0,51.61384,51.61384,49.03315,0,0,0,318.7582,0,0,0,420.0009,100,0.1511163,86.23324,41.29107,81,370.3721
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511163,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1511163,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,35.30891,35.30891,0,0,0,35.30891,0,0,0,0,37.16727,35.30891,0,0,0,318.7582,0,37.16727,-37.16727,380.8231,90.67198,0.1511163,38.83979,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.85673,61.85673,0,0,0,61.85673,0,0,7.105427E-15,0,65.11235,61.85673,0,0,41.29697,281.5909,0,65.11235,-65.11235,312.1887,74.33048,0.1511163,68.0424,0,0,281.5909
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,62.66749,62.66749,81,0,22.761,62.66749,0,0,0,0,0,0,18.33251,17.41588,113.644,216.4786,17.41588,0,17.41588,328.7108,78.26432,0.1512144,68.93424,0,81,216.4786
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,19.8597,19.8597,81,0,22.761,19.8597,0,0,0,0,0,0,61.1403,58.08328,96.22813,232.1529,58.08328,0,58.08328,383.8134,91.38397,0.1515362,21.84567,0,81,232.1529
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.14486,284.4279,0,0,0,383.8134,91.38397,0.1515362,0,0,0,284.4279
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,48.89933,48.89933,0,0,0,48.89933,0,0,7.105427E-15,0,51.47297,48.89933,0,0,38.14486,284.4279,0,51.47297,-51.47297,329.5562,78.4656,0.1515362,53.78926,0,0,284.4279
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,49.3522,49.3522,0,0,0,49.3522,0,0,0,0,51.94969,49.3522,0,0,95.33704,232.9549,0,51.94969,-51.94969,274.7964,65.42758,0.1515362,54.28742,0,0,232.9549
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.0589,181.0052,0,0,0,274.7964,65.42758,0.1515362,0,0,0,181.0052
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,24.42764,24.42764,0,0,0,24.42764,0,0,3.552714E-15,0,25.7133,24.42764,0,0,153.0589,181.0052,0,25.7133,-25.7133,247.6922,58.97422,0.1515362,26.8704,0,0,181.0052
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,54.60289,54.60289,0,0,0,54.60289,0,0,0,0,57.47673,54.60289,0,0,181.6293,155.2919,0,57.47673,-57.47673,187.1064,44.54905,0.1515362,60.06318,0,0,155.2919
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,9.085,9.085,0,0,0,9.085,0,0,0,0,9.563158,9.085,0,0,245.4923,97.81516,0,9.563158,-9.563158,177.026,42.14895,0.1515362,9.993501,0,0,97.81516
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,21.4357,21.4357,0,0,0,21.4357,0,0,0,0,22.56389,21.4357,0,0,256.118,88.25201,0,22.56389,-22.56389,153.2415,36.486,0.1515362,23.57927,0,0,88.25201
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,69.62891,69.62891,81,0,22.761,69.62891,26.94287,0,0,18.76003,0,0,11.37109,10.80254,281.189,65.68811,29.56257,0,29.56257,181.287,43.16349,0.1516806,76.5918,15.00802,81,84.44814
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,9.759403,9.759403,81,0,22.761,9.759403,445.7892,0,0,43.50637,0,0,71.24059,67.67857,251.6264,92.29442,111.1849,0,111.1849,286.7663,68.27756,0.1516888,10.73534,34.8051,81,135.8008
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,101.3198,101.3198,81,0,22.761,101.3198,84.70232,0,0,85.82021,21.38925,20.31979,0,0,140.4415,192.3609,64.43095,0,64.43095,347.8909,82.831,0.1518362,111.4518,68.65616,81,278.1811
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,20.92549,20.92549,0,0,0,20.92549,423.8727,0,0,88.69743,22.02683,20.92549,0,0,76.01056,250.3487,66.6706,0,66.6706,411.1402,97.89032,0.1514475,23.01804,70.95795,0,339.0461
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,69.23656,69.23656,47.26446,0,14.22591,69.23656,46.89501,0,0,32.46849,23.12853,21.9721,0,0,9.339962,310.3523,9.339962,0,9.339962,420.0009,100,0.1514889,76.16022,25.97479,81,342.8207
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,51.16595,51.16595,0,0,0,51.16595,149.8252,22.80058,0,76.65948,53.8589,51.16595,0,0,0,318.7582,0,0,0,420.0009,100,0.1514889,56.28255,61.32758,0,395.4177
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,39.67286,39.67286,0,0,0,39.67286,253.1326,58.66404,0,100.4249,41.76091,39.67286,0,0,0,318.7582,0,0,0,420.0009,100,0.1514889,43.64015,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,16.23973,16.23973,0,0,0,16.23973,470.766,59.35666,0,76.45111,17.09445,16.23973,0,0,0,318.7582,0,0,0,420.0009,100,0.1514889,17.8637,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,43.91793,43.91793,0,0,0,43.91793,143.3775,16.73903,0,62.96843,46.2294,43.91793,0,0,0,318.7582,0,0,0,420.0009,100,0.1514889,48.30972,50.37475,0,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,38.60068,38.60068,0,0,0,38.60068,65.13084,0,7.105427E-15,25.14094,40.63229,38.60068,0,0,0,318.7582,0,15.49135,-15.49135,403.6715,96.11208,0.1514889,42.46075,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,69.73201,69.73201,65.2016,0,18.76401,69.73201,31.52277,0,0,21.98146,4.768846,4.530404,0,0,17.21261,303.2669,17.21261,0,17.21261,420.0009,100,0.1515652,76.70521,17.58517,81,325.2483
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,57.72474,57.72474,0,0,0,57.72474,6.748195,0,1.421085E-14,3.895378,60.76289,57.72474,0,0,0,318.7582,0,56.86751,-56.86751,360.0572,85.72774,0.1515652,63.49722,3.116303,0,322.6536
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,46.72631,46.72631,0,0,0,46.72631,0,0,7.105427E-15,0,49.18559,46.72631,0,0,63.18612,261.8907,0,49.18559,-49.18559,308.2111,73.38344,0.1515652,51.39894,0,0,261.8907
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,87.01424,87.01424,81,0,22.761,87.01424,0,0,0,0,6.330782,6.014243,0,0,117.8368,212.7051,0,6.330782,-6.330782,301.5378,71.79458,0.1515652,95.71567,0,81,212.7051
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,40.93412,40.93412,81,0,22.761,40.93412,0,0,0,0,0,0,40.06588,38.06259,124.871,206.3743,38.06259,0,38.06259,337.6472,80.39202,0.1517756,45.02753,0,81,206.3743
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,11.62311,11.62311,0,0,0,11.62311,0,0,0,0,12.23486,11.62311,0,0,86.8084,240.6307,0,12.23486,-12.23486,324.7505,77.3214,0.1517756,12.78543,0,0,240.6307
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,43.24097,43.24097,0,0,0,43.24097,0,0,7.105427E-15,0,45.51681,43.24097,0,0,100.4027,228.3958,0,45.51681,-45.51681,276.7716,65.89786,0.1517756,47.56507,0,0,228.3958
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,150.9769,182.879,0,0,0,276.7716,65.89786,0.1517756,0,0,0,182.879
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,23.52748,23.52748,0,0,0,23.52748,0,0,0,0,24.76577,23.52748,0,0,150.9769,182.879,0,24.76577,-24.76577,250.6662,59.6823,0.1517756,25.88023,0,0,182.879
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,178.4944,158.1132,0,0,0,250.6662,59.6823,0.1517756,0,0,0,158.1132
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,25.05039,25.05039,0,0,0,25.05039,0,0,3.552714E-15,0,26.36883,25.05039,0,0,178.4944,158.1132,0,26.36883,-26.36883,222.871,53.06441,0.1517756,27.55543,0,0,158.1132
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.7931,131.7444,0,0,0,222.871,53.06441,0.1517756,0,0,0,131.7444
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02057839,0.02057839,0,0,0,0.02057839,0,0,3.469447E-18,0,0.02166147,0.02057839,0,0,207.7931,131.7444,0,0.02166147,-0.02166147,222.8481,53.05898,0.1517756,0.02263623,0,0,131.7444
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,12.44141,12.44141,0,0,0,12.44141,0,0,1.776357E-15,0,13.09622,12.44141,0,0,207.8172,131.7227,0,13.09622,-13.09622,209.0435,49.77216,0.1517756,13.68555,0,0,131.7227
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,11.10376,11.10376,0,0,0,11.10376,56.35056,0,1.776357E-15,6.257032,11.68817,11.10376,0,0,222.3686,118.6265,0,5.43114,-5.43114,203.3186,48.40909,0.1517756,12.21414,5.005626,0,124.8836
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,228.4032,113.1954,31.34589,0,31.34589,233.0559,55.48939,0.1515936,0,25.07671,0,144.5413
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,197.0573,141.4067,48.16969,0,48.16969,278.7537,66.36979,0.1513148,0,38.53576,0,189.5764
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,15.26946,15.26946,0,0,0,15.26946,413.2886,0,0,63.10692,16.07311,15.26946,0,0,148.8876,184.7594,47.03381,0,47.03381,323.3739,76.99362,0.1510435,16.7964,50.48554,0,247.8663
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,19.00835,19.00835,0,0,0,19.00835,318.9606,0,0,60.62915,20.00879,19.00835,0,0,101.8538,227.0898,40.62037,0,40.62037,361.9097,86.16882,0.15081,20.90919,48.50332,0,287.719
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,32.8336,0,94.067,0,0,0,0,61.2334,263.6482,61.2334,0,61.2334,420.0009,100,0.1504594,0,75.2536,0,357.7152
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,29.50692,29.50692,0,0,0,29.50692,199.388,27.77334,0,58.83325,31.05992,29.50692,0,0,0,318.7582,0,0,0,420.0009,100,0.1504594,32.45761,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,93.6236,93.6236,24.9236,0,8.573671,93.6236,78.29694,0.9886237,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1504594,102.986,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,47.5248,47.5248,0,0,0,47.5248,78.07078,0,0,37.10299,50.02611,47.5248,0,0,0,318.7582,0,12.92312,-12.92312,406.3787,96.75663,0.1504594,52.27728,29.68239,0,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,97.88249,97.88249,73.26339,0,20.80364,97.88249,41.14513,3.552714E-15,0,40.27387,25.91485,24.6191,0,0,14.35903,305.8351,14.35903,0,14.35903,420.0009,100,0.1505229,107.6707,32.2191,81,346.109
