Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,23.28566,23.28566,0,0,0,23.28566,0,0,3.552714E-15,0,24.51122,23.28566,0,0,194.1323,144.0392,0,24.51122,-24.51122,209.9937,49.99839,0.1526448,25.61422,0,0,144.0392
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,25.34433,25.34433,0,0,0,25.34433,0,0,3.552714E-15,0,26.67824,25.34433,0,0,221.367,119.5279,0,26.67824,-26.67824,181.8723,43.30285,0.1526448,27.87876,0,0,119.5279
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.67714,37.67714,0,0,0,37.67714,0,0,7.105427E-15,0,39.66014,37.67714,0,0,251.0095,92.84969,0,39.66014,-39.66014,140.0669,33.34919,0.1526448,41.44485,0,0,92.84969
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.0763,53.18956,0,0,0,140.0669,33.34919,0.1526448,0,0,0,53.18956
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,50.67606,50.67606,81,0,22.761,50.67606,0,0,0,0,0,0,30.32394,28.80774,295.0763,53.18956,28.80774,0,28.80774,167.3963,39.85618,0.1527851,55.74367,0,81,53.18956
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,50.44717,50.44717,81,0,22.761,50.44717,0,0,0,0,0,0,30.55283,29.02519,266.2686,79.11652,29.02519,0,29.02519,194.932,46.41229,0.1529263,55.49188,0,81,79.11652
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,31.39706,31.39706,81,0,22.761,31.39706,66.18399,0,0,20.77983,0,0,49.60294,47.12279,237.2434,105.2392,67.90262,0,67.90262,259.3501,61.7499,0.1531531,34.53677,16.62386,81,126.019
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,52.12097,0,0,72.31579,68.7,169.3407,166.3515,120.821,0,120.821,373.9709,89.04052,0.1530225,0,41.69677,81,218.4725
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,65.00942,65.00942,38.88057,0,12.10478,65.00942,116.9428,0,0,76.02383,27.50405,26.12885,0,0,48.51978,275.0904,48.51978,0,48.51978,420.0009,100,0.1529488,71.51036,60.81907,81,351.1143
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,73.09234,73.09234,20.25,0,7.39125,73.09234,131.698,40.63765,0,96.26117,55.62352,52.84234,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,80.40157,77.00893,81,415.0194
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,8.914611,8.914611,0,0,0,8.914611,978.4443,77.8407,0,87.22449,9.383801,8.914611,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,9.806071,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,27.76959,27.76959,0,0,0,27.76959,311.7845,57.35015,0,86.5813,29.23115,27.76959,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,30.54655,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,37.63688,37.63688,0,0,0,37.63688,275.0771,63.91265,0,103.5304,39.61777,37.63688,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,41.40057,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,21.8341,21.8341,0,0,0,21.8341,342.3105,51.75714,0,74.7404,22.98326,21.8341,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,24.01751,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1529488,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,59.41579,59.41579,0,0,0,59.41579,42.09511,0,0,25.01114,62.54294,59.41579,0,0,0,318.7582,0,37.5318,-37.5318,380.4388,90.5805,0.1529488,65.35737,20.00892,0,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,14.26285,14.26285,0,0,0,14.26285,29.10359,0,1.776357E-15,4.151001,15.01353,14.26285,0,0,41.70199,281.2264,0,10.86252,-10.86252,368.9887,87.85429,0.1529488,15.68913,3.320801,0,285.3774
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.77147,270.3639,0,0,0,368.9887,87.85429,0.1529488,0,0,0,270.3639
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,63.99687,63.99687,81,0,22.761,63.99687,0,0,0,0,0,0,17.00313,16.15298,53.77147,270.3639,16.15298,0,16.15298,384.3128,91.50287,0.1530266,70.39655,0,81,270.3639
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,57.25623,57.25623,0,0,0,57.25623,0,0,7.105427E-15,0,60.26972,57.25623,0,0,37.61849,284.9016,0,60.26972,-60.26972,320.783,76.37674,0.1530266,62.98185,0,0,284.9016
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,6.632359,6.632359,0,0,0,6.632359,0,0,8.881784E-16,0,6.981431,6.632359,0,0,104.5848,224.6319,0,6.981431,-6.981431,313.4239,74.62458,0.1530266,7.295595,0,0,224.6319
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,31.38493,31.38493,0,0,0,31.38493,0,0,0,0,33.03677,31.38493,0,0,112.342,217.6504,0,33.03677,-33.03677,278.6001,66.33321,0.1530266,34.52343,0,0,217.6504
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,8.108706,8.108706,0,0,0,8.108706,0,0,1.776357E-15,0,8.53548,8.108706,0,0,149.0495,184.6137,0,8.53548,-8.53548,269.6029,64.19103,0.1530266,8.919577,0,0,184.6137
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,69.5899,69.5899,81,0,22.761,69.5899,0,0,0,0,0,0,11.4101,10.83959,158.5334,176.0782,10.83959,0,10.83959,279.8862,66.63944,0.1530787,76.5489,0,81,176.0782
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,42.692,42.692,81,0,22.761,42.692,0,-7.105427E-15,0,0,0,0,38.308,36.3926,147.6938,185.8338,36.3926,0,36.3926,314.4113,74.85967,0.1532535,46.9612,0,81,185.8338
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,23.09507,23.09507,81,0,22.761,23.09507,0,0,0,0,0,0,57.90493,55.00969,111.3012,218.5872,55.00969,0,55.00969,366.598,87.28507,0.1535169,25.40457,0,81,218.5872
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,30.05853,30.05853,0,0,0,30.05853,0,0,3.552714E-15,0,31.64056,30.05853,0,0,56.2915,268.0959,0,31.64056,-31.64056,333.2459,79.34412,0.1535169,33.06439,0,0,268.0959
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,30.35521,30.35521,0,0,0,30.35521,0,0,0,0,31.95285,30.35521,0,0,91.44768,236.4553,0,31.95285,-31.95285,299.5647,71.32478,0.1535169,33.39073,0,0,236.4553
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,34.77753,34.77753,0,0,0,34.77753,0,0,7.105427E-15,0,36.60793,34.77753,0,0,126.9508,204.5025,0,36.60793,-36.60793,260.9765,62.13715,0.1535169,38.25529,0,0,204.5025
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,65.60557,65.60557,81,0,22.761,65.60557,33.95899,0,0,22.27899,0,0,15.39443,14.62471,167.6263,167.8945,36.9037,0,36.9037,295.9865,70.47283,0.1536715,72.16612,17.82319,81,190.1735
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,24.0855,24.0855,81,0,22.761,24.0855,174.3875,0,0,42.0021,0,0,56.91451,54.06878,130.7226,201.1079,96.07088,0,96.07088,387.1273,92.17298,0.1537488,26.49405,33.60168,81,243.11
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,23.85698,23.85698,0,0,0,23.85698,246.0229,0,0,58.69363,25.11261,23.85698,0,0,34.65174,287.5717,33.58102,0,33.58102,418.985,99.75815,0.1535765,26.24268,46.9549,0,346.2653
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,0.8624433,0.8624433,0,0,0,0.8624433,5589.214,46.22524,0,48.2038,0.9078351,0.8624433,0,0,1.070729,317.7946,1.070729,0,1.070729,420.0009,100,0.153571,0.9486877,38.56304,0,365.9984
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,20.30813,20.30813,0,0,0,20.30813,206.0688,20.47174,0,41.84872,21.37698,20.30813,0,0,0,318.7582,0,0,0,420.0009,100,0.153571,22.33894,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,17.49754,17.49754,0,0,0,17.49754,206.6774,17.745,0,36.16347,18.41847,17.49754,0,0,0,318.7582,0,0,0,420.0009,100,0.153571,19.2473,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,79.25597,79.25597,38.07354,0,11.90061,79.25597,54.6961,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.153571,87.18156,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,10.0498,10.0498,0,0,0,10.0498,334.9313,23.08118,0,33.65991,10.57873,10.0498,0,0,0,318.7582,0,0,0,420.0009,100,0.153571,11.05478,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.153571,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,53.74511,53.74511,0,0,0,53.74511,79.58704,7.105427E-15,0,42.77414,56.5738,53.74511,0,0,0,318.7582,0,13.79966,-13.79966,405.4547,96.53664,0.153571,59.11962,34.21931,0,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,27.23849,27.23849,0,0,0,27.23849,61.49286,0,0,16.74973,28.6721,27.23849,0,0,15.33296,304.9586,0,11.92237,-11.92237,392.8875,93.54444,0.153571,29.96234,13.39978,0,321.7083
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,37.85721,37.85721,0,0,0,37.85721,7.307664,0,0,2.766478,39.8497,37.85721,0,0,28.58004,293.0362,0,37.08322,-37.08322,353.7983,84.23752,0.153571,41.64293,2.213182,0,295.8027
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.78362,255.953,0,0,0,353.7983,84.23752,0.153571,0,0,0,255.953
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,53.29727,53.29727,0,0,0,53.29727,0,0,7.105427E-15,0,56.10239,53.29727,0,0,69.78362,255.953,0,56.10239,-56.10239,294.6612,70.15728,0.153571,58.627,0,0,255.953
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,71.72715,71.72715,81,0,22.761,71.72715,0,0,0,0,0,0,9.272849,8.809207,132.1196,199.8506,8.809207,0,8.809207,303.0183,72.14708,0.1536128,78.89986,0,81,199.8506
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,46.70623,46.70623,81,0,22.761,46.70623,0,0,0,0,0,0,34.29377,32.57909,123.3104,207.7789,32.57909,0,32.57909,333.9256,79.50593,0.1537673,51.37685,0,81,207.7789
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,55.33229,55.33229,81,0,22.761,55.33229,0,0,0,0,0,0,25.66771,24.38432,90.73131,237.1001,24.38432,0,24.38432,357.0586,85.01377,0.1538828,60.86552,0,81,237.1001
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,28.42053,28.42053,0,0,0,28.42053,0,0,3.552714E-15,0,29.91634,28.42053,0,0,66.34699,259.0459,0,29.91634,-29.91634,325.524,77.50555,0.1538828,31.26258,0,0,259.0459
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,37.9317,37.9317,0,0,0,37.9317,0,0,7.105427E-15,0,39.92811,37.9317,0,0,99.58737,229.1296,0,39.92811,-39.92811,283.436,67.48463,0.1538828,41.72487,0,0,229.1296
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,17.54012,17.54012,0,0,0,17.54012,0,0,3.552714E-15,0,18.46328,17.54012,0,0,143.9519,189.2015,0,18.46328,-18.46328,263.974,62.85083,0.1538828,19.29413,0,0,189.2015
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,35.50092,35.50092,0,0,0,35.50092,0,0,7.105427E-15,0,37.36939,35.50092,0,0,164.4667,170.7382,0,37.36939,-37.36939,224.5832,53.4721,0.1538828,39.05101,0,0,170.7382
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,48.57877,48.57877,0,0,0,48.57877,0,0,7.105427E-15,0,51.13554,48.57877,0,0,205.9882,133.3688,0,51.13554,-51.13554,170.6817,40.63841,0.1538828,53.43664,0,0,133.3688
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,42.33339,42.33339,0,0,0,42.33339,0,0,7.105427E-15,0,44.56146,42.33339,0,0,262.8055,82.23328,0,44.56146,-44.56146,123.7097,29.45464,0.1538828,46.56672,0,0,82.23328
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,14.86522,14.86522,0,0,0,14.86522,0,0,1.776357E-15,0,15.6476,14.86522,0,0,312.3182,37.67182,0,15.6476,-15.6476,107.2157,25.5275,0.1538828,16.35174,0,0,37.67182
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,52.01099,52.01099,81,0,22.761,52.01099,29.83901,0,0,15.51957,0,0,28.98901,27.53956,329.7045,22.02421,43.05912,0,43.05912,148.0652,35.25355,0.1540712,57.21209,12.41565,81,37.54378
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,81.22372,81.22372,81,0,22.761,81.22372,59.88642,0,0,48.64198,0.2354934,0.2237187,0,0,286.6453,60.77742,48.40648,0,48.40648,193.9876,46.18744,0.1542528,89.34609,38.91358,81,109.4194
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,13.94413,13.94413,81,0,22.761,13.94413,424.3069,0,0,59.16589,0,0,67.05587,63.70308,238.2388,104.3433,122.869,0,122.869,310.5514,73.94065,0.1541908,15.33854,47.33271,81,163.5092
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,80.51158,80.51158,81,0,22.761,80.51158,108.6934,0,0,87.51082,0,0,0.4884148,0.463994,115.3699,214.9253,87.97481,0,87.97481,394.0116,93.8121,0.1543066,88.56274,70.00865,81,302.4362
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,41.12382,41.12382,0,0,0,41.12382,218.8012,19.29612,0,89.97942,43.28823,41.12382,0,0,27.39507,294.1027,27.39507,0,27.39507,420.0009,100,0.1541674,45.2362,71.98354,0,384.0821
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,41.46193,41.46193,0,0,0,41.46193,158.022,21.87485,0,65.51899,43.64414,41.46193,0,0,0,318.7582,0,0,0,420.0009,100,0.1541674,45.60813,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,48.27382,48.27382,0,0,0,48.27382,147.1533,20.22195,0,71.0365,50.81455,48.27382,0,0,0,318.7582,0,0,0,420.0009,100,0.1541674,53.1012,56.8292,0,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,24.87009,24.87009,0,0,0,24.87009,285.6096,44.85234,0,71.03138,26.17904,24.87009,0,0,0,318.7582,0,0,0,420.0009,100,0.1541674,27.3571,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,22.9968,22.9968,0,0,0,22.9968,317.907,48.90127,0,73.10842,24.20716,22.9968,0,0,0,318.7582,0,0,0,420.0009,100,0.1541674,25.29648,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,55.47617,55.47617,0,0,0,55.47617,67.3099,0,0,37.34095,58.39596,55.47617,0,0,0,318.7582,0,21.05501,-21.05501,397.8069,94.71574,0.1541674,61.02378,29.87276,0,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,9.468738,9.468738,0,0,0,9.468738,184.6855,0,0,17.48738,9.967093,9.468738,0,0,23.39446,297.7032,7.520291,0,7.520291,404.9413,96.4144,0.1541292,10.41561,13.98991,0,315.1906
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,85.55544,85.55544,81,0,22.761,85.55544,4.441236,0,1.421085E-14,3.799718,4.795191,4.555431,0,0,15.87417,304.4715,0,0.9954728,-0.9954728,403.892,96.16456,0.1541292,94.11098,3.039774,81,308.2712
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,73.05932,73.05932,81,0,22.761,73.05932,0,0,0,0,0,0,7.940681,7.543647,16.98025,303.476,7.543647,0,7.543647,411.0485,97.86849,0.1541644,80.36525,0,81,303.476
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,27.82038,27.82038,0,0,0,27.82038,0,0,3.552714E-15,0,29.28461,27.82038,0,0,9.436601,310.2653,0,29.28461,-29.28461,380.1798,90.51882,0.1541644,30.60241,0,0,310.2653
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,19.32436,19.32436,0,0,0,19.32436,0,0,3.552714E-15,0,20.34143,19.32436,0,0,41.97505,280.9807,0,20.34143,-20.34143,358.7381,85.41365,0.1541644,21.2568,0,0,280.9807
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,23.16815,23.16815,0,0,0,23.16815,0,0,0,0,24.38752,23.16815,0,0,64.57664,260.6393,0,24.38752,-24.38752,333.0313,79.29302,0.1541644,25.48496,0,0,260.6393
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,27.76526,27.76526,0,0,0,27.76526,0,0,3.552714E-15,0,29.22659,27.76526,0,0,91.67389,236.2517,0,29.22659,-29.22659,302.2238,71.95791,0.1541644,30.54179,0,0,236.2517
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,10.62209,10.62209,0,0,0,10.62209,0,0,0,0,11.18115,10.62209,0,0,124.1479,207.0251,0,11.18115,-11.18115,290.4378,69.15173,0.1541644,11.6843,0,0,207.0251
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,11.15331,11.15331,0,0,0,11.15331,0,0,0,0,11.74032,11.15331,0,0,136.5714,195.844,0,11.74032,-11.74032,278.0625,66.20522,0.1541644,12.26864,0,0,195.844
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,13.48039,13.48039,0,0,0,13.48039,0,0,1.776357E-15,0,14.18988,13.48039,0,0,149.6162,184.1037,0,14.18988,-14.18988,263.105,62.64392,0.1541644,14.82843,0,0,184.1037
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,25.78828,25.78828,0,0,0,25.78828,0,0,3.552714E-15,0,27.14556,25.78828,0,0,165.3827,169.9138,0,27.14556,-27.14556,234.4911,55.8311,0.1541644,28.36711,0,0,169.9138
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,28.88952,28.88952,0,0,0,28.88952,0,0,3.552714E-15,0,30.41002,28.88952,0,0,195.5444,142.7682,0,30.41002,-30.41002,202.4361,48.19897,0.1541644,31.77847,0,0,142.7682
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,9.396698,9.396698,0,0,0,9.396698,0,0,1.776357E-15,0,9.891261,9.396698,0,0,229.3334,112.3582,0,9.891261,-9.891261,192.0098,45.71653,0.1541644,10.33637,0,0,112.3582
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.3237,102.4669,0,0,0,192.0098,45.71653,0.1541644,0,0,0,102.4669
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,8.133377,8.133377,0,0,0,8.133377,89.83872,0,0,7.306921,8.561449,8.133377,0,0,240.3237,102.4669,0,1.254528,-1.254528,190.6874,45.40167,0.1541644,8.946714,5.845537,0,109.7739
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,0,0,0,0,0,0,0,6.745849,0,0,0,0,241.7176,101.2124,6.745849,0,6.745849,197.0871,46.9254,0.1541302,0,5.396679,0,107.9583
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,34.95277,34.95277,0,0,0,34.95277,18.51519,0,7.105427E-15,6.47157,36.79239,34.95277,0,0,234.9717,107.2837,0,30.32082,-30.32082,165.1261,39.31567,0.1541302,38.44804,5.177256,0,113.7552
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,268.6615,76.96285,26.87277,0,26.87277,190.6199,45.3856,0.1539939,0,21.49822,0,103.8356
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,37.26233,37.26233,0,0,0,37.26233,22.88335,0,0,8.526872,39.22351,37.26233,0,0,241.7888,101.1483,0,30.69664,-30.69664,158.2628,37.68154,0.1539939,40.98857,6.821497,0,109.6752
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,84.89765,84.89765,81,0,22.761,84.89765,13.96517,0,0,11.8561,4.102793,3.897653,0,0,275.8961,70.45171,7.75331,0,7.75331,165.6182,39.43283,0.1540228,93.38742,9.484882,81,82.30782
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,85.16711,85.16711,81,0,22.761,85.16711,43.09813,0,0,36.70543,4.386428,4.167107,0,0,268.1428,77.42969,32.319,0,32.319,196.2787,46.73294,0.1541428,93.68382,29.36435,81,114.1351
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,19.07085,19.07085,81,0,22.761,19.07085,377.1603,0,0,71.92768,0,0,61.92915,58.83269,235.8238,106.5168,130.7604,0,130.7604,320.3289,76.26864,0.1540421,20.97794,57.54215,81,178.4445
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,61.83469,0,17.91218,0,0,0,0,46.32049,0,0,61.83469,58.74295,105.0634,224.2011,105.0634,0,105.0634,420.0009,100,0.1538956,0,37.05639,81,270.5216
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,56.62582,56.62582,0,0,0,56.62582,16.34705,0,7.105427E-15,9.256651,59.60612,56.62582,0,0,0,318.7582,0,50.34947,-50.34947,366.9278,87.36359,0.1538956,62.2884,7.405321,0,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,36.22701,36.22701,0,0,0,36.22701,25.90509,0,7.105427E-15,9.384639,38.13369,36.22701,0,0,55.94386,268.4088,0,28.74905,-28.74905,336.6237,80.14833,0.1538956,39.84971,7.507711,0,277.7934
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,72.50095,72.50095,81,0,22.761,72.50095,4.903086,0,0,3.554784,0,0,8.499055,8.074102,87.88725,239.6597,11.62889,0,11.62889,347.6558,82.77502,0.1539461,79.75104,2.843827,81,243.2145
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,15.9333,15.9333,0,0,0,15.9333,0,0,1.776357E-15,0,16.7719,15.9333,0,0,76.25836,250.1257,0,16.7719,-16.7719,329.9767,78.56572,0.1539461,17.52663,0,0,250.1257
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,67.38371,67.38371,81,0,22.761,67.38371,0,0,0,0,0,0,13.6163,12.93548,94.89381,233.3538,12.93548,0,12.93548,342.2484,81.48754,0.1540059,74.12208,0,81,233.3538
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,42.80979,42.80979,0,0,0,42.80979,0,0,7.105427E-15,0,45.06293,42.80979,0,0,81.95832,244.9957,0,45.06293,-45.06293,294.7478,70.17792,0.1540059,47.09077,0,0,244.9957
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,25.32364,25.32364,0,0,0,25.32364,0,0,3.552714E-15,0,26.65647,25.32364,0,0,132.0282,199.9328,0,26.65647,-26.65647,266.6495,63.48784,0.1540059,27.85601,0,0,199.9328
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,10.21516,10.21516,0,0,0,10.21516,0,0,1.776357E-15,0,10.7528,10.21516,0,0,161.6465,173.2763,0,10.7528,-10.7528,255.315,60.78917,0.1540059,11.23667,0,0,173.2763
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,8.886098,8.886098,0,0,0,8.886098,0,0,1.776357E-15,0,9.353787,8.886098,0,0,173.5941,162.5235,0,9.353787,-9.353787,245.4553,58.44161,0.1540059,9.774708,0,0,162.5235
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,12.74659,12.74659,0,0,0,12.74659,0,0,1.776357E-15,0,13.41746,12.74659,0,0,183.9872,153.1698,0,13.41746,-13.41746,231.312,55.07418,0.1540059,14.02125,0,0,153.1698
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.8955,139.7523,0,0,0,231.312,55.07418,0.1540059,0,0,0,139.7523
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,13.05397,13.05397,0,0,0,13.05397,0,0,1.776357E-15,0,13.74103,13.05397,0,0,198.8955,139.7523,0,13.74103,-13.74103,216.8277,51.62554,0.1540059,14.35937,0,0,139.7523
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,4.418461,4.418461,0,0,0,4.418461,0,0,0,0,4.651012,4.418461,0,0,214.1633,126.0113,0,4.651012,-4.651012,211.9251,50.45826,0.1540059,4.860307,0,0,126.0113
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.000983,1.000983,0,0,0,1.000983,0,0,2.220446E-16,0,1.053666,1.000983,0,0,219.3311,121.3603,0,1.053666,-1.053666,210.8144,50.19381,0.1540059,1.101081,0,0,121.3603
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,17.34083,17.34083,0,0,0,17.34083,0,0,0,0,18.25351,17.34083,0,0,220.5018,120.3066,0,18.25351,-18.25351,191.5735,45.61266,0.1540059,19.07492,0,0,120.3066
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,240.7835,102.0531,20.24007,0,20.24007,210.775,50.18442,0.1539044,0,16.19205,0,122.2931
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,28.94229,28.94229,0,0,0,28.94229,125.7526,0,0,36.39567,30.46557,28.94229,0,0,220.5434,120.2691,5.930103,0,5.930103,216.4008,51.52389,0.1538747,31.83652,29.11654,0,156.6648
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,52.52318,52.52318,0,0,0,52.52318,90.23878,0,0,47.39628,55.28756,52.52318,0,0,214.6133,125.6062,0,7.891282,-7.891282,208.0826,49.54338,0.1538747,57.7755,37.91702,0,173.0025
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,65.82574,65.82574,81,0,22.761,65.82574,89.42789,0,0,58.86658,0,0,15.17425,14.41554,223.3814,117.715,73.28212,0,73.28212,277.6041,66.09609,0.154063,72.40833,47.09326,81,176.5815
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,20.51198,20.51198,77.82658,0,21.95813,20.51198,437.6377,0,0,89.76814,0,0,57.31461,54.44888,150.0993,183.6689,144.217,0,144.217,414.4204,98.67133,0.1538681,22.56317,71.81451,81,273.437
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,12.13443,12.13443,0,0,0,12.13443,825.6048,81.52705,0,100.1824,12.77308,12.13443,0,0,5.882289,313.4642,5.882289,0,5.882289,420.0009,100,0.1538389,13.34787,80.14594,0,413.6466
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,45.16484,45.16484,0,0,0,45.16484,192.261,39.29243,0,86.83436,47.54193,45.16484,0,0,0,318.7582,0,0,0,420.0009,100,0.1538389,49.68132,69.46748,0,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,26.74087,26.74087,0,0,0,26.74087,215.4527,29.46564,0,57.61392,28.14828,26.74087,0,0,0,318.7582,0,0,0,420.0009,100,0.1538389,29.41496,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,12.00633,12.00633,0,0,0,12.00633,531.5342,51.17951,0,63.81775,12.63824,12.00633,0,0,0,318.7582,0,0,0,420.0009,100,0.1538389,13.20696,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,16.61252,16.61252,0,0,0,16.61252,338.08,38.67675,0,56.16362,17.48687,16.61252,0,0,0,318.7582,0,0,0,420.0009,100,0.1538389,18.27378,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,102.0448,102.0448,81,0,22.761,102.0448,11.95038,3.552714E-15,0,12.19474,22.15238,21.04476,0,0,0,318.7582,0,9.957643,-9.957643,409.5046,97.50089,0.1538389,112.2492,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,33.03883,33.03883,0,0,0,33.03883,10.79472,0,0,3.566448,34.77772,33.03883,0,0,11.06405,308.8006,0,31.21127,-31.21127,376.605,89.66768,0.1538389,36.34271,2.853158,0,312.367
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,62.00425,62.00425,0,0,0,62.00425,0,0,0,0,65.26764,62.00425,0,0,45.74323,277.5893,0,65.26764,-65.26764,307.8069,73.2872,0.1538389,68.20468,0,0,277.5893
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.2628,212.3217,0,0,0,307.8069,73.2872,0.1538389,0,0,0,212.3217
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,40.70218,40.70218,0,0,0,40.70218,0,0,0,0,42.8444,40.70218,0,0,118.2628,212.3217,0,42.8444,-42.8444,262.6449,62.53437,0.1538389,44.7724,0,0,212.3217
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,54.31607,54.31607,0,0,0,54.31607,0,0,7.105427E-15,0,57.17481,54.31607,0,0,165.8677,169.4773,0,57.17481,-57.17481,202.3774,48.18499,0.1538389,59.74768,0,0,169.4773
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,2.98952,2.98952,0,0,0,2.98952,0,0,4.440892E-16,0,3.146863,2.98952,0,0,229.3953,112.3025,0,3.146863,-3.146863,199.0603,47.39521,0.1538389,3.288471,0,0,112.3025
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,58.88238,58.88238,0,0,0,58.88238,0,0,7.105427E-15,0,61.98145,58.88238,0,0,232.8918,109.1556,0,61.98145,-61.98145,133.7261,31.83948,0.1538389,64.77062,0,0,109.1556
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,12.38029,12.38029,0,0,0,12.38029,0,0,0,0,13.03189,12.38029,0,0,301.7601,47.17415,0,13.03189,-13.03189,119.9893,28.56882,0.1538389,13.61832,0,0,47.17415
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,35.12731,35.12731,81,0,22.761,35.12731,0,0,0,0,0,0,45.87269,43.57905,316.24,34.14226,43.57905,0,43.57905,161.332,38.4123,0.1540386,38.64005,0,81,34.14226
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,66.59824,66.59824,81,0,22.761,66.59824,0,0,0,0,0,0,14.40176,13.68167,272.6609,73.36341,13.68167,0,13.68167,174.3116,41.50267,0.1541012,73.25806,0,81,73.36341
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,50.76616,50.76616,81,0,22.761,50.76616,0,0,0,0,0,0,30.23384,28.72215,258.9792,85.67692,28.72215,0,28.72215,201.5598,47.99033,0.1542324,55.84278,0,81,85.67692
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,30.96933,30.96933,81,0,22.761,30.96933,0,0,0,0,0,0,50.03067,47.52914,230.2571,111.5268,47.52914,0,47.52914,246.6499,58.72604,0.154449,34.06627,0,81,111.5268
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,25.07656,25.07656,81,0,22.761,25.07656,0,0,0,0,0,0,55.92344,53.12727,182.728,154.3031,53.12727,0,53.12727,297.0508,70.72625,0.1546903,27.58422,0,81,154.3031
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,36.52145,36.52145,81,0,22.761,36.52145,66.71768,0,0,24.36627,0,0,44.47855,42.25462,129.6007,202.1176,66.62089,0,66.62089,360.253,85.77434,0.1549072,40.1736,19.49301,81,226.4839
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,62.9798,262.0764,28.4968,0,28.4968,387.2874,92.2111,0.1547659,0,22.79744,0,290.5732
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,34.483,287.7235,24.38292,0,24.38292,410.4191,97.71863,0.1546452,0,19.50633,0,312.1064
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,53.81932,53.81932,0,0,0,53.81932,162.3078,20.60096,0,87.35296,56.65192,53.81932,0,0,10.10008,309.6682,10.10008,0,10.10008,420.0009,100,0.1545953,59.20126,69.88237,0,397.0211
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,40.00054,40.00054,0,0,0,40.00054,225.2544,47.99714,0,90.10297,42.10583,40.00054,0,0,0,318.7582,0,0,0,420.0009,100,0.1545953,44.0006,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,65.77667,65.77667,20.25,0,7.39125,65.77667,160.1227,57.4006,0,105.3234,47.92281,45.52667,0,0,0,318.7582,0,0,0,420.0009,100,0.1545953,72.35433,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,36.695,36.695,0,0,0,36.695,184.2525,28.98514,0,67.61146,38.62631,36.695,0,0,0,318.7582,0,0,0,420.0009,100,0.1545953,40.3645,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,74.51886,74.51886,42.83545,0,13.10537,74.51886,44.75507,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1545953,81.97075,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,37.56116,37.56116,0,0,0,37.56116,46.40572,0,0,17.43052,39.53806,37.56116,0,0,0,318.7582,0,22.10754,-22.10754,396.6974,94.45158,0.1545953,41.31728,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,68.69417,68.69417,48.72121,0,14.59447,68.69417,66.36385,3.552714E-15,0,45.5881,21.02416,19.97296,0,0,24.56393,296.6507,24.56393,0,24.56393,420.0009,100,0.1546835,75.56358,36.47048,81,342.2388
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,18.39556,18.39556,0,0,0,18.39556,114.9715,1.785912,0,21.14965,19.36374,18.39556,0,0,0,318.7582,0,0,0,420.0009,100,0.1546835,20.23511,16.91972,0,339.9079
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,96.82925,96.82925,81,0,22.761,96.82925,3.730141,0,0,3.611867,16.66236,15.82924,0,0,0,318.7582,0,13.05049,-13.05049,406.2444,96.72466,0.1546835,106.5122,2.889494,81,322.3701
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,89.13361,89.13361,81,0,22.761,89.13361,0,0,0,0,8.561702,8.133617,0,0,14.50055,305.7077,0,8.561702,-8.561702,397.2196,94.5759,0.1546835,98.04698,0,81,305.7077
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,54.92255,54.92255,0,0,0,54.92255,0,0,0,0,57.81321,54.92255,0,0,24.01355,297.146,0,57.81321,-57.81321,336.2791,80.06629,0.1546835,60.4148,0,0,297.146
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,36.43013,36.43013,0,0,0,36.43013,0,0,7.105427E-15,0,38.34751,36.43013,0,0,88.25045,239.3328,0,38.34751,-38.34751,295.8573,70.44207,0.1546835,40.07314,0,0,239.3328
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,37.70713,37.70713,0,0,0,37.70713,0,0,0,0,39.69172,37.70713,0,0,130.8588,200.9853,0,39.69172,-39.69172,254.0185,60.48048,0.1546835,41.47785,0,0,200.9853
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,39.22386,39.22386,0,0,0,39.22386,0,0,7.105427E-15,0,41.28828,39.22386,0,0,174.9607,161.2936,0,41.28828,-41.28828,210.4969,50.11821,0.1546835,43.14625,0,0,161.2936
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,17.07245,17.07245,0,0,0,17.07245,0,0,3.552714E-15,0,17.971,17.07245,0,0,220.8366,120.0053,0,17.971,-17.971,191.5538,45.60795,0.1546835,18.77969,0,0,120.0053
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,24.64193,24.64193,0,0,0,24.64193,0,0,3.552714E-15,0,25.93887,24.64193,0,0,240.8043,102.0343,0,25.93887,-25.93887,164.2118,39.09797,0.1546835,27.10612,0,0,102.0343
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,33.81818,33.81818,0,0,0,33.81818,0,0,7.105427E-15,0,35.59808,33.81818,0,0,269.6253,76.09544,0,35.59808,-35.59808,126.6881,30.16378,0.1546835,37.2,0,0,76.09544
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,7.464017,7.464017,0,0,0,7.464017,0,0,8.881784E-16,0,7.85686,7.464017,0,0,309.1787,40.49736,0,7.85686,-7.85686,118.4063,28.19192,0.1546835,8.210419,0,0,40.49736
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,4.026412,4.026412,0,0,0,4.026412,0,0,0,0,4.238328,4.026412,0,0,317.9086,32.6405,0,4.238328,-4.238328,113.9387,27.1282,0.1546835,4.429053,0,0,32.6405
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,34.67993,34.67993,81,0,22.761,34.67993,0,0,0,0,0,0,46.32007,44.00407,322.6178,28.40217,44.00407,0,44.00407,155.6846,37.06769,0.1548818,38.14792,0,81,28.40217
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,38.7574,38.7574,81,0,22.761,38.7574,0,0,0,0,0,0,42.2426,40.13047,278.6138,68.00584,40.13047,0,40.13047,193.7557,46.13222,0.1550622,42.63314,0,81,68.00584
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,3.06174,3.06174,75.37753,0,21.33851,3.06174,704.53,0,0,21.57088,0,0,72.31579,68.7,238.4833,104.1233,90.27087,0,90.27087,279.3942,66.52229,0.1551098,3.367914,17.2567,81,125.6941
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,76.23693,76.23693,81,0,22.761,76.23693,61.4969,0,0,46.88335,0,0,4.763067,4.524914,148.2124,185.3671,51.40826,0,51.40826,328.1644,78.13422,0.1552965,83.86063,37.50668,81,232.2504
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,4.020332,4.020332,24.04253,0,8.350761,4.020332,1934.742,0,0,77.78306,0,0,20.0222,19.02109,96.80415,231.6345,96.80415,0,96.80415,420.0009,100,0.1548548,4.422366,62.22645,81,309.4175
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,26.78918,26.78918,0,0,0,26.78918,376.3117,72.61169,0,100.8108,28.19913,26.78918,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,29.4681,80.64866,0,419.5691
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,54.46018,54.46018,0,0,0,54.46018,188.8041,45.49654,0,102.823,57.3265,54.46018,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,59.90619,82.25843,0,421.5813
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,2.60764,2.60764,0,0,0,2.60764,4037.841,102.5475,0,105.2924,2.744884,2.60764,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,2.868404,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,24.44588,24.44588,0,0,0,24.44588,432.2064,79.92414,0,105.6566,25.7325,24.44588,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,26.89047,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,12.31817,12.31817,0,0,0,12.31817,724.6879,76.30179,0,89.26829,12.9665,12.31817,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,13.54999,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,3.204407,3.204407,0,0,0,3.204407,2486.584,76.30721,0,79.68027,3.37306,3.204407,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,3.524848,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,3.402476,3.402476,0,0,0,3.402476,1781.358,57.02872,0,60.61028,3.581554,3.402476,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,3.742724,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,6.429968,6.429968,0,0,0,6.429968,496.942,25.18483,0,31.95321,6.768388,6.429968,0,0,0,318.7582,0,0,0,420.0009,100,0.1548548,7.072965,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,27.96275,27.96275,0,0,0,27.96275,13.22995,0,3.552714E-15,3.699459,29.43447,27.96275,0,0,0,318.7582,0,25.73501,-25.73501,392.8737,93.54118,0.1548548,30.75902,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,71.46208,71.46208,81,0,22.761,71.46208,0,0,0,0,0,0,9.53792,9.061024,28.59446,293.0232,9.061024,0,9.061024,401.4698,95.58785,0.1548952,78.60829,0,81,293.0232
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53344,301.1781,0,0,0,401.4698,95.58785,0.1548952,0,0,0,301.1781
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,128.9216,128.9216,81,0,22.761,128.9216,0,0,0,0,50.44377,47.92158,0,0,19.53344,301.1781,0,50.44377,-50.44377,348.2974,82.92779,0.1548952,141.8137,0,81,301.1781
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,9.807626,9.807626,0,0,0,9.807626,0,0,1.776357E-15,0,10.32382,9.807626,0,0,75.58207,250.7344,0,10.32382,-10.32382,337.4151,80.33678,0.1548952,10.78839,0,0,250.7344
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,11.89134,11.89134,0,0,0,11.89134,0,0,1.776357E-15,0,12.5172,11.89134,0,0,87.05298,240.4106,0,12.5172,-12.5172,324.2209,77.19528,0.1548952,13.08047,0,0,240.4106
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,60.07756,60.07756,0,0,0,60.07756,0,0,7.105427E-15,0,63.23954,60.07756,0,0,100.961,227.8933,0,63.23954,-63.23954,257.5605,61.32381,0.1548952,66.08532,0,0,227.8933
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,14.04101,14.04101,0,0,0,14.04101,0,0,1.776357E-15,0,14.78001,14.04101,0,0,171.2271,164.6538,0,14.78001,-14.78001,241.981,57.61441,0.1548952,15.44511,0,0,164.6538
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,46.85092,46.85092,0,0,0,46.85092,0,0,0,0,49.31675,46.85092,0,0,187.6494,149.8738,0,49.31675,-49.31675,189.9966,45.23719,0.1548952,51.53601,0,0,149.8738
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,49.26446,49.26446,0,0,0,49.26446,0,0,7.105427E-15,0,51.85733,49.26446,0,0,242.4458,100.557,0,51.85733,-51.85733,135.3342,32.22236,0.1548952,54.19091,0,0,100.557
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,48.27077,48.27077,81,0,22.761,48.27077,0,0,0,0,0,0,32.72923,31.09277,300.065,48.69971,31.09277,0,31.09277,164.8314,39.24548,0.1550337,53.09785,0,81,48.69971
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,38.39411,38.39411,81,0,22.761,38.39411,0,0,0,0,0,0,42.60589,40.4756,268.9723,76.6832,40.4756,0,40.4756,203.2299,48.38797,0.1552135,42.23352,0,81,76.6832
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,17.43496,17.43496,81,0,22.761,17.43496,0,0,0,0,0,0,63.56504,60.38679,228.4966,113.1112,60.38679,0,60.38679,260.5178,62.02793,0.1554561,19.17846,0,81,113.1112
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,12.49383,12.49383,81,0,22.761,12.49383,184.366,0,0,23.03438,0,0,68.50616,65.08086,168.1099,167.4594,88.11523,0,88.11523,344.1113,81.93109,0.1555622,13.74322,18.4275,81,190.4937
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,27.47188,27.47188,0,0,0,27.47188,155.079,0,0,42.60311,28.91777,27.47188,0,0,79.99463,246.7631,13.68534,0,13.68534,357.0943,85.02229,0.1554954,30.21907,34.08249,0,289.3662
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,75.06589,75.06589,81,0,22.761,75.06589,78.36787,0,0,58.82754,0,0,5.934112,5.637406,66.30929,259.0799,64.46495,0,64.46495,418.2512,99.5834,0.1557163,82.57248,47.06203,81,317.9074
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,73.75821,73.75821,20.25,0,7.39125,73.75821,101.825,16.93553,0,75.1043,56.32443,53.50821,0,0,1.844339,317.0983,1.844339,0,1.844339,420.0009,100,0.1557073,81.13403,60.08344,81,392.2026
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,118.6745,118.6745,49.97451,0,14.91155,118.6745,82.07585,25.08732,0,97.40311,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,130.542,77.92249,81,416.1613
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.4572802,0.4572802,0,0,0,0.4572802,22594.62,102.8394,0,103.3207,0.4813476,0.4572802,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,0.5030082,82.65656,0,422.0789
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,10.81171,10.81171,0,0,0,10.81171,849.2404,80.43663,0,91.81738,11.38074,10.81171,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,11.89288,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,30.50208,30.50208,0,0,0,30.50208,230.6905,38.25794,0,70.36539,32.10745,30.50208,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,33.55228,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,52.39053,52.39053,0,0,0,52.39053,134.1917,15.15584,0,70.30376,55.14792,52.39053,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,57.62958,56.243,0,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,35.69361,35.69361,0,0,0,35.69361,142.2305,13.19499,0,50.76722,37.57223,35.69361,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,39.26298,40.61377,0,369.5255
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,3.061164,3.061164,0,0,0,3.061164,843.0317,22.58431,0,25.80659,3.222278,3.061164,0,0,0,318.7582,0,0,0,420.0009,100,0.1557073,3.367281,20.64527,0,344.5648
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,47.05371,47.05371,0,0,0,47.05371,7.213128,0,7.105427E-15,3.394044,49.53022,47.05371,0,0,0,318.7582,0,46.13617,-46.13617,371.369,88.42102,0.1557073,51.75908,2.715235,0,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.26242,272.622,0,0,0,371.369,88.42102,0.1557073,0,0,0,272.622
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,64.76963,64.76963,81,0,22.761,64.76963,0,0,0,0,0,0,16.23037,15.41885,51.26242,272.622,15.41885,0,15.41885,385.9966,91.90378,0.155775,71.24659,0,81,272.622
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,71.53829,71.53829,81,0,22.761,71.53829,0,0,0,0,0,0,9.461709,8.988624,35.84356,286.499,8.988624,0,8.988624,394.524,93.9341,0.1558144,78.69212,0,81,286.499
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,28.55393,28.55393,0,0,0,28.55393,0,0,0,0,30.05677,28.55393,0,0,26.85494,294.5888,0,30.05677,-30.05677,362.8414,86.39063,0.1558144,31.40933,0,0,294.5888
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,53.15151,53.15151,0,0,0,53.15151,0,0,0,0,55.94896,53.15151,0,0,60.25135,264.532,0,55.94896,-55.94896,303.866,72.34891,0.1558144,58.46666,0,0,264.532
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.4169,208.583,0,0,0,303.866,72.34891,0.1558144,0,0,0,208.583
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,31.99842,31.99842,0,0,0,31.99842,0,0,0,0,33.68254,31.99842,0,0,122.4169,208.583,0,33.68254,-33.68254,268.3615,63.89546,0.1558144,35.19826,0,0,208.583
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.8419,174.9005,0,0,0,268.3615,63.89546,0.1558144,0,0,0,174.9005
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,7.25174,7.25174,0,0,0,7.25174,0,0,8.881784E-16,0,7.633411,7.25174,0,0,159.8419,174.9005,0,7.633411,-7.633411,260.3152,61.97968,0.1558144,7.976915,0,0,174.9005
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,9.563381,9.563381,0,0,0,9.563381,0,0,1.776357E-15,0,10.06672,9.563381,0,0,168.3235,167.2671,0,10.06672,-10.06672,249.7039,59.45319,0.1558144,10.51972,0,0,167.2671
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,9.62842,9.62842,0,0,0,9.62842,0,0,1.776357E-15,0,10.13518,9.62842,0,0,179.5087,157.2004,0,10.13518,-10.13518,239.0205,56.90953,0.1558144,10.59126,0,0,157.2004
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,18.33768,18.33768,0,0,0,18.33768,0,0,0,0,19.30283,18.33768,0,0,190.77,147.0652,0,19.30283,-19.30283,218.6735,52.06502,0.1558144,20.17145,0,0,147.0652
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,212.2176,127.7624,22.35889,0,22.35889,239.885,57.11537,0.1557055,0,17.88711,0,150.1213
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,37.73226,37.73226,0,0,0,37.73226,134.4636,0,0,50.73614,39.71817,37.73226,0,0,189.8587,147.8854,11.01797,0,11.01797,250.3376,59.60407,0.1556518,41.50549,40.58891,0,198.6215
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,20.05782,20.05782,0,0,0,20.05782,328.7445,0,0,65.939,21.1135,20.05782,0,0,178.8408,157.8015,44.8255,0,44.8255,292.8628,69.7291,0.155434,22.0636,52.7512,0,223.7405
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,40.5801,40.5801,0,0,0,40.5801,255.8192,0,0,103.8117,42.71589,40.5801,0,0,134.0153,198.1445,61.09578,0,61.09578,350.8234,83.52921,0.1551381,44.63811,83.04934,0,301.9562
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,57.66764,57.66764,0,0,0,57.66764,191.7456,0,0,110.5752,60.70278,57.66764,0,0,72.91947,253.1307,49.87241,0,49.87241,398.1365,94.79421,0.1548974,63.43441,88.46015,0,363.7059
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,35.06896,35.06896,0,0,0,35.06896,305.8652,47.30197,0,107.2637,36.91469,35.06896,0,0,23.04707,298.0159,23.04707,0,23.04707,420.0009,100,0.1547864,38.57585,85.81098,0,405.2796
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,62.17247,62.17247,0,0,0,62.17247,154.3507,30.51891,0,95.96362,65.44471,62.17247,0,0,0,318.7582,0,0,0,420.0009,100,0.1547864,68.38972,76.7709,0,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,76.25999,76.25999,20.25,0,7.39125,76.25999,102.0696,18.8804,0,77.83829,58.95789,56.00999,0,0,0,318.7582,0,0,0,420.0009,100,0.1547864,83.88599,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1547864,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,23.55161,23.55161,0,0,0,23.55161,195.676,21.29368,0,46.08485,24.79117,23.55161,0,0,0,318.7582,0,0,0,420.0009,100,0.1547864,25.90677,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,80.86711,80.86711,56.23318,0,16.495,80.86711,32.06551,0,0,25.93045,25.93045,24.63393,0,0,0,318.7582,0,0,0,420.0009,100,0.1547864,88.95382,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,57.08913,57.08913,0,0,0,57.08913,5.93238,0,0,3.386744,60.09382,57.08913,0,0,0,318.7582,0,56.70708,-56.70708,360.2263,85.76801,0.1547864,62.79804,2.709395,0,322.145
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,97.42545,97.42545,81,0,22.761,97.42545,0,0,0,0,17.28994,16.42545,0,0,63.00786,262.0511,0,17.28994,-17.28994,342.0011,81.42868,0.1547864,107.168,0,81,262.0511
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,34.54953,34.54953,0,0,0,34.54953,0,0,7.105427E-15,0,36.36793,34.54953,0,0,82.21891,244.7612,0,36.36793,-36.36793,303.666,72.30128,0.1547864,38.00449,0,0,244.7612
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.6277,208.3933,0,0,0,303.666,72.30128,0.1547864,0,0,0,208.3933
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,4.514822,4.514822,0,0,0,4.514822,0,0,8.881784E-16,0,4.752444,4.514822,0,0,122.6277,208.3933,0,4.752444,-4.752444,298.6565,71.10854,0.1547864,4.966304,0,0,208.3933
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,39.49445,39.49445,0,0,0,39.49445,0,0,0,0,41.57311,39.49445,0,0,127.9082,203.6408,0,41.57311,-41.57311,254.8345,60.67477,0.1547864,43.4439,0,0,203.6408
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,11.33479,11.33479,0,0,0,11.33479,0,0,1.776357E-15,0,11.93136,11.33479,0,0,174.1006,162.0677,0,11.93136,-11.93136,242.2578,57.68031,0.1547864,12.46827,0,0,162.0677
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,39.22301,39.22301,0,0,0,39.22301,0,0,0,0,41.28738,39.22301,0,0,187.3576,150.1364,0,41.28738,-41.28738,198.7371,47.31826,0.1547864,43.14531,0,0,150.1364
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,28.09262,28.09262,0,0,0,28.09262,0,0,3.552714E-15,0,29.57118,28.09262,0,0,233.2325,108.849,0,29.57118,-29.57118,167.5663,39.89666,0.1547864,30.90188,0,0,108.849
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,75.50455,75.50455,81,0,22.761,75.50455,0,0,0,0,0,0,5.495453,5.220681,266.0894,79.2778,5.220681,0,5.220681,172.5191,41.07589,0.1548093,83.055,0,81,79.2778
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,31.43836,31.43836,81,0,22.761,31.43836,0,0,0,0,0,0,49.56165,47.08356,260.8687,83.97642,47.08356,0,47.08356,217.1865,51.71096,0.1550155,34.58219,0,81,83.97642
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,213.7851,126.3516,68.7,0,68.7,282.361,67.22868,0.155139,0,0,81,126.3516
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0.5557102,0,0,72.31579,68.7,145.0851,188.1816,69.25571,0,69.25571,348.0627,82.87192,0.1552593,0,0.4445682,81,188.7373
