Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,98.12569,12.35813,12.35813,0,0,0,12.35813,794.0174,85.11714,0,98.12569,13.00856,12.35813,0,0,0,318.7582,0,0,0,420.0009,100,0.1540705,13.59394,78.50056,0,416.8839
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,103.7761,15.97061,15.97061,0,0,0,15.97061,649.7943,86.96495,0,103.7761,16.81117,15.97061,0,0,0,318.7582,0,0,0,420.0009,100,0.1540705,17.56767,83.0209,0,422.5343
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,103.8436,33.90321,33.90321,0,0,0,33.90321,306.2943,68.156,0,103.8436,35.68759,33.90321,0,0,0,318.7582,0,0,0,420.0009,100,0.1540705,37.29353,83.07487,0,422.6018
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,82.37232,0.5120004,0.5120004,0,0,0,0.5120004,16088.33,81.83337,0,82.37232,0.5389478,0.5120004,0,0,0,318.7582,0,0,0,420.0009,100,0.1540705,0.5632005,65.89786,0,401.1306
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,38.56503,43.2957,43.2957,0,0,0,43.2957,89.07357,0,0,38.56503,45.57442,43.2957,0,0,0,318.7582,0,7.009395,-7.009395,412.6123,98.24082,0.1540705,47.62527,30.85202,0,357.3232
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,23.21924,68.07617,68.07617,53.4167,0,15.78242,68.07617,34.10773,2.664535E-15,0,23.21924,15.43102,14.65947,0,0,7.788217,311.7488,7.788217,0,7.788217,420.0009,100,0.1540955,74.88379,18.57539,81,334.9681
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,2.787307,79.69698,79.69698,77.04904,0,21.76141,79.69698,3.497381,0,0,2.787307,2.787307,2.647942,0,0,0,318.7582,0,0,0,420.0009,100,0.1540955,87.66668,2.229846,81,321.5455
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,41.03554,41.03554,0,0,0,41.03554,0,0,7.105427E-15,0,43.1953,41.03554,0,0,0,318.7582,0,43.1953,-43.1953,374.469,89.1591,0.1540955,45.1391,0,0,318.7582
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,19.62091,19.62091,0,0,0,19.62091,0,0,0,0,20.65359,19.62091,0,0,47.99479,275.5629,0,20.65359,-20.65359,352.6982,83.97559,0.1540955,21.58301,0,0,275.5629
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,12.10865,12.10865,0,0,0,12.10865,0,0,1.776357E-15,0,12.74595,12.10865,0,0,70.94322,254.9093,0,12.74595,-12.74595,339.2628,80.77669,0.1540955,13.31952,0,0,254.9093
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,1.223933,1.223933,0,0,0,1.223933,0,0,2.220446E-16,0,1.28835,1.223933,0,0,85.10538,242.1634,0,1.28835,-1.28835,337.9048,80.45335,0.1540955,1.346326,0,0,242.1634
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,20.4685,20.4685,0,0,0,20.4685,0,0,3.552714E-15,0,21.54579,20.4685,0,0,86.53689,240.875,0,21.54579,-21.54579,315.1935,75.04591,0.1540955,22.51536,0,0,240.875
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,20.64791,20.64791,0,0,0,20.64791,0,0,3.552714E-15,0,21.73464,20.64791,0,0,110.4767,219.3292,0,21.73464,-21.73464,292.2832,69.59109,0.1540955,22.7127,0,0,219.3292
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,11.9883,11.9883,0,0,0,11.9883,0,0,1.776357E-15,0,12.61926,11.9883,0,0,134.6263,197.5946,0,12.61926,-12.61926,278.9813,66.42398,0.1540955,13.18713,0,0,197.5946
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,14.87796,14.87796,0,0,0,14.87796,0,0,1.776357E-15,0,15.66101,14.87796,0,0,148.6477,184.9753,0,15.66101,-15.66101,262.4731,62.49348,0.1540955,16.36576,0,0,184.9753
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,30.78734,30.78734,0,0,0,30.78734,0,0,7.105427E-15,0,32.40773,30.78734,0,0,166.0488,169.3143,0,32.40773,-32.40773,228.3124,54.35999,0.1540955,33.86607,0,0,169.3143
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,25.58412,25.58412,0,0,0,25.58412,0,0,3.552714E-15,0,26.93066,25.58412,0,0,202.0574,136.9066,0,26.93066,-26.93066,199.925,47.60109,0.1540955,28.14254,0,0,136.9066
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,14.71994,14.71994,0,0,0,14.71994,0,0,1.776357E-15,0,15.49468,14.71994,0,0,231.9803,109.9759,0,15.49468,-15.49468,183.5922,43.71233,0.1540955,16.19194,0,0,109.9759
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,2.023204,30.69988,30.69988,0,0,0,30.69988,6.590266,0,0,2.023204,32.31567,30.69988,0,0,249.1966,94.48126,0,30.29246,-30.29246,151.6611,36.10971,0.1540955,33.76987,1.618563,0,96.50446
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,14.79298,23.62686,23.62686,0,0,0,23.62686,62.61088,0,0,14.79298,24.87038,23.62686,0,0,282.8549,64.1888,0,10.07739,-10.07739,141.0386,33.58055,0.1540955,25.98954,11.83439,0,78.98178
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,45.70911,0,0,0,0,0,0,0,0,0,45.70911,0,0,0,0,294.052,54.11141,45.70911,0,45.70911,184.4021,43.90517,0.1538956,0,36.56729,0,99.82051
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,43.08712,22.6081,22.6081,0,0,0,22.6081,190.5826,0,0,43.08712,23.798,22.6081,0,0,248.3429,95.2496,19.28911,0,19.28911,202.7013,48.26212,0.1538115,24.86891,34.46969,0,138.3367
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,59.08846,51.13324,51.13324,0,0,0,51.13324,115.5578,0,0,59.08846,53.82446,51.13324,0,0,229.0538,112.6098,5.263997,0,5.263997,207.6952,49.45114,0.1537885,56.24656,47.27077,0,171.6983
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,89.29379,11.0833,11.0833,0,0,0,11.0833,805.6606,0,0,89.29379,11.66663,11.0833,0,0,223.7898,117.3474,77.62715,0,77.62715,281.3388,66.98529,0.1534508,12.19163,71.43503,0,206.6412
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,91.20137,12.72562,12.72562,0,0,0,12.72562,716.6755,0,0,91.20137,13.39539,12.72562,0,0,146.1626,187.2118,77.80598,0,77.80598,355.152,84.55984,0.1531137,13.99818,72.9611,0,278.4132
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,103.9656,8.098718,8.098718,0,0,0,8.098718,1283.729,27.08397,0,103.9656,8.524966,8.098718,0,0,68.35667,257.2372,68.35667,0,68.35667,420.0009,100,0.1528189,8.908589,83.17248,0,361.2028
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,68.03796,0,0,0,0,0,0,0,68.03796,0,68.03796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1528189,0,54.43037,0,386.7962
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,56.14324,15.68721,15.68721,0,0,0,15.68721,357.8919,39.63039,0,56.14324,16.51285,15.68721,0,0,0,318.7582,0,0,0,420.0009,100,0.1528189,17.25593,44.91459,0,374.9015
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,29.72101,9.987013,9.987013,0,0,0,9.987013,297.5966,19.20836,0,29.72101,10.51265,9.987013,0,0,0,318.7582,0,0,0,420.0009,100,0.1528189,10.98571,23.77681,0,348.4792
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,13.66684,21.66786,21.66786,0,0,0,21.66786,63.07426,0,0,13.66684,22.80827,21.66786,0,0,0,318.7582,0,9.141432,-9.141432,410.3649,97.70574,0.1528189,23.83465,10.93347,0,332.4251
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,2.842643,39.12593,39.12593,0,0,0,39.12593,7.265368,0,7.105427E-15,2.842643,41.18519,39.12593,0,0,10.15715,309.6168,0,38.34255,-38.34255,369.9483,88.08276,0.1528189,43.03852,2.274114,0,312.4594
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,54.35626,54.35626,0,0,0,54.35626,0,0,7.105427E-15,0,57.21711,54.35626,0,0,52.75998,271.2742,0,57.21711,-57.21711,309.6362,73.72276,0.1528189,59.79189,0,0,271.2742
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.3345,214.0571,0,0,0,309.6362,73.72276,0.1528189,0,0,0,214.0571
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,73.42048,73.42048,81,0,22.761,73.42048,0,0,0,0,0,0,7.579524,7.200548,116.3345,214.0571,7.200548,0,7.200548,316.4672,75.34919,0.1528479,80.76252,0,81,214.0571
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,42.28101,42.28101,81,0,22.761,42.28101,0,0,0,0,0,0,38.71899,36.78304,109.134,220.5376,36.78304,0,36.78304,351.3627,83.65762,0.152996,46.50911,0,81,220.5376
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,41.05325,41.05325,0,0,0,41.05325,0,0,7.105427E-15,0,43.21395,41.05325,0,0,72.35096,253.6424,0,43.21395,-43.21395,305.8112,72.81204,0.152996,45.15858,0,0,253.6424
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,8.249043,8.249043,0,0,0,8.249043,0,0,1.776357E-15,0,8.683204,8.249043,0,0,120.3665,210.4284,0,8.683204,-8.683204,296.6583,70.63278,0.152996,9.073948,0,0,210.4284
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.0145,201.7452,0,0,0,296.6583,70.63278,0.152996,0,0,0,201.7452
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,70.96519,70.96519,81,0,22.761,70.96519,0,0,0,0,0,0,10.03481,9.533069,130.0145,201.7452,9.533069,0,9.533069,305.7021,72.78608,0.1530343,78.06171,0,81,201.7452
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,21.15962,21.15962,81,0,22.761,21.15962,0,0,0,0,0,0,59.84038,56.84836,120.4814,210.325,56.84836,0,56.84836,359.6332,85.62679,0.1532624,23.27558,0,81,210.325
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,20.10473,20.10473,0,0,0,20.10473,0,0,0,0,21.16287,20.10473,0,0,63.63304,261.4885,0,21.16287,-21.16287,337.3256,80.31546,0.1532624,22.1152,0,0,261.4885
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,10.87399,10.87399,0,0,0,10.87399,0,0,1.776357E-15,0,11.4463,10.87399,0,0,87.14734,240.3256,0,11.4463,-11.4463,325.2602,77.44274,0.1532624,11.96138,0,0,240.3256
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,2.024669,0,0,0,0,0,0,0,0,0,2.024669,0,0,0,0,99.86546,228.8793,2.024669,0,2.024669,327.1809,77.90006,0.1532537,0,1.619735,0,230.904
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,13.13971,29.36182,29.36182,0,0,0,29.36182,44.75101,0,0,13.13971,30.90718,29.36182,0,0,97.84078,230.7015,0,17.76747,-17.76747,308.4524,73.4409,0.1532537,32.298,10.51177,0,243.8412
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,41.19705,23.43641,23.43641,0,0,0,23.43641,175.7823,0,0,41.19705,24.66991,23.43641,0,0,117.5824,212.9341,16.52715,0,16.52715,324.1314,77.17399,0.1531826,25.78005,32.95764,0,254.1311
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,59.33574,36.18697,36.18697,0,0,0,36.18697,163.9699,0,0,59.33574,38.09155,36.18697,0,0,101.0553,227.8085,21.24419,0,21.24419,344.2854,81.97255,0.1530913,39.80567,47.46859,0,287.1442
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,84.39494,58.86666,58.86666,0,0,0,58.86666,143.3663,0,0,84.39494,61.96491,58.86666,0,0,79.81108,246.9283,22.43004,0,22.43004,365.5644,87.03897,0.152995,64.75333,67.51596,0,331.3232
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,101.5735,0,0,0,0,0,0,0,44.19249,0,101.5735,0,0,0,0,57.38105,267.1153,57.38105,0,57.38105,420.0009,100,0.1527493,0,81.25883,0,368.6888
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,103.5414,0,0,0,0,0,0,0,103.5414,0,103.5414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527493,0,82.83315,0,422.2997
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,91.06672,0,0,0,0,0,0,0,91.06672,0,91.06672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1527493,0,72.85337,0,409.825
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,83.78308,24.58139,24.58139,0,0,0,24.58139,340.8395,57.90794,0,83.78308,25.87514,24.58139,0,0,0,318.7582,0,0,0,420.0009,100,0.1527493,27.03952,67.02647,0,402.5413
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,47.53727,29.13258,29.13258,0,0,0,29.13258,163.1756,16.8714,0,47.53727,30.66587,29.13258,0,0,0,318.7582,0,0,0,420.0009,100,0.1527493,32.04583,38.02981,0,366.2955
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,22.60911,32.47218,32.47218,0,0,0,32.47218,69.62609,0,0,22.60911,34.18124,32.47218,0,0,0,318.7582,0,11.57213,-11.57213,407.8027,97.0957,0.1527493,35.71939,18.08729,0,341.3673
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,16.26163,0,0,0,0,0,0,0,3.4037,0,16.26163,0,0,0,0,12.85792,307.1861,12.85792,0,12.85792,420.0009,100,0.1526943,0,13.0093,0,323.4477
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,2.532355,0.946003,0.946003,0,0,0,0.946003,267.69,1.536563,0,2.532355,0.9957926,0.946003,0,0,0,318.7582,0,0,0,420.0009,100,0.1526943,1.040603,2.025884,0,321.2906
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526943,0,0,0,318.7582
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526943,0,0,0,318.7582
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,41.77,41.77,0,0,0,41.77,0,0,7.105427E-15,0,43.96843,41.77,0,0,0,318.7582,0,43.96843,-43.96843,373.6541,88.96507,0.1526943,45.94701,0,0,318.7582
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,22.69649,22.69649,0,0,0,22.69649,0,0,0,0,23.89104,22.69649,0,0,48.85381,274.7898,0,23.89104,-23.89104,348.4707,82.96905,0.1526943,24.96614,0,0,274.7898
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.39941,250.8988,0,0,0,348.4707,82.96905,0.1526943,0,0,0,250.8988
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.39941,250.8988,0,0,0,348.4707,82.96905,0.1526943,0,0,0,250.8988
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.39941,250.8988,0,0,0,348.4707,82.96905,0.1526943,0,0,0,250.8988
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.39941,250.8988,0,0,0,348.4707,82.96905,0.1526943,0,0,0,250.8988
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,31.35603,31.35603,0,0,0,31.35603,0,0,0,0,33.00634,31.35603,0,0,75.39941,250.8988,0,33.00634,-33.00634,313.6789,74.68531,0.1526943,34.49163,0,0,250.8988
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,38.73999,38.73999,0,0,0,38.73999,0,0,7.105427E-15,0,40.77894,38.73999,0,0,112.0731,217.8924,0,40.77894,-40.77894,270.6942,64.45086,0.1526943,42.61399,0,0,217.8924
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,33.2694,33.2694,0,0,0,33.2694,0,0,0,0,35.02042,33.2694,0,0,157.3831,177.1135,0,35.02042,-35.02042,233.7794,55.66165,0.1526943,36.59634,0,0,177.1135
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,1.980249,7.011955,7.011955,0,0,0,7.011955,28.24105,0,8.881784E-16,1.980249,7.381005,7.011955,0,0,196.2946,142.093,0,5.400755,-5.400755,228.0865,54.3062,0.1526943,7.71315,1.5842,0,144.0733
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,20.94731,0,0,0,0,0,0,0,0,0,20.94731,0,0,0,0,202.2955,136.6923,20.94731,0,20.94731,247.9589,59.0377,0.1526048,0,16.75784,0,157.6396
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,42.96818,0,0,0,0,0,0,0,0,0,42.96818,0,0,0,0,181.3482,155.5449,42.96818,0,42.96818,288.722,68.74321,0.1524217,0,34.37455,0,198.513
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,74.89417,45.45174,45.45174,0,0,0,45.45174,164.7773,0,0,74.89417,47.84394,45.45174,0,0,138.38,194.2162,27.05023,0,27.05023,314.3842,74.85322,0.1523066,49.99692,59.91534,0,269.1104
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,77.98843,28.32393,28.32393,0,0,0,28.32393,275.3446,0,0,77.98843,29.81467,28.32393,0,0,111.3298,218.5614,48.17376,0,48.17376,360.0858,85.73454,0.1521021,31.15633,62.39074,0,296.5499
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,95.41761,7.572666,7.572666,0,0,0,7.572666,1260.027,24.29038,0,95.41761,7.971228,7.572666,0,0,63.156,261.9178,63.156,0,63.156,420.0009,100,0.1518348,8.329933,76.33409,0,357.3354
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,104.1145,0,0,0,0,0,0,0,104.1145,0,104.1145,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518348,0,83.2916,0,422.8727
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,91.84968,85.12544,85.12544,20.25,0,7.39125,85.12544,107.8992,23.55974,0,91.84968,68.28993,64.87544,0,0,0,318.7582,0,0,0,420.0009,100,0.1518348,93.63799,73.47974,81,410.6079
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,79.5769,33.37547,33.37547,0,0,0,33.37547,238.4293,44.44483,0,79.5769,35.13207,33.37547,0,0,0,318.7582,0,0,0,420.0009,100,0.1518348,36.71301,63.66152,0,398.3351
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,56.44128,0,0,0,0,0,0,0,56.44128,0,56.44128,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518348,0,45.15302,0,375.1995
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,49.46497,16.60061,16.60061,0,0,0,16.60061,297.9709,31.99065,0,49.46497,17.47432,16.60061,0,0,0,318.7582,0,0,0,420.0009,100,0.1518348,18.26067,39.57198,0,368.2232
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,28.12436,33.64729,33.64729,0,0,0,33.64729,83.58578,0,0,28.12436,35.41821,33.64729,0,0,0,318.7582,0,7.293849,-7.293849,412.3124,98.16943,0.1518348,37.01202,22.49949,0,346.8826
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,1.882453,29.46402,29.46402,0,0,0,29.46402,6.388989,0,3.552714E-15,1.882453,31.01475,29.46402,0,0,8.104277,311.4644,0,29.1323,-29.1323,381.6043,90.85799,0.1518348,32.41042,1.505962,0,313.3468
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,40.63052,40.63052,0,0,0,40.63052,0,0,7.105427E-15,0,42.76897,40.63052,0,0,40.4735,282.3321,0,42.76897,-42.76897,336.5219,80.12409,0.1518348,44.69357,0,0,282.3321
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,78.38224,78.38224,81,0,22.761,78.38224,0,0,0,0,0,0,2.617761,2.486873,87.99458,239.5631,2.486873,0,2.486873,338.8811,80.68581,0.1518448,86.22047,0,81,239.5631
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,13.48671,13.48671,0,0,0,13.48671,0,0,0,0,14.19654,13.48671,0,0,85.50771,241.8013,0,14.19654,-14.19654,323.9167,77.12286,0.1518448,14.83538,0,0,241.8013
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,15.32512,15.32512,0,0,0,15.32512,0,0,0,0,16.13171,15.32512,0,0,101.2816,227.6048,0,16.13171,-16.13171,306.9123,73.07422,0.1518448,16.85763,0,0,227.6048
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,65.85948,65.85948,81,0,22.761,65.85948,0,0,0,0,0,0,15.14052,14.38349,119.2058,211.4731,14.38349,0,14.38349,320.5577,76.32311,0.1519024,72.44543,0,81,211.4731
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,27.51866,27.51866,81,0,22.761,27.51866,0,0,0,0,0,0,53.48134,50.80727,104.8223,224.4182,50.80727,0,50.80727,368.7577,87.79928,0.1521056,30.27053,0,81,224.4182
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,29.97462,29.97462,0,0,0,29.97462,0,0,3.552714E-15,0,31.55223,29.97462,0,0,54.01499,270.1447,0,31.55223,-31.55223,335.4987,79.88049,0.1521056,32.97208,0,0,270.1447
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,14.04716,14.04716,0,0,0,14.04716,0,0,1.776357E-15,0,14.78649,14.04716,0,0,89.07302,238.5925,0,14.78649,-14.78649,319.9124,76.16947,0.1521056,15.45188,0,0,238.5925
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.475,30.475,0,0,0,30.475,0,0,3.552714E-15,0,32.07895,30.475,0,0,105.5024,223.806,0,32.07895,-32.07895,286.0982,68.11849,0.1521056,33.5225,0,0,223.806
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,17.38873,17.38873,0,0,0,17.38873,0,0,3.552714E-15,0,18.30392,17.38873,0,0,141.1457,191.7271,0,18.30392,-18.30392,266.8042,63.52468,0.1521056,19.1276,0,0,191.7271
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.4834,173.4231,0,0,0,266.8042,63.52468,0.1521056,0,0,0,173.4231
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,1.830402,19.33047,19.33047,0,0,0,19.33047,9.469003,0,0,1.830402,20.34786,19.33047,0,0,161.4834,173.4231,0,18.51746,-18.51746,247.2851,58.87729,0.1521056,21.26351,1.464322,0,175.2536
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,21.82636,3.791416,3.791416,0,0,0,3.791416,575.6783,0,0,21.82636,3.990964,3.791416,0,0,182.0584,154.9057,17.83539,0,17.83539,264.2052,62.90588,0.1520303,4.170557,17.46109,0,176.7321
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,31.07987,27.67805,27.67805,0,0,0,27.67805,112.2907,0,0,31.07987,29.13479,27.67805,0,0,164.223,170.9576,1.945086,0,1.945086,266.0505,63.34523,0.1520221,30.44585,24.8639,0,202.0374
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,44.09322,31.56852,31.56852,0,0,0,31.56852,139.6747,0,0,44.09322,33.23002,31.56852,0,0,162.2779,172.7081,10.8632,0,10.8632,276.3563,65.79897,0.1519763,34.72537,35.27457,0,216.8013
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,84.69548,0,0,0,0,0,0,0,0,0,84.69548,0,0,0,0,151.4147,182.485,84.69548,0,84.69548,356.7054,84.9297,0.1516199,0,67.75639,0,267.1805
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,79.34134,42.72486,42.72486,0,0,0,42.72486,185.703,0,0,79.34134,44.97354,42.72486,0,0,66.71922,258.7109,34.3678,0,34.3678,389.3096,92.69257,0.1514758,46.99735,63.47307,0,338.0523
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,87.25766,66.39679,66.39679,20.25,0,7.39125,66.39679,131.4185,6.330675,0,87.25766,48.57557,46.14679,0,0,32.35141,289.6419,32.35141,0,32.35141,420.0009,100,0.1513404,73.03647,69.80613,81,376.8996
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,84.12122,79.51987,79.51987,20.25,0,7.39125,79.51987,105.7864,21.73188,0,84.12122,62.38934,59.26987,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,87.47186,67.29697,81,402.8795
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,54.0465,76.77409,76.77409,25.42992,0,8.701771,76.77409,70.39679,0,0,54.0465,54.0465,51.34417,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,84.45151,43.2372,81,372.8047
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,46.46342,38.42085,38.42085,0,0,0,38.42085,120.9328,6.020417,0,46.46342,40.443,38.42085,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,42.26294,37.17073,0,365.2216
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,24.58798,94.73836,94.73836,71.37978,0,20.32708,94.73836,25.95356,0,0,24.58798,24.58798,23.35858,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,104.2122,19.67038,81,343.3462
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,15.4372,0,0,0,0,0,0,0,15.4372,0,15.4372,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,0,12.34976,0,334.1954
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,1.744246,0,0,0,0,0,0,0,1.744246,0,1.744246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1513404,0,1.395397,0,320.5025
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,33.6269,33.6269,0,0,0,33.6269,0,0,0,0,35.39674,33.6269,0,0,0,318.7582,0,35.39674,-35.39674,382.6894,91.11634,0.1513404,36.98959,0,0,318.7582
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,50.42803,50.42803,0,0,0,50.42803,0,0,7.105427E-15,0,53.08214,50.42803,0,0,39.32971,283.3615,0,53.08214,-53.08214,326.7359,77.79411,0.1513404,55.47084,0,0,283.3615
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,41.04356,41.04356,0,0,0,41.04356,0,0,0,0,43.20374,41.04356,0,0,98.30986,230.2793,0,43.20374,-43.20374,281.1952,66.9511,0.1513404,45.14791,0,0,230.2793
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,53.10619,53.10619,0,0,0,53.10619,0,0,7.105427E-15,0,55.90125,53.10619,0,0,146.314,187.0756,0,55.90125,-55.90125,222.2701,52.92134,0.1513404,58.41681,0,0,187.0756
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,2.827553,2.827553,0,0,0,2.827553,0,0,4.440892E-16,0,2.976371,2.827553,0,0,208.4265,131.1744,0,2.976371,-2.976371,219.1327,52.17435,0.1513404,3.110308,0,0,131.1744
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,23.49597,23.49597,0,0,0,23.49597,0,0,0,0,24.7326,23.49597,0,0,211.7336,128.198,0,24.7326,-24.7326,193.0623,45.96711,0.1513404,25.84557,0,0,128.198
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,57.5175,57.5175,0,0,0,57.5175,0,0,7.105427E-15,0,60.54473,57.5175,0,0,239.2143,103.4654,0,60.54473,-60.54473,129.2425,30.77197,0.1513404,63.26925,0,0,103.4654
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,306.4862,42.92065,0,0,0,129.2425,30.77197,0.1513404,0,0,0,42.92065
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,15.94013,15.94013,0,0,0,15.94013,0,0,0,0,16.77908,15.94013,0,0,306.4862,42.92065,0,16.77908,-16.77908,111.5558,26.56085,0.1513404,17.53414,0,0,42.92065
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,45.43459,45.43459,81,0,22.761,45.43459,0,0,0,0,0,0,35.56541,33.78714,325.1296,26.14157,33.78714,0,33.78714,143.6091,34.19258,0.1514752,49.97804,0,81,26.14157
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,15.40882,15.40882,81,0,22.761,15.40882,0,0,0,0,0,0,65.59118,62.31162,291.3425,56.55,62.31162,0,62.31162,202.7231,48.26731,0.1516858,16.9497,0,81,56.55
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,1.272384,0,0,72.31579,0,20.56389,0,0,0,0,1.272384,0,0,72.31579,68.7,229.0309,112.6305,69.97238,0,69.97238,269.1047,64.07243,0.1517964,0,1.017908,81,113.9028
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,21.22414,41.90638,41.90638,81,0,22.761,41.90638,50.64657,0,0,21.22414,0,0,39.09362,37.13894,159.0585,175.6056,58.36308,0,58.36308,324.4728,77.25528,0.1520106,46.09702,16.97931,81,196.8298
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,24.24761,55.04173,55.04173,81,0,22.761,55.04173,44.05314,0,0,24.24761,0,0,25.95827,24.66036,100.6954,228.1324,48.90797,0,48.90797,370.871,88.30244,0.1521844,60.5459,19.39809,81,252.38
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,24.57265,54.15765,54.15765,0,0,0,54.15765,45.37246,0,0,24.57265,57.00805,54.15765,0,0,51.78741,272.1496,0,32.4354,-32.4354,336.6811,80.162,0.1521844,59.57341,19.65812,0,296.7222
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,75.14915,0,0,0,0,0,0,0,0,0,75.14915,0,0,0,0,87.82674,239.7142,75.14915,0,75.14915,407.9738,97.13643,0.1518714,0,60.11932,0,314.8633
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,73.53937,23.66179,23.66179,0,0,0,23.66179,310.7937,35.95462,0,73.53937,24.90715,23.66179,0,0,12.67759,307.3484,12.67759,0,12.67759,420.0009,100,0.1518187,26.02798,58.83149,0,380.8878
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,86.73785,63.61669,63.61669,20.25,0,7.39125,63.61669,136.3445,41.08871,0,86.73785,45.64914,43.36669,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,69.97836,69.39028,81,405.4961
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,109.7697,0,0,0,0,0,0,0,109.7697,0,109.7697,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,0,87.81578,0,428.528
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,77.06037,0,0,0,0,0,0,0,77.06037,0,77.06037,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,0,61.6483,0,395.8186
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,36.71682,0.4196554,0.4196554,0,0,0,0.4196554,8749.278,36.27507,0,36.71682,0.4417425,0.4196554,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,0.4616209,29.37346,0,355.475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,29.53283,0,0,0,0,0,0,0,29.53283,0,29.53283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,0,23.62626,0,348.291
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,6.5141,0,0,0,0,0,0,0,6.5141,0,6.5141,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518187,0,5.21128,0,325.2723
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,1.388028,19.65265,19.65265,0,0,0,19.65265,7.062803,0,0,1.388028,20.687,19.65265,0,0,0,318.7582,0,19.29897,-19.29897,399.6579,95.15646,0.1518187,21.61792,1.110422,0,320.1462
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44331,299.4593,0,0,0,399.6579,95.15646,0.1518187,0,0,0,299.4593
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.44331,299.4593,0,0,0,399.6579,95.15646,0.1518187,0,0,0,299.4593
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,2.272169,2.272169,0,0,0,2.272169,0,0,0,0,2.391757,2.272169,0,0,21.44331,299.4593,0,2.391757,-2.391757,397.1368,94.55619,0.1518187,2.499386,0,0,299.4593
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,15.87095,15.87095,0,0,0,15.87095,0,0,1.776357E-15,0,16.70626,15.87095,0,0,24.10081,297.0675,0,16.70626,-16.70626,379.5269,90.36336,0.1518187,17.45804,0,0,297.0675
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.66332,280.3612,0,0,0,379.5269,90.36336,0.1518187,0,0,0,280.3612
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.66332,280.3612,0,0,0,379.5269,90.36336,0.1518187,0,0,0,280.3612
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.66332,280.3612,0,0,0,379.5269,90.36336,0.1518187,0,0,0,280.3612
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,25.87625,25.87625,0,0,0,25.87625,0,0,3.552714E-15,0,27.23816,25.87625,0,0,42.66332,280.3612,0,27.23816,-27.23816,350.8153,83.52729,0.1518187,28.46388,0,0,280.3612
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,19.71677,19.71677,0,0,0,19.71677,0,0,3.552714E-15,0,20.75449,19.71677,0,0,72.92795,253.1231,0,20.75449,-20.75449,328.9382,78.31845,0.1518187,21.68844,0,0,253.1231
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,13.92754,13.92754,0,0,0,13.92754,0,0,1.776357E-15,0,14.66057,13.92754,0,0,95.98849,232.3686,0,14.66057,-14.66057,313.4846,74.63903,0.1518187,15.3203,0,0,232.3686
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,62.55011,62.55011,81,0,22.761,62.55011,0,0,0,0,0,0,18.44989,17.52739,112.278,217.708,17.52739,0,17.52739,330.1125,78.59806,0.1518878,68.80512,0,81,217.708
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,1.959998,48.76939,48.76939,81,0,22.761,48.76939,4.018911,0,0,1.959998,0,0,32.23061,30.61908,94.75063,233.4827,32.57908,0,32.57908,361.0197,85.95691,0.1520144,53.64632,1.567999,81,235.4427
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,10.78965,63.58644,63.58644,81,0,22.761,63.58644,16.96848,3.552714E-15,0,10.78965,0,0,17.41356,16.54288,62.17155,262.8038,27.33254,0,27.33254,386.9496,92.13068,0.1521133,69.94508,8.631724,81,273.5935
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,19.04267,13.54118,13.54118,0,0,0,13.54118,140.6278,0,0,19.04267,14.25388,13.54118,0,0,34.83901,287.4031,4.788795,0,4.788795,391.4927,93.21236,0.1520934,14.8953,15.23414,0,306.4458
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,27.56778,74.34112,74.34112,76.69942,0,21.67295,74.34112,37.08282,0,0,27.56778,0,0,2.358307,2.240392,30.05021,291.713,29.80818,0,29.80818,419.7712,99.94533,0.1521886,81.77523,22.05423,81,319.2808
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,45.17422,51.40895,51.40895,0,0,0,51.40895,87.87228,0,0,45.17422,54.11469,51.40895,0,0,0.2420368,318.5404,0,8.940466,-8.940466,410.3471,97.70151,0.1521886,56.54985,36.13938,0,363.7146
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,32.80791,0,0,0,0,0,0,0,22.63203,0,32.80791,0,0,0,0,10.17589,309.5999,10.17589,0,10.17589,420.0009,100,0.1521464,0,26.24633,0,342.4078
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,24.20374,3.192086,3.192086,0,0,0,3.192086,758.2422,20.84365,0,24.20374,3.36009,3.192086,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,3.511294,19.363,0,342.962
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,18.3853,62.90173,62.90173,45.4357,0,13.76323,62.90173,29.22861,0,0,18.3853,18.3853,17.46604,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,69.19191,14.70824,81,337.1435
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,42.76845,26.34876,26.34876,0,0,0,26.34876,162.3167,15.03291,0,42.76845,27.73554,26.34876,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,28.98364,34.21476,0,361.5267
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,23.71232,13.56125,13.56125,0,0,0,13.56125,174.8536,9.437325,0,23.71232,14.275,13.56125,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,14.91737,18.96986,0,342.4706
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,18.59686,0,0,0,0,0,0,0,18.59686,0,18.59686,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,0,14.87748,0,337.3551
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,3.911472,72.06762,72.06762,68.35172,0,19.56099,72.06762,5.427503,2.664535E-15,0,3.911472,3.911472,3.715899,0,0,0,318.7582,0,0,0,420.0009,100,0.1521464,79.27438,3.129178,81,322.6697
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,1.992079,42.65867,42.65867,0,0,0,42.65867,4.66981,0,0,1.992079,44.90387,42.65867,0,0,0,318.7582,0,42.91179,-42.91179,374.7679,89.23026,0.1521464,46.92454,1.593663,0,320.7503
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,37.62944,37.62944,0,0,0,37.62944,0,0,0,0,39.60994,37.62944,0,0,47.67976,275.8464,0,39.60994,-39.60994,333.0153,79.2892,0.1521464,41.39239,0,0,275.8464
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,11.97187,11.97187,0,0,0,11.97187,0,0,0,0,12.60197,11.97187,0,0,91.6908,236.2365,0,12.60197,-12.60197,319.7317,76.12643,0.1521464,13.16906,0,0,236.2365
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,11.89347,11.89347,0,0,0,11.89347,0,0,0,0,12.51945,11.89347,0,0,105.693,223.6345,0,12.51945,-12.51945,306.535,72.98438,0.1521464,13.08282,0,0,223.6345
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,13.74022,13.74022,0,0,0,13.74022,0,0,1.776357E-15,0,14.46339,13.74022,0,0,119.6035,211.1151,0,14.46339,-14.46339,291.2892,69.35445,0.1521464,15.11425,0,0,211.1151
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,54.9132,54.9132,0,0,0,54.9132,0,0,7.105427E-15,0,57.80337,54.9132,0,0,135.6739,196.6517,0,57.80337,-57.80337,230.3591,54.84731,0.1521464,60.40452,0,0,196.6517
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,10.62504,10.62504,0,0,0,10.62504,0,0,1.776357E-15,0,11.18425,10.62504,0,0,199.8999,138.8483,0,11.18425,-11.18425,218.5699,52.04035,0.1521464,11.68755,0,0,138.8483
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,52.16417,52.16417,0,0,0,52.16417,0,0,7.105427E-15,0,54.90965,52.16417,0,0,212.3268,127.6641,0,54.90965,-54.90965,160.6901,38.25946,0.1521464,57.38058,0,0,127.6641
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,1.320747,1.320747,0,0,0,1.320747,0,0,0,0,1.39026,1.320747,0,0,273.3376,72.75442,0,1.39026,-1.39026,159.2246,37.91054,0.1521464,1.452822,0,0,72.75442
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,11.01158,11.01158,0,0,0,11.01158,0,0,0,0,11.59114,11.01158,0,0,274.8823,71.36416,0,11.59114,-11.59114,147.0065,35.00147,0.1521464,12.11274,0,0,71.36416
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,6.60286,6.60286,0,0,0,6.60286,0,0,0,0,6.95038,6.60286,0,0,287.7614,59.77302,0,6.95038,-6.95038,139.6801,33.2571,0.1521464,7.263147,0,0,59.77302
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,24.28957,24.28957,0,0,0,24.28957,0,0,0,0,25.56797,24.28957,0,0,295.484,52.82264,0,25.56797,-25.56797,112.7291,26.84021,0.1521464,26.71852,0,0,52.82264
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.8308741,62.46082,62.46082,81,0,22.761,62.46082,1.330233,0,0,0.8308741,0,0,18.53918,17.61222,323.8928,27.25467,18.44309,0,18.44309,130.2258,31.00607,0.152218,68.7069,0.6646993,81,28.08555
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,27.20941,0,0,72.31579,0,20.56389,0,0,0,0,27.20941,0,0,72.31579,68.7,305.4497,43.85346,95.90942,0,95.90942,221.2134,52.66976,0.152219,0,21.76753,81,71.06287
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,48.90596,37.91329,37.91329,81,0,22.761,37.91329,128.9942,0,0,48.90596,0,0,43.08671,40.93238,209.5403,130.1719,89.83834,0,89.83834,306.4416,72.96213,0.1523113,41.70462,39.12477,81,179.0779
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,67.84315,44.51353,44.51353,81,0,22.761,44.51353,152.4102,0,0,67.84315,0,0,36.48647,34.66215,119.702,211.0264,102.5053,0,102.5053,403.6866,96.11567,0.1523509,48.96488,54.27452,81,278.8696
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,95.82996,6.117043,6.117043,0,0,0,6.117043,1566.606,72.19428,0,95.82996,6.438993,6.117043,0,0,17.19669,303.2812,17.19669,0,17.19669,420.0009,100,0.1522801,6.728748,76.66397,0,399.1112
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,100.0289,39.36297,39.36297,0,0,0,39.36297,254.1193,58.59419,0,100.0289,41.4347,39.36297,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,43.29926,80.02312,0,418.7871
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,97.02441,32.46138,32.46138,0,0,0,32.46138,298.8918,62.85453,0,97.02441,34.16988,32.46138,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,35.70752,77.61953,0,415.7826
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,89.88406,15.2543,15.2543,0,0,0,15.2543,589.2377,73.8269,0,89.88406,16.05716,15.2543,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,16.77973,71.90725,0,408.6423
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,82.81068,0,0,0,0,0,0,0,82.81068,0,82.81068,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,0,66.24855,0,401.5689
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,64.28163,39.57576,39.57576,0,0,0,39.57576,162.4268,22.62294,0,64.28163,41.65869,39.57576,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,43.53333,51.4253,0,383.0399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,54.83194,6.722031,6.722031,0,0,0,6.722031,815.705,47.75612,0,54.83194,7.075822,6.722031,0,0,0,318.7582,0,0,0,420.0009,100,0.1522801,7.394234,43.86555,0,373.5902
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,25.42406,127.4566,127.4566,81,0,22.761,127.4566,19.94723,0,0,25.42406,48.9017,46.45661,0,0,0,318.7582,0,23.47764,-23.47764,395.2532,94.10773,0.1522801,140.2023,20.33925,81,344.1823
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,2.610087,65.5656,65.5656,81,0,22.761,65.5656,3.980879,0,0,2.610087,0,0,15.4344,14.66268,26.08626,295.2806,17.27277,0,17.27277,411.6396,98.00924,0.1523451,72.12215,2.088069,81,297.8907
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,39.51493,39.51493,0,0,0,39.51493,0,0,0,0,41.59466,39.51493,0,0,8.813494,310.8261,0,41.59466,-41.59466,367.795,87.57006,0.1523451,43.46642,0,0,310.8261
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,34.98995,34.98995,0,0,0,34.98995,0,0,0,0,36.83153,34.98995,0,0,55.02979,269.2314,0,36.83153,-36.83153,328.9712,78.32631,0.1523451,38.48895,0,0,269.2314
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,5.722389,5.722389,0,0,0,5.722389,0,0,8.881784E-16,0,6.023567,5.722389,0,0,95.9537,232.3999,0,6.023567,-6.023567,322.6218,76.81455,0.1523451,6.294628,0,0,232.3999
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,17.26772,17.26772,0,0,0,17.26772,0,0,0,0,18.17655,17.26772,0,0,102.6466,226.3763,0,18.17655,-18.17655,303.462,72.25272,0.1523451,18.99449,0,0,226.3763
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,43.92868,43.92868,0,0,0,43.92868,0,0,7.105427E-15,0,46.24072,43.92868,0,0,122.8427,208.1998,0,46.24072,-46.24072,254.72,60.6475,0.1523451,48.32155,0,0,208.1998
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,32.45955,32.45955,0,0,0,32.45955,0,0,0,0,34.16795,32.45955,0,0,174.2213,161.9591,0,34.16795,-34.16795,218.7038,52.07224,0.1523451,35.70551,0,0,161.9591
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,33.96322,33.96322,0,0,0,33.96322,0,0,0,0,35.75076,33.96322,0,0,212.1857,127.7911,0,35.75076,-35.75076,181.0192,43.09973,0.1523451,37.35954,0,0,127.7911
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,12.79195,12.79195,0,0,0,12.79195,0,0,1.776357E-15,0,13.46521,12.79195,0,0,251.9088,92.04035,0,13.46521,-13.46521,166.8256,39.72031,0.1523451,14.07115,0,0,92.04035
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,41.75632,41.75632,0,0,0,41.75632,0,0,0,0,43.95402,41.75632,0,0,266.8701,78.57514,0,43.95402,-43.95402,120.494,28.689,0.1523451,45.93195,0,0,78.57514
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,1.758378,1.758378,0,0,0,1.758378,0,0,0,0,1.850924,1.758378,0,0,315.7079,34.62112,0,1.850924,-1.850924,118.543,28.22446,0.1523451,1.934216,0,0,34.62112
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,32.39399,32.39399,81,0,22.761,32.39399,0,0,0,0,0,0,48.60601,46.17571,317.7645,32.7702,46.17571,0,46.17571,162.3491,38.65447,0.152524,35.63338,0,81,32.7702
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,2.324536,63.50679,63.50679,81,0,22.761,63.50679,3.660295,0,0,2.324536,0,0,17.49321,16.61855,271.5888,74.32834,18.94308,0,18.94308,180.3201,42.93327,0.1525954,69.85747,1.859629,81,76.65288
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,17.4117,0,0,72.31579,0,20.56389,0,0,0,0,17.4117,0,0,72.31579,68.7,252.6457,91.37711,86.1117,0,86.1117,262.0128,62.38388,0.1526357,0,13.92936,81,108.7888
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,32.0488,16.43857,16.43857,81,0,22.761,16.43857,194.9609,0,0,32.0488,0,0,64.56142,61.33335,166.534,168.8776,93.38215,0,93.38215,350.6029,83.47672,0.1527115,18.08243,25.63904,81,200.9264
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,41.77063,11.44794,11.44794,0,0,0,11.44794,364.8745,0,0,41.77063,12.05047,11.44794,0,0,73.15182,252.9216,29.72016,0,29.72016,378.7979,90.1898,0.1525897,12.59274,33.4165,0,294.6922
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,78.0344,70.46609,70.46609,37.5935,0,11.77915,70.46609,110.7404,0,0,78.0344,34.60273,32.8726,0,0,43.43167,279.6697,43.43167,0,43.43167,420.0009,100,0.1525428,77.5127,62.42752,81,357.7041
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,62.16076,67.31934,67.31934,20.25,0,7.39125,67.31934,92.33716,12.61409,0,62.16076,49.54667,47.06934,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,74.05128,49.72861,81,380.919
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,81.01337,27.0646,27.0646,0,0,0,27.0646,299.3333,52.52431,0,81.01337,28.48905,27.0646,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,29.77106,64.81069,0,399.7716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,71.3408,19.16376,19.16376,0,0,0,19.16376,372.2692,51.16842,0,71.3408,20.17238,19.16376,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,21.08014,57.07264,0,390.099
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,59.13393,31.86043,31.86043,0,0,0,31.86043,185.6031,25.59664,0,59.13393,33.53729,31.86043,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,35.04647,47.30714,0,377.8922
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,47.2624,15.52464,15.52464,0,0,0,15.52464,304.4348,30.92068,0,47.2624,16.34173,15.52464,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,17.0771,37.80992,0,366.0206
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,13.75563,5.353591,5.353591,0,0,0,5.353591,256.942,8.120268,0,13.75563,5.635359,5.353591,0,0,0,318.7582,0,0,0,420.0009,100,0.1525428,5.88895,11.0045,0,332.5139
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,3.584797,41.18558,41.18558,0,0,0,41.18558,8.70401,0,7.105427E-15,3.584797,43.35324,41.18558,0,0,0,318.7582,0,39.76844,-39.76844,378.0812,90.01916,0.1525428,45.30414,2.867837,0,322.343
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,2.013819,22.1172,22.1172,0,0,0,22.1172,9.105215,0,3.552714E-15,2.013819,23.28127,22.1172,0,0,44.18716,278.9898,0,21.26745,-21.26745,355.6634,84.68158,0.1525428,24.32893,1.611055,0,281.0036
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,117.6473,117.6473,81,0,22.761,117.6473,0,0,0,0,38.57613,36.64733,0,0,67.81766,257.7223,0,38.57613,-38.57613,315.0005,74.99998,0.1525428,129.4121,0,81,257.7223
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,110.68,219.1462,68.7,0,68.7,380.1751,90.51769,0.152654,0,0,81,219.1462
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,49.42282,49.42282,0,0,0,49.42282,0,0,7.105427E-15,0,52.02402,49.42282,0,0,41.98003,280.9762,0,52.02402,-52.02402,325.3369,77.46102,0.152654,54.3651,0,0,280.9762
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,25.01138,25.01138,0,0,0,25.01138,0,0,0,0,26.32777,25.01138,0,0,99.7845,228.9522,0,26.32777,-26.32777,297.5851,70.85344,0.152654,27.51252,0,0,228.9522
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,20.43171,20.43171,0,0,0,20.43171,0,0,3.552714E-15,0,21.50707,20.43171,0,0,129.0376,202.6244,0,21.50707,-21.50707,274.9146,65.45573,0.152654,22.47488,0,0,202.6244
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,31.77216,31.77216,0,0,0,31.77216,0,0,0,0,33.44438,31.77216,0,0,152.9343,181.1173,0,33.44438,-33.44438,239.6611,57.06206,0.152654,34.94938,0,0,181.1173
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,16.23159,16.23159,0,0,0,16.23159,0,0,3.552714E-15,0,17.08589,16.23159,0,0,190.0947,147.673,0,17.08589,-17.08589,221.651,52.77395,0.152654,17.85475,0,0,147.673
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0791,130.5871,0,0,0,221.651,52.77395,0.152654,0,0,0,130.5871
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,16.62757,16.62757,0,0,0,16.62757,0,0,0,0,17.5027,16.62757,0,0,209.0791,130.5871,0,17.5027,-17.5027,203.2016,48.38123,0.152654,18.29032,0,0,130.5871
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,7.57098,7.57098,0,0,0,7.57098,0,0,8.881784E-16,0,7.969452,7.57098,0,0,228.5265,113.0844,0,7.969452,-7.969452,194.801,46.3811,0.152654,8.328077,0,0,113.0844
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,23.939,23.939,0,0,0,23.939,0,0,3.552714E-15,0,25.19895,23.939,0,0,237.3815,105.1149,0,25.19895,-25.19895,168.239,40.05682,0.152654,26.3329,0,0,105.1149
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.6815755,4.290782,4.290782,0,0,0,4.290782,15.88464,0,8.881784E-16,0.6815755,4.516613,4.290782,0,0,265.3803,79.91597,0,3.835038,-3.835038,164.1965,39.09433,0.152654,4.719861,0.5452604,0,80.59755
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,29.17127,12.26455,12.26455,0,0,0,12.26455,237.8504,0,0,29.17127,12.91005,12.26455,0,0,269.6414,76.08093,16.26122,0,16.26122,179.6233,42.76736,0.1525876,13.491,23.33702,0,105.2522
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,58.67236,46.63462,46.63462,0,0,0,46.63462,125.8129,0,0,58.67236,49.08908,46.63462,0,0,253.3802,90.71603,9.583281,0,9.583281,188.7148,44.932,0.1525485,51.29809,46.93789,0,149.3884
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,73.89479,17.73427,17.73427,0,0,0,17.73427,416.6778,0,0,73.89479,18.66766,17.73427,0,0,243.7969,99.34099,55.22713,0,55.22713,241.1078,57.40651,0.1523238,19.5077,59.11583,0,173.2358
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,98.06609,12.91753,12.91753,0,0,0,12.91753,759.1703,0,0,98.06609,13.5974,12.91753,0,0,188.5698,149.0454,84.46868,0,84.46868,321.2419,76.486,0.1519812,14.20929,78.45287,0,247.1115
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,105.1123,0,0,0,0,0,0,0,1.011135,0,105.1123,0,0,0,0,104.1011,225.0672,104.1011,0,104.1011,420.0009,100,0.1515612,0,84.08981,0,330.1795
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,114.5244,49.63475,49.63475,0,0,0,49.63475,230.7342,62.27726,0,114.5244,52.24711,49.63475,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,54.59823,91.6195,0,433.2826
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,83.92818,0,0,0,0,0,0,0,83.92818,0,83.92818,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,0,67.14255,0,402.6864
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,98.73597,98.63058,98.63058,29.93058,0,9.840436,98.63058,100.1069,26.42018,0,98.73597,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,108.4936,78.98878,81,417.4942
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,80.95734,29.95385,29.95385,0,0,0,29.95385,270.2736,49.42697,0,80.95734,31.53036,29.95385,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,32.94923,64.76587,0,399.7156
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,56.11473,5.902759,5.902759,0,0,0,5.902759,950.6526,49.90129,0,56.11473,6.21343,5.902759,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,6.493034,44.89178,0,374.873
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,22.23873,18.47998,18.47998,0,0,0,18.47998,120.3396,2.786116,0,22.23873,19.45262,18.47998,0,0,0,318.7582,0,0,0,420.0009,100,0.1515612,20.32798,17.79099,0,340.9969
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,2.507016,52.24515,52.24515,0,0,0,52.24515,4.798562,0,7.105427E-15,2.507016,54.9949,52.24515,0,0,0,318.7582,0,52.48788,-52.48788,364.6738,86.82691,0.1515612,57.46967,2.005613,0,321.2652
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,32.79047,32.79047,0,0,0,32.79047,0,0,0,0,34.51628,32.79047,0,0,58.31987,266.2704,0,34.51628,-34.51628,328.2904,78.16422,0.1515612,36.06952,0,0,266.2704
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,77.49057,77.49057,81,0,22.761,77.49057,0,0,0,0,0,0,3.50943,3.333958,96.6713,231.7541,3.333958,0,3.333958,331.4533,78.91729,0.151574,85.23962,0,81,231.7541
