Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,77.41401,77.41401,81,0,22.761,77.41401,0,0,0,0,0,0,3.585991,3.406692,93.33734,234.7546,3.406692,0,3.406692,334.6852,79.68678,0.1515871,85.15541,0,81,234.7546
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,41.96178,41.96178,81,0,22.761,41.96178,0,0,0,0,0,0,39.03822,37.0863,89.93065,237.8206,37.0863,0,37.0863,369.8683,88.06371,0.151729,46.15796,0,81,237.8206
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,32.40298,32.40298,0,0,0,32.40298,0,0,7.105427E-15,0,34.10841,32.40298,0,0,52.84434,271.1983,0,34.10841,-34.10841,333.9149,79.50339,0.151729,35.64328,0,0,271.1983
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,18.90524,18.90524,0,0,0,18.90524,0,0,3.552714E-15,0,19.90025,18.90524,0,0,90.74257,237.0899,0,19.90025,-19.90025,312.9382,74.50894,0.151729,20.79576,0,0,237.0899
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,112.854,217.1897,0,0,0,312.9382,74.50894,0.151729,0,0,0,217.1897
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,23.83094,23.83094,0,0,0,23.83094,0,0,3.552714E-15,0,25.0852,23.83094,0,0,112.854,217.1897,0,25.0852,-25.0852,286.4961,68.21321,0.151729,26.21403,0,0,217.1897
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,8.892388,8.892388,0,0,0,8.892388,0,0,1.776357E-15,0,9.360409,8.892388,0,0,140.7264,192.1045,0,9.360409,-9.360409,276.6293,65.86399,0.151729,9.781627,0,0,192.1045
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,8.034733,8.034733,0,0,0,8.034733,0,0,1.776357E-15,0,8.457613,8.034733,0,0,151.1269,182.7441,0,8.457613,-8.457613,267.7142,63.74135,0.151729,8.838206,0,0,182.7441
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,21.28381,21.28381,0,0,0,21.28381,0,0,3.552714E-15,0,22.40401,21.28381,0,0,160.5242,174.2864,0,22.40401,-22.40401,244.0983,58.11853,0.151729,23.41219,0,0,174.2864
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,2.39992,53.1251,53.1251,0,0,0,53.1251,4.517488,0,7.105427E-15,2.39992,55.92115,53.1251,0,0,185.4175,151.8824,0,53.52124,-53.52124,187.682,44.6861,0.151729,58.43761,1.919936,0,154.2823
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,20.69926,0,0,0,0,0,0,0,0,0,20.69926,0,0,0,0,244.8856,98.3612,20.69926,0,20.69926,207.319,49.36157,0.1516457,0,16.55941,0,119.0605
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,38.54961,29.21854,29.21854,0,0,0,29.21854,131.9355,0,0,38.54961,30.75635,29.21854,0,0,224.1863,116.9905,7.793257,0,7.793257,214.7124,51.12189,0.1516144,32.14039,30.83969,0,155.5401
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,66.78983,11.25418,11.25418,0,0,0,11.25418,593.4669,0,0,66.78983,11.8465,11.25418,0,0,216.3931,124.0045,54.94333,0,54.94333,266.8362,63.53229,0.151394,12.3796,53.43186,0,190.7943
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,96.96225,0,0,0,0,0,0,0,0,0,96.96225,0,0,0,0,161.4497,173.4535,96.96225,0,96.96225,358.8226,85.43379,0.1510066,0,77.5698,0,270.4157
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,99.97684,77.08733,77.08733,43.37245,0,13.24123,77.08733,129.693,0,0,99.97684,35.48935,33.71488,0,0,64.4875,260.7195,64.4875,0,64.4875,420.0009,100,0.1509213,84.79606,79.98148,81,360.6963
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,102.0338,37.79598,37.79598,0,0,0,37.79598,269.9595,62.24861,0,102.0338,39.78524,37.79598,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,41.57558,81.62708,0,420.7921
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,110.9922,0,0,0,0,0,0,0,110.9922,0,110.9922,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,0,88.79374,0,429.7504
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,92.86166,0,0,0,0,0,0,0,92.86166,0,92.86166,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,0,74.28933,0,411.6199
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,79.60524,30.08478,30.08478,0,0,0,30.08478,264.603,47.93705,0,79.60524,31.66819,30.08478,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,33.09326,63.68419,0,398.3635
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,54.44326,9.347629,9.347629,0,0,0,9.347629,582.4286,44.60365,0,54.44326,9.839609,9.347629,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,10.28239,43.55461,0,373.2015
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,21.82816,13.02537,13.02537,0,0,0,13.02537,167.5819,8.117245,0,21.82816,13.71092,13.02537,0,0,0,318.7582,0,0,0,420.0009,100,0.1509213,14.32791,17.46253,0,340.5864
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,2.132053,17.39497,17.39497,0,0,0,17.39497,12.25672,0,3.552714E-15,2.132053,18.3105,17.39497,0,0,0,318.7582,0,16.17844,-16.17844,402.9473,95.93964,0.1509213,19.13447,1.705642,0,320.8903
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,14.39097,14.39097,0,0,0,14.39097,0,0,1.776357E-15,0,15.14839,14.39097,0,0,17.97605,302.5798,0,15.14839,-15.14839,386.9795,92.13779,0.1509213,15.83006,0,0,302.5798
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.80759,287.4314,0,0,0,386.9795,92.13779,0.1509213,0,0,0,287.4314
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.80759,287.4314,0,0,0,386.9795,92.13779,0.1509213,0,0,0,287.4314
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,43.18458,43.18458,0,0,0,43.18458,0,0,0,0,45.45745,43.18458,0,0,34.80759,287.4314,0,45.45745,-45.45745,339.0631,80.72915,0.1509213,47.50304,0,0,287.4314
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,12.88864,12.88864,0,0,0,12.88864,0,0,1.776357E-15,0,13.56699,12.88864,0,0,85.31586,241.974,0,13.56699,-13.56699,324.7622,77.32419,0.1509213,14.1775,0,0,241.974
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,43.64799,43.64799,0,0,0,43.64799,0,0,7.105427E-15,0,45.94525,43.64799,0,0,100.3903,228.407,0,45.94525,-45.94525,276.3317,65.79313,0.1509213,48.01279,0,0,228.407
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,17.81302,17.81302,0,0,0,17.81302,0,0,0,0,18.75054,17.81302,0,0,151.4406,182.4617,0,18.75054,-18.75054,256.5669,61.08723,0.1509213,19.59432,0,0,182.4617
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.439,39.439,0,0,0,39.439,0,0,0,0,41.51474,39.439,0,0,172.2745,163.7112,0,41.51474,-41.51474,212.8065,50.66812,0.1509213,43.3829,0,0,163.7112
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,41.81929,41.81929,0,0,0,41.81929,0,0,7.105427E-15,0,44.0203,41.81929,0,0,218.402,122.1964,0,44.0203,-44.0203,166.405,39.62017,0.1509213,46.00121,0,0,122.1964
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,25.23211,25.23211,0,0,0,25.23211,0,0,0,0,26.56012,25.23211,0,0,267.3134,78.17612,0,26.56012,-26.56012,138.4082,32.95427,0.1509213,27.75533,0,0,78.17612
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,18.86646,18.86646,0,0,0,18.86646,0,0,3.552714E-15,0,19.85943,18.86646,0,0,296.8247,51.61601,0,19.85943,-19.85943,117.4745,27.97007,0.1509213,20.75311,0,0,51.61601
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,1.869771,29.79455,29.79455,81,0,22.761,29.79455,6.275547,0,0,1.869771,0,0,51.20545,48.64518,318.8907,31.75657,50.51495,0,50.51495,165.3972,39.38021,0.1511126,32.774,1.495817,81,33.62634
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,16.92836,54.91597,54.91597,81,0,22.761,54.91597,30.82592,0,0,16.92836,0,0,26.08403,24.77983,268.3758,77.22003,41.70818,0,41.70818,204.9651,48.80111,0.1512585,60.40757,13.54268,81,94.14838
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,22.02631,22.30974,22.30974,81,0,22.761,22.30974,98.72958,0,0,22.02631,0,0,58.69026,55.75575,226.6676,114.7574,77.78206,0,77.78206,278.7556,66.37025,0.1513978,24.54071,17.62105,81,136.7837
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,38.52203,79.1805,79.1805,81,0,22.761,79.1805,48.65091,0,0,38.52203,0,0,1.819498,1.728523,148.8855,184.7612,40.25056,0,40.25056,316.9406,75.46191,0.1515211,87.09855,30.81763,81,223.2833
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,61.73866,28.87966,28.87966,73.43116,0,20.84608,28.87966,213.779,0,0,61.73866,0,0,44.5515,42.32393,108.635,220.9868,104.0626,0,104.0626,415.6631,98.9672,0.1514997,31.76762,49.39092,81,282.7254
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,80.14236,0.7275588,0.7275588,0,0,0,0.7275588,11015.24,74.80412,0,80.14236,0.7658514,0.7275588,0,0,4.572391,314.6431,4.572391,0,4.572391,420.0009,100,0.1514816,0.8003147,64.11389,0,394.7854
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,76.0251,14.34363,14.34363,0,0,0,14.34363,530.027,60.92654,0,76.0251,15.09856,14.34363,0,0,0,318.7582,0,0,0,420.0009,100,0.1514816,15.77799,60.82008,0,394.7833
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,101.0747,66.02298,66.02298,20.25,0,7.39125,66.02298,153.0901,52.89258,0,101.0747,48.18208,45.77298,0,0,0,318.7582,0,0,0,420.0009,100,0.1514816,72.62527,80.85973,81,419.8329
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,101.2527,45.77077,45.77077,0,0,0,45.77077,221.2169,53.07293,0,101.2527,48.17976,45.77077,0,0,0,318.7582,0,0,0,420.0009,100,0.1514816,50.34785,81.00214,0,420.0109
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,83.35218,0,0,0,0,0,0,0,83.35218,0,83.35218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1514816,0,66.68175,0,402.1104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,44.21514,43.91807,43.91807,0,0,0,43.91807,100.6764,0,0,44.21514,46.22955,43.91807,0,0,0,318.7582,0,2.014412,-2.014412,417.8775,99.49444,0.1514816,48.30988,35.37211,0,362.9734
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,23.50425,37.50554,37.50554,0,0,0,37.50554,62.66873,0,0,23.50425,39.47952,37.50554,0,0,2.238235,316.7438,0,15.97527,-15.97527,401.0381,95.48506,0.1514816,41.2561,18.8034,0,340.248
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,2.228456,24.22075,24.22075,0,0,0,24.22075,9.200607,0,0,2.228456,25.49552,24.22075,0,0,19.98854,300.7686,0,23.26707,-23.26707,376.5124,89.64563,0.1514816,26.64282,1.782765,0,302.997
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,43.46373,43.46373,0,0,0,43.46373,0,0,7.105427E-15,0,45.75129,43.46373,0,0,45.84084,277.5015,0,45.75129,-45.75129,328.2863,78.16325,0.1514816,47.8101,0,0,277.5015
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.6756,231.7502,0,0,0,328.2863,78.16325,0.1514816,0,0,0,231.7502
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,65.27864,65.27864,81,0,22.761,65.27864,0,0,0,0,0,0,15.72136,14.93529,96.6756,231.7502,14.93529,0,14.93529,342.4552,81.53678,0.151538,71.8065,0,81,231.7502
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,37.44631,37.44631,0,0,0,37.44631,0,0,0,0,39.41717,37.44631,0,0,81.7403,245.192,0,39.41717,-39.41717,300.9058,71.6441,0.151538,41.19094,0,0,245.192
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,35.40905,35.40905,0,0,0,35.40905,0,0,7.105427E-15,0,37.27268,35.40905,0,0,125.5372,205.7748,0,37.27268,-37.27268,261.617,62.28963,0.151538,38.94995,0,0,205.7748
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.9512,168.5021,0,0,0,261.617,62.28963,0.151538,0,0,0,168.5021
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.34713,41.34713,0,0,0,41.34713,0,0,7.105427E-15,0,43.52329,41.34713,0,0,166.9512,168.5021,0,43.52329,-43.52329,215.7394,51.36642,0.151538,45.48184,0,0,168.5021
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,26.4502,26.4502,0,0,0,26.4502,0,0,3.552714E-15,0,27.84232,26.4502,0,0,215.3105,124.9788,0,27.84232,-27.84232,186.391,44.37872,0.151538,29.09523,0,0,124.9788
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.2464,97.13649,0,0,0,186.391,44.37872,0.151538,0,0,0,97.13649
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,25.28578,25.28578,0,0,0,25.28578,0,0,3.552714E-15,0,26.61661,25.28578,0,0,246.2464,97.13649,0,26.61661,-26.61661,158.3347,37.69865,0.151538,27.81435,0,0,97.13649
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,2.14134,2.14134,0,0,0,2.14134,0,0,4.440892E-16,0,2.254042,2.14134,0,0,275.8204,70.51988,0,2.254042,-2.254042,155.9587,37.13295,0.151538,2.355474,0,0,70.51988
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,1.026984,30.92144,30.92144,0,0,0,30.92144,3.321268,0,3.552714E-15,1.026984,32.54889,30.92144,0,0,278.3249,68.26584,0,31.5219,-31.5219,122.7317,29.22177,0.151538,34.01358,0.821587,0,69.29282
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,28.624,50.76073,50.76073,81,0,22.761,50.76073,56.39004,0,0,28.624,0,0,30.23927,28.72731,313.3492,36.74394,57.3513,0,57.3513,177.1399,42.17608,0.1517323,55.8368,22.8992,81,65.36794
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,49.62723,47.55534,47.55534,81,0,22.761,47.55534,104.3568,0,0,49.62723,0,0,33.44466,31.77243,255.9979,88.36012,81.39966,0,81.39966,254.3624,60.56236,0.1518553,52.31087,39.70179,81,137.9873
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,74.93507,32.01386,32.01386,81,0,22.761,32.01386,234.0707,0,0,74.93507,0,0,48.98614,46.53683,174.5983,161.6198,121.4719,0,121.4719,369.6008,88.00001,0.1518198,35.21524,59.94805,81,236.5549
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,95.94071,19.33623,19.33623,0,0,0,19.33623,496.1708,22.46044,0,95.94071,20.35392,19.33623,0,0,53.12635,270.9445,53.12635,0,53.12635,420.0009,100,0.1516109,21.26985,76.75256,0,366.8852
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,113.2582,65.77064,65.77064,20.25,0,7.39125,65.77064,172.2018,65.34173,0,113.2582,47.91646,45.52063,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,72.3477,90.60654,81,432.0164
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,117.1934,35.93854,35.93854,0,0,0,35.93854,326.0938,79.36331,0,117.1934,37.83004,35.93854,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,39.5324,93.75468,0,435.9516
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,116.6805,72.6638,72.6638,20.25,0,7.39125,72.6638,160.5758,61.50805,0,116.6805,55.17242,52.4138,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,79.93018,93.34438,81,435.4387
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,100.39,32.1953,32.1953,0,0,0,32.1953,311.8155,66.50016,0,100.39,33.8898,32.1953,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,35.41484,80.31197,0,419.1482
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,83.3736,92.94206,92.94206,24.24206,0,8.401242,92.94206,89.70492,11.05781,0,83.3736,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,102.2363,66.69888,81,402.1318
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,52.85929,47.74915,47.74915,0,0,0,47.74915,110.702,2.597022,0,52.85929,50.26227,47.74915,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,52.52407,42.28743,0,371.6175
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,25.02187,0.4067039,0.4067039,0,0,0,0.4067039,6152.355,24.59376,0,25.02187,0.4281094,0.4067039,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,0.4473743,20.0175,0,343.7801
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,2.746025,64.99983,64.99983,62.39111,0,18.05295,64.99983,4.224665,8.881784E-16,0,2.746025,2.746025,2.608724,0,0,0,318.7582,0,0,0,420.0009,100,0.1516109,71.49981,2.19682,81,321.5042
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,30.75717,30.75717,0,0,0,30.75717,0,0,7.105427E-15,0,32.37597,30.75717,0,0,0,318.7582,0,32.37597,-32.37597,385.8736,91.87447,0.1516109,33.83289,0,0,318.7582
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,51.33487,51.33487,0,0,0,51.33487,0,0,0,0,54.0367,51.33487,0,0,35.9733,286.3823,0,54.0367,-54.0367,328.9139,78.31268,0.1516109,56.46835,0,0,286.3823
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,11.5551,11.5551,0,0,0,11.5551,0,0,1.776357E-15,0,12.16326,11.5551,0,0,96.01408,232.3456,0,12.16326,-12.16326,316.0927,75.26002,0.1516109,12.71061,0,0,232.3456
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,45.81134,45.81134,0,0,0,45.81134,0,0,7.105427E-15,0,48.22246,45.81134,0,0,109.5288,220.1823,0,48.22246,-48.22246,265.2617,63.15743,0.1516109,50.39248,0,0,220.1823
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.1093,171.9598,0,0,0,265.2617,63.15743,0.1516109,0,0,0,171.9598
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,56.14455,56.14455,0,0,0,56.14455,0,0,0,0,59.09952,56.14455,0,0,163.1093,171.9598,0,59.09952,-59.09952,202.9654,48.325,0.1516109,61.759,0,0,171.9598
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,9.462468,9.462468,0,0,0,9.462468,0,0,1.776357E-15,0,9.960493,9.462468,0,0,228.7755,112.8603,0,9.960493,-9.960493,192.4661,45.82517,0.1516109,10.40872,0,0,112.8603
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,54.04458,54.04458,0,0,0,54.04458,0,0,7.105427E-15,0,56.88903,54.04458,0,0,239.8427,102.8998,0,56.88903,-56.88903,132.4998,31.54751,0.1516109,59.44904,0,0,102.8998
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,65.73679,65.73679,81,0,22.761,65.73679,0,0,0,0,0,0,15.26322,14.50005,303.0527,46.01079,14.50005,0,14.50005,146.2558,34.82273,0.1516651,72.31046,0,81,46.01079
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,18.36772,18.36772,81,0,22.761,18.36772,0,0,0,0,0,0,62.63228,59.50067,288.5526,59.06084,59.50067,0,59.50067,202.703,48.26253,0.1518733,20.20449,0,81,59.06084
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,229.052,112.6114,68.7,0,68.7,267.8776,63.78025,0.1519817,0,0,81,112.6114
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,1.34522,0,0,72.31579,0,20.56389,0,0,0,0,1.34522,0,0,72.31579,68.7,160.352,174.4414,70.04522,0,70.04522,334.3283,79.60182,0.1520845,0,1.076176,81,175.7867
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,26.06308,24.5718,24.5718,81,0,22.761,24.5718,106.0691,0,0,26.06308,0,0,56.4282,53.60679,90.30677,237.4821,79.66987,0,79.66987,409.9098,97.59737,0.1522121,27.02898,20.85046,81,263.5452
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,52.77704,43.35044,43.35044,0,0,0,43.35044,121.7451,0,0,52.77704,45.63204,43.35044,0,0,10.6369,309.185,7.145003,0,7.145003,416.6881,99.21127,0.1521841,47.68548,42.22163,0,361.9621
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,72.19862,0,0,0,0,0,0,0,68.70671,0,72.19862,0,0,0,0,3.491899,315.6155,3.491899,0,3.491899,420.0009,100,0.1521705,0,57.75889,0,387.8141
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,96.63654,72.50041,72.50041,20.25,0,7.39125,72.50041,133.291,41.63611,0,96.63654,55.00043,52.25041,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,79.75045,77.30923,81,415.3948
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,106.4336,81.24062,81.24062,20.25,0,7.39125,81.24062,131.0103,42.23291,0,106.4336,64.20065,60.99062,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,89.36468,85.14685,81,425.1918
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,101.4246,0,0,0,0,0,0,0,101.4246,0,101.4246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,0,81.13971,0,420.1829
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,99.72003,29.52122,29.52122,0,0,0,29.52122,337.791,68.64507,0,99.72003,31.07497,29.52122,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,32.47334,79.77602,0,418.4783
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,88.01751,22.72244,22.72244,0,0,0,22.72244,387.3593,64.09914,0,88.01751,23.91836,22.72244,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,24.99469,70.414,0,406.7757
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,79.68606,58.33546,58.33546,0,0,0,58.33546,136.5997,18.28031,0,79.68606,61.40575,58.33546,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,64.16901,63.74885,0,398.4443
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,55.74973,67.8017,67.8017,20.25,0,7.39125,67.8017,82.22467,5.695305,0,55.74973,50.05442,47.5517,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,74.58187,44.59978,81,374.5079
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,26.00451,1.626332,1.626332,0,0,0,1.626332,1598.967,24.29258,0,26.00451,1.711928,1.626332,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,1.788965,20.80361,0,344.7627
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,2.449888,0,0,0,0,0,0,0,2.449888,0,2.449888,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521705,0,1.959911,0,321.2081
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,15.32318,15.32318,0,0,0,15.32318,0,0,0,0,16.12966,15.32318,0,0,0,318.7582,0,16.12966,-16.12966,402.9987,95.95187,0.1521705,16.8555,0,0,318.7582
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,80.81738,80.81738,81,0,22.761,80.81738,0,-2.775558E-17,0,0,0,0,0.1826167,0.1734859,17.92185,302.6286,0.1734859,0,0.1734859,403.1633,95.99106,0.1521711,88.89912,0,81,302.6286
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,83.31462,83.31462,81,0,22.761,83.31462,0,0,0,0,2.436442,2.31462,0,0,17.74836,302.7847,0,2.436442,-2.436442,400.595,95.37958,0.1521711,91.64608,0,81,302.7847
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,45.92751,45.92751,0,0,0,45.92751,0,0,7.105427E-15,0,48.34475,45.92751,0,0,20.45552,300.3483,0,48.34475,-48.34475,349.6352,83.24631,0.1521711,50.52026,0,0,300.3483
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,44.10482,44.10482,0,0,0,44.10482,0,0,0,0,46.42612,44.10482,0,0,74.17191,252.0035,0,46.42612,-46.42612,300.6978,71.59456,0.1521711,48.5153,0,0,252.0035
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.7565,205.5774,0,0,0,300.6978,71.59456,0.1521711,0,0,0,205.5774
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.7565,205.5774,0,0,0,300.6978,71.59456,0.1521711,0,0,0,205.5774
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.7565,205.5774,0,0,0,300.6978,71.59456,0.1521711,0,0,0,205.5774
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,41.95463,41.95463,0,0,0,41.95463,0,0,7.105427E-15,0,44.16277,41.95463,0,0,125.7565,205.5774,0,44.16277,-44.16277,254.1461,60.51086,0.1521711,46.15009,0,0,205.5774
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,36.81654,36.81654,0,0,0,36.81654,0,0,7.105427E-15,0,38.75425,36.81654,0,0,174.8262,161.4146,0,38.75425,-38.75425,213.2955,50.78455,0.1521711,40.49819,0,0,161.4146
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,19.38811,19.38811,0,0,0,19.38811,0,0,3.552714E-15,0,20.40854,19.38811,0,0,217.8865,122.6604,0,20.40854,-20.40854,191.7831,45.66254,0.1521711,21.32693,0,0,122.6604
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,2.405166,0.08973901,0.08973901,0,0,0,0.08973901,2680.179,0,0,2.405166,0.09446212,0.08973901,0,0,240.5627,102.2518,2.310704,0,2.310704,193.9752,46.18447,0.1521621,0.09871291,1.924133,0,104.657
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,10.84531,20.70814,20.70814,0,0,0,20.70814,52.37222,0,3.552714E-15,10.84531,21.79804,20.70814,0,0,238.252,104.3315,0,10.95273,-10.95273,182.43,43.43562,0.1521621,22.77895,8.67625,0,115.1768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,30.9848,21.16229,21.16229,0,0,0,21.16229,146.4151,0,0,30.9848,22.2761,21.16229,0,0,250.4217,93.37873,8.7087,0,8.7087,190.6918,45.40272,0.152128,23.27852,24.78784,0,124.3635
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,43.01336,46.28838,46.28838,0,0,0,46.28838,92.92474,0,0,43.01336,48.72461,46.28838,0,0,241.713,101.2166,0,5.711252,-5.711252,184.6716,43.96934,0.152128,50.91722,34.41069,0,144.2299
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,62.65404,25.58591,25.58591,0,0,0,25.58591,244.8772,0,0,62.65404,26.93254,25.58591,0,0,248.0588,95.50531,35.72151,0,35.72151,218.56,52.03799,0.1519885,28.1445,50.12323,0,158.1593
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,49.88899,4.557058,4.557058,0,0,0,4.557058,1094.763,0,0,49.88899,4.796904,4.557058,0,0,212.3373,127.6547,45.09209,0,45.09209,261.3381,62.22324,0.1518128,5.012764,39.91119,0,177.5437
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,40.83437,4.865231,4.865231,0,0,0,4.865231,839.3099,0,0,40.83437,5.121295,4.865231,0,0,167.2452,168.2375,35.71307,0,35.71307,295.2185,70.28998,0.1516739,5.351754,32.66749,0,209.0719
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,11.00791,0,0,0,0,0,0,0,0,0,11.00791,0,0,0,0,131.5321,200.3793,11.00791,0,11.00791,305.6615,72.77641,0.1516311,0,8.806326,0,211.3872
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,11.83089,57.07027,57.07027,0,0,0,57.07027,20.7304,0,7.105427E-15,11.83089,60.07397,57.07027,0,0,120.5242,210.2864,0,48.24308,-48.24308,254.8089,60.66865,0.1516311,62.7773,9.464716,0,222.1173
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,31.03105,17.71502,17.71502,0,0,0,17.71502,175.168,0,0,31.03105,18.64739,17.71502,0,0,174.1276,162.0434,12.38366,0,12.38366,266.557,63.46583,0.1515831,19.48652,24.82484,0,193.0744
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,13.91834,13.30394,13.30394,0,0,0,13.30394,104.6181,0,0,13.91834,14.00415,13.30394,0,0,161.744,173.1886,0,0.0858157,-0.0858157,266.4666,63.44429,0.1515831,14.63434,11.13467,0,187.107
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,3.452402,35.23386,35.23386,0,0,0,35.23386,9.798534,0,0,3.452402,37.08828,35.23386,0,0,161.8393,173.1028,0,33.63588,-33.63588,231.0112,55.00257,0.1515831,38.75725,2.761922,0,176.5552
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,2.03286,59.86892,59.86892,0,0,0,59.86892,3.395519,0,7.105427E-15,2.03286,63.01991,59.86892,0,0,199.2125,139.4669,0,60.98705,-60.98705,166.7253,39.69641,0.1515831,65.8558,1.626288,0,141.4998
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,76.19408,76.19408,81,0,22.761,76.19408,0,0,0,0,0,0,4.805926,4.56563,266.9759,78.4799,4.56563,0,4.56563,171.0566,40.72768,0.1515999,83.81348,0,81,78.4799
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,85.33753,85.33753,81,0,22.761,85.33753,0,0,0,0,4.565825,4.337533,0,0,262.4103,82.58897,0,4.565825,-4.565825,166.2438,39.58177,0.1515999,93.87128,0,81,82.58897
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,267.4834,78.02314,68.7,0,68.7,231.4183,55.09949,0.1517078,0,0,81,78.02314
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,26.58446,26.58446,81,0,22.761,26.58446,0,0,0,0,0,0,54.41554,51.69477,198.7834,139.8531,51.69477,0,51.69477,280.4603,66.77612,0.1518981,29.2429,0,81,139.8531
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,46.12396,46.12396,81,0,22.761,46.12396,0,0,0,0,0,0,34.87604,33.13224,147.0887,186.3784,33.13224,0,33.13224,311.8923,74.25992,0.1520197,50.73635,0,81,186.3784
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,17.21933,17.21933,81,0,22.761,17.21933,0,0,0,0,0,0,63.78067,60.59164,113.9564,216.1974,60.59164,0,60.59164,369.3746,87.94615,0.15222,18.94126,0,81,216.1974
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,70.55255,70.55255,81,0,22.761,70.55255,0,0,0,0,0,0,10.44745,9.925074,53.36478,270.7299,9.925074,0,9.925074,378.7903,90.18799,0.1522563,77.60781,0,81,270.7299
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.43971,279.6625,0,0,0,378.7903,90.18799,0.1522563,0,0,0,279.6625
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,40.32718,40.32718,0,0,0,40.32718,0,0,7.105427E-15,0,42.44966,40.32718,0,0,43.43971,279.6625,0,42.44966,-42.44966,334.0444,79.53423,0.1522563,44.3599,0,0,279.6625
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,16.81637,16.81637,0,0,0,16.81637,0,0,0,0,17.70145,16.81637,0,0,90.606,237.2128,0,17.70145,-17.70145,315.3855,75.09163,0.1522563,18.49801,0,0,237.2128
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,40.43645,40.43645,0,0,0,40.43645,0,0,7.105427E-15,0,42.56468,40.43645,0,0,110.2743,219.5114,0,42.56468,-42.56468,270.5184,64.409,0.1522563,44.48009,0,0,219.5114
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,2.215806,13.72261,13.72261,0,0,0,13.72261,16.14712,0,1.776357E-15,2.215806,14.44486,13.72261,0,0,157.5684,176.9467,0,12.22905,-12.22905,257.6278,61.33983,0.1522563,15.09487,1.772645,0,179.1625
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,17.47873,43.15621,43.15621,0,0,0,43.15621,40.50108,0,7.105427E-15,17.47873,45.42759,43.15621,0,0,171.1562,164.7177,0,27.94886,-27.94886,228.1671,54.3254,0.1522563,47.47183,13.98299,0,182.1964
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,8.269664,0,0,0,0,0,0,0,0,0,8.269664,0,0,0,0,202.2105,136.7688,8.269664,0,8.269664,236.0124,56.19332,0.1522242,0,6.615731,0,145.0385
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,13.69095,60.60194,60.60194,0,0,0,60.60194,22.5916,0,7.105427E-15,13.69095,63.79152,60.60194,0,0,193.9408,144.2115,0,50.10057,-50.10057,183.2018,43.61938,0.1522242,66.66214,10.95276,0,157.9024
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,42.54765,0.0977306,0.0977306,0,0,0,0.0977306,43535.65,0,0,42.54765,0.1028743,0.0977306,0,0,249.6081,94.11092,42.44477,0,42.44477,223.4684,53.20667,0.15206,0.1075037,34.03812,0,136.6586
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,31.40258,9.407251,9.407251,0,0,0,9.407251,333.8125,0,0,31.40258,9.902369,9.407251,0,0,207.1633,132.3112,21.50022,0,21.50022,243.8653,58.06306,0.1519769,10.34798,25.12207,0,163.7138
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,40.51714,0,0,0,0,0,0,0,0,0,40.51714,0,0,0,0,185.6631,151.6614,40.51714,0,40.51714,282.3033,67.21493,0.1518207,0,32.41371,0,192.1785
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,40.95701,41.15831,41.15831,0,0,0,41.15831,99.51089,0,0,40.95701,43.32454,41.15831,0,0,145.146,188.1268,0,2.367533,-2.367533,279.8076,66.62074,0.1518207,45.27414,32.76561,0,229.0838
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,42.8852,35.46859,35.46859,0,0,0,35.46859,120.9103,0,0,42.8852,37.33536,35.46859,0,0,147.7766,185.7593,5.549837,0,5.549837,285.0727,67.87431,0.1517993,39.01545,34.30816,0,228.6445
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,31.94752,19.36708,19.36708,0,0,0,19.36708,164.9578,0,0,31.94752,20.3864,19.36708,0,0,142.2267,190.7542,11.56112,0,11.56112,296.0405,70.4857,0.1517548,21.30379,25.55801,0,222.7017
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,3.858107,53.47514,53.47514,0,0,0,53.47514,7.214767,0,0,3.858107,56.28962,53.47514,0,0,130.6656,201.1591,0,52.43152,-52.43152,240.7729,57.32676,0.1517548,58.82265,3.086485,0,205.0173
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,12.61279,0,0,0,0,0,0,0,0,0,12.61279,0,0,0,0,188.9229,148.7276,12.61279,0,12.61279,252.7384,60.17569,0.1517062,0,10.09023,0,161.3404
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,2.526949,0,0,0,0,0,0,0,0,0,2.526949,0,0,0,0,176.3101,160.0791,2.526949,0,2.526949,255.1357,60.74647,0.1516965,0,2.021559,0,162.6061
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.4934424,0.4934424,0,0,0,0.4934424,0,0,0,0,0.519413,0.4934424,0,0,173.7831,162.3534,0,0.519413,-0.519413,254.5882,60.61611,0.1516965,0.5427866,0,0,162.3534
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.3603,161.834,0,0,0,254.5882,60.61611,0.1516965,0,0,0,161.834
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,9.486952,9.486952,0,0,0,9.486952,0,0,1.776357E-15,0,9.986265,9.486952,0,0,174.3603,161.834,0,9.986265,-9.986265,244.0617,58.10982,0.1516965,10.43565,0,0,161.834
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.42626,49.42626,0,0,0,49.42626,0,0,7.105427E-15,0,52.02765,49.42626,0,0,185.4561,151.8477,0,52.02765,-52.02765,189.2198,45.05224,0.1516965,54.36889,0,0,151.8477
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,7.903864,7.903864,0,0,0,7.903864,0,0,8.881784E-16,0,8.319858,7.903864,0,0,243.2646,99.82008,0,8.319858,-8.319858,180.4499,42.96417,0.1516965,8.694251,0,0,99.82008
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252.5089,91.50022,0,0,0,180.4499,42.96417,0.1516965,0,0,0,91.50022
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,5.889603,5.889603,0,0,0,5.889603,0,0,8.881784E-16,0,6.199582,5.889603,0,0,252.5089,91.50022,0,6.199582,-6.199582,173.9149,41.40824,0.1516965,6.478563,0,0,91.50022
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,24.13647,24.13647,0,0,0,24.13647,0,0,3.552714E-15,0,25.40681,24.13647,0,0,259.3973,85.30064,0,25.40681,-25.40681,147.1338,35.03179,0.1516965,26.55012,0,0,85.30064
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,26.61015,26.61015,0,0,0,26.61015,0,0,3.552714E-15,0,28.01068,26.61015,0,0,287.6271,59.89383,0,28.01068,-28.01068,117.608,28.00184,0.1516965,29.27117,0,0,59.89383
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,6.140074,6.140074,0,0,0,6.140074,0,0,8.881784E-16,0,6.463236,6.140074,0,0,318.7501,31.88315,0,6.463236,-6.463236,110.7951,26.37974,0.1516965,6.754082,0,0,31.88315
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,15.09825,15.09825,0,0,0,15.09825,0,0,1.776357E-15,0,15.89289,15.09825,0,0,325.9315,25.41991,0,15.89289,-15.89289,94.04253,22.39104,0.1516965,16.60807,0,0,25.41991
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.9013887,22.49096,22.49096,81,0,22.761,22.49096,4.007782,0,0,0.9013887,0,0,58.50904,55.58359,343.5902,9.527022,56.48498,0,56.48498,147.6289,35.14967,0.1519021,24.74006,0.7211109,81,10.42841
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,19.72309,3.150693,3.150693,75.46648,0,21.36102,3.150693,625.992,0,0,19.72309,0,0,72.31579,68.7,287.1053,60.3635,88.42309,0,88.42309,231.5144,55.12236,0.1519549,3.465762,15.77847,81,80.08659
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,28.68781,41.65187,41.65187,81,0,22.761,41.65187,68.87521,0,0,28.68781,0,0,39.34813,37.38072,198.6822,139.9443,66.06853,0,66.06853,294.1925,70.04569,0.1521325,45.81706,22.95025,81,168.6321
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,44.3175,62.54323,62.54323,81,0,22.761,62.54323,70.85899,0,0,44.3175,0,0,18.45677,17.53394,132.6136,199.406,61.85144,0,61.85144,352.8699,84.01648,0.1523242,68.79755,35.454,81,243.7235
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,47.35402,27.87611,27.87611,0,0,0,27.87611,169.8732,0,0,47.35402,29.34327,27.87611,0,0,70.76219,255.0723,18.01075,0,18.01075,369.9564,88.08469,0.1522551,30.66372,37.88322,0,302.4263
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,61.14874,3.314566,3.314566,0,0,0,3.314566,1844.849,4.908277,0,61.14874,3.489017,3.314566,0,0,52.75144,271.2819,52.75144,0,52.75144,420.0009,100,0.1520532,3.646023,48.91899,0,332.4307
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,86.74796,56.11377,56.11377,0,0,0,56.11377,154.593,27.68083,0,86.74796,59.06713,56.11377,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,61.72515,69.39837,0,405.5062
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,83.65664,51.68145,51.68145,0,0,0,51.68145,161.8698,29.25511,0,83.65664,54.40153,51.68145,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,56.8496,66.92532,0,402.4149
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,92.79652,15.91491,15.91491,0,0,0,15.91491,583.0791,76.04398,0,92.79652,16.75254,15.91491,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,17.5064,74.23721,0,411.5547
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,67.8894,10.46555,10.46555,0,0,0,10.46555,648.6941,56.87303,0,67.8894,11.01637,10.46555,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,11.5121,54.31152,0,386.6476
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,46.19947,13.83245,13.83245,0,0,0,13.83245,333.9933,31.63899,0,46.19947,14.56048,13.83245,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,15.2157,36.95958,0,364.9577
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,21.68406,71.58984,71.58984,50.98999,0,15.16847,71.58984,30.2893,0,0,21.68406,21.68406,20.59986,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,78.74883,17.34725,81,340.4423
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,1.813238,0,0,0,0,0,0,0,1.813238,0,1.813238,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,0,1.45059,0,320.5715
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,64.57748,64.57748,64.57748,0,18.6061,64.57748,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1520532,71.03523,0,81,318.7582
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,104.7319,104.7319,81,0,22.761,104.7319,0,0,0,0,24.98092,23.73187,0,0,0,318.7582,0,24.98092,-24.98092,393.6686,93.73044,0.1520532,115.2051,0,81,318.7582
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,75.9735,75.9735,81,0,22.761,75.9735,0,0,0,0,0,0,5.026503,4.775178,27.75657,293.7773,4.775178,0,4.775178,398.1988,94.80904,0.1520705,83.57085,0,81,293.7773
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,43.39466,43.39466,0,0,0,43.39466,0,0,7.105427E-15,0,45.67859,43.39466,0,0,22.9814,298.075,0,45.67859,-45.67859,350.0493,83.34491,0.1520705,47.73413,0,0,298.075
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.73539,252.3964,0,0,0,350.0493,83.34491,0.1520705,0,0,0,252.3964
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,50.78334,50.78334,0,0,0,50.78334,0,0,0,0,53.45614,50.78334,0,0,73.73539,252.3964,0,53.45614,-53.45614,293.7016,69.92881,0.1520705,55.86167,0,0,252.3964
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.1311,198.9402,0,0,0,293.7016,69.92881,0.1520705,0,0,0,198.9402
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.10528,45.10528,0,0,0,45.10528,0,0,0,0,47.47924,45.10528,0,0,133.1311,198.9402,0,47.47924,-47.47924,243.6541,58.01276,0.1520705,49.61581,0,0,198.9402
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,60.83826,60.83826,0,0,0,60.83826,0,0,7.105427E-15,0,64.04028,60.83826,0,0,185.8858,151.461,0,64.04028,-64.04028,176.1497,41.94032,0.1520705,66.92209,0,0,151.461
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,41.31419,41.31419,0,0,0,41.31419,0,0,7.105427E-15,0,43.48862,41.31419,0,0,257.0417,87.42072,0,43.48862,-43.48862,130.3087,31.02581,0.1520705,45.44561,0,0,87.42072
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,11.20478,11.20478,0,0,0,11.20478,0,0,1.776357E-15,0,11.79451,11.20478,0,0,305.3624,43.93209,0,11.79451,-11.79451,117.8762,28.06569,0.1520705,12.32526,0,0,43.93209
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,2.510874,59.53595,59.53595,81,0,22.761,59.53595,4.217409,0,0,2.510874,0,0,21.46405,20.39085,318.4674,32.13758,22.90172,0,22.90172,139.6026,33.23866,0.1521514,65.48955,2.008699,81,34.64846
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,21.05695,98.76925,98.76925,81,0,22.761,98.76925,21.31934,0,0,21.05695,18.70447,17.76925,0,0,295.5657,52.74913,2.352478,0,2.352478,141.8344,33.77003,0.1521582,108.6462,16.84556,81,73.80608
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,51.11856,50.07043,50.07043,81,0,22.761,50.07043,102.0933,0,0,51.11856,0,0,30.92957,29.38309,293.2132,54.86636,80.50166,0,80.50166,218.205,51.95346,0.1522793,55.07747,40.89485,81,105.9849
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,50.53909,18.32054,18.32054,81,0,22.761,18.32054,275.8603,0,0,50.53909,0,0,62.67946,59.54549,212.7115,127.3178,110.0846,0,110.0846,322.6404,76.81898,0.1522871,20.15259,40.43127,81,177.8569
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,51.0279,28.8157,28.8157,77.83481,0,21.96021,28.8157,177.0836,0,0,51.0279,0,0,49.0191,46.56815,102.627,226.394,97.59605,0,97.59605,415.2281,98.86363,0.1523202,31.69728,40.82232,81,277.4219
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,65.57375,25.36243,25.36243,0,0,0,25.36243,258.5468,33.84554,0,65.57375,26.69729,25.36243,0,0,5.030908,314.2304,5.030908,0,5.030908,420.0009,100,0.1523011,27.89867,52.459,0,379.8041
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,98.98107,17.44698,17.44698,0,0,0,17.44698,567.3248,80.61583,0,98.98107,18.36525,17.44698,0,0,0,318.7582,0,0,0,420.0009,100,0.1523011,19.19168,79.18486,0,417.7393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,89.80204,45.40914,45.40914,0,0,0,45.40914,197.762,42.00295,0,89.80204,47.7991,45.40914,0,0,0,318.7582,0,0,0,420.0009,100,0.1523011,49.95005,71.84164,0,408.5603
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,70.98663,0,0,0,0,0,0,0,70.98663,0,70.98663,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523011,0,56.78931,0,389.7449
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,59.40115,24.86072,24.86072,0,0,0,24.86072,238.9357,33.23197,0,59.40115,26.16918,24.86072,0,0,0,318.7582,0,0,0,420.0009,100,0.1523011,27.34679,47.52092,0,378.1594
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,35.24994,58.57732,58.57732,0,0,0,58.57732,60.17677,0,7.105427E-15,35.24994,61.66034,58.57732,0,0,0,318.7582,0,26.4104,-26.4104,392.1618,93.37168,0.1523011,64.43506,28.19995,0,354.0082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,18.63371,56.41492,56.41492,0,0,0,56.41492,33.02976,0,7.105427E-15,18.63371,59.38412,56.41492,0,0,29.34489,292.3478,0,40.75041,-40.75041,349.2071,83.14439,0.1523011,62.05641,14.90697,0,310.9815
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,2.380311,32.13663,32.13663,0,0,0,32.13663,7.406849,0,7.105427E-15,2.380311,33.82803,32.13663,0,0,74.62312,251.5974,0,31.44772,-31.44772,316.0583,75.25183,0.1523011,35.35029,1.904249,0,253.9777
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,40.05044,40.05044,0,0,0,40.05044,0,0,7.105427E-15,0,42.15836,40.05044,0,0,109.565,220.1497,0,42.15836,-42.15836,271.6195,64.67118,0.1523011,44.05548,0,0,220.1497
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,105.055,105.055,81,0,22.761,105.055,0,0,0,0,25.32101,24.05496,0,0,156.4077,177.9913,0,25.32101,-25.32101,244.9288,58.31627,0.1523011,115.5605,0,81,177.9913
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,50.97968,50.97968,81,0,22.761,50.97968,0,0,0,0,0,0,30.02033,28.51931,184.5421,152.6703,28.51931,0,28.51931,271.9846,64.75811,0.1524031,56.07764,0,81,152.6703
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,13.27653,13.27653,81,0,22.761,13.27653,0,0,0,0,0,0,67.72347,64.3373,156.0228,178.3377,64.3373,0,64.3373,333.0203,79.2904,0.1525841,14.60418,0,81,178.3377
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,40.50087,40.50087,81,0,22.761,40.50087,0,0,0,0,0,0,40.49913,38.47418,91.6855,236.2413,38.47418,0,38.47418,369.5201,87.98081,0.1527211,44.55095,0,81,236.2413
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,20.84779,20.84779,0,0,0,20.84779,0,0,0,0,21.94504,20.84779,0,0,53.21132,270.868,0,21.94504,-21.94504,346.388,82.47318,0.1527211,22.93257,0,0,270.868
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,4.985413,4.985413,0,0,0,4.985413,0,0,8.881784E-16,0,5.247803,4.985413,0,0,77.5947,248.923,0,5.247803,-5.247803,340.8564,81.15612,0.1527211,5.483954,0,0,248.923
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,41.07192,41.07192,0,0,0,41.07192,0,0,7.105427E-15,0,43.2336,41.07192,0,0,83.42559,243.6752,0,43.2336,-43.2336,295.2841,70.30561,0.1527211,45.17911,0,0,243.6752
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,28.96437,28.96437,0,0,0,28.96437,0,0,3.552714E-15,0,30.48881,28.96437,0,0,131.4629,200.4416,0,30.48881,-30.48881,263.1461,62.65372,0.1527211,31.86081,0,0,200.4416
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,22.32825,22.32825,0,0,0,22.32825,0,0,3.552714E-15,0,23.50342,22.32825,0,0,165.3394,169.9528,0,23.50342,-23.50342,238.3714,56.75497,0.1527211,24.56107,0,0,169.9528
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.71292,42.71292,0,0,0,42.71292,0,0,0,0,44.96097,42.71292,0,0,191.4543,146.4494,0,44.96097,-44.96097,190.9783,45.47094,0.1527211,46.98421,0,0,146.4494
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,2.62888,26.07739,26.07739,0,0,0,26.07739,10.08107,0,3.552714E-15,2.62888,27.44989,26.07739,0,0,241.4109,101.4884,0,24.82101,-24.82101,164.8147,39.24152,0.1527211,28.68513,2.103104,0,104.1173
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,23.15959,31.68819,31.68819,0,0,0,31.68819,73.08588,0,0,23.15959,33.35599,31.68819,0,0,268.9898,76.66739,0,10.1964,-10.1964,154.0667,36.68248,0.1527211,34.85701,18.52767,0,99.82698
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,41.34218,44.09002,44.09002,0,0,0,44.09002,93.76766,0,7.105427E-15,41.34218,46.41055,44.09002,0,0,280.3192,66.47099,0,5.068365,-5.068365,148.7242,35.41046,0.1527211,48.49902,33.07375,0,107.8132
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,49.03168,35.72107,35.72107,0,0,0,35.72107,137.2627,0,0,49.03168,37.60112,35.72107,0,0,285.9507,61.40263,11.43056,0,11.43056,159.5682,37.99235,0.1526778,39.29317,39.22535,0,110.4343
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,59.24775,23.47921,23.47921,0,0,0,23.47921,252.3413,0,0,59.24775,24.71496,23.47921,0,0,274.5201,71.69013,34.53278,0,34.53278,192.3289,45.7925,0.1525469,25.82714,47.3982,0,130.9379
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,61.089,49.04314,49.04314,0,0,0,49.04314,124.5618,0,0,61.089,51.62436,49.04314,0,0,239.9873,102.7696,9.46464,0,9.46464,201.3078,47.93034,0.152511,53.94746,48.8712,0,163.8586
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,65.34278,43.53912,43.53912,0,0,0,43.53912,150.0783,0,0,65.34278,45.83065,43.53912,0,0,230.5227,111.2878,19.51213,0,19.51213,219.8187,52.33767,0.1524372,47.89303,52.27423,0,176.6306
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,82.59737,48.524,48.524,0,0,0,48.524,170.2196,0,0,82.59737,51.0779,48.524,0,0,211.0105,128.8487,31.51948,0,31.51948,249.7207,59.45718,0.1523181,53.3764,66.0779,0,211.4461
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,50.26038,10.09518,10.09518,0,0,0,10.09518,497.8652,0,0,50.26038,10.6265,10.09518,0,0,179.4911,157.2163,39.63387,0,39.63387,287.3206,68.40954,0.1521686,11.1047,40.2083,0,207.4766
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,31.45886,18.04253,18.04253,0,0,0,18.04253,174.3595,0,0,31.45886,18.99213,18.04253,0,0,139.8572,192.8867,12.46673,0,12.46673,299.1476,71.22548,0.1521216,19.84678,25.16709,0,224.3456
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,28.90403,4.234395,4.234395,0,0,0,4.234395,682.6012,0,0,28.90403,4.457258,4.234395,0,0,127.3905,204.1068,24.44677,0,24.44677,322.3399,76.74744,0.1520296,4.657834,23.12322,0,233.0108
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,17.34239,36.69439,36.69439,0,0,0,36.69439,47.2617,0,7.105427E-15,17.34239,38.62567,36.69439,0,0,102.9437,226.1089,0,21.28328,-21.28328,299.9053,71.40588,0.1520296,40.36382,13.87391,0,243.4513
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,1.285634,0,0,0,0,0,0,0,0,0,1.285634,0,0,0,0,126.5918,204.8256,1.285634,0,1.285634,301.125,71.69628,0.1520247,0,1.028507,0,206.1113
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,52.16151,52.16151,0,0,0,52.16151,0,0,7.105427E-15,0,54.90685,52.16151,0,0,125.3062,205.9827,0,54.90685,-54.90685,243.2481,57.9161,0.1520247,57.37766,0,0,205.9827
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,39.94053,39.94053,0,0,0,39.94053,0,0,0,0,42.04267,39.94053,0,0,186.3138,151.0758,0,42.04267,-42.04267,198.9312,47.36448,0.1520247,43.93459,0,0,151.0758
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,2.862652,2.862652,0,0,0,2.862652,0,0,0,0,3.013317,2.862652,0,0,233.0278,109.0332,0,3.013317,-3.013317,195.7549,46.60822,0.1520247,3.148917,0,0,109.0332
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,75.68813,75.68813,81,0,22.761,75.68813,0,0,0,0,0,0,5.311866,5.046273,236.376,106.0199,5.046273,0,5.046273,200.5422,47.74805,0.1520427,83.25695,0,81,106.0199
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,19.28999,19.28999,81,0,22.761,19.28999,0,0,0,0,0,0,61.71001,58.62451,231.3297,110.5615,58.62451,0,58.62451,256.1583,60.98995,0.1522444,21.21899,0,81,110.5615
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,19.60368,19.60368,81,0,22.761,19.60368,0,0,0,0,0,0,61.39632,58.3265,172.7052,163.3236,58.3265,0,58.3265,311.4917,74.16454,0.1524466,21.56405,0,81,163.3236
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,13.51117,13.51117,81,0,22.761,13.51117,0,0,0,0,0,0,67.48884,64.1144,114.3787,215.8174,64.1144,0,64.1144,372.3159,88.64648,0.1526265,14.86228,0,81,215.8174
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,10.02945,10.02945,0,0,0,10.02945,0,0,0,0,10.55731,10.02945,0,0,50.26429,273.5204,0,10.55731,-10.55731,361.1876,85.99686,0.1526265,11.03239,0,0,273.5204
