Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.99463,262.963,0,0,0,361.1876,85.99686,0.1526265,0,0,0,262.963
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,37.44881,37.44881,0,0,0,37.44881,0,0,0,0,39.4198,37.44881,0,0,61.99463,262.963,0,39.4198,-39.4198,319.6354,76.10352,0.1526265,41.19369,0,0,262.963
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,34.20315,34.20315,0,0,0,34.20315,0,0,0,0,36.00331,34.20315,0,0,105.7944,223.5433,0,36.00331,-36.00331,281.6846,67.06763,0.1526265,37.62346,0,0,223.5433
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.7722937,0,0,0,0,0,0,0,0,0,0.7722937,0,0,0,0,145.7981,187.5399,0.7722937,0,0.7722937,282.4173,67.24208,0.1526236,0,0.617835,0,188.3122
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,26.47749,62.06726,62.06726,0,0,0,62.06726,42.65934,0,0,26.47749,65.33395,62.06726,0,0,145.0258,188.235,0,38.85647,-38.85647,241.459,57.49012,0.1526236,68.27398,21.18199,0,214.7125
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,52.84093,87.30184,87.30184,81,0,22.761,87.30184,60.52671,0,0,52.84093,6.633521,6.301845,0,0,188.1996,149.3785,46.20742,0,46.20742,285.2952,67.92728,0.1527537,96.03203,42.27275,81,202.2195
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,78.35854,64.12054,64.12054,81,0,22.761,64.12054,122.205,0,0,78.35854,0,0,16.87947,16.03549,141.9922,190.9652,94.39403,0,94.39403,374.8452,89.24868,0.1528189,70.53259,62.68682,81,269.3237
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,71.94442,0,0,0,0,0,0,0,24.3462,0,71.94442,0,0,0,0,47.59821,275.9198,47.59821,0,47.59821,420.0009,100,0.1526406,0,57.55553,0,347.8643
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,94.97399,26.54655,26.54655,0,0,0,26.54655,357.7639,67.03025,0,94.97399,27.94374,26.54655,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,29.20121,75.97919,0,413.7322
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,110.4001,37.15444,37.15444,0,0,0,37.15444,297.1383,71.29015,0,110.4001,39.10994,37.15444,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,40.86989,88.32007,0,429.1583
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,79.37876,17.15339,17.15339,0,0,0,17.15339,462.7583,61.32256,0,79.37876,18.0562,17.15339,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,18.86873,63.50301,0,398.137
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,62.89447,0,0,0,0,0,0,0,62.89447,0,62.89447,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,0,50.31558,0,381.6527
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,69.45849,44.26225,44.26225,0,0,0,44.26225,156.9249,22.86665,0,69.45849,46.59184,44.26225,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,48.68847,55.56679,0,388.2167
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,43.58358,84.47497,84.47497,43.07058,0,13.16486,84.47497,51.59348,0,0,43.58358,43.58358,41.4044,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,92.92247,34.86686,81,362.3418
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,19.82816,8.426668,8.426668,0,0,0,8.426668,235.3025,10.95798,0,19.82816,8.870177,8.426668,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,9.269335,15.86253,0,338.5864
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,2.798501,74.63943,74.63943,71.98085,0,20.47916,74.63943,3.74936,0,0,2.798501,2.798501,2.658576,0,0,0,318.7582,0,0,0,420.0009,100,0.1526406,82.10337,2.238801,81,321.5567
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,42.74767,42.74767,0,0,0,42.74767,0,0,0,0,44.99755,42.74767,0,0,0,318.7582,0,44.99755,-44.99755,372.5692,88.70679,0.1526406,47.02244,0,0,318.7582
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,56.123,56.123,0,0,0,56.123,0,0,7.105427E-15,0,59.07684,56.123,0,0,49.99728,273.7607,0,59.07684,-59.07684,310.2968,73.88004,0.1526406,61.7353,0,0,273.7607
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,1.83037,1.83037,0,0,0,1.83037,0,0,2.220446E-16,0,1.926705,1.83037,0,0,115.6382,214.6838,0,1.926705,-1.926705,308.2659,73.39649,0.1526406,2.013407,0,0,214.6838
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,52.25136,52.25136,0,0,0,52.25136,0,0,7.105427E-15,0,55.00143,52.25136,0,0,117.779,212.7571,0,55.00143,-55.00143,250.2893,59.59256,0.1526406,57.4765,0,0,212.7571
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,37.17331,37.17331,0,0,0,37.17331,0,0,7.105427E-15,0,39.1298,37.17331,0,0,178.8917,157.7557,0,39.1298,-39.1298,209.0428,49.77201,0.1526406,40.89064,0,0,157.7557
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,61.66265,61.66265,0,0,0,61.66265,0,0,7.105427E-15,0,64.90805,61.66265,0,0,222.3693,118.6259,0,64.90805,-64.90805,140.6237,33.48178,0.1526406,67.82891,0,0,118.6259
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,43.36782,43.36782,0,0,0,43.36782,0,0,7.105427E-15,0,45.65034,43.36782,0,0,294.4893,53.71785,0,45.65034,-45.65034,92.50407,22.02473,0.1526406,47.70461,0,0,53.71785
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,27.39608,27.39608,81,0,22.761,27.39608,0,0,0,0,0,0,53.60392,50.92373,345.2119,8.067505,50.92373,0,50.92373,140.8146,33.52721,0.1528192,30.13568,0,81,8.067505
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,7.245903,7.245903,79.56169,0,22.39711,7.245903,0,0,0,0,0,0,72.31579,68.7,294.2882,53.89886,68.7,0,68.7,205.9891,49.04493,0.1529702,7.970493,0,81,53.89886
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,6.244355,6.244355,78.56014,0,22.14372,6.244355,0,0,0,0,0,0,72.31579,68.7,225.5882,115.7289,68.7,0,68.7,271.1636,64.56264,0.1531137,6.86879,0,81,115.7289
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,39.34103,39.34103,81,0,22.761,39.34103,0,0,0,0,0,0,41.65897,39.57602,156.8882,177.5589,39.57602,0,39.57602,308.7087,73.50194,0.1532515,43.27514,0,81,177.5589
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,1.350416,0.4313074,0.4313074,72.74709,0,20.67302,0.4313074,313.0982,0,0,1.350416,0,0,72.31579,68.7,117.3122,213.1773,70.05042,0,70.05042,375.1644,89.32468,0.1533494,0.4744382,1.080333,81,214.5277
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,15.30966,0,0,0,0,0,0,0,0,0,15.30966,0,0,0,0,47.26175,276.2227,15.30966,0,15.30966,389.6884,92.78278,0.1532923,0,12.24773,0,291.5323
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,22.20996,33.97274,33.97274,0,0,0,33.97274,65.37581,0,0,22.20996,35.76078,33.97274,0,0,31.95209,290.0013,0,13.55083,-13.55083,375.4046,89.38187,0.1532923,37.37001,17.76796,0,312.2113
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,24.91382,34.85501,34.85501,0,0,0,34.85501,71.47844,0,0,24.91382,36.68949,34.85501,0,0,47.00856,276.4505,0,11.77567,-11.77567,362.9919,86.42648,0.1532923,38.34052,19.93106,0,301.3643
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,18.53079,0,0,0,0,0,0,0,0,0,18.53079,0,0,0,0,60.09264,264.6748,18.53079,0,18.53079,380.5718,90.61215,0.1532232,0,14.82463,0,283.2056
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,24.11403,44.82647,44.82647,0,0,0,44.82647,53.79418,7.105427E-15,0,24.11403,47.18576,44.82647,0,0,41.56186,281.3526,0,23.07173,-23.07173,356.2521,84.82175,0.1532232,49.30912,19.29123,0,305.4666
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,8.776733,3.873849,3.873849,0,0,0,3.873849,226.5636,0,0,8.776733,4.077736,3.873849,0,0,67.19711,258.2808,4.698997,0,4.698997,360.7099,85.88314,0.1532057,4.261234,7.021386,0,267.0576
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,9.81301,3.53504,3.53504,0,0,0,3.53504,277.5927,0,0,9.81301,3.721095,3.53504,0,0,62.49811,262.5099,6.091916,0,6.091916,366.4892,87.25916,0.153183,3.888544,7.850408,0,272.3229
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,11.65905,34.12368,34.12368,0,0,0,34.12368,34.16703,0,0,11.65905,35.91966,34.12368,0,0,56.40619,267.9926,0,24.26062,-24.26062,340.9163,81.17038,0.153183,37.53605,9.327237,0,279.6517
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,19.87705,56.75864,56.75864,0,0,0,56.75864,35.02031,0,7.105427E-15,19.87705,59.74594,56.75864,0,0,83.36243,243.732,0,39.86889,-39.86889,298.8908,71.16433,0.153183,62.43451,15.90164,0,263.6091
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,10.0651,0,0,0,0,0,0,0,0,0,10.0651,0,0,0,0,127.6612,203.8631,10.0651,0,10.0651,308.4394,73.43781,0.1531455,0,8.052078,0,213.9283
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,16.62088,75.12253,75.12253,81,0,22.761,75.12253,22.12503,0,0,16.62088,0,0,5.877474,5.5836,117.5961,212.9217,22.20448,0,22.20448,329.5044,78.45327,0.1532109,82.63478,13.29671,81,229.5426
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,2.565818,73.57006,73.57006,81,0,22.761,73.57006,3.487584,0,0,2.565818,0,0,7.429943,7.058445,95.39162,232.9058,9.624263,0,9.624263,338.6348,80.62717,0.1532424,80.92706,2.052654,81,235.4716
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,33.57546,33.57546,0,0,0,33.57546,0,0,0,0,35.34259,33.57546,0,0,85.76735,241.5676,0,35.34259,-35.34259,301.3804,71.7571,0.1532424,36.93301,0,0,241.5676
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,49.85531,49.85531,0,0,0,49.85531,0,0,7.105427E-15,0,52.47928,49.85531,0,0,125.0369,206.225,0,52.47928,-52.47928,246.0624,58.58617,0.1532424,54.84084,0,0,206.225
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,39.4816,39.4816,0,0,0,39.4816,0,0,7.105427E-15,0,41.55958,39.4816,0,0,183.3472,153.7457,0,41.55958,-41.55958,202.2548,48.1558,0.1532424,43.42976,0,0,153.7457
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,11.34573,11.34573,0,0,0,11.34573,0,0,1.776357E-15,0,11.94287,11.34573,0,0,229.5245,112.1862,0,11.94287,-11.94287,189.6659,45.15845,0.1532424,12.4803,0,0,112.1862
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,38.79271,38.79271,0,0,0,38.79271,0,0,7.105427E-15,0,40.83443,38.79271,0,0,242.7944,100.2433,0,40.83443,-40.83443,146.6226,34.91007,0.1532424,42.67198,0,0,100.2433
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,25.70022,25.70022,0,0,0,25.70022,0,0,3.552714E-15,0,27.05287,25.70022,0,0,288.166,59.40886,0,27.05287,-27.05287,118.1064,28.12051,0.1532424,28.27025,0,0,59.40886
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,38.22378,38.22378,81,0,22.761,38.22378,0,0,0,0,0,0,42.77622,40.63741,318.2247,32.35599,40.63741,0,40.63741,156.6584,37.29955,0.1533831,42.04616,0,81,32.35599
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,20.54142,20.54142,81,0,22.761,20.54142,0,0,0,0,0,0,60.45858,57.43565,277.5873,68.92966,57.43565,0,57.43565,211.1467,50.27291,0.1535814,22.59556,0,81,68.92966
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,15.34855,15.34855,81,0,22.761,15.34855,0,0,0,0,0,0,65.65145,62.36888,220.1516,120.6217,62.36888,0,62.36888,270.315,64.36058,0.1537628,16.8834,0,81,120.6217
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.79608,42.79608,81,0,22.761,42.79608,0,0,0,0,0,0,38.20392,36.29373,157.7828,176.7537,36.29373,0,36.29373,304.7462,72.55848,0.1538875,47.07568,0,81,176.7537
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,19.16611,19.16611,81,0,22.761,19.16611,0,0,0,0,0,0,61.83389,58.74219,121.489,209.4181,58.74219,0,58.74219,360.474,85.82696,0.1540815,21.08273,0,81,209.4181
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.3980107,53.91088,53.91088,0,0,0,53.91088,0.7382752,0,7.105427E-15,0.3980107,56.7483,53.91088,0,0,62.74685,262.2861,0,56.35029,-56.35029,301.0755,71.68451,0.1540815,59.30198,0.3184086,0,262.6841
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,23.36646,77.14182,77.14182,81,0,22.761,77.14182,30.29027,0,0,23.36646,0,0,3.858179,3.66527,125.3583,205.9358,27.03173,0,27.03173,326.7201,77.79034,0.1541578,84.856,18.69317,81,229.3022
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,49.16353,22.9187,22.9187,69.62357,0,19.88276,22.9187,214.5127,0,0,49.16353,0,0,46.70486,44.36962,98.32655,230.2643,93.53315,0,93.53315,415.4534,98.91728,0.1541448,25.21058,39.33082,81,279.4279
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,71.08308,15.00536,15.00536,0,0,0,15.00536,473.7178,50.49457,0,71.08308,15.79512,15.00536,0,0,4.793394,314.4442,4.793394,0,4.793394,420.0009,100,0.154127,16.5059,56.86646,0,385.5273
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,70.9754,68.3056,68.3056,20.25,0,7.39125,68.3056,103.9086,20.39057,0,70.9754,50.58484,48.05559,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,75.13615,56.78032,81,389.7336
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,91.17196,71.50253,71.50253,20.25,0,7.39125,71.50253,127.5087,37.22192,0,91.17196,53.95004,51.25253,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,78.65279,72.93757,81,409.9302
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,91.67498,49.13055,49.13055,0,0,0,49.13055,186.5947,39.95861,0,91.67498,51.71637,49.13055,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,54.0436,73.33999,0,410.4332
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,83.23055,68.03884,68.03884,20.25,0,7.39125,68.03884,122.328,32.92651,0,83.23055,50.30404,47.78884,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,74.84272,66.58443,81,401.9888
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,89.3618,63.26624,63.26624,20.25,0,7.39125,63.26624,141.2472,44.08156,0,89.3618,45.28025,43.01624,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,69.59286,71.48944,81,408.12
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,68.45596,82.60946,82.60946,20.25,0,7.39125,82.60946,82.86697,2.814415,0,68.45596,65.64154,62.35946,0,0,0,318.7582,0,0,0,420.0009,100,0.154127,90.87041,54.76476,81,387.2142
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,38.57383,53.07214,53.07214,0,0,0,53.07214,72.68187,0,7.105427E-15,38.57383,55.86541,53.07214,0,0,0,318.7582,0,17.29159,-17.29159,401.7739,95.66026,0.154127,58.37936,30.85906,0,357.3321
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,17.74569,25.36413,25.36413,0,0,0,25.36413,69.96371,0,3.552714E-15,17.74569,26.69909,25.36413,0,0,19.21288,301.4666,0,8.953398,-8.953398,392.3362,93.41319,0.154127,27.90055,14.19655,0,319.2123
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,2.620259,67.25736,67.25736,81,0,22.761,67.25736,3.895869,0,0,2.620259,0,0,13.74263,13.0555,29.16109,292.5132,15.67576,0,15.67576,407.2075,96.95398,0.1541786,73.9831,2.096207,81,295.1335
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,60.98095,60.98095,0,0,0,60.98095,0,0,7.105427E-15,0,64.19048,60.98095,0,0,13.48533,306.6214,0,64.19048,-64.19048,339.5448,80.84384,0.1541786,67.07905,0,0,306.6214
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,72.26018,72.26018,81,0,22.761,72.26018,0,0,0,0,0,0,8.739821,8.302831,84.80809,242.431,8.302831,0,8.302831,347.4216,82.71926,0.1542069,79.4862,0,81,242.431
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,82.55058,82.55058,81,0,22.761,82.55058,0,0,0,0,1.632185,1.550576,0,0,76.50526,249.9035,0,1.632185,-1.632185,345.7011,82.30962,0.1542069,90.80563,0,81,249.9035
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,21.90156,21.90156,0,0,0,21.90156,0,0,3.552714E-15,0,23.05427,21.90156,0,0,78.31879,248.2713,0,23.05427,-23.05427,321.3998,76.52361,0.1542069,24.09171,0,0,248.2713
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,11.25468,11.25468,0,0,0,11.25468,0,0,1.776357E-15,0,11.84703,11.25468,0,0,103.9347,225.217,0,11.84703,-11.84703,308.9119,73.55031,0.1542069,12.38014,0,0,225.217
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,20.49214,20.49214,0,0,0,20.49214,0,0,3.552714E-15,0,21.57068,20.49214,0,0,117.098,213.37,0,21.57068,-21.57068,286.1744,68.13663,0.1542069,22.54136,0,0,213.37
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,43.3933,43.3933,0,0,0,43.3933,0,0,0,0,45.67716,43.3933,0,0,141.0654,191.7993,0,45.67716,-45.67716,238.0265,56.67286,0.1542069,47.73263,0,0,191.7993
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,36.38887,36.38887,0,0,0,36.38887,0,0,7.105427E-15,0,38.30407,36.38887,0,0,191.8178,146.1222,0,38.30407,-38.30407,197.6504,47.05953,0.1542069,40.02775,0,0,146.1222
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,22.72771,22.72771,0,0,0,22.72771,0,0,0,0,23.9239,22.72771,0,0,234.3779,107.8181,0,23.9239,-23.9239,172.4324,41.05526,0.1542069,25.00048,0,0,107.8181
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,18.67413,18.67413,0,0,0,18.67413,0,0,3.552714E-15,0,19.65698,18.67413,0,0,260.96,83.8942,0,19.65698,-19.65698,151.7121,36.12187,0.1542069,20.54154,0,0,83.8942
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,11.18912,11.18912,0,0,0,11.18912,0,0,1.776357E-15,0,11.77802,11.18912,0,0,282.8011,64.23722,0,11.77802,-11.77802,139.297,33.16589,0.1542069,12.30803,0,0,64.23722
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,2.212489,0,0,0,0,0,0,0,0,0,2.212489,0,0,0,0,295.8878,52.4592,2.212489,0,2.212489,141.396,33.66564,0.1541987,0,1.769992,0,54.67169
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,22.22741,25.8286,25.8286,0,0,0,25.8286,86.05735,0,0,22.22741,27.18801,25.8286,0,0,293.6753,54.45044,0,4.960592,-4.960592,136.1671,32.42066,0.1541987,28.41146,17.78193,0,76.67786
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,44.09094,42.81179,42.81179,0,0,0,42.81179,102.9878,0,0,44.09094,45.06505,42.81179,0,0,299.1871,49.48985,0,0.9741065,-0.9741065,135.1403,32.17619,0.1541987,47.09298,35.27275,0,93.5808
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,60.38936,47.79828,47.79828,0,0,0,47.79828,126.3421,0,0,60.38936,50.31398,47.79828,0,0,300.2694,48.51574,10.07538,0,10.07538,144.6986,34.45198,0.1541614,52.57811,48.31149,0,108.9051
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,59.56565,43.01592,43.01592,0,0,0,43.01592,138.4735,0,0,59.56565,45.27992,43.01592,0,0,290.194,57.58359,14.28573,0,14.28573,158.2512,37.67879,0.1541084,47.31752,47.65252,0,117.1492
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,80.35565,16.17943,16.17943,0,0,0,16.17943,496.6531,0,0,80.35565,17.03098,16.17943,0,0,275.9083,70.44074,63.32467,0,63.32467,218.3263,51.98235,0.1538742,17.79737,64.28452,0,150.7964
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,110.0621,0,0,0,0,0,0,0,0,0,110.0621,0,0,0,0,212.5836,127.4329,110.0621,0,110.0621,322.7404,76.8428,0.1534689,0,88.04971,0,237.4951
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,100.4624,77.06306,77.06306,79.0192,0,22.25986,77.06306,130.3639,0,0,100.4624,0,0,1.95614,1.858333,102.5215,226.4889,102.3207,0,102.3207,419.8104,99.95465,0.1534884,84.76936,80.36993,81,326.9513
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,93.66354,0,0,0,0,0,0,0,93.46278,0,93.66354,0,0,0,0,0.2007617,318.5775,0.2007617,0,0.2007617,420.0009,100,0.1534877,0,74.93083,0,412.2411
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,77.60689,68.99069,68.99069,20.25,0,7.39125,68.99069,112.4889,26.3009,0,77.60689,51.30599,48.74069,0,0,0,318.7582,0,0,0,420.0009,100,0.1534877,75.88976,62.08551,81,396.3651
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,50.96447,31.10207,31.10207,0,0,0,31.10207,163.862,18.22545,0,50.96447,32.73902,31.10207,0,0,0,318.7582,0,0,0,420.0009,100,0.1534877,34.21228,40.77158,0,369.7227
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,20.7258,80.53623,80.53623,60.84673,0,17.66222,80.53623,25.73475,0,0,20.7258,20.7258,19.6895,0,0,0,318.7582,0,0,0,420.0009,100,0.1534877,88.58986,16.58064,81,339.484
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,2.187263,13.12739,13.12739,0,0,0,13.12739,16.66182,0,1.776357E-15,2.187263,13.81831,13.12739,0,0,0,318.7582,0,11.63105,-11.63105,407.7406,97.08091,0.1534877,14.44013,1.749811,0,320.9455
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,111.2509,111.2509,81,0,22.761,111.2509,0,0,0,0,31.84308,30.25093,0,0,12.92339,307.1272,0,31.84308,-31.84308,374.1751,89.08913,0.1534877,122.376,0,81,307.1272
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.30459,275.2841,0,0,0,374.1751,89.08913,0.1534877,0,0,0,275.2841
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,5.667268,5.667268,0,0,0,5.667268,0,0,0,0,5.965545,5.667268,0,0,48.30459,275.2841,0,5.965545,-5.965545,367.8868,87.59193,0.1534877,6.233994,0,0,275.2841
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,34.71137,34.71137,0,0,0,34.71137,0,0,7.105427E-15,0,36.53828,34.71137,0,0,54.93297,269.3185,0,36.53828,-36.53828,329.3721,78.42178,0.1534877,38.1825,0,0,269.3185
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,23.38963,23.38963,0,0,0,23.38963,0,0,0,0,24.62066,23.38963,0,0,95.53106,232.7803,0,24.62066,-24.62066,303.4196,72.24263,0.1534877,25.72859,0,0,232.7803
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,15.75015,15.75015,0,0,0,15.75015,0,0,1.776357E-15,0,16.57911,15.75015,0,0,122.8874,208.1596,0,16.57911,-16.57911,285.9438,68.08171,0.1534877,17.32517,0,0,208.1596
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.3086,191.5805,0,0,0,285.9438,68.08171,0.1534877,0,0,0,191.5805
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,23.06535,23.06535,0,0,0,23.06535,0,0,0,0,24.27931,23.06535,0,0,141.3086,191.5805,0,24.27931,-24.27931,260.3511,61.98824,0.1534877,25.37188,0,0,191.5805
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,48.06839,48.06839,0,0,0,48.06839,0,0,7.105427E-15,0,50.59831,48.06839,0,0,168.2856,167.3012,0,50.59831,-50.59831,207.0158,49.28938,0.1534877,52.87523,0,0,167.3012
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,36.20833,36.20833,0,0,0,36.20833,0,0,7.105427E-15,0,38.11403,36.20833,0,0,224.5059,116.7029,0,38.11403,-38.11403,166.8401,39.72375,0.1534877,39.82917,0,0,116.7029
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,50.23639,50.23639,0,0,0,50.23639,0,0,7.105427E-15,0,52.88041,50.23639,0,0,266.8549,78.58884,0,52.88041,-52.88041,111.0992,26.45215,0.1534877,55.26002,0,0,78.58884
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.4223109,40.72176,40.72176,81,0,22.761,40.72176,1.037065,0,0,0.4223109,0,0,40.27824,38.26433,325.6109,25.70844,38.68664,0,38.68664,147.8006,35.19055,0.1536188,44.79393,0.3378488,81,26.13075
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,26.93618,62.85892,62.85892,81,0,22.761,62.85892,42.85181,0,0,26.93618,0,0,18.14108,17.23402,286.9242,60.52642,44.17021,0,44.17021,189.7041,45.16756,0.1537501,69.14481,21.54895,81,87.4626
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,56.82154,90.2514,90.2514,81,0,22.761,90.2514,62.95918,0,0,56.82154,9.738321,9.251406,0,0,242.754,100.2796,47.08322,0,47.08322,234.3712,55.80256,0.153877,99.27654,45.45723,81,157.1012
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,84.18842,43.10595,43.10595,81,0,22.761,43.10595,195.3058,0,0,84.18842,0,0,37.89405,35.99935,195.6708,142.6545,120.1878,0,120.1878,348.3914,82.95016,0.1538434,47.41655,67.35074,81,226.8429
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,98.50069,42.30442,42.30442,0,0,0,42.30442,232.8378,0,0,98.50069,44.53097,42.30442,0,0,75.48304,250.8235,53.96972,0,53.96972,399.5915,95.14065,0.1536466,46.53486,78.80054,0,349.3242
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,95.11565,49.17022,49.17022,0,0,0,49.17022,193.4416,21.8442,0,95.11565,51.75813,49.17022,0,0,21.51332,299.3962,21.51332,0,21.51332,420.0009,100,0.1535683,54.08724,76.09251,0,394.5119
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,95.22005,46.34522,46.34522,0,0,0,46.34522,205.4582,46.4356,0,95.22005,48.78444,46.34522,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,50.97974,76.17603,0,413.9783
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,84.60315,36.16674,36.16674,0,0,0,36.16674,233.9252,46.53289,0,84.60315,38.07026,36.16674,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,39.78342,67.68252,0,403.3614
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,70.65601,33.91045,33.91045,0,0,0,33.91045,208.3605,34.96079,0,70.65601,35.69522,33.91045,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,37.3015,56.52481,0,389.4142
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,52.19213,67.63713,67.63713,20.25,0,7.39125,67.63713,77.16492,2.310946,0,52.19213,49.88119,47.38713,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,74.40085,41.75371,81,370.9503
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,42.48196,0,0,0,0,0,0,0,42.48196,0,42.48196,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,0,33.98557,0,361.2402
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,21.88911,62.76285,62.76285,41.96819,0,12.88595,62.76285,34.87591,0,0,21.88911,21.88911,20.79466,0,0,0,318.7582,0,0,0,420.0009,100,0.1535683,69.03913,17.51129,81,340.6473
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,2.858627,47.19213,47.19213,0,0,0,47.19213,6.057423,0,7.105427E-15,2.858627,49.67593,47.19213,0,0,0,318.7582,0,46.8173,-46.8173,370.6511,88.25008,0.1535683,51.91134,2.286901,0,321.6169
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.01922,271.9409,0,0,0,370.6511,88.25008,0.1535683,0,0,0,271.9409
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,38.75552,38.75552,0,0,0,38.75552,0,0,0,0,40.79528,38.75552,0,0,52.01922,271.9409,0,40.79528,-40.79528,327.6491,78.01153,0.1535683,42.63107,0,0,271.9409
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,88.20531,88.20531,81,0,22.761,88.20531,0,0,0,0,7.58453,7.205304,0,0,97.34731,231.1456,0,7.58453,-7.58453,319.6543,76.10801,0.1535683,97.02583,0,81,231.1456
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,55.54648,55.54648,81,0,22.761,55.54648,0,3.552714E-15,0,0,0,0,25.45352,24.18084,105.7746,223.5611,24.18084,0,24.18084,342.5942,81.56989,0.1536498,61.10113,0,81,223.5611
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,31.49874,31.49874,0,0,0,31.49874,0,0,3.552714E-15,0,33.15657,31.49874,0,0,81.59373,245.3239,0,33.15657,-33.15657,307.6441,73.24846,0.1536498,34.64861,0,0,245.3239
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,2.424348,2.424348,0,0,0,2.424348,0,0,4.440892E-16,0,2.551945,2.424348,0,0,118.4344,212.1673,0,2.551945,-2.551945,304.9542,72.60799,0.1536498,2.666782,0,0,212.1673
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,24.17401,24.17401,0,0,0,24.17401,0,0,0,0,25.44633,24.17401,0,0,121.2699,209.6154,0,25.44633,-25.44633,278.1314,66.22163,0.1536498,26.59141,0,0,209.6154
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,42.83737,42.83737,0,0,0,42.83737,0,0,0,0,45.09197,42.83737,0,0,149.5435,184.169,0,45.09197,-45.09197,230.6003,54.90471,0.1536498,47.12111,0,0,184.169
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,15.28054,15.28054,0,0,0,15.28054,0,0,1.776357E-15,0,16.08478,15.28054,0,0,199.6457,139.0771,0,16.08478,-16.08478,213.6454,50.86786,0.1536498,16.80859,0,0,139.0771
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.5177,122.9923,0,0,0,213.6454,50.86786,0.1536498,0,0,0,122.9923
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,22.03635,22.03635,0,0,0,22.03635,0,0,0,0,23.19616,22.03635,0,0,217.5177,122.9923,0,23.19616,-23.19616,189.1945,45.04622,0.1536498,24.23999,0,0,122.9923
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,1.080372,17.65477,17.65477,0,0,0,17.65477,6.119433,0,0,1.080372,18.58397,17.65477,0,0,243.2912,99.79613,0,17.5036,-17.5036,170.7441,40.65328,0.1536498,19.42025,0.8642975,0,100.8765
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,2.792221,0,0,0,0,0,0,0,0,0,2.792221,0,0,0,0,262.7397,82.29253,2.792221,0,2.792221,173.393,41.28397,0.1536396,0,2.233777,0,85.08475
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,13.53566,39.31803,39.31803,0,0,0,39.31803,34.42608,0,7.105427E-15,13.53566,41.3874,39.31803,0,0,259.9474,84.80553,0,27.85174,-27.85174,144.0347,34.29391,0.1536396,43.24984,10.82853,0,98.34119
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,4.89862,3.372901,3.372901,0,0,0,3.372901,145.2346,0,0,4.89862,3.550422,3.372901,0,0,290.8938,56.95378,1.348198,0,1.348198,145.3137,34.59844,0.1536347,3.710191,3.918895,0,61.8524
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,16.7119,19.23341,19.23341,0,0,0,19.23341,86.88994,0,0,16.7119,20.2457,19.23341,0,0,289.5456,58.16716,0,3.533797,-3.533797,141.5888,33.71155,0.1536347,21.15675,13.36952,0,74.87906
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,16.1651,0,0,0,0,0,0,0,0,0,16.1651,0,0,0,0,293.4721,54.63336,16.1651,0,16.1651,156.9243,37.36287,0.1535759,0,12.93208,0,70.79847
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,18.28512,51.00173,51.00173,0,0,0,51.00173,35.85196,0,7.105427E-15,18.28512,53.68604,51.00173,0,0,277.307,69.18195,0,35.40091,-35.40091,119.6085,28.47816,0.1535759,56.10191,14.6281,0,87.46708
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,8.172414,0,0,0,0,0,0,0,0,0,8.172414,0,0,0,0,316.6413,33.78104,8.172414,0,8.172414,127.3615,30.32412,0.1535462,0,6.537931,0,41.95346
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,19.37836,33.7714,33.7714,0,0,0,33.7714,57.38096,0,0,19.37836,35.54884,33.7714,0,0,308.4689,41.13622,0,16.17049,-16.17049,110.3164,26.26575,0.1535462,37.14854,15.50268,0,60.51457
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,19.14856,23.59698,23.59698,0,0,0,23.59698,81.14835,0,0,19.14856,24.83892,23.59698,0,0,326.4361,24.96573,0,5.690365,-5.690365,104.3182,24.83761,0.1535462,25.95668,15.31885,0,44.11429
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,10.62327,56.76858,56.76858,81,0,22.761,56.76858,18.71329,0,0,10.62327,0,0,24.23142,23.01985,332.7587,19.27536,33.64312,0,33.64312,136.2348,32.43681,0.1536522,62.44544,8.498617,81,29.89863
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,2.329756,24.97366,24.97366,81,0,22.761,24.97366,9.328852,0,0,2.329756,0,0,56.02634,53.22502,299.1156,49.55417,55.55478,0,55.55478,188.9387,44.98532,0.1538373,27.47103,1.863805,81,51.88393
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,2.615983,45.86103,45.86103,81,0,22.761,45.86103,5.704154,0,0,2.615983,0,0,35.13897,33.38202,243.5608,99.55347,35.998,0,35.998,223.0894,53.11643,0.1539561,50.44713,2.092787,81,102.1695
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,56.63183,56.63183,81,0,22.761,56.63183,0,0,0,0,0,0,24.36817,23.14976,207.5628,131.9517,23.14976,0,23.14976,245.0512,58.34542,0.1540336,62.29501,0,81,131.9517
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,46.26137,46.26137,81,0,22.761,46.26137,0,0,0,0,0,0,34.73863,33.0017,184.4131,152.7865,33.0017,0,33.0017,276.3594,65.79973,0.1541439,50.8875,0,81,152.7865
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,32.5586,32.5586,81,0,22.761,32.5586,0,0,0,0,0,0,48.4414,46.01933,151.4114,182.488,46.01933,0,46.01933,320.0172,76.19441,0.1542975,35.81446,0,81,182.488
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,105.392,223.9054,68.7,0,68.7,385.1917,91.71213,0.1543923,0,0,81,223.9054
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,29.30082,29.30082,0,0,0,29.30082,0,0,3.552714E-15,0,30.84297,29.30082,0,0,36.69204,285.7354,0,30.84297,-30.84297,352.6804,83.97135,0.1543923,32.2309,0,0,285.7354
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.96201,254.8924,0,0,0,352.6804,83.97135,0.1543923,0,0,0,254.8924
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.2572851,0.2572851,0,0,0,0.2572851,0,0,0,0,0.2708264,0.2572851,0,0,70.96201,254.8924,0,0.2708264,-0.2708264,352.3949,83.90338,0.1543923,0.2830136,0,0,254.8924
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,28.99213,28.99213,0,0,0,28.99213,0,0,3.552714E-15,0,30.51803,28.99213,0,0,71.26292,254.6216,0,30.51803,-30.51803,320.2261,76.24415,0.1543923,31.89134,0,0,254.6216
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,6.730593,6.730593,0,0,0,6.730593,0,0,8.881784E-16,0,7.084835,6.730593,0,0,105.1718,224.1036,0,7.084835,-7.084835,312.758,74.46604,0.1543923,7.403653,0,0,224.1036
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,113.0439,217.0187,0,0,0,312.758,74.46604,0.1543923,0,0,0,217.0187
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,44.10962,44.10962,0,0,0,44.10962,0,0,7.105427E-15,0,46.43118,44.10962,0,0,113.0439,217.0187,0,46.43118,-46.43118,263.8152,62.81303,0.1543923,48.52059,0,0,217.0187
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,2.094397,26.01813,26.01813,0,0,0,26.01813,8.049761,0,3.552714E-15,2.094397,27.3875,26.01813,0,0,164.6341,170.5876,0,25.2931,-25.2931,237.154,56.46511,0.1543923,28.61994,1.675518,0,172.6819
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,20.30875,47.02763,47.02763,0,0,0,47.02763,43.18472,0,0,20.30875,49.50277,47.02763,0,0,192.7375,145.2944,0,29.19402,-29.19402,206.3808,49.13818,0.1543923,51.73039,16.247,0,165.6032
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,12.86116,31.05171,31.05171,0,0,0,31.05171,41.41851,0,0,12.86116,32.68601,31.05171,0,0,225.1753,116.1004,0,19.82485,-19.82485,185.4835,44.16266,0.1543923,34.15688,10.28892,0,128.9616
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,32.33358,82.43935,82.43935,81,0,22.761,82.43935,39.22105,0,0,32.33358,1.515106,1.439351,0,0,247.2029,96.27557,30.81847,0,30.81847,214.7205,51.12383,0.1544739,90.68329,25.86686,81,128.6091
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,39.44835,60.37638,60.37638,81,0,22.761,60.37638,65.33739,0,0,39.44835,0,0,20.62362,19.59244,216.3845,124.0122,59.04078,0,59.04078,270.7315,64.45975,0.154643,66.41402,31.55868,81,163.4606
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,44.78964,0,0,72.31579,0,20.56389,0,0,0,0,44.78964,0,0,72.31579,68.7,157.3437,177.1489,113.4896,0,113.4896,378.3972,90.0944,0.1545748,0,35.83171,81,221.9386
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,25.14508,9.019349,9.019349,0,0,0,9.019349,278.7904,0,0,25.14508,9.494051,9.019349,0,0,43.85405,279.2896,15.65103,0,15.65103,393.2451,93.6296,0.1545183,9.921284,20.11606,0,304.4347
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,22.66954,29.62536,29.62536,0,0,0,29.62536,76.52074,0,0,22.66954,31.18459,29.62536,0,0,28.20302,293.3755,0,8.515046,-8.515046,384.2695,91.49255,0.1545183,32.5879,18.13564,0,316.045
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,29.12092,67.62463,67.62463,75.74073,0,21.4304,67.62463,43.0626,0,0,29.12092,0,0,8.116098,7.710293,37.66418,284.8605,36.83121,0,36.83121,419.2106,99.81185,0.1546203,74.38709,23.29674,81,313.9814
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,6.121266,30.58055,30.58055,0,0,0,30.58055,20.01686,0,0,6.121266,32.19005,30.58055,0,0,0.8329679,318.0085,0,26.06878,-26.06878,391.7317,93.26926,0.1546203,33.6386,4.897013,0,324.1298
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,19.60468,31.26766,31.26766,0,0,0,31.26766,62.69955,0,0,19.60468,32.91332,31.26766,0,0,29.79828,291.9398,0,13.30864,-13.30864,377.7032,89.92915,0.1546203,34.39442,15.68374,0,311.5445
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,12.78193,27.87065,27.87065,0,0,0,27.87065,45.86161,0,3.552714E-15,12.78193,29.33753,27.87065,0,0,44.58566,278.6311,0,16.5556,-16.5556,360.252,85.77412,0.1546203,30.65772,10.22554,0,291.4131
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,2.791224,99.50417,99.50417,81,0,22.761,99.50417,2.805132,0,0,2.791224,19.47807,18.50417,0,0,62.98077,262.0755,0,16.68685,-16.68685,342.6626,81.58616,0.1546203,109.4546,2.232979,81,264.8668
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,19.94601,19.94601,0,0,0,19.94601,0,0,0,0,20.9958,19.94601,0,0,81.52171,245.3887,0,20.9958,-20.9958,320.531,76.31676,0.1546203,21.94061,0,0,245.3887
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,66.7639,66.7639,81,0,22.761,66.7639,0,0,0,0,0,0,14.2361,13.5243,104.8504,224.3929,13.5243,0,13.5243,333.3613,79.37158,0.1546649,73.44028,0,81,224.3929
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,42.65649,42.65649,81,0,22.761,42.65649,0,0,0,0,0,0,38.34351,36.42633,91.32609,236.5647,36.42633,0,36.42633,367.9184,87.59943,0.1547849,46.92215,0,81,236.5647
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,47.00579,47.00579,0,0,0,47.00579,0,0,7.105427E-15,0,49.47978,47.00579,0,0,54.89976,269.3484,0,49.47978,-49.47978,315.7621,75.1813,0.1547849,51.70637,0,0,269.3484
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,12.26907,12.26907,0,0,0,12.26907,0,0,0,0,12.91481,12.26907,0,0,109.8773,219.8687,0,12.91481,-12.91481,302.1487,71.94002,0.1547849,13.49598,0,0,219.8687
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,19.14835,19.14835,0,0,0,19.14835,0,0,3.552714E-15,0,20.15616,19.14835,0,0,124.2271,206.9539,0,20.15616,-20.15616,280.9022,66.88135,0.1547849,21.06319,0,0,206.9539
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.6228,186.7977,0,0,0,280.9022,66.88135,0.1547849,0,0,0,186.7977
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,41.811,41.811,0,0,0,41.811,0,0,7.105427E-15,0,44.01158,41.811,0,0,146.6228,186.7977,0,44.01158,-44.01158,234.5099,55.83559,0.1547849,45.9921,0,0,186.7977
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.9063265,0.9063265,0,0,0,0.9063265,0,0,1.110223E-16,0,0.9540279,0.9063265,0,0,195.5246,142.7861,0,0.9540279,-0.9540279,233.5043,55.59616,0.1547849,0.9969591,0,0,142.7861
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,196.5846,141.8321,0,0,0,233.5043,55.59616,0.1547849,0,0,0,141.8321
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,24.31368,24.31368,0,0,0,24.31368,0,0,3.552714E-15,0,25.59334,24.31368,0,0,196.5846,141.8321,0,25.59334,-25.59334,206.5266,49.17289,0.1547849,26.74504,0,0,141.8321
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,1.693424,5.824996,5.824996,0,0,0,5.824996,29.07168,0,8.881784E-16,1.693424,6.131575,5.824996,0,0,225.0216,116.2387,0,4.438151,-4.438151,201.8483,48.05903,0.1547849,6.407496,1.354739,0,117.9322
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,22.50399,38.24542,38.24542,0,0,0,38.24542,58.84101,0,7.105427E-15,22.50399,40.25834,38.24542,0,0,229.9529,111.8006,0,17.75435,-17.75435,183.1336,43.60316,0.1547849,42.06997,18.00319,0,134.3046
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,37.71722,24.85695,24.85695,0,0,0,24.85695,151.7372,0,0,37.71722,26.16521,24.85695,0,0,249.68,94.04625,11.55201,0,11.55201,194.0928,46.21248,0.1547432,27.34264,30.17377,0,131.7635
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,79.59641,21.41101,21.41101,0,0,0,21.41101,371.7545,0,0,79.59641,22.53791,21.41101,0,0,238.128,104.4431,57.0585,0,57.0585,248.2233,59.10066,0.1545376,23.55211,63.67712,0,184.0395
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,86.23174,96.7158,96.7158,81,0,22.761,96.7158,89.15993,0,0,86.23174,16.54295,15.7158,0,0,181.0695,155.7957,69.6888,0,69.6888,314.3359,74.84172,0.1546335,106.3874,68.9854,81,242.0275
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,95.00774,36.96685,36.96685,52.52112,0,15.55584,36.96685,257.008,0,0,95.00774,0,0,15.55427,14.77656,111.3807,218.5156,109.7843,0,109.7843,418.4864,99.63942,0.1544501,40.66353,76.0062,81,313.5234
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,85.03432,16.65336,16.65336,0,0,0,16.65336,510.6135,65.9081,0,85.03432,17.52986,16.65336,0,0,1.59636,317.3215,1.59636,0,1.59636,420.0009,100,0.1544444,18.3187,68.02746,0,402.3558
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,64.50401,0,0,0,0,0,0,0,64.50401,0,64.50401,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544444,0,51.6032,0,383.2622
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,63.33385,0,0,0,0,0,0,0,63.33385,0,63.33385,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544444,0,50.66708,0,382.0921
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,51.28843,0,0,0,0,0,0,0,51.28843,0,51.28843,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1544444,0,41.03075,0,370.0467
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,48.03379,29.07942,29.07942,0,0,0,29.07942,165.1814,17.42388,0,48.03379,30.60991,29.07942,0,0,0,318.7582,0,0,0,420.0009,100,0.1544444,31.98736,38.42703,0,366.792
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,21.23714,28.93482,28.93482,0,0,0,28.93482,73.39647,0,0,21.23714,30.45771,28.93482,0,0,0,318.7582,0,9.22057,-9.22057,410.2815,97.68587,0.1544444,31.8283,16.98971,0,339.9954
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,2.626379,0,0,0,0,0,0,0,0,0,2.626379,0,0,0,0,10.24508,309.5377,2.626379,0,2.626379,412.7731,98.27911,0.154435,0,2.101104,0,312.164
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,15.51157,15.51157,0,0,0,15.51157,0,0,1.776357E-15,0,16.32797,15.51157,0,0,7.618698,311.9014,0,16.32797,-16.32797,395.5619,94.18122,0.154435,17.06273,0,0,311.9014
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.76089,295.5734,0,0,0,395.5619,94.18122,0.154435,0,0,0,295.5734
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,21.75448,21.75448,0,0,0,21.75448,0,0,3.552714E-15,0,22.89945,21.75448,0,0,25.76089,295.5734,0,22.89945,-22.89945,371.4238,88.43405,0.154435,23.92993,0,0,295.5734
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,7.127049,7.127049,0,0,0,7.127049,0,0,8.881784E-16,0,7.502157,7.127049,0,0,51.20472,272.674,0,7.502157,-7.502157,363.5158,86.55121,0.154435,7.839754,0,0,272.674
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,24.68276,24.68276,0,0,0,24.68276,0,0,3.552714E-15,0,25.98185,24.68276,0,0,59.54045,265.1718,0,25.98185,-25.98185,336.1285,80.03044,0.154435,27.15104,0,0,265.1718
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,38.92619,38.92619,0,0,0,38.92619,0,0,0,0,40.97493,38.92619,0,0,88.40918,239.19,0,40.97493,-40.97493,292.9372,69.7468,0.154435,42.8188,0,0,239.19
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,36.90924,36.90924,0,0,0,36.90924,0,0,0,0,38.85184,36.90924,0,0,133.9369,198.215,0,38.85184,-38.85184,251.9837,59.99601,0.154435,40.60017,0,0,198.215
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.09013,31.09013,0,0,0,31.09013,0,0,7.105427E-15,0,32.72646,31.09013,0,0,177.1056,159.3632,0,32.72646,-32.72646,217.487,51.78252,0.154435,34.19915,0,0,159.3632
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,51.54661,51.54661,0,0,0,51.54661,0,0,7.105427E-15,0,54.25959,51.54661,0,0,213.4683,126.6367,0,54.25959,-54.25959,160.2924,38.16478,0.154435,56.70127,0,0,126.6367
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,23.84804,23.84804,0,0,0,23.84804,0,0,3.552714E-15,0,25.1032,23.84804,0,0,273.7567,72.37715,0,25.1032,-25.1032,133.8313,31.86453,0.154435,26.23285,0,0,72.37715
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,50.65886,50.65886,81,0,22.761,50.65886,0,0,0,0,0,0,30.34114,28.82409,301.6492,47.27395,28.82409,0,28.82409,161.1762,38.37521,0.1545295,55.72474,0,81,47.27395
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.9694719,41.14942,41.14942,81,0,22.761,41.14942,2.35598,0,0,0.9694719,0,0,39.85058,37.85805,272.8251,73.21563,38.82753,0,38.82753,198.0112,47.14544,0.154656,45.26436,0.7755775,81,74.1851
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,24.98094,1.617558,1.617558,73.93335,0,20.97314,1.617558,1544.361,0,0,24.98094,0,0,72.31579,68.7,233.9976,108.1604,93.68094,0,93.68094,286.8848,68.30576,0.1546699,1.779314,19.98475,81,133.1413
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,46.60127,52.48719,52.48719,81,0,22.761,52.48719,88.78599,0,0,46.60127,0,0,28.51281,27.08717,140.3167,192.4733,73.68844,0,73.68844,356.7918,84.95026,0.154801,57.73591,37.28102,81,239.0745
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,73.04697,32.51963,32.51963,0,0,0,32.51963,224.6243,0,0,73.04697,34.23119,32.51963,0,0,66.6282,258.7928,38.81578,0,38.81578,393.6157,93.71783,0.1546625,35.77159,58.43758,0,331.8398
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,70.05017,9.149253,9.149253,0,0,0,9.149253,765.6381,32.60696,0,70.05017,9.630793,9.149253,0,0,27.81242,293.7271,27.81242,0,27.81242,420.0009,100,0.1545634,10.06418,56.04013,0,363.7772
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,93.90442,59.96583,59.96583,0,0,0,59.96583,156.5965,30.78249,0,93.90442,63.12192,59.96583,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,65.96241,75.12354,0,412.6626
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,99.55207,88.35971,88.35971,20.25,0,7.39125,88.35971,112.6668,27.85764,0,99.55207,71.69443,68.10971,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,97.19568,79.64165,81,418.3103
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,91.48335,0,0,0,0,0,0,0,91.48335,0,91.48335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,0,73.18668,0,410.2416
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,95.05695,10.56637,10.56637,0,0,0,10.56637,899.6178,83.93445,0,95.05695,11.12249,10.56637,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,11.62301,76.04556,0,413.8152
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,70.11879,25.10424,25.10424,0,0,0,25.10424,279.3105,43.69328,0,70.11879,26.42552,25.10424,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,27.61466,56.09503,0,388.877
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,50.58511,9.429366,9.429366,0,0,0,9.429366,536.4635,40.65946,0,50.58511,9.925648,9.429366,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,10.3723,40.46808,0,369.3433
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,24.05495,18.38462,18.38462,0,0,0,18.38462,130.8428,4.702719,0,24.05495,19.35223,18.38462,0,0,0,318.7582,0,0,0,420.0009,100,0.1545634,20.22308,19.24396,0,342.8132
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,2.941679,20.42923,20.42923,0,0,0,20.42923,14.39936,0,3.552714E-15,2.941679,21.50445,20.42923,0,0,0,318.7582,0,18.56277,-18.56277,400.434,95.34123,0.1545634,22.47215,2.353343,0,321.6999
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,119.7486,119.7486,81,0,22.761,119.7486,0,0,0,0,40.78797,38.74857,0,0,20.6253,300.1955,0,40.78797,-40.78797,357.4397,85.10452,0.1545634,131.7234,0,81,300.1955
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,65.94527,259.4075,0,0,0,357.4397,85.10452,0.1545634,0,0,0,259.4075
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,25.32908,25.32908,0,0,0,25.32908,0,0,3.552714E-15,0,26.6622,25.32908,0,0,65.94527,259.4075,0,26.6622,-26.6622,329.3352,78.41299,0.1545634,27.86199,0,0,259.4075
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,44.71985,44.71985,0,0,0,44.71985,0,0,7.105427E-15,0,47.07352,44.71985,0,0,95.56992,232.7453,0,47.07352,-47.07352,279.7154,66.59877,0.1545634,49.19183,0,0,232.7453
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,39.60999,39.60999,0,0,0,39.60999,0,0,7.105427E-15,0,41.69472,39.60999,0,0,147.8738,185.6718,0,41.69472,-41.69472,235.7653,56.13448,0.1545634,43.57098,0,0,185.6718
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,26.91761,26.91761,0,0,0,26.91761,0,0,3.552714E-15,0,28.33433,26.91761,0,0,194.2013,143.9771,0,28.33433,-28.33433,205.8983,49.02331,0.1545634,29.60937,0,0,143.9771
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.6839,115.6427,0,0,0,205.8983,49.02331,0.1545634,0,0,0,115.6427
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,8.042096,8.042096,0,0,0,8.042096,0,0,1.776357E-15,0,8.465364,8.042096,0,0,225.6839,115.6427,0,8.465364,-8.465364,196.975,46.89872,0.1545634,8.846306,0,0,115.6427
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,48.75459,48.75459,0,0,0,48.75459,0,0,0,0,51.32062,48.75459,0,0,235.0899,107.1774,0,51.32062,-51.32062,142.8783,34.01858,0.1545634,53.63005,0,0,107.1774
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.1128,55.85674,0,0,0,142.8783,34.01858,0.1545634,0,0,0,55.85674
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.1128,55.85674,0,0,0,142.8783,34.01858,0.1545634,0,0,0,55.85674
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,2.152524,36.49997,36.49997,0,0,0,36.49997,5.897332,0,7.105427E-15,2.152524,38.42102,36.49997,0,0,292.1128,55.85674,0,36.2685,-36.2685,104.648,24.91614,0.1545634,40.14997,1.72202,0,58.00926
