Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,18.6665,1.099884,1.099884,0,0,0,1.099884,1697.133,0,0,18.6665,1.157773,1.099884,0,0,332.4111,19.58824,17.50872,0,17.50872,121.2582,28.87095,0.1545011,1.209873,14.9332,0,38.25473
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,41.07409,0,0,0,0,0,0,0,0,0,41.07409,0,0,0,0,314.9024,35.34609,41.07409,0,41.07409,160.2245,38.14862,0.1543551,0,32.85927,0,76.42017
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,60.13085,25.99818,25.99818,0,0,0,25.99818,231.2887,0,0,60.13085,27.3665,25.99818,0,0,273.8283,72.31277,32.76435,0,32.76435,191.3075,45.54932,0.1542389,28.598,48.10468,0,132.4436
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,69.47455,0,0,0,0,0,0,0,0,0,69.47455,0,0,0,0,241.0639,101.8007,69.47455,0,69.47455,257.2169,61.24199,0.153993,0,55.57964,0,171.2752
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,72.26078,0,0,0,0,0,0,0,0,0,72.26078,0,0,0,0,171.5894,164.3278,72.26078,0,72.26078,325.7694,77.564,0.153738,0,57.80863,0,236.5886
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,72.0591,0,0,0,0,0,0,0,0,0,72.0591,0,0,0,0,99.32861,229.3625,72.0591,0,72.0591,394.1307,93.84045,0.1534847,0,57.64728,0,301.4216
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,72.02788,20.58609,20.58609,0,0,0,20.58609,349.8862,23.0888,0,72.02788,21.66957,20.58609,0,0,27.26951,294.2157,27.26951,0,27.26951,420.0009,100,0.153389,22.6447,57.6223,0,366.2435
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,75.88511,1.905557,1.905557,0,0,0,1.905557,3982.305,73.87926,0,75.88511,2.00585,1.905557,0,0,0,318.7582,0,0,0,420.0009,100,0.153389,2.096113,60.70809,0,394.6433
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,66.45013,72.75915,72.75915,20.25,0,7.39125,72.75915,91.3289,11.17734,0,66.45013,55.27279,52.50915,0,0,0,318.7582,0,0,0,420.0009,100,0.153389,80.03506,53.1601,81,385.2083
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,48.77353,63.3942,63.3942,20.25,0,7.39125,63.3942,76.93689,3.35858,0,48.77353,45.41495,43.1442,0,0,0,318.7582,0,0,0,420.0009,100,0.153389,69.73362,39.01882,81,367.5317
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,22.86363,56.33992,56.33992,0,0,0,56.33992,40.58159,0,7.105427E-15,22.86363,59.30517,56.33992,0,0,0,318.7582,0,36.44154,-36.44154,381.5881,90.85413,0.153389,61.97391,18.29091,0,341.6219
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,2.733313,64.87113,64.87113,81,0,22.761,64.87113,4.21345,0,0,2.733313,0,0,16.12887,15.32242,40.4906,282.3167,18.05574,0,18.05574,398.7173,94.9325,0.153446,71.35825,2.18665,81,285.05
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.43486,298.5669,0,0,0,398.7173,94.9325,0.153446,0,0,0,298.5669
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,9.957263,9.957263,0,0,0,9.957263,0,0,1.776357E-15,0,10.48133,9.957263,0,0,22.43486,298.5669,0,10.48133,-10.48133,387.669,92.30195,0.153446,10.95299,0,0,298.5669
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,2.734082,2.734082,0,0,0,2.734082,0,0,0,0,2.877981,2.734082,0,0,34.08078,288.0855,0,2.877981,-2.877981,384.6353,91.57965,0.153446,3.00749,0,0,288.0855
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,14.71554,14.71554,0,0,0,14.71554,0,0,1.776357E-15,0,15.49005,14.71554,0,0,37.27854,285.2076,0,15.49005,-15.49005,368.3074,87.69205,0.153446,16.1871,0,0,285.2076
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,54.4897,269.7175,0,0,0,368.3074,87.69205,0.153446,0,0,0,269.7175
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,6.048826,6.048826,0,0,0,6.048826,0,0,8.881784E-16,0,6.367185,6.048826,0,0,54.4897,269.7175,0,6.367185,-6.367185,361.5958,86.09406,0.153446,6.653708,0,0,269.7175
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,20.09699,20.09699,0,0,0,20.09699,0,0,3.552714E-15,0,21.15473,20.09699,0,0,61.56435,263.3503,0,21.15473,-21.15473,339.2967,80.78477,0.153446,22.10669,0,0,263.3503
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,23.68064,23.68064,0,0,0,23.68064,0,0,3.552714E-15,0,24.92699,23.68064,0,0,85.0696,242.1956,0,24.92699,-24.92699,313.0214,74.52875,0.153446,26.0487,0,0,242.1956
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,22.40196,22.40196,0,0,0,22.40196,0,0,3.552714E-15,0,23.58101,22.40196,0,0,112.7663,217.2686,0,23.58101,-23.58101,288.1648,68.61053,0.153446,24.64216,0,0,217.2686
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,13.00062,13.00062,0,0,0,13.00062,0,0,1.776357E-15,0,13.68486,13.00062,0,0,138.9674,193.6876,0,13.68486,-13.68486,273.7397,65.17599,0.153446,14.30068,0,0,193.6876
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,57.41167,57.41167,0,0,0,57.41167,0,0,0,0,60.43333,57.41167,0,0,154.1728,180.0027,0,60.43333,-60.43333,210.0374,50.0088,0.153446,63.15283,0,0,180.0027
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.9490542,17.19972,17.19972,0,0,0,17.19972,5.517847,0,3.552714E-15,0.9490542,18.10497,17.19972,0,0,221.3209,119.5694,0,17.15592,-17.15592,191.9534,45.70311,0.153446,18.91969,0.7592434,0,120.5184
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,14.07855,0,0,0,0,0,0,0,0,0,14.07855,0,0,0,0,240.3831,102.4135,14.07855,0,14.07855,205.3095,48.88313,0.1533966,0,11.26284,0,116.492
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,19.76112,0,0,0,0,0,0,0,0,0,19.76112,0,0,0,0,226.3045,115.0842,19.76112,0,19.76112,224.0566,53.3467,0.1533274,0,15.8089,0,134.8453
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,43.6047,0,0,0,0,0,0,0,0,0,43.6047,0,0,0,0,206.5434,132.8692,43.6047,0,43.6047,265.4236,63.19598,0.1531749,0,34.88376,0,176.4739
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,56.23295,0,0,0,0,0,0,0,0,0,56.23295,0,0,0,0,162.9387,172.1134,56.23295,0,56.23295,318.7709,75.89768,0.1529787,0,44.98636,0,228.3464
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,73.00547,40.54662,40.54662,0,0,0,40.54662,180.0532,0,0,73.00547,42.68065,40.54662,0,0,106.7057,222.7231,30.32482,0,30.32482,347.5396,82.74734,0.1528731,44.60128,58.40438,0,295.7285
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,75.16613,46.55999,46.55999,0,0,0,46.55999,161.4393,0,0,75.16613,49.01052,46.55999,0,0,76.38091,250.0154,26.15561,0,26.15561,372.3529,88.65528,0.1527822,51.21599,60.1329,0,325.1815
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,68.95814,24.01171,24.01171,0,0,0,24.01171,287.1854,0,0,68.95814,25.27549,24.01171,0,0,50.2253,273.5555,43.68265,0,43.68265,413.7939,98.52217,0.1526305,26.41289,55.16651,0,342.5136
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,73.65001,0,0,0,0,0,0,0,67.10735,0,73.65001,0,0,0,0,6.542652,312.8698,6.542652,0,6.542652,420.0009,100,0.1526078,0,58.92001,0,386.5198
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,52.08554,14.2313,14.2313,0,0,0,14.2313,365.9929,37.10523,0,52.08554,14.98031,14.2313,0,0,0,318.7582,0,0,0,420.0009,100,0.1526078,15.65443,41.66844,0,370.8438
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,27.58355,49.47377,49.47377,0,0,0,49.47377,55.75388,0,7.105427E-15,27.58355,52.07766,49.47377,0,0,0,318.7582,0,24.49411,-24.49411,394.1818,93.85262,0.1526078,54.42115,22.06684,0,346.3418
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,8.960279,39.57956,39.57956,0,0,0,39.57956,22.63865,0,0,8.960279,41.6627,39.57956,0,0,27.21567,294.2641,0,32.70242,-32.70242,359.7104,85.64516,0.1526078,43.53752,7.168223,0,303.2244
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,2.644873,45.99331,45.99331,0,0,0,45.99331,5.750559,0,1.421085E-14,2.644873,48.41401,45.99331,0,0,63.5517,261.5617,0,45.76914,-45.76914,311.4655,74.1583,0.1526078,50.59264,2.115898,0,264.2066
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,71.71391,71.71391,81,0,22.761,71.71391,0,0,0,0,0,0,9.286088,8.821783,114.4063,215.7926,8.821783,0,8.821783,319.8346,76.15094,0.1526365,78.8853,0,81,215.7926
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,105.5845,223.7322,68.7,0,68.7,385.0091,91.66866,0.1527307,0,0,81,223.7322
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,90.15501,90.15501,81,0,22.761,90.15501,0,0,0,0,9.636846,9.155004,0,0,36.88451,285.5622,0,9.636846,-9.636846,374.851,89.25006,0.1527307,99.1705,0,81,285.5622
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,22.23786,22.23786,0,0,0,22.23786,0,0,3.552714E-15,0,23.40827,22.23786,0,0,47.59212,275.9253,0,23.40827,-23.40827,350.1765,83.37519,0.1527307,24.46164,0,0,275.9253
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,70.94258,70.94258,81,0,22.761,70.94258,0,0,0,0,0,0,10.05742,9.554549,73.60131,252.517,9.554549,0,9.554549,359.2408,85.53334,0.1527617,78.03683,0,81,252.517
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,13.02496,13.02496,0,0,0,13.02496,0,0,1.776357E-15,0,13.71048,13.02496,0,0,64.04676,261.1161,0,13.71048,-13.71048,344.7886,82.09237,0.1527617,14.32745,0,0,261.1161
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,24.94057,24.94057,0,0,0,24.94057,0,0,0,0,26.25323,24.94057,0,0,79.28062,247.4057,0,26.25323,-26.25323,317.1153,75.50349,0.1527617,27.43462,0,0,247.4057
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,6.672922,6.672922,0,0,0,6.672922,0,0,8.881784E-16,0,7.024128,6.672922,0,0,108.4509,221.1524,0,7.024128,-7.024128,309.7112,73.74062,0.1527617,7.340214,0,0,221.1524
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,29.52086,29.52086,0,0,0,29.52086,0,0,3.552714E-15,0,31.07459,29.52086,0,0,116.2555,214.1283,0,31.07459,-31.07459,276.9557,65.9417,0.1527617,32.47295,0,0,214.1283
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.5615851,0.5615851,0,0,0,0.5615851,0,0,1.110223E-16,0,0.5911422,0.5615851,0,0,150.7828,183.0537,0,0.5911422,-0.5911422,276.3326,65.79334,0.1527617,0.6177436,0,0,183.0537
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,55.27215,55.27215,0,0,0,55.27215,0,0,7.105427E-15,0,58.18121,55.27215,0,0,151.4396,182.4626,0,58.18121,-58.18121,215.0042,51.19138,0.1527617,60.79937,0,0,182.4626
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,2.831408,0,0,0,0,0,0,0,0,0,2.831408,0,0,0,0,216.0854,124.2814,2.831408,0,2.831408,217.6903,51.83093,0.1527519,0,2.265126,0,127.1128
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,19.10674,51.13854,51.13854,0,0,0,51.13854,37.3627,0,7.105427E-15,19.10674,53.83004,51.13854,0,0,213.254,126.8296,0,34.7233,-34.7233,181.0888,43.11628,0.1527519,56.25239,15.28539,0,145.9364
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,47.233,42.5276,42.5276,0,0,0,42.5276,111.0643,0,0,47.233,44.76589,42.5276,0,0,251.8354,92.10632,2.467105,0,2.467105,183.4293,43.67355,0.1527433,46.78036,37.7864,0,139.3393
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,48.6801,0,0,0,0,0,0,0,0,0,48.6801,0,0,0,0,249.3683,94.32671,48.6801,0,48.6801,229.6113,54.66924,0.1525749,0,38.94408,0,143.0068
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,59.48896,96.10588,96.10588,81,0,22.761,96.10588,61.8994,0,0,59.48896,15.90093,15.10588,0,0,200.6882,138.1388,43.58804,0,43.58804,270.9625,64.51476,0.1526878,105.7165,47.59117,81,197.6278
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,55.70861,24.42041,24.42041,81,0,22.761,24.42041,228.1231,0,0,55.70861,0,0,56.57959,53.75061,157.1002,177.368,109.4592,0,109.4592,374.8046,89.23902,0.152696,26.86246,44.56689,81,233.0766
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,90.59794,0,0,0,0,0,0,0,42.95694,0,90.59794,0,0,0,0,47.64099,275.8813,47.64099,0,47.64099,420.0009,100,0.152532,0,72.47835,0,366.4793
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,80.89265,13.45304,13.45304,0,0,0,13.45304,601.2963,66.73155,0,80.89265,14.1611,13.45304,0,0,0,318.7582,0,0,0,420.0009,100,0.152532,14.79835,64.71412,0,399.6509
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,62.40703,0,0,0,0,0,0,0,62.40703,0,62.40703,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.152532,0,49.92562,0,381.1653
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,72.11572,25.80952,25.80952,0,0,0,25.80952,279.4152,44.94781,0,72.11572,27.16792,25.80952,0,0,0,318.7582,0,0,0,420.0009,100,0.152532,28.39047,57.69258,0,390.874
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,46.82663,29.21278,29.21278,0,0,0,29.21278,160.295,16.07632,0,46.82663,30.7503,29.21278,0,0,0,318.7582,0,0,0,420.0009,100,0.152532,32.13406,37.4613,0,365.5848
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,16.82319,32.20781,32.20781,0,0,0,32.20781,52.23326,0,0,16.82319,33.90295,32.20781,0,0,0,318.7582,0,17.07977,-17.07977,401.9972,95.71342,0.152532,35.42859,13.45855,0,335.5814
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,1.497064,0,0,0,0,0,0,0,0,0,1.497064,0,0,0,0,18.97752,301.6785,1.497064,0,1.497064,403.4174,96.05157,0.1525269,0,1.197652,0,303.1755
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,67.77207,67.77207,81,0,22.761,67.77207,0,0,0,0,0,0,13.22793,12.56653,17.48046,303.0258,12.56653,0,12.56653,415.3391,98.89006,0.1525675,74.54928,0,81,303.0258
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,51.6979,51.6979,0,0,0,51.6979,0,0,0,0,54.41885,51.6979,0,0,4.913924,314.3357,0,54.41885,-54.41885,357.9766,85.23235,0.1525675,56.86769,0,0,314.3357
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,38.73661,38.73661,0,0,0,38.73661,0,0,0,0,40.77538,38.73661,0,0,65.3793,259.9168,0,40.77538,-40.77538,314.9956,74.99879,0.1525675,42.61027,0,0,259.9168
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,46.48482,46.48482,0,0,0,46.48482,0,0,7.105427E-15,0,48.93139,46.48482,0,0,110.6853,219.1415,0,48.93139,-48.93139,263.4174,62.71829,0.1525675,51.1333,0,0,219.1415
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,44.09367,44.09367,0,0,0,44.09367,0,0,7.105427E-15,0,46.41439,44.09367,0,0,165.0535,170.2101,0,46.41439,-46.41439,214.4923,51.06949,0.1525675,48.50304,0,0,170.2101
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,55.50465,55.50465,0,0,0,55.50465,0,0,7.105427E-15,0,58.42595,55.50465,0,0,216.625,123.7957,0,58.42595,-58.42595,152.9059,36.4061,0.1525675,61.05512,0,0,123.7957
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,47.36865,47.36865,0,0,0,47.36865,0,0,7.105427E-15,0,49.86173,47.36865,0,0,281.5428,65.36974,0,49.86173,-49.86173,100.347,23.89211,0.1525675,52.10551,0,0,65.36974
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,13.73808,13.73808,81,0,22.761,13.73808,0,0,0,0,0,0,67.26192,63.89883,336.9447,15.50801,63.89883,0,63.89883,160.9668,38.32535,0.1527324,15.11188,0,81,15.50801
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,18.60468,18.60468,81,0,22.761,18.60468,0,0,0,0,0,0,62.39532,59.27555,273.0459,73.01695,59.27555,0,59.27555,217.2005,51.71431,0.1529128,20.46515,0,81,73.01695
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,60.02533,60.02533,81,0,22.761,60.02533,0,0,0,0,0,0,20.97467,19.92594,213.7703,126.365,19.92594,0,19.92594,236.1039,56.21511,0.1529768,66.02786,0,81,126.365
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,30.57818,30.57818,81,0,22.761,30.57818,0,0,0,0,0,0,50.42182,47.90073,193.8444,144.2983,47.90073,0,47.90073,281.5465,67.03476,0.1531305,33.636,0,81,144.2983
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,1.466194,37.37653,37.37653,81,0,22.761,37.37653,3.922766,0,0,1.466194,0,0,43.62347,41.4423,145.9436,187.409,42.90849,0,42.90849,322.2531,76.72678,0.1532669,41.11418,1.172955,81,188.8751
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,24.64759,15.00792,15.00792,81,0,22.761,15.00792,164.2306,0,0,24.64759,0,0,65.99208,62.69248,103.0351,226.0266,87.34007,0,87.34007,405.1112,96.45485,0.1533495,16.50871,19.71808,81,250.6742
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,48.74005,7.099251,7.099251,0,0,0,7.099251,686.5519,25.57208,0,48.74005,7.472896,7.099251,0,0,15.69507,304.6327,15.69507,0,15.69507,420.0009,100,0.1532957,7.809176,38.99204,0,353.3727
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,67.3225,57.21924,57.21924,0,0,0,57.21924,117.6571,7.091722,0,67.3225,60.23078,57.21924,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,62.94117,53.858,0,386.0807
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,78.49837,53.9095,53.9095,0,0,0,53.9095,145.6114,21.75153,0,78.49837,56.74684,53.9095,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,59.30045,62.7987,0,397.2566
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,106.6033,0.2201682,0.2201682,0,0,0,0.2201682,48419.04,106.3715,0,106.6033,0.2317559,0.2201682,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,0.242185,85.28263,0,425.3615
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,93.14417,0,0,0,0,0,0,0,93.14417,0,93.14417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,0,74.51534,0,411.9024
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,99.58524,42.09264,42.09264,0,0,0,42.09264,236.5858,55.27719,0,99.58524,44.30805,42.09264,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,46.30191,79.66819,0,418.3435
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,87.19775,0,0,0,0,0,0,0,87.19775,0,87.19775,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,0,69.75819,0,405.956
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,69.34644,0,0,0,0,0,0,0,69.34644,0,69.34644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,0,55.47715,0,388.1046
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,46.93295,7.154688,7.154688,0,0,0,7.154688,655.9747,39.4017,0,46.93295,7.53125,7.154688,0,0,0,318.7582,0,0,0,420.0009,100,0.1532957,7.870157,37.54636,0,365.6912
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,22.38604,57.54914,57.54914,0,0,0,57.54914,38.89901,0,7.105427E-15,22.38604,60.57804,57.54914,0,0,0,318.7582,0,38.19199,-38.19199,379.743,90.4148,0.1532957,63.30405,17.90883,0,341.1443
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,3.048791,3.300625,3.300625,0,0,0,3.300625,92.37009,0,0,3.048791,3.474343,3.300625,0,0,42.43555,280.5662,0,0.4255518,-0.4255518,379.2944,90.30801,0.1532957,3.630688,2.439033,0,283.615
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.90839,280.1407,0,0,0,379.2944,90.30801,0.1532957,0,0,0,280.1407
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,31.78399,31.78399,0,0,0,31.78399,0,0,3.552714E-15,0,33.45683,31.78399,0,0,42.90839,280.1407,0,33.45683,-33.45683,344.0278,81.91121,0.1532957,34.96239,0,0,280.1407
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,39.26862,39.26862,0,0,0,39.26862,0,0,7.105427E-15,0,41.33539,39.26862,0,0,80.08264,246.6839,0,41.33539,-41.33539,300.4565,71.53711,0.1532957,43.19548,0,0,246.6839
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,31.56213,31.56213,0,0,0,31.56213,0,0,0,0,33.2233,31.56213,0,0,126.0109,205.3485,0,33.2233,-33.2233,265.436,63.19893,0.1532957,34.71835,0,0,205.3485
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,25.90785,25.90785,0,0,0,25.90785,0,0,3.552714E-15,0,27.27142,25.90785,0,0,162.9256,172.1252,0,27.27142,-27.27142,236.6894,56.35451,0.1532957,28.49864,0,0,172.1252
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,26.49187,26.49187,0,0,0,26.49187,0,0,3.552714E-15,0,27.88618,26.49187,0,0,193.2272,144.8537,0,27.88618,-27.88618,207.2948,49.3558,0.1532957,29.14106,0,0,144.8537
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,30.02978,30.02978,0,0,0,30.02978,0,0,0,0,31.6103,30.02978,0,0,224.2119,116.9676,0,31.6103,-31.6103,173.9746,41.42245,0.1532957,33.03276,0,0,116.9676
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,30.22721,30.22721,0,0,0,30.22721,0,0,3.552714E-15,0,31.81811,30.22721,0,0,259.3344,85.35726,0,31.81811,-31.81811,140.4354,33.43693,0.1532957,33.24993,0,0,85.35726
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,3.89809,3.89809,0,0,0,3.89809,0,0,4.440892E-16,0,4.103252,3.89809,0,0,294.6879,53.53915,0,4.103252,-4.103252,136.1102,32.40712,0.1532957,4.287899,0,0,53.53915
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.247,49.4359,0,0,0,136.1102,32.40712,0.1532957,0,0,0,49.4359
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,299.247,49.4359,0,0,0,136.1102,32.40712,0.1532957,0,0,0,49.4359
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,2.647496,28.35406,28.35406,0,0,0,28.35406,9.337274,0,3.552714E-15,2.647496,29.84638,28.35406,0,0,299.247,49.4359,0,27.19888,-27.19888,107.44,25.58091,0.1532957,31.18947,2.117997,0,52.08339
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,26.11116,31.95718,31.95718,81,0,22.761,31.95718,81.70673,0,0,26.11116,0,0,49.04282,46.59068,329.468,22.23701,72.70184,0,72.70184,176.4111,42.00255,0.1534282,35.15289,20.88893,81,48.34818
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,40.22016,48.63153,48.63153,81,0,22.761,48.63153,82.70387,0,0,40.22016,0,0,32.36847,30.75004,256.7662,87.66867,70.97021,0,70.97021,243.7393,58.03305,0.1535662,53.49469,32.17613,81,127.8888
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,65.02699,77.15572,77.15572,81,0,22.761,77.15572,84.2802,0,0,65.02699,0,0,3.844285,3.652071,185.796,151.5419,68.67906,0,68.67906,308.894,73.54604,0.1537116,84.87128,52.02159,81,216.5688
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,78.51263,58.43397,58.43397,81,0,22.761,58.43397,134.3613,0,0,78.51263,0,0,22.56603,21.43773,117.1169,213.353,99.95036,0,99.95036,403.7152,96.12248,0.1537497,64.27737,62.81011,81,291.8657
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,76.19404,0,0,0,0,0,0,0,59.0275,0,76.19404,0,0,0,0,17.16654,303.3083,17.16654,0,17.16654,420.0009,100,0.1536911,0,60.95523,0,379.5024
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,80.70918,60.57859,60.57859,0,0,0,60.57859,133.2305,16.94225,0,80.70918,63.76693,60.57859,0,0,0,318.7582,0,0,0,420.0009,100,0.1536911,66.63644,64.56734,0,399.4674
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,82.20236,2.095935,2.095935,0,0,0,2.095935,3921.99,79.99611,0,82.20236,2.206247,2.095935,0,0,0,318.7582,0,0,0,420.0009,100,0.1536911,2.305528,65.76189,0,400.9606
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,82.43932,46.81733,46.81733,0,0,0,46.81733,176.0872,33.15792,0,82.43932,49.28139,46.81733,0,0,0,318.7582,0,0,0,420.0009,100,0.1536911,51.49906,65.95145,0,401.1975
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,65.60355,6.500438,6.500438,0,0,0,6.500438,1009.217,58.76098,0,65.60355,6.842566,6.500438,0,0,0,318.7582,0,0,0,420.0009,100,0.1536911,7.150481,52.48284,0,384.3618
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,30.26777,27.69305,27.69305,0,0,0,27.69305,109.2974,1.117193,0,30.26777,29.15058,27.69305,0,0,0,318.7582,0,0,0,420.0009,100,0.1536911,30.46235,24.21422,0,349.026
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,16.1444,47.27898,47.27898,0,0,0,47.27898,34.14709,0,0,16.1444,49.76735,47.27898,0,0,0,318.7582,0,33.62296,-33.62296,384.5591,91.56152,0.1536911,52.00688,12.91552,0,334.9026
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,2.924406,30.72009,30.72009,0,0,0,30.72009,9.519525,0,3.552714E-15,2.924406,32.33693,30.72009,0,0,37.35884,285.1353,0,29.41253,-29.41253,353.5556,84.17974,0.1536911,33.7921,2.339525,0,288.0597
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,29.46448,29.46448,0,0,0,29.46448,0,0,3.552714E-15,0,31.01524,29.46448,0,0,70.03942,255.7227,0,31.01524,-31.01524,320.8627,76.39572,0.1536911,32.41092,0,0,255.7227
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,104.5008,224.7075,0,0,0,320.8627,76.39572,0.1536911,0,0,0,224.7075
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,30.69214,30.69214,0,0,0,30.69214,0,0,3.552714E-15,0,32.30752,30.69214,0,0,104.5008,224.7075,0,32.30752,-32.30752,286.8076,68.28738,0.1536911,33.76136,0,0,224.7075
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,11.37106,11.37106,0,0,0,11.37106,0,0,0,0,11.96953,11.37106,0,0,140.398,192.4,0,11.96953,-11.96953,274.1906,65.28334,0.1536911,12.50816,0,0,192.4
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,26.21036,26.21036,0,0,0,26.21036,0,0,3.552714E-15,0,27.58985,26.21036,0,0,153.6975,180.4305,0,27.58985,-27.58985,245.1083,58.359,0.1536911,28.83139,0,0,180.4305
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,184.3529,152.8406,0,0,0,245.1083,58.359,0.1536911,0,0,0,152.8406
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,30.69936,30.69936,0,0,0,30.69936,0,0,3.552714E-15,0,32.31512,30.69936,0,0,184.3529,152.8406,0,32.31512,-32.31512,211.0452,50.24875,0.1536911,33.7693,0,0,152.8406
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2586,120.5255,0,0,0,211.0452,50.24875,0.1536911,0,0,0,120.5255
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.2586,120.5255,0,0,0,211.0452,50.24875,0.1536911,0,0,0,120.5255
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,69.41743,69.41743,81,0,22.761,69.41743,0,-1.776357E-15,0,0,0,0,11.58256,11.00344,220.2586,120.5255,11.00344,0,11.00344,221.484,52.73417,0.1537258,76.35918,0,81,120.5255
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,209.2552,130.4286,68.7,0,68.7,286.6585,68.25188,0.1538162,0,0,81,130.4286
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,1.405655,10.12079,10.12079,81,0,22.761,10.12079,13.88878,0,0,1.405655,0,0,70.8792,67.33524,140.5552,192.2586,68.7409,0,68.7409,351.8719,83.77885,0.1539601,11.13287,1.124524,81,193.6642
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,14.59677,29.19262,29.19262,0,0,0,29.19262,50.00156,0,0,14.59677,30.72907,29.19262,0,0,71.81426,254.1254,0,16.13231,-16.13231,334.8669,79.73006,0.1539601,32.11188,11.67741,0,268.7222
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,38.23955,83.93124,83.93124,81,0,22.761,83.93124,45.56057,0,0,38.23955,3.085513,2.931237,0,0,89.73905,237.9931,35.15404,0,35.15404,368.2169,87.67052,0.1540481,92.32436,30.59164,81,276.2326
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,34.0426,41.87429,41.87429,0,0,0,41.87429,81.29714,0,0,34.0426,44.0782,41.87429,0,0,54.58501,269.6317,0,10.0356,-10.0356,357.6385,85.15186,0.1540481,46.06172,27.23408,0,303.6743
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,61.61421,7.885591,7.885591,0,0,0,7.885591,781.3518,0,0,61.61421,8.300622,7.885591,0,0,65.73568,259.5961,53.31358,0,53.31358,408.2162,97.19414,0.1538666,8.67415,49.29137,0,321.2103
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,76.82397,0,0,0,0,0,0,0,64.40189,0,76.82397,0,0,0,0,12.42209,307.5783,12.42209,0,12.42209,420.0009,100,0.1538244,0,61.45918,0,384.4023
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,71.00024,0,0,0,0,0,0,0,71.00024,0,71.00024,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538244,0,56.80019,0,389.7585
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,63.40582,0,0,0,0,0,0,0,63.40582,0,63.40582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538244,0,50.72465,0,382.164
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,52.05585,43.67862,43.67862,0,0,0,43.67862,119.1792,6.07835,0,52.05585,45.97749,43.67862,0,0,0,318.7582,0,0,0,420.0009,100,0.1538244,48.04648,41.64468,0,370.8141
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,47.61961,15.34555,15.34555,0,0,0,15.34555,310.3155,31.46641,0,47.61961,16.15321,15.34555,0,0,0,318.7582,0,0,0,420.0009,100,0.1538244,16.8801,38.09569,0,366.3778
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,24.1597,57.56857,57.56857,0,0,0,57.56857,41.96683,0,7.105427E-15,24.1597,60.59849,57.56857,0,0,0,318.7582,0,36.43879,-36.43879,381.591,90.85481,0.1538244,63.32542,19.32776,0,342.9179
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,18.64989,51.23687,51.23687,0,0,0,51.23687,36.39936,0,7.105427E-15,18.64989,53.93355,51.23687,0,0,40.48755,282.3194,0,35.28365,-35.28365,344.3987,81.99953,0.1538244,56.36056,14.91991,0,300.9693
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,2.841387,15.86643,15.86643,0,0,0,15.86643,17.90817,0,0,2.841387,16.7015,15.86643,0,0,79.6916,247.0358,0,13.86012,-13.86012,329.7889,78.52101,0.1538244,17.45307,2.273109,0,249.8772
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,95.09174,233.1757,0,0,0,329.7889,78.52101,0.1538244,0,0,0,233.1757
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,29.46107,29.46107,0,0,0,29.46107,0,0,3.552714E-15,0,31.01166,29.46107,0,0,95.09174,233.1757,0,31.01166,-31.01166,297.0997,70.73789,0.1538244,32.40718,0,0,233.1757
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.5491,202.164,0,0,0,297.0997,70.73789,0.1538244,0,0,0,202.164
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,19.05575,19.05575,0,0,0,19.05575,0,0,3.552714E-15,0,20.05869,19.05575,0,0,129.5491,202.164,0,20.05869,-20.05869,275.956,65.70369,0.1538244,20.96133,0,0,202.164
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.8366,182.1053,0,0,0,275.956,65.70369,0.1538244,0,0,0,182.1053
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.8366,182.1053,0,0,0,275.956,65.70369,0.1538244,0,0,0,182.1053
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,30.52572,30.52572,0,0,0,30.52572,0,0,7.105427E-15,0,32.13234,30.52572,0,0,151.8366,182.1053,0,32.13234,-32.13234,242.0856,57.63931,0.1538244,33.57829,0,0,182.1053
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,72.7984,72.7984,81,0,22.761,72.7984,0,0,0,0,0,0,8.201597,7.791517,187.5392,149.973,7.791517,0,7.791517,249.4773,59.39923,0.1538489,80.07825,0,81,149.973
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,27.3071,27.3071,81,0,22.761,27.3071,0,0,0,0,0,0,53.6929,51.00825,179.7476,156.9854,51.00825,0,51.00825,297.868,70.92079,0.1540087,30.03781,0,81,156.9854
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,128.7394,202.8928,68.7,0,68.7,363.0425,86.43851,0.154098,0,0,81,202.8928
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,4.051796,4.051796,0,0,0,4.051796,0,0,8.881784E-16,0,4.265049,4.051796,0,0,60.03939,264.7228,0,4.265049,-4.265049,358.5467,85.3681,0.154098,4.456975,0,0,264.7228
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,1.895365,35.57782,35.57782,0,0,0,35.57782,5.327377,0,0,1.895365,37.45034,35.57782,0,0,64.77833,260.4577,0,35.55497,-35.55497,321.0685,76.44473,0.154098,39.1356,1.516292,0,262.3531
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,21.99731,0,0,0,0,0,0,0,0,0,21.99731,0,0,0,0,104.2839,224.9028,21.99731,0,21.99731,341.937,81.41341,0.1540234,0,17.59785,0,246.9001
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,43.51508,52.46038,52.46038,0,0,0,52.46038,82.94848,0,0,43.51508,55.22145,52.46038,0,0,82.28654,244.7003,0,11.70637,-11.70637,329.5974,78.47541,0.1540234,57.70642,34.81207,0,288.2154
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,67.10995,82.03236,82.03236,81,0,22.761,82.03236,81.80913,0,0,67.10995,1.08669,1.032356,0,0,95.29361,232.994,66.02326,0,66.02326,392.2325,93.38852,0.1541753,90.23559,53.68797,81,300.1039
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,86.59123,0,0,0,0,0,0,0,57.32088,0,86.59123,0,0,0,0,29.27035,292.4149,29.27035,0,29.27035,420.0009,100,0.1540761,0,69.27299,0,379.0061
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,97.90547,25.40913,25.40913,0,0,0,25.40913,385.3161,71.15902,0,97.90547,26.74645,25.40913,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,27.95004,78.32438,0,416.6637
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,111.5323,18.90264,18.90264,0,0,0,18.90264,590.0354,91.63477,0,111.5323,19.89752,18.90264,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,20.79291,89.22583,0,430.2905
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,110.5482,73.29794,73.29794,20.25,0,7.39125,73.29794,150.8203,54.70825,0,110.5482,55.83993,53.04793,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,80.62772,88.43855,81,429.3064
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,94.41903,19.54779,19.54779,0,0,0,19.54779,483.0164,73.84241,0,94.41903,20.57662,19.54779,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,21.50257,75.53522,0,413.1772
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,72.19596,0,0,0,0,0,0,0,72.19596,0,72.19596,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,0,57.75677,0,390.9542
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,45.68947,34.12217,34.12217,0,0,0,34.12217,133.8997,9.771402,0,45.68947,35.91807,34.12217,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,37.53438,36.55158,0,364.4477
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,21.95718,17.53827,17.53827,0,0,0,17.53827,125.1958,3.495842,0,21.95718,18.46134,17.53827,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,19.2921,17.56574,0,340.7154
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,2.181927,0,0,0,0,0,0,0,2.181927,0,2.181927,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540761,0,1.745542,0,320.9402
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,34.39837,34.39837,0,0,0,34.39837,0,0,0,0,36.20881,34.39837,0,0,0,318.7582,0,36.20881,-36.20881,381.8334,90.91253,0.1540761,37.83821,0,0,318.7582
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,48.25911,48.25911,0,0,0,48.25911,0,0,7.105427E-15,0,50.79907,48.25911,0,0,40.23201,282.5494,0,50.79907,-50.79907,328.2865,78.16329,0.1540761,53.08503,0,0,282.5494
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.67542,231.7504,0,0,0,328.2865,78.16329,0.1540761,0,0,0,231.7504
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,23.42666,23.42666,0,0,0,23.42666,0,0,3.552714E-15,0,24.65964,23.42666,0,0,96.67542,231.7504,0,24.65964,-24.65964,302.2929,71.97437,0.1540761,25.76932,0,0,231.7504
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,124.075,207.0907,0,0,0,302.2929,71.97437,0.1540761,0,0,0,207.0907
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,1.872437,1.872437,0,0,0,1.872437,0,0,2.220446E-16,0,1.970987,1.872437,0,0,124.075,207.0907,0,1.970987,-1.970987,300.2153,71.4797,0.1540761,2.059681,0,0,207.0907
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,14.90012,14.90012,0,0,0,14.90012,0,0,1.776357E-15,0,15.68434,14.90012,0,0,126.265,205.1197,0,15.68434,-15.68434,283.6826,67.54334,0.1540761,16.39013,0,0,205.1197
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,46.36304,46.36304,0,0,0,46.36304,0,0,7.105427E-15,0,48.8032,46.36304,0,0,143.692,189.4354,0,48.8032,-48.8032,232.2395,55.29501,0.1540761,50.99934,0,0,189.4354
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,40.79889,40.79889,0,0,0,40.79889,0,0,0,0,42.9462,40.79889,0,0,197.9178,140.6322,0,42.9462,-42.9462,186.9702,44.51664,0.1540761,44.87878,0,0,140.6322
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6358,97.68598,0,0,0,186.9702,44.51664,0.1540761,0,0,0,97.68598
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,16.63294,16.63294,0,0,0,16.63294,0,0,3.552714E-15,0,17.50836,16.63294,0,0,245.6358,97.68598,0,17.50836,-17.50836,168.5148,40.12249,0.1540761,18.29624,0,0,97.68598
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,2.813016,36.38844,36.38844,0,0,0,36.38844,7.730522,0,0,2.813016,38.30362,36.38844,0,0,265.0896,80.17762,0,35.4906,-35.4906,131.1044,31.21528,0.1540761,40.02728,2.250413,0,82.99064
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,17.46805,44.99963,44.99963,81,0,22.761,44.99963,38.81821,0,0,17.46805,0,0,36.00037,34.20035,304.5236,44.68702,51.6684,0,51.6684,180.1214,42.88596,0.1542259,49.4996,13.97444,81,62.15507
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,21.19614,0,0,72.31579,0,20.56389,0,0,0,0,21.19614,0,0,72.31579,68.7,252.8552,91.18858,89.89614,0,89.89614,265.4043,63.19138,0.1542428,0,16.95691,81,112.3847
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,48.88027,26.58528,26.58528,81,0,22.761,26.58528,183.8622,0,0,48.88027,0,0,54.41472,51.69398,162.959,172.0951,100.5743,0,100.5743,360.8175,85.90874,0.1542769,29.2438,39.10422,81,220.9754
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,79.88937,12.29739,12.29739,0,0,0,12.29739,649.645,4.559985,0,79.88937,12.94462,12.29739,0,0,62.38476,262.6119,62.38476,0,62.38476,420.0009,100,0.1540669,13.52713,63.91149,0,342.5013
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,50.47784,4.513848,4.513848,0,0,0,4.513848,1118.288,45.72642,0,50.47784,4.751419,4.513848,0,0,0,318.7582,0,0,0,420.0009,100,0.1540669,4.965232,40.38227,0,369.2361
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,52.93299,51.0712,51.0712,0,0,0,51.0712,103.6455,0,0,52.93299,53.75916,51.0712,0,0,0,318.7582,0,0.8261594,-0.8261594,419.13,99.79266,0.1540669,56.17832,42.3464,0,371.6912
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,78.10401,52.57755,52.57755,0,0,0,52.57755,148.5501,21.84127,0,78.10401,55.34478,52.57755,0,0,0.9179549,317.9321,0.9179549,0,0.9179549,420.0009,100,0.1540638,57.8353,62.48321,0,396.0361
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,69.58376,46.0095,46.0095,0,0,0,46.0095,151.2378,21.15271,0,69.58376,48.43105,46.0095,0,0,0,318.7582,0,0,0,420.0009,100,0.1540638,50.61045,55.66701,0,388.342
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,54.55948,32.01792,32.01792,0,0,0,32.01792,170.403,20.85641,0,54.55948,33.70307,32.01792,0,0,0,318.7582,0,0,0,420.0009,100,0.1540638,35.21971,43.64759,0,373.3177
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,32.85117,0,0,0,0,0,0,0,32.85117,0,32.85117,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540638,0,26.28094,0,351.6094
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,12.72627,0,0,0,0,0,0,0,12.72627,0,12.72627,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1540638,0,10.18101,0,331.4845
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,3.15866,29.92465,29.92465,0,0,0,29.92465,10.55538,0,7.105427E-15,3.15866,31.49963,29.92465,0,0,0,318.7582,0,28.34097,-28.34097,390.1268,92.88715,0.1540638,32.91711,2.526928,0,321.9169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,38.49603,38.49603,0,0,0,38.49603,0,0,7.105427E-15,0,40.52213,38.49603,0,0,31.48997,290.4173,0,40.52213,-40.52213,347.4128,82.71716,0.1540638,42.34563,0,0,290.4173
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,19.85156,19.85156,0,0,0,19.85156,0,0,3.552714E-15,0,20.89638,19.85156,0,0,76.51456,249.8951,0,20.89638,-20.89638,325.386,77.47271,0.1540638,21.83672,0,0,249.8951
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,56.82173,56.82173,0,0,0,56.82173,0,0,7.105427E-15,0,59.81235,56.82173,0,0,99.73277,228.9987,0,59.81235,-59.81235,262.3383,62.46137,0.1540638,62.50391,0,0,228.9987
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,40.67956,40.67956,0,0,0,40.67956,0,0,0,0,42.82059,40.67956,0,0,166.1909,169.1864,0,42.82059,-42.82059,217.2014,51.71452,0.1540638,44.74752,0,0,169.1864
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,7.364321,7.364321,0,0,0,7.364321,0,0,8.881784E-16,0,7.751917,7.364321,0,0,213.7694,126.3658,0,7.751917,-7.751917,209.0302,49.76899,0.1540638,8.100754,0,0,126.3658
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.3826,118.6139,0,0,0,209.0302,49.76899,0.1540638,0,0,0,118.6139
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.3826,118.6139,0,0,0,209.0302,49.76899,0.1540638,0,0,0,118.6139
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,28.11916,28.11916,0,0,0,28.11916,0,0,0,0,29.59912,28.11916,0,0,222.3826,118.6139,0,29.59912,-29.59912,177.83,42.34038,0.1540638,30.93108,0,0,118.6139
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.2705,89.01476,0,0,0,177.83,42.34038,0.1540638,0,0,0,89.01476
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,17.57555,17.57555,0,0,0,17.57555,0,0,0,0,18.50058,17.57555,0,0,255.2705,89.01476,0,18.50058,-18.50058,158.3286,37.69722,0.1540638,19.33311,0,0,89.01476
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.8267,70.51418,0,0,0,158.3286,37.69722,0.1540638,0,0,0,70.51418
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,2.270643,0,0,0,0,0,0,0,0,0,2.270643,0,0,0,0,275.8267,70.51418,2.270643,0,2.270643,160.4828,38.21011,0.1540562,0,1.816514,0,72.78483
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,26.62169,44.2496,44.2496,0,0,0,44.2496,60.16255,0,7.105427E-15,26.62169,46.57852,44.2496,0,0,273.5561,72.55776,0,19.95684,-19.95684,139.4464,33.20146,0.1540562,48.67456,21.29735,0,99.17944
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,35.34351,103.9573,103.9573,81,0,22.761,103.9573,33.99812,0,0,35.34351,24.16554,22.95726,0,0,295.7303,52.60093,11.17797,0,11.17797,150.0508,35.7263,0.1540838,114.353,28.27481,81,87.94444
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,67.7795,18.74928,18.74928,81,0,22.761,18.74928,361.5045,0,0,67.7795,0,0,62.25072,59.13818,284.5524,62.6611,126.9177,0,126.9177,270.4554,64.39403,0.1540298,20.62421,54.22359,81,130.4406
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,85.52839,56.13927,56.13927,81,0,22.761,56.13927,152.3504,0,0,85.52839,0,0,24.86073,23.6177,157.6347,176.887,109.1461,0,109.1461,374.0005,89.04756,0.1540356,61.75319,68.42271,81,262.4154
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,86.54674,9.72189,9.72189,0,0,0,9.72189,890.2254,27.82457,0,86.54674,10.23357,9.72189,0,0,48.4886,275.1185,48.4886,0,48.4886,420.0009,100,0.1538737,10.69408,69.2374,0,361.6652
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,94.0212,70.0188,70.0188,20.25,0,7.39125,70.0188,134.28,41.633,0,94.0212,52.38821,49.7688,0,0,0,318.7582,0,0,0,420.0009,100,0.1538737,77.02068,75.21696,81,412.7794
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,66.60121,68.53274,68.53274,20.25,0,7.39125,68.53274,97.1816,15.77728,0,66.60121,50.82393,48.28273,0,0,0,318.7582,0,0,0,420.0009,100,0.1538737,75.38601,53.28097,81,385.3594
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,56.89977,44.45312,44.45312,0,0,0,44.45312,127.9995,10.10701,0,56.89977,46.79276,44.45312,0,0,0,318.7582,0,0,0,420.0009,100,0.1538737,48.89843,45.51981,0,375.658
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,62.46092,46.45457,46.45457,0,0,0,46.45457,134.4559,13.56137,0,62.46092,48.89954,46.45457,0,0,0,318.7582,0,0,0,420.0009,100,0.1538737,51.10003,49.96873,0,381.2191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,25.4774,94.79959,94.79959,70.59605,0,20.1288,94.79959,26.87502,0,0,25.4774,25.4774,24.20353,0,0,0,318.7582,0,0,0,420.0009,100,0.1538737,104.2795,20.38192,81,344.2356
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,16.91767,37.50345,37.50345,0,0,0,37.50345,45.10964,0,0,16.91767,39.47731,37.50345,0,0,0,318.7582,0,22.55964,-22.55964,396.2209,94.33812,0.1538737,41.2538,13.53414,0,335.6759
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,3.125962,12.96809,12.96809,0,0,0,12.96809,24.10502,0,0,3.125962,13.65063,12.96809,0,0,25.06627,296.1986,0,10.52466,-10.52466,385.1269,91.6967,0.1538737,14.2649,2.50077,0,299.3246
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,14.74718,14.74718,0,0,0,14.74718,0,0,1.776357E-15,0,15.52334,14.74718,0,0,36.76034,285.6739,0,15.52334,-15.52334,368.7639,87.80075,0.1538737,16.22189,0,0,285.6739
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,75.76257,75.76257,81,0,22.761,75.76257,0,0,0,0,0,0,5.237431,4.975559,54.0085,270.1506,4.975559,0,4.975559,373.4841,88.92461,0.153889,83.33883,0,81,270.1506
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,2.852382,2.852382,0,0,0,2.852382,0,0,4.440892E-16,0,3.002507,2.852382,0,0,49.03294,274.6286,0,3.002507,-3.002507,370.3192,88.17106,0.153889,3.13762,0,0,274.6286
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,2.574463,2.574463,0,0,0,2.574463,0,0,0,0,2.709961,2.574463,0,0,52.36906,271.6261,0,2.709961,-2.709961,367.4626,87.49093,0.153889,2.831909,0,0,271.6261
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,16.71897,16.71897,0,0,0,16.71897,0,0,0,0,17.59892,16.71897,0,0,55.38013,268.9161,0,17.59892,-17.59892,348.9117,83.07406,0.153889,18.39087,0,0,268.9161
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,7.629137,7.629137,0,0,0,7.629137,0,0,8.881784E-16,0,8.03067,7.629137,0,0,74.93449,251.3172,0,8.03067,-8.03067,340.4467,81.05857,0.153889,8.39205,0,0,251.3172
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,21.69351,21.69351,0,0,0,21.69351,0,0,0,0,22.83528,21.69351,0,0,83.85745,243.2865,0,22.83528,-22.83528,316.3762,75.32751,0.153889,23.86286,0,0,243.2865
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.23,220.4512,0,0,0,316.3762,75.32751,0.153889,0,0,0,220.4512
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,26.20549,26.20549,0,0,0,26.20549,0,0,3.552714E-15,0,27.58473,26.20549,0,0,109.23,220.4512,0,27.58473,-27.58473,287.2993,68.40446,0.153889,28.82604,0,0,220.4512
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.8797,192.8665,0,0,0,287.2993,68.40446,0.153889,0,0,0,192.8665
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,26.93526,26.93526,0,0,0,26.93526,0,0,3.552714E-15,0,28.35291,26.93526,0,0,139.8797,192.8665,0,28.35291,-28.35291,257.4127,61.28862,0.153889,29.62879,0,0,192.8665
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,1.980356,0,0,0,0,0,0,0,0,0,1.980356,0,0,0,0,171.3829,164.5136,1.980356,0,1.980356,259.2915,61.73594,0.1538824,0,1.584285,0,166.494
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,27.86407,0,0,0,0,0,0,0,0,0,27.86407,0,0,0,0,169.4026,166.2959,27.86407,0,27.86407,285.7256,68.02978,0.1537895,0,22.29126,0,194.16
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,54.71865,70.37076,70.37076,81,0,22.761,70.37076,77.75766,0,0,54.71865,0,0,10.62924,10.09778,141.5385,191.3736,64.81644,0,64.81644,347.2159,82.67029,0.1539433,77.40783,43.77492,81,246.0922
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,79.73911,41.84685,41.84685,0,0,0,41.84685,190.5499,0,0,79.73911,44.04932,41.84685,0,0,76.72205,249.7084,35.6898,0,35.6898,381.0742,90.73178,0.1538246,46.03154,63.79129,0,329.4475
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,98.14345,18.95711,18.95711,0,0,0,18.95711,517.7132,37.15635,0,98.14345,19.95485,18.95711,0,0,41.03225,281.8292,41.03225,0,41.03225,420.0009,100,0.1536882,20.85282,78.51476,0,379.9727
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,107.834,43.81872,43.81872,0,0,0,43.81872,246.0911,61.70902,0,107.834,46.12497,43.81872,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,48.20059,86.2672,0,426.5922
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,109.7796,0,0,0,0,0,0,0,109.7796,0,109.7796,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,0,87.82365,0,428.5378
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,100.3707,0,0,0,0,0,0,0,100.3707,0,100.3707,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,0,80.29652,0,419.1289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,93.60567,27.25066,27.25066,0,0,0,27.25066,343.4988,64.92078,0,93.60567,28.6849,27.25066,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,29.97572,74.88454,0,412.3639
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,66.96049,25.09269,25.09269,0,0,0,25.09269,266.8526,40.54714,0,66.96049,26.41335,25.09269,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,27.60195,53.56839,0,385.7187
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,40.50985,74.58453,74.58453,36.10017,0,11.40134,74.58453,54.31401,0,0,40.50985,40.50985,38.48436,0,0,0,318.7582,0,0,0,420.0009,100,0.1536882,82.04298,32.40788,81,359.2681
