Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.25107,296.0323,0,0,0,396.0456,94.29637,0.152407,0,0,0,296.0323
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,48.06399,48.06399,0,0,0,48.06399,0,0,7.105427E-15,0,50.59367,48.06399,0,0,25.25107,296.0323,0,50.59367,-50.59367,342.7151,81.59869,0.152407,52.87038,0,0,296.0323
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,9.387565,9.387565,0,0,0,9.387565,0,0,1.776357E-15,0,9.881646,9.387565,0,0,81.46626,245.4386,0,9.881646,-9.881646,332.299,79.11864,0.152407,10.32632,0,0,245.4386
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,36.94181,36.94181,0,0,0,36.94181,0,0,7.105427E-15,0,38.88611,36.94181,0,0,92.44587,235.5569,0,38.88611,-38.88611,291.3094,69.35925,0.152407,40.63599,0,0,235.5569
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,27.10592,27.10592,0,0,0,27.10592,0,0,3.552714E-15,0,28.53255,27.10592,0,0,135.6527,196.6708,0,28.53255,-28.53255,261.2335,62.19832,0.152407,29.81651,0,0,196.6708
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,30.86698,30.86698,0,0,0,30.86698,0,0,3.552714E-15,0,32.49155,30.86698,0,0,167.3555,168.1383,0,32.49155,-32.49155,226.9844,54.04379,0.152407,33.95367,0,0,168.1383
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,26.40066,26.40066,0,0,0,26.40066,0,0,0,0,27.79017,26.40066,0,0,203.4572,135.6467,0,27.79017,-27.79017,197.691,47.06918,0.152407,29.04073,0,0,135.6467
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,2.623811,55.86291,55.86291,0,0,0,55.86291,4.696874,0,7.105427E-15,2.623811,58.80307,55.86291,0,0,234.3352,107.8566,0,56.17925,-56.17925,138.4728,32.96965,0.152407,61.4492,2.099049,0,110.4804
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,15.32285,65.67574,65.67574,81,0,22.761,65.67574,23.33107,0,0,15.32285,0,0,15.32427,14.55805,296.7566,51.6773,29.88091,0,29.88091,166.8203,39.71905,0.1524852,72.24331,12.25828,81,67.00015
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,32.4539,48.45745,48.45745,81,0,22.761,48.45745,66.97401,0,0,32.4539,0,0,32.54255,30.91542,266.8757,78.57012,63.36932,0,63.36932,226.9378,54.03269,0.152636,53.3032,25.96312,81,111.024
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,56.05779,25.12753,25.12753,81,0,22.761,25.12753,223.0931,0,0,56.05779,0,0,55.87247,53.07885,203.5064,135.6025,109.1366,0,109.1366,330.4739,78.6841,0.1526445,27.64028,44.84623,81,191.6603
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,87.21054,5.521441,5.521441,20.25,0,7.39125,5.521441,1579.489,7.19258,0,87.21054,0,0,7.535979,7.15918,94.36972,233.8255,94.36972,0,94.36972,420.0009,100,0.1523528,6.073585,69.76843,81,321.036
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,89.82061,91.8951,91.8951,23.19509,0,8.136358,91.8951,97.74255,17.50482,0,89.82061,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,101.0846,71.85649,81,408.5788
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,89.99718,9.769884,9.769884,0,0,0,9.769884,921.1694,79.7131,0,89.99718,10.28409,9.769884,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,10.74687,71.99775,0,408.7554
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,89.20498,26.14186,26.14186,0,0,0,26.14186,341.2343,61.68724,0,89.20498,27.51774,26.14186,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,28.75604,71.36398,0,407.9632
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,63.2988,63.96036,63.96036,20.25,0,7.39125,63.96036,98.96567,17.28789,0,63.2988,46.01091,43.71036,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,70.3564,50.63904,81,382.057
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,71.64835,0,0,0,0,0,0,0,71.64835,0,71.64835,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,0,57.31869,0,390.4066
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,40.84108,0,0,0,0,0,0,0,40.84108,0,40.84108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,0,32.67287,0,359.5993
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,12.78233,75.47797,75.47797,63.33475,0,18.29169,75.47797,16.93518,3.552714E-15,0,12.78233,12.78233,12.14321,0,0,0,318.7582,0,0,0,420.0009,100,0.1523528,83.02576,10.22586,81,331.5406
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,3.346687,19.7664,19.7664,0,0,0,19.7664,16.93119,0,3.552714E-15,3.346687,20.80673,19.7664,0,0,0,318.7582,0,17.46005,-17.46005,401.5963,95.61798,0.1523528,21.74304,2.677349,0,322.1049
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,90.5833,90.5833,81,0,22.761,90.5833,0,0,0,0,10.08768,9.583295,0,0,19.40005,301.2982,0,10.08768,-10.08768,390.963,93.08624,0.1523528,99.64162,0,81,301.2982
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,64.84608,64.84608,81,0,22.761,64.84608,0,0,0,0,0,0,16.15391,15.34622,30.60859,291.2105,15.34622,0,15.34622,405.5217,96.55259,0.1523974,71.3307,0,81,291.2105
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,35.90476,35.90476,0,0,0,35.90476,0,0,0,0,37.79449,35.90476,0,0,15.26237,305.0221,0,37.79449,-37.79449,365.6828,87.06716,0.1523974,39.49524,0,0,305.0221
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,32.94395,32.94395,0,0,0,32.94395,0,0,7.105427E-15,0,34.67784,32.94395,0,0,57.25624,267.2276,0,34.67784,-34.67784,329.1292,78.36392,0.1523974,36.23834,0,0,267.2276
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,51.8525,51.8525,0,0,0,51.8525,0,0,7.105427E-15,0,54.58158,51.8525,0,0,95.78718,232.5498,0,54.58158,-54.58158,271.5951,64.66537,0.1523974,57.03775,0,0,232.5498
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,30.13616,30.13616,0,0,0,30.13616,0,0,3.552714E-15,0,31.72227,30.13616,0,0,156.4334,177.9682,0,31.72227,-31.72227,238.1569,56.70391,0.1523974,33.14977,0,0,177.9682
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,4.523327,4.523327,0,0,0,4.523327,0,0,8.881784E-16,0,4.761396,4.523327,0,0,191.6803,146.2459,0,4.761396,-4.761396,233.1379,55.50892,0.1523974,4.975659,0,0,146.2459
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,18.25793,18.25793,0,0,0,18.25793,0,0,3.552714E-15,0,19.21887,18.25793,0,0,196.9708,141.4845,0,19.21887,-19.21887,212.8795,50.68549,0.1523974,20.08372,0,0,141.4845
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,46.57127,46.57127,0,0,0,46.57127,0,0,0,0,49.02238,46.57127,0,0,218.3251,122.2656,0,49.02238,-49.02238,161.2054,38.38215,0.1523974,51.22839,0,0,122.2656
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,8.539533,8.539533,0,0,0,8.539533,0,0,1.776357E-15,0,8.988982,8.539533,0,0,272.7944,73.24326,0,8.988982,-8.988982,151.7301,36.12615,0.1523974,9.393486,0,0,73.24326
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.7822,64.25428,0,0,0,151.7301,36.12615,0.1523974,0,0,0,64.25428
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,2.200591,21.77682,21.77682,0,0,0,21.77682,10.1052,0,3.552714E-15,2.200591,22.92297,21.77682,0,0,282.7822,64.25428,0,20.72238,-20.72238,129.8868,30.92537,0.1523974,23.9545,1.760473,0,66.45487
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,21.41011,39.35176,39.35176,0,0,0,39.35176,54.40699,0,0,21.41011,41.4229,39.35176,0,0,305.807,43.53191,0,20.0128,-20.0128,108.7915,25.90268,0.1523974,43.28693,17.12809,0,64.94202
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,44.77459,93.55322,93.55322,81,0,22.761,93.55322,47.86002,0,0,44.77459,13.21392,12.55322,0,0,328.0435,23.51911,31.56067,0,31.56067,138.7326,33.0315,0.1524706,102.9085,35.81967,81,68.29369
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,68.40574,0,0,72.31579,0,20.56389,0,0,0,0,68.40574,0,0,72.31579,68.7,296.4828,51.92371,137.1057,0,137.1057,268.8025,64.00047,0.1523442,0,54.72459,81,120.3295
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,72.96247,36.12972,36.12972,81,0,22.761,36.12972,201.9458,-7.105427E-15,0,72.96247,0,0,44.87028,42.62676,159.3771,175.3189,115.5892,0,115.5892,378.4601,90.10936,0.1523335,39.74269,58.36998,81,248.2813
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,99.97526,63.65161,63.65161,20.25,0,7.39125,63.65161,157.0664,10.50154,0,99.97526,45.6859,43.40161,0,0,43.78782,279.3492,43.78782,0,43.78782,420.0009,100,0.1521994,70.01677,79.98021,81,379.3244
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,93.27242,0,0,0,0,0,0,0,93.27242,0,93.27242,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521994,0,74.61793,0,412.0306
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,64.69569,0,0,0,0,0,0,0,64.69569,0,64.69569,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521994,0,51.75656,0,383.4539
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,53.60899,0,0,0,0,0,0,0,53.60899,0,53.60899,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521994,0,42.88719,0,372.3672
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,48.28757,36.56455,36.56455,0,0,0,36.56455,132.0612,9.798571,0,48.28757,38.489,36.56455,0,0,0,318.7582,0,0,0,420.0009,100,0.1521994,40.221,38.63005,0,367.0458
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,42.54629,34.6045,34.6045,0,0,0,34.6045,122.9501,6.120497,0,42.54629,36.4258,34.6045,0,0,0,318.7582,0,0,0,420.0009,100,0.1521994,38.06496,34.03703,0,361.3045
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,23.34911,48.58278,48.58278,0,0,0,48.58278,48.06046,0,0,23.34911,51.13977,48.58278,0,0,0,318.7582,0,27.79066,-27.79066,390.7069,93.02527,0.1521994,53.44106,18.67929,0,342.1073
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,3.623837,0,0,0,0,0,0,0,0,0,3.623837,0,0,0,0,30.87851,290.9676,3.623837,0,3.623837,394.1448,93.84381,0.1521883,0,2.89907,0,294.5914
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,34.44535,34.44535,0,0,0,34.44535,0,0,0,0,36.25826,34.44535,0,0,27.25467,294.229,0,36.25826,-36.25826,355.9252,84.74393,0.1521883,37.88988,0,0,294.229
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,73.15874,73.15874,81,0,22.761,73.15874,0,0,0,0,0,0,7.841254,7.449192,67.54163,257.9708,7.449192,0,7.449192,362.9922,86.42653,0.1522098,80.47462,0,81,257.9708
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,34.51301,34.51301,0,0,0,34.51301,0,0,0,0,36.32948,34.51301,0,0,60.09244,264.675,0,36.32948,-36.32948,324.6975,77.30878,0.1522098,37.96431,0,0,264.675
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,29.14515,29.14515,0,0,0,29.14515,0,0,3.552714E-15,0,30.67911,29.14515,0,0,100.4585,228.3456,0,30.67911,-30.67911,292.3589,69.60912,0.1522098,32.05967,0,0,228.3456
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,33.63033,33.63033,0,0,0,33.63033,0,0,0,0,35.40034,33.63033,0,0,134.5464,197.6664,0,35.40034,-35.40034,255.0437,60.72456,0.1522098,36.99336,0,0,197.6664
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,14.86822,14.86822,0,0,0,14.86822,0,0,1.776357E-15,0,15.65076,14.86822,0,0,173.8801,162.2661,0,15.65076,-15.65076,238.5463,56.79662,0.1522098,16.35505,0,0,162.2661
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,13.66488,13.66488,0,0,0,13.66488,0,0,1.776357E-15,0,14.38408,13.66488,0,0,191.2699,146.6153,0,14.38408,-14.38408,223.3841,53.1866,0.1522098,15.03137,0,0,146.6153
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,44.50716,44.50716,0,0,0,44.50716,0,0,0,0,46.84965,44.50716,0,0,207.2522,132.2312,0,46.84965,-46.84965,174.0003,41.42855,0.1522098,48.95788,0,0,132.2312
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,18.0914,18.0914,0,0,0,18.0914,0,0,0,0,19.04358,18.0914,0,0,259.3073,85.38161,0,19.04358,-19.04358,153.9266,36.64911,0.1522098,19.90054,0,0,85.38161
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,44.86443,44.86443,0,0,0,44.86443,0,0,0,0,47.22572,44.86443,0,0,280.4669,66.33802,0,47.22572,-47.22572,104.1463,24.79669,0.1522098,49.35087,0,0,66.33802
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,10.16776,10.16776,0,0,0,10.16776,0,0,1.776357E-15,0,10.7029,10.16776,0,0,332.9399,19.11231,0,10.7029,-10.7029,92.86446,22.11054,0.1522098,11.18453,0,0,19.11231
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,2.38268,59.69366,59.69366,81,0,22.761,59.69366,3.991513,0,0,2.38268,0,0,21.30634,20.24103,344.832,8.409406,22.6237,0,22.6237,114.3272,27.22071,0.1522737,65.66302,1.906144,81,10.79209
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,17.13093,36.05715,36.05715,81,0,22.761,36.05715,47.51049,0,0,17.13093,0,0,44.94285,42.69571,322.2083,28.77074,59.82663,0,59.82663,171.0837,40.73414,0.1524336,39.66286,13.70474,81,45.90167
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,19.50613,18.80293,18.80293,81,0,22.761,18.80293,103.7398,0,0,19.50613,0,0,62.19707,59.08722,262.3817,82.61471,78.59335,0,78.59335,245.6439,58.48653,0.1525358,20.68322,15.6049,81,102.1208
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,32.02726,42.83761,42.83761,81,0,22.761,42.83761,74.76435,0,0,32.02726,0,0,38.16239,36.25427,183.7883,153.3487,68.28153,0,68.28153,310.4215,73.90972,0.1526691,47.12137,25.62181,81,185.376
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,41.23029,2.203444,2.203444,74.51923,0,21.12137,2.203444,1871.175,1.421085E-14,0,41.23029,0,0,72.31579,68.7,115.5068,214.8021,109.9303,0,109.9303,414.7105,98.74039,0.1526386,2.423788,32.98423,81,256.0324
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,39.38351,83.91647,83.91647,51.79982,0,15.37335,83.91647,46.93181,2.664535E-15,0,39.38351,33.807,32.11665,0,0,5.576516,313.7393,5.576516,0,5.576516,420.0009,100,0.1526513,92.30811,31.50681,81,353.1229
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,77.14752,28.80725,28.80725,0,0,0,28.80725,267.8059,46.8241,0,77.14752,30.32343,28.80725,0,0,0,318.7582,0,0,0,420.0009,100,0.1526513,31.68798,61.71802,0,395.9058
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,54.02239,47.93075,47.93075,0,0,0,47.93075,112.7093,3.568969,0,54.02239,50.45342,47.93075,0,0,0,318.7582,0,0,0,420.0009,100,0.1526513,52.72382,43.21791,0,372.7806
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,54.20051,63.32154,63.32154,20.25,0,7.39125,63.32154,85.59569,8.862047,0,54.20051,45.33846,43.07154,0,0,0,318.7582,0,0,0,420.0009,100,0.1526513,69.65369,43.36041,81,372.9587
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,44.96007,0,0,0,0,0,0,0,44.96007,0,44.96007,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1526513,0,35.96805,0,363.7183
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,29.91995,37.48696,37.48696,0,0,0,37.48696,79.81429,0,0,29.91995,39.45996,37.48696,0,0,0,318.7582,0,9.540008,-9.540008,409.9448,97.60571,0.1526513,41.23566,23.93596,0,348.6782
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,10.48218,0,0,0,0,0,0,0,0,0,10.48218,0,0,0,0,10.60001,309.2182,10.48218,0,10.48218,419.8891,99.97338,0.1526194,0,8.385742,0,319.7004
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,1.152737,64.8111,64.8111,63.82794,0,18.41647,64.8111,1.778611,3.178013E-15,0,1.152737,1.034906,0.9831609,0,0,0.1178311,318.6522,0.1178311,0,0.1178311,420.0009,100,0.1526196,71.29221,0.9221898,81,319.8049
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,23.86083,23.86083,0,0,0,23.86083,0,0,3.552714E-15,0,25.11666,23.86083,0,0,0,318.7582,0,25.11666,-25.11666,393.5255,93.69637,0.1526196,26.24692,0,0,318.7582
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,21.8092,21.8092,0,0,0,21.8092,0,0,0,0,22.95706,21.8092,0,0,27.90741,293.6416,0,22.95706,-22.95706,369.3267,87.93475,0.1526196,23.99012,0,0,293.6416
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.41525,270.6845,0,0,0,369.3267,87.93475,0.1526196,0,0,0,270.6845
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,72.11266,72.11266,81,0,22.761,72.11266,0,0,0,0,0,0,8.887346,8.442979,53.41525,270.6845,8.442979,0,8.442979,377.3364,89.84182,0.1526438,79.32392,0,81,270.6845
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.97227,278.2832,0,0,0,377.3364,89.84182,0.1526438,0,0,0,278.2832
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,43.89849,43.89849,0,0,0,43.89849,0,0,7.105427E-15,0,46.20893,43.89849,0,0,44.97227,278.2832,0,46.20893,-46.20893,328.6279,78.24458,0.1526438,48.28833,0,0,278.2832
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,15.91319,15.91319,0,0,0,15.91319,0,0,0,0,16.75073,15.91319,0,0,96.31552,232.0742,0,16.75073,-16.75073,310.9711,74.04059,0.1526438,17.50451,0,0,232.0742
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,8.443325,8.443325,0,0,0,8.443325,0,0,0,0,8.887711,8.443325,0,0,114.9274,215.3235,0,8.887711,-8.887711,301.6026,71.81001,0.1526438,9.287657,0,0,215.3235
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,32.64059,32.64059,0,0,0,32.64059,0,0,0,0,34.35851,32.64059,0,0,124.8027,206.4358,0,34.35851,-34.35851,265.3856,63.18691,0.1526438,35.90464,0,0,206.4358
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,29.73559,29.73559,0,0,0,29.73559,0,0,0,0,31.30062,29.73559,0,0,162.9788,172.0773,0,31.30062,-31.30062,232.3918,55.33128,0.1526438,32.70914,0,0,172.0773
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,16.68094,16.68094,0,0,0,16.68094,0,0,0,0,17.55889,16.68094,0,0,197.7573,140.7767,0,17.55889,-17.55889,213.8831,50.92445,0.1526438,18.34904,0,0,140.7767
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,1.179897,22.72308,22.72308,0,0,0,22.72308,5.192504,0,0,1.179897,23.91903,22.72308,0,0,217.2672,123.2178,0,22.73914,-22.73914,189.914,45.21752,0.1526438,24.99539,0.9439176,0,124.3977
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,19.60549,34.14537,34.14537,0,0,0,34.14537,57.4177,0,0,19.60549,35.9425,34.14537,0,0,242.5329,100.4787,0,16.33701,-16.33701,172.6933,41.11736,0.1526438,37.55991,15.68439,0,120.0841
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,34.97314,28.82546,28.82546,0,0,0,28.82546,121.3273,0,0,34.97314,30.34259,28.82546,0,0,260.6851,84.14165,4.630554,0,4.630554,177.0862,42.16329,0.1526297,31.70801,27.97852,0,119.1148
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,51.70758,29.20999,29.20999,0,0,0,29.20999,177.0202,0,0,51.70758,30.74736,29.20999,0,0,256.0545,88.30915,20.96022,0,20.96022,196.9708,46.89771,0.1525659,32.13099,41.36606,0,140.0167
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,80.69138,22.02184,22.02184,0,0,0,22.02184,366.4152,0,0,80.69138,23.18089,22.02184,0,0,235.0943,107.1733,57.51049,0,57.51049,251.53,59.88799,0.1523911,24.22403,64.55311,0,187.8647
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,83.99187,79.35371,79.35371,81,0,22.761,79.35371,105.8449,0,0,83.99187,0,0,1.646291,1.563977,177.5838,158.9328,85.55584,0,85.55584,332.6954,79.21304,0.1524714,87.28908,67.19349,81,242.9247
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,84.58492,0,0,20.25,0,7.39125,0,0,12.4152,0,84.58492,0,0,7.834802,7.443062,92.02798,235.933,92.02798,0,92.02798,420.0009,100,0.1521929,0,67.66794,81,320.518
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,59.00031,0,0,0,0,0,0,0,59.00031,0,59.00031,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,0,47.20025,0,377.7585
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,72.50107,30.26061,30.26061,0,0,0,30.26061,239.5889,40.6478,0,72.50107,31.85327,30.26061,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,33.28667,58.00085,0,391.2593
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,51.53559,6.812627,6.812627,0,0,0,6.812627,756.4717,44.36441,0,51.53559,7.171186,6.812627,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,7.493889,41.22848,0,370.2938
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,42.31266,66.38618,66.38618,26.18916,0,8.893857,66.38618,63.73714,0,0,42.31266,42.31266,40.19702,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,73.0248,33.85012,81,361.0709
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,23.89823,2.783189,2.783189,0,0,0,2.783189,858.6636,20.96856,0,23.89823,2.929673,2.783189,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,3.061508,19.11858,0,342.6565
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,3.705446,73.58422,73.58422,70.06405,0,19.9942,73.58422,5.035654,1.776357E-15,0,3.705446,3.705446,3.520174,0,0,0,318.7582,0,0,0,420.0009,100,0.1521929,80.94264,2.964357,81,322.4637
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,58.57034,58.57034,0,0,0,58.57034,0,0,0,0,61.65299,58.57034,0,0,0,318.7582,0,61.65299,-61.65299,355.0129,84.52671,0.1521929,64.42738,0,0,318.7582
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,1.874068,1.874068,0,0,0,1.874068,0,0,2.220446E-16,0,1.972704,1.874068,0,0,68.50332,257.1052,0,1.972704,-1.972704,352.9335,84.03161,0.1521929,2.061475,0,0,257.1052
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,30.70912,30.70912,0,0,0,30.70912,0,0,7.105427E-15,0,32.32539,30.70912,0,0,70.69521,255.1325,0,32.32539,-32.32539,318.8595,75.91878,0.1521929,33.78003,0,0,255.1325
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,22.34718,22.34718,0,0,0,22.34718,0,0,3.552714E-15,0,23.52335,22.34718,0,0,106.6123,222.8071,0,23.52335,-23.52335,294.0637,70.01504,0.1521929,24.5819,0,0,222.8071
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,28.79648,28.79648,0,0,0,28.79648,0,0,3.552714E-15,0,30.31208,28.79648,0,0,132.7494,199.2838,0,30.31208,-30.31208,262.112,62.40749,0.1521929,31.67613,0,0,199.2838
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,14.50473,14.50473,0,0,0,14.50473,0,0,1.776357E-15,0,15.26813,14.50473,0,0,166.4295,168.9717,0,15.26813,-15.26813,246.018,58.57559,0.1521929,15.9552,0,0,168.9717
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,46.71914,46.71914,0,0,0,46.71914,0,0,7.105427E-15,0,49.17805,46.71914,0,0,183.3941,153.7036,0,49.17805,-49.17805,194.1797,46.23318,0.1521929,51.39106,0,0,153.7036
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,13.60752,13.60752,0,0,0,13.60752,0,0,1.776357E-15,0,14.32371,13.60752,0,0,238.0363,104.5255,0,14.32371,-14.32371,179.0812,42.63831,0.1521929,14.96828,0,0,104.5255
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,5.464547,5.464547,0,0,0,5.464547,0,0,8.881784E-16,0,5.752154,5.464547,0,0,253.9516,90.20182,0,5.752154,-5.752154,173.0179,41.19466,0.1521929,6.011002,0,0,90.20182
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,35.11052,35.11052,0,0,0,35.11052,0,0,0,0,36.95845,35.11052,0,0,260.3428,84.44967,0,36.95845,-36.95845,134.0603,31.91906,0.1521929,38.62158,0,0,84.44967
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,301.4078,47.49122,0,0,0,134.0603,31.91906,0.1521929,0,0,0,47.49122
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.5821263,31.18343,31.18343,0,0,0,31.18343,1.866781,0,1.065814E-14,0.5821263,32.82467,31.18343,0,0,301.4078,47.49122,0,32.24254,-32.24254,100.0737,23.82702,0.1521929,34.30177,0.4657011,0,48.07335
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,21.48558,0.693953,0.693953,0,0,0,0.693953,3096.114,0,0,21.48558,0.7304769,0.693953,0,0,337.2328,15.24868,20.7551,0,20.7551,119.7637,28.51511,0.1521302,0.7633483,17.18846,0,36.73426
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,35.0436,41.6322,41.6322,81,0,22.761,41.6322,84.17426,0,0,35.0436,0,0,39.3678,37.39941,316.4777,33.92828,72.443,0,72.443,188.4892,44.87828,0.1522502,45.79543,28.03488,81,68.97187
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,58.74482,0,0,72.31579,0,20.56389,0,0,0,0,58.74482,0,0,72.31579,68.7,244.0347,99.12698,127.4448,0,127.4448,309.394,73.66508,0.152156,0,46.99585,81,157.8718
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,83.98906,0.8912246,0.8912246,35.2079,0,11.1756,0.8912246,9424.005,0,0,83.98906,0,0,34.31668,32.60085,116.5899,213.8273,116.5899,0,116.5899,420.0009,100,0.1518891,0.9803471,67.19125,81,297.8164
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,81.41115,78.25258,78.25258,20.25,0,7.39125,78.25258,104.0364,20.35581,0,81.41115,61.05535,58.00258,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,86.07784,65.12892,81,400.1694
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,87.54064,0,0,0,0,0,0,0,87.54064,0,87.54064,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,0,70.03252,0,406.2989
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,79.34441,0,0,0,0,0,0,0,79.34441,0,79.34441,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,0,63.47553,0,398.1026
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,78.85563,23.02317,23.02317,0,0,0,23.02317,342.5056,54.62072,0,78.85563,24.23491,23.02317,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,25.32548,63.0845,0,397.6139
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,75.58135,67.20811,67.20811,20.25,0,7.39125,67.20811,112.4587,26.15177,0,75.58135,49.42958,46.95811,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,73.92892,60.46508,81,394.3396
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,50.58557,43.62476,43.62476,0,0,0,43.62476,115.9561,4.664764,0,50.58557,45.9208,43.62476,0,0,0,318.7582,0,0,0,420.0009,100,0.1518891,47.98724,40.46845,0,369.3438
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,23.45417,24.78554,24.78554,0,0,0,24.78554,94.62844,0,0,23.45417,26.09005,24.78554,0,0,0,318.7582,0,2.635873,-2.635873,417.2224,99.33846,0.1518891,27.2641,18.76334,0,342.2124
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,3.684105,0,0,0,0,0,0,0,0.7553579,0,3.684105,0,0,0,0,2.928747,316.1223,2.928747,0,2.928747,420.0009,100,0.1518803,0,2.947284,0,319.8065
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1518803,0,0,0,318.7582
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,21.20105,21.20105,0,0,0,21.20105,0,0,3.552714E-15,0,22.3169,21.20105,0,0,0,318.7582,0,22.3169,-22.3169,396.4768,94.39904,0.1518803,23.32116,0,0,318.7582
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.79655,296.4413,0,0,0,396.4768,94.39904,0.1518803,0,0,0,296.4413
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,23.71039,23.71039,0,0,0,23.71039,0,0,3.552714E-15,0,24.9583,23.71039,0,0,24.79655,296.4413,0,24.9583,-24.9583,370.1684,88.13516,0.1518803,26.08142,0,0,296.4413
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.528,271.483,0,0,0,370.1684,88.13516,0.1518803,0,0,0,271.483
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,50.6421,50.6421,0,0,0,50.6421,0,0,7.105427E-15,0,53.30748,50.6421,0,0,52.528,271.483,0,53.30748,-53.30748,313.9774,74.75637,0.1518803,55.70631,0,0,271.483
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,34.78843,34.78843,0,0,0,34.78843,0,0,7.105427E-15,0,36.6194,34.78843,0,0,111.7585,218.1756,0,36.6194,-36.6194,275.3772,65.56586,0.1518803,38.26728,0,0,218.1756
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,152.4467,181.5562,0,0,0,275.3772,65.56586,0.1518803,0,0,0,181.5562
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,41.25026,41.25026,0,0,0,41.25026,0,0,7.105427E-15,0,43.42132,41.25026,0,0,152.4467,181.5562,0,43.42132,-43.42132,229.6071,54.66824,0.1518803,45.37528,0,0,181.5562
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.6927,138.1348,0,0,0,229.6071,54.66824,0.1518803,0,0,0,138.1348
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,44.98669,44.98669,0,0,0,44.98669,0,0,7.105427E-15,0,47.35441,44.98669,0,0,200.6927,138.1348,0,47.35441,-47.35441,179.6911,42.78352,0.1518803,49.48536,0,0,138.1348
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.3845728,4.178105,4.178105,0,0,0,4.178105,9.204478,0,0,0.3845728,4.398005,4.178105,0,0,253.3087,90.78042,0,4.013433,-4.013433,175.4606,41.77625,0.1518803,4.595916,0.3076583,0,91.16499
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,24.45932,51.80024,51.80024,0,0,0,51.80024,47.21855,0,0,24.45932,54.52657,51.80024,0,0,257.768,86.76698,0,30.06724,-30.06724,143.7669,34.23016,0.1518803,56.98026,19.56746,0,111.2263
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,52.23315,60.86174,60.86174,81,0,22.761,60.86174,85.82263,0,0,52.23315,0,0,20.13826,19.13135,291.1761,56.69974,71.36449,0,71.36449,211.4693,50.34972,0.1520031,66.94791,41.78652,81,108.9329
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,74.67806,19.2906,19.2906,81,0,22.761,19.2906,387.1216,0,0,74.67806,0,0,61.7094,58.62394,219.8116,120.9278,133.302,0,133.302,337.9306,80.45951,0.1519406,21.21966,59.74245,81,195.6059
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,97.7092,65.33881,65.33881,54.6992,0,16.1069,65.33881,149.5424,0,0,97.7092,11.19959,10.63961,0,0,86.50961,240.8996,86.50961,0,86.50961,420.0009,100,0.1518728,71.87269,78.16736,81,338.6088
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,102.6509,64.02069,64.02069,20.25,0,7.39125,64.02069,160.3403,56.57653,0,102.6509,46.07441,43.77069,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,70.42276,82.12075,81,421.4091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,112.4446,30.86998,30.86998,0,0,0,30.86998,364.2522,79.94985,0,112.4446,32.49472,30.86998,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,33.95698,89.95565,0,431.2028
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,106.1751,13.68389,13.68389,0,0,0,13.68389,775.9132,91.771,0,106.1751,14.40409,13.68389,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,15.05227,84.94006,0,424.9333
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,84.06699,78.53074,78.53074,20.25,0,7.39125,78.53074,107.0498,22.71885,0,84.06699,61.34814,58.28074,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,86.38381,67.2536,81,402.8252
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,69.98272,48.33934,48.33934,0,0,0,48.33934,144.7738,19.09921,0,69.98272,50.88351,48.33934,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,53.17327,55.98618,0,388.7409
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,45.01456,39.12967,39.12967,0,0,0,39.12967,115.0394,3.825426,0,45.01456,41.18913,39.12967,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,43.04264,36.01165,0,363.7728
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,24.25669,3.939824,3.939824,0,0,0,3.939824,615.6795,20.10951,0,24.25669,4.147183,3.939824,0,0,0,318.7582,0,0,0,420.0009,100,0.1518728,4.333807,19.40535,0,343.0149
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,3.501032,61.62186,61.62186,0,0,0,61.62186,5.681477,0,1.421085E-14,3.501032,64.86512,61.62186,0,0,0,318.7582,0,61.36409,-61.36409,355.3174,84.59921,0.1518728,67.78405,2.800826,0,322.2592
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,10.34945,10.34945,0,0,0,10.34945,0,0,1.776357E-15,0,10.89416,10.34945,0,0,68.18232,257.3941,0,10.89416,-10.89416,343.834,81.86507,0.1518728,11.3844,0,0,257.3941
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.28694,246.5,0,0,0,343.834,81.86507,0.1518728,0,0,0,246.5
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,64.6683,64.6683,81,0,22.761,64.6683,0,0,0,0,0,0,16.33169,15.51511,80.28694,246.5,15.51511,0,15.51511,358.5529,85.36956,0.1519165,71.13514,0,81,246.5
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,9.323822,9.323822,0,0,0,9.323822,0,0,0,0,9.81455,9.323822,0,0,64.77184,260.4636,0,9.81455,-9.81455,348.2074,82.90636,0.1519165,10.2562,0,0,260.4636
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.6769,250.649,0,0,0,348.2074,82.90636,0.1519165,0,0,0,250.649
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,28.94347,28.94347,0,0,0,28.94347,0,0,0,0,30.46681,28.94347,0,0,75.6769,250.649,0,30.46681,-30.46681,316.0926,75.25999,0.1519165,31.83782,0,0,250.649
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,109.5289,220.1822,0,0,0,316.0926,75.25999,0.1519165,0,0,0,220.1822
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,19.27467,19.27467,0,0,0,19.27467,0,0,3.552714E-15,0,20.28912,19.27467,0,0,109.5289,220.1822,0,20.28912,-20.28912,294.706,70.16795,0.1519165,21.20213,0,0,220.1822
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,18.86003,18.86003,0,0,0,18.86003,0,0,0,0,19.85267,18.86003,0,0,132.0724,199.8931,0,19.85267,-19.85267,273.7794,65.18545,0.1519165,20.74604,0,0,199.8931
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,23.64432,23.64432,0,0,0,23.64432,0,0,3.552714E-15,0,24.88875,23.64432,0,0,154.1309,180.0404,0,24.88875,-24.88875,247.5444,58.93902,0.1519165,26.00875,0,0,180.0404
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,37.78941,37.78941,0,0,0,37.78941,0,0,7.105427E-15,0,39.77832,37.78941,0,0,181.7851,155.1517,0,39.77832,-39.77832,205.6143,48.9557,0.1519165,41.56834,0,0,155.1517
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.4072147,0,0,0,0,0,0,0,0,0,0.4072147,0,0,0,0,225.9832,115.3733,0.4072147,0,0.4072147,206.0007,49.04768,0.1519153,0,0.3257717,0,115.7806
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,24.19809,44.26009,44.26009,0,0,0,44.26009,54.67248,0,7.105427E-15,24.19809,46.58957,44.26009,0,0,225.576,115.7398,0,22.39148,-22.39148,182.398,43.42801,0.1519153,48.6861,19.35847,0,139.9379
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,42.37397,40.3526,40.3526,0,0,0,40.3526,105.0093,0,7.105427E-15,42.37397,42.47642,40.3526,0,0,250.4554,93.34836,0,0.1024462,-0.1024462,182.29,43.40229,0.1519153,44.38786,33.89918,0,135.7223
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,71.79411,34.90479,34.90479,0,0,0,34.90479,205.6855,0,0,71.79411,36.74189,34.90479,0,0,250.5692,93.24592,35.05222,0,35.05222,215.5434,51.31977,0.151811,38.39527,57.43529,0,165.04
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,86.43877,19.75829,19.75829,0,0,0,19.75829,437.4811,0,0,86.43877,20.79819,19.75829,0,0,215.517,124.7929,65.64057,0,65.64057,277.8156,66.14643,0.1516161,21.73411,69.15102,0,211.2317
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,82.03577,16.34214,16.34214,0,0,0,16.34214,501.9892,0,0,82.03577,17.20225,16.34214,0,0,149.8764,183.8694,64.83352,0,64.83352,339.3221,80.7908,0.1514241,17.97635,65.62862,0,265.9052
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,105.3114,23.59912,23.59912,0,0,0,23.59912,446.2515,0,0,105.3114,24.84118,23.59912,0,0,85.04292,242.2196,80.47024,0,80.47024,415.6628,98.96714,0.1511864,25.95903,84.24913,0,347.531
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,97.22346,22.31322,22.31322,0,0,0,22.31322,435.7212,69.16317,0,97.22346,23.4876,22.31322,0,0,4.572683,314.6428,4.572683,0,4.572683,420.0009,100,0.1511729,24.54455,77.77876,0,411.8663
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,91.68741,45.26347,45.26347,0,0,0,45.26347,202.5638,44.04165,0,91.68741,47.64575,45.26347,0,0,0,318.7582,0,0,0,420.0009,100,0.1511729,49.78981,73.34992,0,410.4456
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,62.03875,55.59936,55.59936,0,0,0,55.59936,111.5818,3.513105,0,62.03875,58.52564,55.59936,0,0,0,318.7582,0,0,0,420.0009,100,0.1511729,61.15929,49.631,0,380.797
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,43.37247,31.89973,31.89973,0,0,0,31.89973,135.965,9.793802,0,43.37247,33.57867,31.89973,0,0,0,318.7582,0,0,0,420.0009,100,0.1511729,35.08971,34.69798,0,362.1307
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,23.27264,65.38457,65.38457,43.27555,0,13.21671,65.38457,35.59348,0,0,23.27264,23.27264,22.10901,0,0,0,318.7582,0,0,0,420.0009,100,0.1511729,71.92302,18.61811,81,342.0309
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,3.841818,1.91009,1.91009,0,0,0,1.91009,201.1328,1.831197,0,3.841818,2.010621,1.91009,0,0,0,318.7582,0,0,0,420.0009,100,0.1511729,2.101099,3.073455,0,322.6
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,52.26272,52.26272,0,0,0,52.26272,0,0,7.105427E-15,0,55.01339,52.26272,0,0,0,318.7582,0,55.01339,-55.01339,362.0116,86.19308,0.1511729,57.48899,0,0,318.7582
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,9.914118,9.914118,0,0,0,9.914118,0,0,0,0,10.43591,9.914118,0,0,61.12599,263.7448,0,10.43591,-10.43591,351.0112,83.57393,0.1511729,10.90553,0,0,263.7448
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,12.02076,12.02076,0,0,0,12.02076,0,0,1.776357E-15,0,12.65343,12.02076,0,0,72.72145,253.3089,0,12.65343,-12.65343,337.6733,80.39825,0.1511729,13.22283,0,0,253.3089
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,56.91251,56.91251,0,0,0,56.91251,0,0,7.105427E-15,0,59.90791,56.91251,0,0,86.78082,240.6555,0,59.90791,-59.90791,274.5248,65.36293,0.1511729,62.60377,0,0,240.6555
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,42.43162,42.43162,0,0,0,42.43162,0,0,0,0,44.66486,42.43162,0,0,153.3452,180.7476,0,44.66486,-44.66486,227.444,54.15321,0.1511729,46.67478,0,0,180.7476
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,64.69241,64.69241,81,0,22.761,64.69241,0,0,0,0,0,0,16.30758,15.49221,202.9728,136.0827,15.49221,0,15.49221,242.1411,57.65254,0.1512166,71.16166,0,81,136.0827
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,67.24036,67.24036,81,0,22.761,67.24036,0,0,0,0,0,0,13.75963,13.07165,187.4806,150.0257,13.07165,0,13.07165,254.542,60.60512,0.1512535,73.9644,0,81,150.0257
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,174.4089,161.7902,68.7,0,68.7,319.7166,76.12283,0.1513361,0,0,81,161.7902
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,31.03915,31.03915,81,0,22.761,31.03915,0,0,0,0,0,0,49.96085,47.46281,105.7089,223.6202,47.46281,0,47.46281,364.7437,86.84357,0.1514696,34.14306,0,81,223.6202
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,52.5636,52.5636,0,0,0,52.5636,0,0,0,0,55.33011,52.5636,0,0,58.24611,266.3367,0,55.33011,-55.33011,306.4207,72.95715,0.1514696,57.81997,0,0,266.3367
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,9.850277,9.850277,0,0,0,9.850277,0,0,1.776357E-15,0,10.36871,9.850277,0,0,119.724,211.0066,0,10.36871,-10.36871,295.4911,70.35488,0.1514696,10.8353,0,0,211.0066
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,2.455214,37.77598,37.77598,0,0,0,37.77598,6.499404,0,0,2.455214,39.76419,37.77598,0,0,131.2448,200.6379,0,37.30897,-37.30897,256.164,60.9913,0.1514696,41.55357,1.964171,0,203.0931
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,13.09304,23.68433,23.68433,0,0,0,23.68433,55.28143,0,0,13.09304,24.93088,23.68433,0,0,172.6992,163.3289,0,11.83784,-11.83784,243.6858,58.02031,0.1514696,26.05277,10.47443,0,176.422
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,22.04279,49.86047,49.86047,0,0,0,49.86047,44.20894,0,7.105427E-15,22.04279,52.48471,49.86047,0,0,185.8524,151.4911,0,30.44192,-30.44192,211.5972,50.38018,0.1514696,54.84652,17.63423,0,173.5339
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,27.52287,18.89526,18.89526,0,0,0,18.89526,145.6602,0,0,27.52287,19.88974,18.89526,0,0,219.6767,121.0492,7.633122,0,7.633122,218.8386,52.10433,0.1514471,20.78478,22.01829,0,148.572
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,35.43519,19.60158,19.60158,0,0,0,19.60158,180.7773,0,0,35.43519,20.63324,19.60158,0,0,212.0436,127.919,14.80195,0,14.80195,232.881,55.44774,0.1514035,21.56174,28.34815,0,163.3542
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,66.2319,28.98296,28.98296,0,0,0,28.98296,228.5201,0,0,66.2319,30.50838,28.98296,0,0,197.2417,141.2407,35.72352,0,35.72352,266.7713,63.51685,0.1512985,31.88126,52.98552,0,207.4726
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,81.23833,0,0,0,0,0,0,0,0,0,81.23833,0,0,0,0,161.5181,173.3919,81.23833,0,81.23833,343.8407,81.86668,0.1510601,0,64.99067,0,254.6302
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,75.92818,20.10147,20.10147,0,0,0,20.10147,377.7244,0,0,75.92818,21.15945,20.10147,0,0,80.27979,246.5064,54.76873,0,54.76873,395.7989,94.23765,0.1508998,22.11162,60.74254,0,322.4346
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,83.96441,22.63892,22.63892,0,0,0,22.63892,370.8853,34.62291,0,83.96441,23.83044,22.63892,0,0,25.51107,295.7983,25.51107,0,25.51107,420.0009,100,0.1508252,24.90281,67.17153,0,379.7627
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,71.28947,0,0,0,0,0,0,0,71.28947,0,71.28947,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1508252,0,57.03158,0,390.0477
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,33.04664,54.88342,54.88342,0,0,0,54.88342,60.21244,0,0,33.04664,57.77202,54.88342,0,0,0,318.7582,0,24.72538,-24.72538,393.938,93.79458,0.1508252,60.37176,26.43731,0,351.8049
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,18.30784,10.78894,10.78894,0,0,0,10.78894,169.6909,0,0,18.30784,11.35678,10.78894,0,0,27.47264,294.0328,6.951066,0,6.951066,400.5324,95.36465,0.1508049,11.86783,14.64627,0,312.3407
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,2.689558,67.2759,67.2759,81,0,22.761,67.2759,3.997803,0,0,2.689558,0,0,13.7241,13.03789,20.52157,300.2888,15.72745,0,15.72745,415.4527,98.91712,0.1508476,74.00349,2.151646,81,302.9784
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.794125,314.4435,0,0,0,415.4527,98.91712,0.1508476,0,0,0,314.4435
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.794125,314.4435,0,0,0,415.4527,98.91712,0.1508476,0,0,0,314.4435
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,37.18443,37.18443,0,0,0,37.18443,0,0,0,0,39.1415,37.18443,0,0,4.794125,314.4435,0,39.1415,-39.1415,374.194,89.09363,0.1508476,40.90287,0,0,314.4435
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,13.20661,13.20661,0,0,0,13.20661,0,0,1.776357E-15,0,13.90169,13.20661,0,0,48.28468,275.302,0,13.90169,-13.90169,359.5403,85.60466,0.1508476,14.52727,0,0,275.302
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,10.72204,10.72204,0,0,0,10.72204,0,0,1.776357E-15,0,11.28636,10.72204,0,0,63.731,261.4003,0,11.28636,-11.28636,347.6434,82.77208,0.1508476,11.79424,0,0,261.4003
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,6.863593,6.863593,0,0,0,6.863593,0,0,8.881784E-16,0,7.224834,6.863593,0,0,76.2714,250.114,0,7.224834,-7.224834,340.0278,80.95884,0.1508476,7.549952,0,0,250.114
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,29.95866,29.95866,0,0,0,29.95866,0,0,0,0,31.53543,29.95866,0,0,84.299,242.8891,0,31.53543,-31.53543,306.7865,73.04427,0.1508476,32.95452,0,0,242.8891
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,25.06809,25.06809,0,0,0,25.06809,0,0,3.552714E-15,0,26.38746,25.06809,0,0,119.3384,211.3537,0,26.38746,-26.38746,278.9717,66.4217,0.1508476,27.5749,0,0,211.3537
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,40.23017,40.23017,0,0,0,40.23017,0,0,7.105427E-15,0,42.34754,40.23017,0,0,148.6578,184.9662,0,42.34754,-42.34754,234.3335,55.79357,0.1508476,44.25318,0,0,184.9662
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,42.6681,42.6681,0,0,0,42.6681,0,0,0,0,44.91379,42.6681,0,0,195.7106,142.6187,0,44.91379,-44.91379,186.9902,44.52139,0.1508476,46.93491,0,0,142.6187
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.6148,97.70491,0,0,0,186.9902,44.52139,0.1508476,0,0,0,97.70491
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.5748024,43.2662,43.2662,0,0,0,43.2662,1.328525,0,0,0.5748024,45.54337,43.2662,0,0,245.6148,97.70491,0,44.96856,-44.96856,139.5892,33.23545,0.1508476,47.59282,0.4598419,0,98.27971
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,1.300662,2.545786,2.545786,0,0,0,2.545786,51.0908,0,0,1.300662,2.679775,2.545786,0,0,295.5799,52.73635,0,1.379112,-1.379112,138.1355,32.88932,0.1508476,2.800364,1.04053,0,54.03701
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,4.782123,43.69991,43.69991,0,0,0,43.69991,10.9431,0,7.105427E-15,4.782123,45.9999,43.69991,0,0,297.1122,51.35723,0,41.21778,-41.21778,94.6881,22.54474,0.1508476,48.0699,3.825698,0,56.13935
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,4.362241,74.6334,74.6334,81,0,22.761,74.6334,5.844891,0,0,4.362241,0,0,6.366601,6.048272,342.9098,10.13946,10.41051,0,10.41051,104.5644,24.89623,0.1508744,82.09674,3.489793,81,14.5017
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,7.724746,73.9087,73.9087,81,0,22.761,73.9087,10.45174,0,0,7.724746,0,0,7.091302,6.736737,332.4992,19.50892,14.46148,0,14.46148,118.2837,28.16274,0.1509106,81.29957,6.179797,81,27.23366
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,20.1407,36.37647,36.37647,81,0,22.761,36.37647,55.36737,0,0,20.1407,0,0,44.62353,42.39235,318.0378,32.52425,62.53305,0,62.53305,177.6078,42.28749,0.1510583,40.01412,16.11256,81,52.66495
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,22.97748,37.42609,37.42609,81,0,22.761,37.42609,61.39428,0,0,22.97748,0,0,43.57391,41.39521,255.5047,88.80399,64.37269,0,64.37269,238.6771,56.82777,0.1512002,41.1687,18.38198,81,111.7815
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,16.41385,71.96219,71.96219,81,0,22.761,71.96219,22.809,0,0,16.41385,0,0,9.037809,8.585919,191.132,146.7394,24.99977,0,24.99977,262.394,62.47463,0.1512609,79.15841,13.13108,81,163.1533
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,7.64043,36.02847,36.02847,81,0,22.761,36.02847,21.20664,0,0,7.64043,0,0,44.97153,42.72295,166.1322,169.2392,50.36338,0,50.36338,310.1729,73.85053,0.151397,39.63132,6.112344,81,176.8796
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,12.14885,31.63621,31.63621,81,0,22.761,31.63621,38.40173,0,0,12.14885,0,0,49.36379,46.8956,115.7689,214.5663,59.04445,0,59.04445,366.1873,87.18729,0.1515537,34.79984,9.719083,81,226.7151
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,2.102196,25.85796,25.85796,0,0,0,25.85796,8.129783,0,0,2.102196,27.2189,25.85796,0,0,56.7244,267.7063,0,25.11671,-25.11671,339.712,80.88365,0.1515537,28.44375,1.681757,0,269.8085
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.2848193,0,0,0,0,0,0,0,0,0,0.2848193,0,0,0,0,84.63186,242.5896,0.2848193,0,0.2848193,339.9822,80.94798,0.1515529,0,0.2278555,0,242.8744
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,4.043668,29.16538,29.16538,0,0,0,29.16538,13.86462,0,3.552714E-15,4.043668,30.7004,29.16538,0,0,84.34704,242.8459,0,26.65673,-26.65673,311.8835,74.25784,0.1515529,32.08191,3.234935,0,246.8896
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,105.6507,105.6507,81,0,22.761,105.6507,0,0,0,0,25.94813,24.65073,0,0,113.9656,216.1892,0,25.94813,-25.94813,284.5318,67.74554,0.1515529,116.2158,0,81,216.1892
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,35.31154,35.31154,81,0,22.761,35.31154,0,0,0,0,0,0,45.68846,43.40404,142.7969,190.241,43.40404,0,43.40404,325.7085,77.54949,0.1516734,38.84269,0,81,190.241
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,75.60519,75.60519,81,0,22.761,75.60519,0,0,0,0,0,0,5.394803,5.125063,99.39285,229.3047,5.125063,0,5.125063,330.5706,78.70712,0.1516876,83.16572,0,81,229.3047
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,40.17672,40.17672,81,0,22.761,40.17672,0,0,0,0,0,0,40.82328,38.78212,94.26778,233.9172,38.78212,0,38.78212,367.3625,87.46709,0.1517951,44.19439,0,81,233.9172
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,44.22637,44.22637,0,0,0,44.22637,0,0,7.105427E-15,0,46.55407,44.22637,0,0,55.48566,268.8211,0,46.55407,-46.55407,318.2902,75.78323,0.1517951,48.64901,0,0,268.8211
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,34.8068,34.8068,0,0,0,34.8068,0,0,7.105427E-15,0,36.63874,34.8068,0,0,107.2124,222.2671,0,36.63874,-36.63874,279.6696,66.58787,0.1517951,38.28748,0,0,222.2671
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,30.8388,30.8388,0,0,0,30.8388,0,0,3.552714E-15,0,32.46189,30.8388,0,0,147.9221,185.6283,0,32.46189,-32.46189,245.4518,58.44078,0.1517951,33.92268,0,0,185.6283
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,9.84428,9.84428,0,0,0,9.84428,0,0,1.776357E-15,0,10.3624,9.84428,0,0,183.9909,153.1664,0,10.3624,-10.3624,234.5288,55.84008,0.1517951,10.82871,0,0,153.1664
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,33.12361,33.12361,0,0,0,33.12361,0,0,0,0,34.86696,33.12361,0,0,195.5047,142.804,0,34.86696,-34.86696,197.7758,47.08939,0.1517951,36.43597,0,0,142.804
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,29.30697,29.30697,0,0,0,29.30697,0,0,3.552714E-15,0,30.84945,29.30697,0,0,234.2457,107.9371,0,30.84945,-30.84945,165.2577,39.34698,0.1517951,32.23767,0,0,107.9371
