Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,70.69504,70.69504,81,0,22.761,70.69504,0,0,0,0,0,0,10.30496,9.789713,268.5229,77.08762,9.789713,0,9.789713,174.545,41.55825,0.1518222,77.76454,0,81,77.08762
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.9419855,12.24472,12.24472,81,0,22.761,12.24472,7.692992,0,0,0.9419855,0,0,68.75528,65.31751,258.7332,85.89836,66.2595,0,66.2595,237.4043,56.52471,0.1519569,13.4692,0.7535884,81,86.84035
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,2.190117,40.7693,40.7693,81,0,22.761,40.7693,5.371976,0,0,2.190117,0,0,40.2307,38.21917,192.4737,145.5319,40.40928,0,40.40928,275.7399,65.65222,0.1520672,44.84623,1.752094,81,147.722
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,16.44785,62.82106,62.82106,81,0,22.761,62.82106,26.18207,0,0,16.44785,0,0,18.17894,17.27,152.0644,181.9003,33.71785,0,33.71785,307.7274,73.2683,0.1521511,69.10316,13.15828,81,198.3481
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,26.04022,26.14332,26.14332,81,0,22.761,26.14332,99.60564,0,0,26.04022,0,0,54.85668,52.11385,118.3465,212.2463,78.15407,0,78.15407,381.8709,90.92146,0.1522503,28.75765,20.83218,81,238.2865
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,19.1566,52.13651,52.13651,0,0,0,52.13651,36.74316,0,7.105427E-15,19.1566,54.88054,52.13651,0,0,40.19248,282.585,0,35.72394,-35.72394,344.2146,81.95569,0.1522503,57.35016,15.32528,0,301.7416
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,23.88234,40.33884,40.33884,0,0,0,40.33884,59.20434,0,7.105427E-15,23.88234,42.46194,40.33884,0,0,79.88574,246.8611,0,18.57959,-18.57959,324.6299,77.29269,0.1522503,44.37272,19.10588,0,270.7434
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,21.4859,2.819031,2.819031,0,0,0,2.819031,762.1731,0,0,21.4859,2.967402,2.819031,0,0,100.5297,228.2815,18.5185,0,18.5185,342.1982,81.47559,0.1521964,3.100935,17.18872,0,249.7674
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,37.63715,26.65729,26.65729,0,0,0,26.65729,141.1889,0,0,37.63715,28.0603,26.65729,0,0,82.01124,244.9481,9.576841,0,9.576841,351.2835,83.63877,0.1521685,29.32302,30.10972,0,282.5853
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,10.29139,5.4924,5.4924,0,0,0,5.4924,187.3751,0,0,10.29139,5.781474,5.4924,0,0,72.43439,253.5673,4.509914,0,4.509914,355.562,84.65746,0.1521554,6.04164,8.23311,0,263.8586
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,19.40635,9.294659,9.294659,0,0,0,9.294659,208.7904,0,0,19.40635,9.783852,9.294659,0,0,67.92448,257.6262,9.622502,0,9.622502,364.6907,86.83095,0.1521274,10.22412,15.52508,0,277.0325
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,27.12667,33.22596,33.22596,0,0,0,33.22596,81.643,0,0,27.12667,34.9747,33.22596,0,0,58.30198,266.2864,0,7.848027,-7.848027,356.4182,84.8613,0.1521274,36.54856,21.70134,0,293.4131
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,11.6202,49.08001,49.08001,0,0,0,49.08001,23.67604,0,0,11.6202,51.66317,49.08001,0,0,67.02201,258.4384,0,40.04296,-40.04296,314.2092,74.81156,0.1521274,53.98801,9.296161,0,270.0586
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,3.629048,31.1488,31.1488,0,0,0,31.1488,11.65068,0,0,3.629048,32.78821,31.1488,0,0,111.5142,218.3954,0,29.15916,-29.15916,283.4727,67.49337,0.1521274,34.26368,2.903239,0,222.0245
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,50.98098,50.98098,0,0,0,50.98098,0,0,7.105427E-15,0,53.66419,50.98098,0,0,143.9133,189.2363,0,53.66419,-53.66419,226.9057,54.02506,0.1521274,56.07908,0,0,189.2363
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,33.30748,33.30748,0,0,0,33.30748,0,0,7.105427E-15,0,35.0605,33.30748,0,0,203.5401,135.5721,0,35.0605,-35.0605,189.9487,45.22579,0.1521274,36.63823,0,0,135.5721
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.85263,44.85263,0,0,0,44.85263,0,0,7.105427E-15,0,47.21329,44.85263,0,0,242.4963,100.5116,0,47.21329,-47.21329,140.1815,33.37648,0.1521274,49.33789,0,0,100.5116
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.91614,47.91614,81,0,22.761,47.91614,0,0,0,0,0,0,33.08386,31.42967,294.9555,53.2983,31.42967,0,31.42967,169.9983,40.4757,0.1522137,52.70776,0,81,53.2983
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,3.704289,3.704289,76.02008,0,21.50108,3.704289,0,0,0,0,0,0,72.31579,68.7,263.5258,81.585,68.7,0,68.7,235.1729,55.99342,0.1523133,4.074718,0,81,81.585
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,39.94254,39.94254,81,0,22.761,39.94254,0,0,0,0,0,0,41.05746,39.00459,194.8258,143.415,39.00459,0,39.00459,272.1758,64.80364,0.1524201,43.93679,0,81,143.415
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,22.75952,22.75952,81,0,22.761,22.75952,0,0,0,0,0,0,58.24048,55.32846,155.8212,178.5191,55.32846,0,55.32846,324.665,77.30105,0.1525714,25.03547,0,81,178.5191
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.19702,44.19702,81,0,22.761,44.19702,0,0,0,0,0,0,36.80298,34.96283,100.4928,228.3147,34.96283,0,34.96283,357.8337,85.19833,0.1526668,48.61673,0,81,228.3147
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,34.51419,34.51419,0,0,0,34.51419,0,0,7.105427E-15,0,36.33073,34.51419,0,0,65.52993,259.7813,0,36.33073,-36.33073,319.5378,76.08026,0.1526668,37.96561,0,0,259.7813
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,7.830932,7.830932,0,0,0,7.830932,0,0,8.881784E-16,0,8.243086,7.830932,0,0,105.8974,223.4506,0,8.243086,-8.243086,310.8488,74.01146,0.1526668,8.614025,0,0,223.4506
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,18.36342,18.36342,0,0,0,18.36342,0,0,3.552714E-15,0,19.32991,18.36342,0,0,115.0564,215.2075,0,19.32991,-19.32991,290.4732,69.16016,0.1526668,20.19976,0,0,215.2075
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,2.34232,32.0745,32.0745,0,0,0,32.0745,7.302749,0,0,2.34232,33.76263,32.0745,0,0,136.5341,195.8776,0,31.42031,-31.42031,257.3533,61.27448,0.1526668,35.28195,1.873856,0,198.2199
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,21.23899,44.19813,44.19813,0,0,0,44.19813,48.05405,0,0,21.23899,46.52435,44.19813,0,0,171.4455,164.4572,0,25.28536,-25.28536,230.7002,54.92852,0.1526668,48.61795,16.99119,0,185.6962
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,41.24604,65.3101,65.3101,81,0,22.761,65.3101,63.15414,0,0,41.24604,0,0,15.68989,14.9054,199.5404,139.1719,56.15144,0,56.15144,283.9702,67.61181,0.1527971,71.84112,32.99683,81,180.4179
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,62.15352,11.0883,11.0883,81,0,22.761,11.0883,560.5323,0,0,62.15352,0,0,69.9117,66.41611,143.3889,189.7082,128.5696,0,128.5696,405.942,96.65267,0.1527484,12.19713,49.72282,81,251.8617
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,61.44508,0,0,0,0,0,0,0,46.62578,0,61.44508,0,0,0,0,14.8193,305.4209,14.8193,0,14.8193,420.0009,100,0.1527054,0,49.15606,0,366.8659
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,66.63914,24.19475,24.19475,0,0,0,24.19475,275.4281,41.17098,0,66.63914,25.46815,24.19475,0,0,0,318.7582,0,0,0,420.0009,100,0.1527054,26.61422,53.31131,0,385.3974
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,50.70423,64.38949,64.38949,20.25,0,7.39125,64.38949,78.74612,4.241608,0,50.70423,46.46262,44.13949,0,0,0,318.7582,0,0,0,420.0009,100,0.1527054,70.82844,40.56339,81,369.4625
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,46.02675,40.72155,40.72155,0,0,0,40.72155,113.028,3.161966,0,46.02675,42.86479,40.72155,0,0,0,318.7582,0,0,0,420.0009,100,0.1527054,44.7937,36.8214,0,364.785
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,26.13555,13.22439,13.22439,0,0,0,13.22439,197.6315,12.21515,0,26.13555,13.92041,13.22439,0,0,0,318.7582,0,0,0,420.0009,100,0.1527054,14.54683,20.90844,0,344.8938
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,22.68926,54.35957,54.35957,0,0,0,54.35957,41.73921,0,7.105427E-15,22.68926,57.2206,54.35957,0,0,0,318.7582,0,34.53135,-34.53135,383.6016,91.33353,0.1527054,59.79553,18.15141,0,341.4475
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,7.436075,94.47806,94.47806,81,0,22.761,94.47806,7.87069,0,0,7.436075,14.18743,13.47806,0,0,38.36816,284.2269,0,6.751355,-6.751355,376.485,89.63912,0.1527054,103.9259,5.94886,81,291.663
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,5.043144,0,0,0,0,0,0,0,0,0,5.043144,0,0,0,0,45.86967,277.4755,5.043144,0,5.043144,381.2694,90.77824,0.1526908,0,4.034515,0,282.5187
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,3.169542,24.03318,24.03318,0,0,0,24.03318,13.18819,0,0,3.169542,25.29809,24.03318,0,0,40.82652,282.0143,0,22.12855,-22.12855,357.9439,85.22456,0.1526908,26.4365,2.535634,0,285.1839
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,65.21938,65.21938,81,0,22.761,65.21938,0,0,0,0,0,0,15.78063,14.99159,65.4138,259.8858,14.99159,0,14.99159,372.1661,88.61081,0.1527315,71.74131,0,81,259.8858
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,81.7392,81.7392,81,0,22.761,81.7392,0,0,0,0,0.7781008,0.7391958,0,0,50.4222,273.3782,0,0.7781008,-0.7781008,371.3459,88.41553,0.1527315,89.91312,0,81,273.3782
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,47.04502,47.04502,0,0,0,47.04502,0,0,7.105427E-15,0,49.52107,47.04502,0,0,51.28676,272.6001,0,49.52107,-49.52107,319.1461,75.98703,0.1527315,51.74952,0,0,272.6001
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,24.95349,24.95349,0,0,0,24.95349,0,0,0,0,26.26683,24.95349,0,0,106.3102,223.0791,0,26.26683,-26.26683,291.4585,69.39474,0.1527315,27.44884,0,0,223.0791
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,53.07101,53.07101,0,0,0,53.07101,0,0,7.105427E-15,0,55.86422,53.07101,0,0,135.4955,196.8122,0,55.86422,-55.86422,232.5724,55.37428,0.1527315,58.37811,0,0,196.8122
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,197.5669,140.948,0,0,0,232.5724,55.37428,0.1527315,0,0,0,140.948
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,37.19001,37.19001,0,0,0,37.19001,0,0,0,0,39.14738,37.19001,0,0,197.5669,140.948,0,39.14738,-39.14738,191.3075,45.5493,0.1527315,40.90902,0,0,140.948
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,37.99556,37.99556,0,0,0,37.99556,0,0,7.105427E-15,0,39.99533,37.99556,0,0,241.064,101.8006,0,39.99533,-39.99533,149.1487,35.51152,0.1527315,41.79512,0,0,101.8006
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,7.693035,7.693035,0,0,0,7.693035,0,0,8.881784E-16,0,8.097932,7.693035,0,0,285.5032,61.8053,0,8.097932,-8.097932,140.6127,33.47915,0.1527315,8.462338,0,0,61.8053
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,5.327361,5.327361,0,0,0,5.327361,0,0,0,0,5.607748,5.327361,0,0,294.5009,53.70737,0,5.607748,-5.607748,134.7016,32.07175,0.1527315,5.860096,0,0,53.70737
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.80269,42.80269,81,0,22.761,42.80269,0,0,0,0,0,0,38.19731,36.28745,300.7318,48.09962,36.28745,0,36.28745,169.1269,40.26823,0.15283,47.08296,0,81,48.09962
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,2.052475,25.16179,25.16179,81,0,22.761,25.16179,8.15711,0,0,2.052475,0,0,55.83821,53.0463,264.4443,80.75832,55.09877,0,55.09877,221.3982,52.71375,0.152978,27.67797,1.64198,81,82.8108
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,20.05457,46.04966,46.04966,81,0,22.761,46.04966,43.54989,0,0,20.05457,0,0,34.95034,33.20282,209.3456,130.3472,53.2574,0,53.2574,271.9226,64.74335,0.153111,50.65463,16.04366,81,150.4018
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,36.54671,46.5141,46.5141,81,0,22.761,46.5141,78.57125,0,0,36.54671,0,0,34.4859,32.76161,156.0882,178.2789,69.30831,0,69.30831,337.6743,80.39847,0.1532331,51.1655,29.23737,81,214.8256
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,43.04061,37.9315,37.9315,0,0,0,37.9315,113.4693,0,0,43.04061,39.92789,37.9315,0,0,86.77985,240.6564,3.11272,0,3.11272,340.6272,81.10156,0.1532241,41.72464,34.43249,0,283.697
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,59.91048,66.90675,66.90675,81,0,22.761,66.90675,89.54325,0,0,59.91048,0,0,14.09325,13.38858,83.66713,243.4578,73.29906,0,73.29906,410.1648,97.6581,0.1533343,73.59743,47.92839,81,303.3683
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,98.42343,34.6712,34.6712,0,0,0,34.6712,283.8766,51.55936,0,98.42343,36.496,34.6712,0,0,10.36806,309.427,10.36806,0,10.36806,420.0009,100,0.1533043,38.13832,78.73875,0,407.8504
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,94.19576,0,0,0,0,0,0,0,94.19576,0,94.19576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,0,75.35661,0,412.954
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,88.26006,0,0,0,0,0,0,0,88.26006,0,88.26006,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,0,70.60804,0,407.0183
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,87.92079,26.10947,26.10947,0,0,0,26.10947,336.7391,60.43714,0,87.92079,27.48365,26.10947,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,28.72041,70.33663,0,406.679
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,68.6311,0,0,0,0,0,0,0,68.6311,0,68.6311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,0,54.90488,0,387.3893
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,34.04915,26.62053,26.62053,0,0,0,26.62053,127.9056,6.027542,0,34.04915,28.02161,26.62053,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,29.28258,27.23932,0,352.8074
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,23.03306,17.56879,17.56879,0,0,0,17.56879,131.1021,4.539592,0,23.03306,18.49347,17.56879,0,0,0,318.7582,0,0,0,420.0009,100,0.1533043,19.32567,18.42645,0,341.7913
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,3.849861,38.42456,38.42456,0,0,0,38.42456,10.01927,0,7.105427E-15,3.849861,40.4469,38.42456,0,0,0,318.7582,0,36.59704,-36.59704,381.4242,90.81509,0.1533043,42.26701,3.079889,0,322.6081
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,73.19882,73.19882,81,0,22.761,73.19882,0,0,0,0,0,0,7.801175,7.411116,40.66338,282.1612,7.411116,0,7.411116,388.455,92.4891,0.1533242,80.51871,0,81,282.1612
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,24.03907,24.03907,0,0,0,24.03907,0,0,3.552714E-15,0,25.30428,24.03907,0,0,33.25227,288.8312,0,25.30428,-25.30428,361.7819,86.13838,0.1533242,26.44297,0,0,288.8312
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,53.14215,53.14215,0,0,0,53.14215,0,0,7.105427E-15,0,55.93911,53.14215,0,0,61.36813,263.5269,0,55.93911,-55.93911,302.8169,72.09912,0.1533242,58.45637,0,0,263.5269
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,9.27693,9.27693,0,0,0,9.27693,0,0,0,0,9.765189,9.27693,0,0,123.5227,207.5878,0,9.765189,-9.765189,292.5235,69.64832,0.1533242,10.20462,0,0,207.5878
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,29.12879,29.12879,0,0,0,29.12879,0,0,3.552714E-15,0,30.66189,29.12879,0,0,134.3729,197.8226,0,30.66189,-30.66189,260.203,61.95298,0.1533242,32.04168,0,0,197.8226
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,32.49098,32.49098,0,0,0,32.49098,0,0,0,0,34.20103,32.49098,0,0,168.4417,167.1607,0,34.20103,-34.20103,224.152,53.36941,0.1533242,35.74008,0,0,167.1607
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,29.09034,29.09034,0,0,0,29.09034,0,0,0,0,30.6214,29.09034,0,0,206.4428,132.9597,0,30.6214,-30.6214,191.8742,45.68424,0.1533242,31.99937,0,0,132.9597
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,30.49125,30.49125,0,0,0,30.49125,0,0,3.552714E-15,0,32.09605,30.49125,0,0,240.4666,102.3383,0,32.09605,-32.09605,158.042,37.62897,0.1533242,33.54037,0,0,102.3383
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,47.13201,47.13201,0,0,0,47.13201,0,0,7.105427E-15,0,49.61264,47.13201,0,0,276.1289,70.24223,0,49.61264,-49.61264,105.7457,25.17749,0.1533242,51.84521,0,0,70.24223
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,331.254,20.62959,0,0,0,105.7457,25.17749,0.1533242,0,0,0,20.62959
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,22.673,22.673,81,0,22.761,22.673,0,0,0,0,0,0,58.327,55.41065,331.254,20.62959,55.41065,0,55.41065,158.3128,37.69345,0.153473,24.9403,0,81,20.62959
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,2.176537,40.38958,40.38958,81,0,22.761,40.38958,5.388859,0,0,2.176537,0,0,40.61042,38.5799,275.8434,70.49918,40.75644,0,40.75644,196.9778,46.89938,0.153581,44.42854,1.74123,81,72.67571
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,17.08212,20.02247,20.02247,81,0,22.761,20.02247,85.31474,0,0,17.08212,0,0,60.97753,57.92865,235.0869,107.18,75.01077,0,75.01077,268.1393,63.84255,0.1536854,22.02472,13.6657,81,124.2621
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,22.69442,33.15508,33.15508,81,0,22.761,33.15508,68.4493,0,0,22.69442,0,0,47.84492,45.45267,160.0762,174.6897,68.14709,0,68.14709,332.7892,79.23538,0.1538093,36.47059,18.15554,81,197.3841
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,39.10448,25.07479,25.07479,75.25816,0,21.30832,25.07479,155.9514,0,0,39.10448,0,0,50.18338,47.67421,91.92908,236.022,86.77869,0,86.77869,415.1147,98.83665,0.1538489,27.58227,31.28358,81,275.1265
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,45.10918,25.57697,25.57697,0,0,0,25.57697,176.3664,13.03565,0,45.10918,26.92312,25.57697,0,0,5.150399,314.1229,5.150399,0,5.150399,420.0009,100,0.1538341,28.13467,36.08734,0,359.2321
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,38.03094,83.19891,83.19891,47.06953,0,14.17659,83.19891,45.71086,0,0,38.03094,38.03094,36.12939,0,0,0,318.7582,0,0,0,420.0009,100,0.1538341,91.51881,30.42475,81,356.7892
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,76.19256,66.2181,66.2181,20.25,0,7.39125,66.2181,115.063,27.80508,0,76.19256,48.38747,45.9681,0,0,0,318.7582,0,0,0,420.0009,100,0.1538341,72.83991,60.95404,81,394.9508
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,87.88839,14.11979,14.11979,0,0,0,14.11979,622.4483,73.02546,0,87.88839,14.86294,14.11979,0,0,0,318.7582,0,0,0,420.0009,100,0.1538341,15.53177,70.31071,0,406.6466
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,63.45505,73.05137,73.05137,20.25,0,7.39125,73.05137,86.8636,7.874661,0,63.45505,55.58039,52.80137,0,0,0,318.7582,0,0,0,420.0009,100,0.1538341,80.35651,50.76404,81,382.2133
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,52.44444,0,0,0,0,0,0,0,52.44444,0,52.44444,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538341,0,41.95555,0,371.2027
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,43.561,43.61224,43.61224,0,0,0,43.61224,99.88251,0,0,43.561,45.90762,43.61224,0,0,0,318.7582,0,2.346618,-2.346618,417.5273,99.41106,0.1538341,47.97346,34.8488,0,362.3192
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,20.13173,40.11326,40.11326,0,0,0,40.11326,50.18721,0,0,20.13173,42.22448,40.11326,0,0,2.607353,316.4116,0,22.09276,-22.09276,394.2395,93.86636,0.1538341,44.12459,16.10538,0,336.5433
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,4.051873,3.707929,3.707929,0,0,0,3.707929,109.2759,0,0,4.051873,3.903084,3.707929,0,0,27.15486,294.3188,0.1487894,0,0.1487894,394.3806,93.89996,0.1538337,4.078722,3.241498,0,298.3707
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,44.18186,44.18186,0,0,0,44.18186,0,0,7.105427E-15,0,46.50722,44.18186,0,0,27.00607,294.4528,0,46.50722,-46.50722,345.3577,82.22787,0.1538337,48.60004,0,0,294.4528
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,111.0045,111.0045,81,0,22.761,111.0045,0,0,0,0,31.58363,30.00445,0,0,78.68076,247.9455,0,31.58363,-31.58363,312.0656,74.30119,0.1538337,122.1049,0,81,247.9455
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,42.16862,42.16862,81,0,22.761,42.16862,0,0,0,0,0,0,38.83138,36.88981,113.7737,216.3619,36.88981,0,36.88981,347.0624,82.63374,0.1539318,46.38548,0,81,216.3619
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,79.80593,79.80593,81,0,22.761,79.80593,0,0,0,0,0,0,1.194066,1.134363,76.88387,249.5627,1.134363,0,1.134363,348.1385,82.88996,0.1539348,87.78653,0,81,249.5627
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,36.7814,36.7814,0,0,0,36.7814,0,0,0,0,38.71726,36.7814,0,0,75.74951,250.5837,0,38.71726,-38.71726,307.327,73.17294,0.1539348,40.45954,0,0,250.5837
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,23.00895,23.00895,0,0,0,23.00895,0,0,0,0,24.21995,23.00895,0,0,118.7687,211.8664,0,24.21995,-24.21995,281.7969,67.09437,0.1539348,25.30984,0,0,211.8664
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,9.531465,9.531465,0,0,0,9.531465,0,0,0,0,10.03312,9.531465,0,0,145.6797,187.6465,0,10.03312,-10.03312,271.2211,64.57632,0.1539348,10.48461,0,0,187.6465
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.8277,177.6133,0,0,0,271.2211,64.57632,0.1539348,0,0,0,177.6133
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,15.95679,15.95679,0,0,0,15.95679,0,0,3.552714E-15,0,16.79662,15.95679,0,0,156.8277,177.6133,0,16.79662,-16.79662,253.5159,60.3608,0.1539348,17.55247,0,0,177.6133
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,31.51061,31.51061,0,0,0,31.51061,0,0,3.552714E-15,0,33.16907,31.51061,0,0,175.4906,160.8167,0,33.16907,-33.16907,218.5526,52.03623,0.1539348,34.66167,0,0,160.8167
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,14.42805,14.42805,0,0,0,14.42805,0,0,1.776357E-15,0,15.18742,14.42805,0,0,212.3451,127.6477,0,15.18742,-15.18742,202.5437,48.22458,0.1539348,15.87086,0,0,127.6477
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,2.297539,39.58242,39.58242,0,0,0,39.58242,5.804442,0,7.105427E-15,2.297539,41.66571,39.58242,0,0,229.22,112.4602,0,39.36817,-39.36817,161.046,38.3442,0.1539348,43.54066,1.838031,0,114.7578
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,14.87559,39.73438,39.73438,0,0,0,39.73438,37.43758,0,0,14.87559,41.82566,39.73438,0,0,272.9624,73.09206,0,26.95007,-26.95007,132.6381,31.58043,0.1539348,43.70782,11.90047,0,87.96764
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,30.69626,78.65459,78.65459,81,0,22.761,78.65459,39.02665,0,0,30.69626,0,0,2.345405,2.228135,302.9069,46.14198,32.92439,0,32.92439,163.8729,39.01728,0.1540056,86.52006,24.557,81,76.83824
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,54.34583,69.09489,69.09489,81,0,22.761,69.09489,78.6539,0,0,54.34583,0,0,11.9051,11.30985,269.9825,75.77393,65.65568,0,65.65568,226.1594,53.84736,0.1541358,76.00439,43.47667,81,130.1198
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,61.75189,36.75911,36.75911,81,0,22.761,36.75911,167.9907,-7.105427E-15,0,61.75189,0,0,44.24089,42.02885,204.3269,134.864,103.7807,0,103.7807,324.6144,77.28899,0.1541559,40.43502,49.40151,81,196.6159
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,89.64883,81.25588,81.25588,81,0,22.761,81.25588,110.329,0,0,89.64883,0.26935,0.2558825,0,0,100.5461,228.2667,89.37948,0,89.37948,409.4072,97.47771,0.1542173,89.38147,71.71906,81,317.9156
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,62.38272,35.67817,35.67817,0,0,0,35.67817,174.8484,13.6601,0,62.38272,37.55597,35.67817,0,0,11.16665,308.7083,11.16665,0,11.16665,420.0009,100,0.1541853,39.24599,49.90617,0,371.091
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,55.59777,19.69709,19.69709,0,0,0,19.69709,282.2639,34.864,0,55.59777,20.73377,19.69709,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,21.66679,44.47822,0,374.356
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,91.72226,73.9567,73.9567,20.25,0,7.39125,73.9567,124.0216,35.18889,0,91.72226,56.53336,53.7067,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,81.35236,73.37781,81,410.4805
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,71.62521,34.98301,34.98301,0,0,0,34.98301,204.7428,34.80099,0,71.62521,36.82422,34.98301,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,38.48132,57.30017,0,390.3835
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,52.83425,22.95205,22.95205,0,0,0,22.95205,230.194,28.6742,0,52.83425,24.16005,22.95205,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,25.24726,42.2674,0,371.5925
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,23.19001,0,0,0,0,0,0,0,23.19001,0,23.19001,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,0,18.55201,0,341.9482
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,3.096231,75.86153,75.86153,72.9201,0,20.71679,75.86153,4.081424,0,0,3.096231,3.096231,2.941419,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,83.44768,2.476985,81,321.8545
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,69.34171,69.34171,69.34171,0,19.81145,69.34171,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1541853,76.27588,0,81,318.7582
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,56.11922,56.11922,0,0,0,56.11922,0,0,7.105427E-15,0,59.07286,56.11922,0,0,0,318.7582,0,59.07286,-59.07286,357.7326,85.17426,0.1541853,61.73114,0,0,318.7582
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,47.76873,47.76873,0,0,0,47.76873,0,0,7.105427E-15,0,50.28288,47.76873,0,0,65.63651,259.6854,0,50.28288,-50.28288,304.7298,72.55457,0.1541853,52.5456,0,0,259.6854
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,3.518122,3.518122,0,0,0,3.518122,0,0,0,0,3.703286,3.518122,0,0,121.5064,209.4025,0,3.703286,-3.703286,300.8262,71.62514,0.1541853,3.869934,0,0,209.4025
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.6211,205.6992,0,0,0,300.8262,71.62514,0.1541853,0,0,0,205.6992
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,125.6211,205.6992,0,0,0,300.8262,71.62514,0.1541853,0,0,0,205.6992
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,68.10618,68.10618,81,0,22.761,68.10618,0,0,0,0,0,0,12.89382,12.24913,125.6211,205.6992,12.24913,0,12.24913,312.4467,74.39192,0.1542176,74.9168,0,81,205.6992
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,45.41891,45.41891,81,0,22.761,45.41891,0,0,0,0,0,0,35.58109,33.80204,113.372,216.7234,33.80204,0,33.80204,344.5141,82.02701,0.1543067,49.9608,0,81,216.7234
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,29.64343,29.64343,0,0,0,29.64343,0,0,3.552714E-15,0,31.20362,29.64343,0,0,79.56997,247.1452,0,31.20362,-31.20362,311.6227,74.19572,0.1543067,32.60778,0,0,247.1452
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.2407,215.9416,0,0,0,311.6227,74.19572,0.1543067,0,0,0,215.9416
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,51.45714,51.45714,0,0,0,51.45714,0,0,0,0,54.16541,51.45714,0,0,114.2407,215.9416,0,54.16541,-54.16541,254.5273,60.60161,0.1543067,56.60286,0,0,215.9416
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.9184105,0,0,0,0,0,0,0,0,0,0.9184105,0,0,0,0,174.4244,161.7762,0.9184105,0,0.9184105,255.3986,60.80906,0.154304,0,0.7347285,0,162.6946
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,7.921378,0,0,0,0,0,0,0,0,0,7.921378,0,0,0,0,173.506,162.6028,7.921378,0,7.921378,262.9135,62.59831,0.1542813,0,6.337102,0,170.5242
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,29.08787,61.4076,61.4076,0,0,0,61.4076,47.36852,0,0,29.08787,64.63958,61.4076,0,0,165.5847,169.732,0,35.55171,-35.55171,225.4386,53.67576,0.1542813,67.54836,23.2703,0,198.8199
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,47.87689,33.51226,33.51226,0,0,0,33.51226,142.8638,0,0,47.87689,35.27607,33.51226,0,0,205.0866,134.1803,12.60082,0,12.60082,237.3928,56.52199,0.1542452,36.86349,38.30151,0,182.0572
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,52.38258,15.91179,15.91179,0,0,0,15.91179,329.2061,0,0,52.38258,16.74925,15.91179,0,0,192.4857,145.5211,35.63332,0,35.63332,271.1976,64.57072,0.1541431,17.50297,41.90606,0,197.9036
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,59.73845,31.68121,31.68121,0,0,0,31.68121,188.5612,0,0,59.73845,33.34864,31.68121,0,0,156.8524,177.591,26.38981,0,26.38981,296.2332,70.53156,0.1540675,34.84933,47.79076,0,237.3295
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,91.69417,20.81113,20.81113,0,0,0,20.81113,440.6015,0,0,91.69417,21.90646,20.81113,0,0,130.4626,201.3419,69.78771,0,69.78771,362.4396,86.29497,0.1538682,22.89225,73.35533,0,293.036
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,69.24022,0,0,0,0,0,0,0,8.565326,0,69.24022,0,0,0,0,60.67489,264.1508,60.67489,0,60.67489,420.0009,100,0.1536953,0,55.39217,0,333.3911
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,61.33516,54.48263,54.48263,0,0,0,54.48263,112.5775,3.985022,0,61.33516,57.35014,54.48263,0,0,0,318.7582,0,0,0,420.0009,100,0.1536953,59.93089,49.06813,0,380.0934
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,55.22305,6.815981,6.815981,0,0,0,6.815981,810.1996,48.04833,0,55.22305,7.174717,6.815981,0,0,0,318.7582,0,0,0,420.0009,100,0.1536953,7.497579,44.17844,0,373.9813
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,35.73943,11.71192,11.71192,0,0,0,11.71192,305.1544,23.4111,0,35.73943,12.32833,11.71192,0,0,0,318.7582,0,0,0,420.0009,100,0.1536953,12.88311,28.59154,0,354.4977
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,21.65507,2.388108,2.388108,0,0,0,2.388108,906.7878,19.14127,0,21.65507,2.513798,2.388108,0,0,0,318.7582,0,0,0,420.0009,100,0.1536953,2.626919,17.32406,0,340.4133
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,4.31341,45.49016,45.49016,0,0,0,45.49016,9.482074,0,0,4.31341,47.88438,45.49016,0,0,0,318.7582,0,43.57096,-43.57096,374.073,89.06483,0.1536953,50.03917,3.450728,0,323.0716
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,25.41574,25.41574,0,0,0,25.41574,0,0,0,0,26.75342,25.41574,0,0,48.41219,275.1873,0,26.75342,-26.75342,345.8724,82.35042,0.1536953,27.95732,0,0,275.1873
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,4.558575,4.558575,0,0,0,4.558575,0,0,8.881784E-16,0,4.7985,4.558575,0,0,78.1382,248.4338,0,4.7985,-4.7985,340.8144,81.14612,0.1536953,5.014432,0,0,248.4338
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,17.63824,17.63824,0,0,0,17.63824,0,0,0,0,18.56657,17.63824,0,0,83.46987,243.6353,0,18.56657,-18.56657,321.2435,76.48639,0.1536953,19.40206,0,0,243.6353
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.93093,58.93093,0,0,0,58.93093,0,0,7.105427E-15,0,62.03256,58.93093,0,0,104.0994,225.0688,0,62.03256,-62.03256,255.8554,60.91784,0.1536953,64.82403,0,0,225.0688
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,27.59862,27.59862,0,0,0,27.59862,0,0,3.552714E-15,0,29.05118,27.59862,0,0,173.0245,163.0362,0,29.05118,-29.05118,225.2328,53.62675,0.1536953,30.35848,0,0,163.0362
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,42.0876,42.0876,0,0,0,42.0876,0,0,0,0,44.30274,42.0876,0,0,205.3035,133.985,0,44.30274,-44.30274,178.5336,42.50792,0.1536953,46.29637,0,0,133.985
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,32.82545,32.82545,0,0,0,32.82545,0,0,0,0,34.55311,32.82545,0,0,254.5288,89.6823,0,34.55311,-34.55311,142.1114,33.83599,0.1536953,36.108,0,0,89.6823
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,22.70993,22.70993,0,0,0,22.70993,0,0,3.552714E-15,0,23.90519,22.70993,0,0,292.9211,55.12918,0,23.90519,-23.90519,116.9131,27.83641,0.1536953,24.98093,0,0,55.12918
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,24.17333,24.17333,0,0,0,24.17333,0,0,3.552714E-15,0,25.44562,24.17333,0,0,319.4825,31.22399,0,25.44562,-25.44562,90.09111,21.45022,0.1536953,26.59067,0,0,31.22399
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,347.7554,5.778378,0,0,0,90.09111,21.45022,0.1536953,0,0,0,5.778378
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.29549,51.29549,81,0,22.761,51.29549,0,0,0,0,0,0,29.70451,28.21929,347.7554,5.778378,28.21929,0,28.21929,116.8623,27.8243,0.1537696,56.42504,0,81,5.778378
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.9322556,43.76827,43.76827,81,0,22.761,43.76827,2.12998,0,0,0.9322556,0,0,37.23173,35.37014,319.5361,31.17574,36.30239,0,36.30239,151.3018,36.02415,0.1538645,48.1451,0.7458045,81,32.10799
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,20.61801,1.548453,1.548453,73.86424,0,20.95565,1.548453,1331.523,0,0,20.61801,0,0,72.31579,68.7,283.2337,63.84789,89.31801,0,89.31801,236.0363,56.199,0.153889,1.703298,16.4944,81,84.4659
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,37.75298,0,0,72.31579,0,20.56389,0,0,0,0,37.75298,0,0,72.31579,68.7,193.9157,144.2341,106.453,0,106.453,337.0264,80.24422,0.1538569,0,30.20238,81,181.9871
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,62.43337,94.99496,94.99496,81,0,22.761,94.99496,65.72283,0,0,62.43337,14.73153,13.99496,0,0,87.46272,240.0418,47.70184,0,47.70184,382.2804,91.01895,0.1539563,104.4945,49.9467,81,302.4752
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,88.9586,0,0,0,0,0,0,0,49.19772,0,88.9586,0,0,0,0,39.76088,282.9734,39.76088,0,39.76088,420.0009,100,0.1538437,0,71.16688,0,371.932
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,101.3202,52.57288,52.57288,0,0,0,52.57288,192.7233,45.9803,0,101.3202,55.33987,52.57288,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,57.83017,81.05614,0,420.0784
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,96.31981,23.68812,23.68812,0,0,0,23.68812,406.6165,71.38495,0,96.31981,24.93486,23.68812,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,26.05693,77.05585,0,415.078
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,79.47721,0,0,0,0,0,0,0,79.47721,0,79.47721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,0,63.58177,0,398.2354
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,50.8435,0,0,0,0,0,0,0,50.8435,0,50.8435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,0,40.6748,0,369.6017
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,64.94782,5.897161,5.897161,0,0,0,5.897161,1101.34,58.74029,0,64.94782,6.207539,5.897161,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,6.486878,51.95826,0,383.7061
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,33.72416,0,0,0,0,0,0,0,33.72416,0,33.72416,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1538437,0,26.97933,0,352.4824
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,22.10298,37.29254,37.29254,0,0,0,37.29254,59.26917,0,0,22.10298,39.25531,37.29254,0,0,0,318.7582,0,17.15233,-17.15233,401.9207,95.69521,0.1538437,41.02179,17.68238,0,340.8612
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,3.237846,0,0,0,0,0,0,0,0,0,3.237846,0,0,0,0,19.05814,301.6059,3.237846,0,3.237846,404.9924,96.42657,0.1538345,0,2.590277,0,304.8438
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,54.88385,54.88385,0,0,0,54.88385,0,0,7.105427E-15,0,57.77247,54.88385,0,0,15.8203,304.52,0,57.77247,-57.77247,344.0948,81.92719,0.1538345,60.37223,0,0,304.52
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,1.509056,1.509056,0,0,0,1.509056,0,0,2.220446E-16,0,1.58848,1.509056,0,0,80.01193,246.7475,0,1.58848,-1.58848,342.4204,81.52852,0.1538345,1.659962,0,0,246.7475
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.77691,245.159,0,0,0,342.4204,81.52852,0.1538345,0,0,0,245.159
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,9.031191,9.031191,0,0,0,9.031191,0,0,1.776357E-15,0,9.506516,9.031191,0,0,81.77691,245.159,0,9.506516,-9.506516,332.3997,79.14263,0.1538345,9.93431,0,0,245.159
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,19.79908,19.79908,0,0,0,19.79908,0,0,3.552714E-15,0,20.84113,19.79908,0,0,92.33971,235.6525,0,20.84113,-20.84113,310.4312,73.91205,0.1538345,21.77898,0,0,235.6525
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.4965,214.8114,0,0,0,310.4312,73.91205,0.1538345,0,0,0,214.8114
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,32.93932,32.93932,0,0,0,32.93932,0,0,7.105427E-15,0,34.67297,32.93932,0,0,115.4965,214.8114,0,34.67297,-34.67297,273.8827,65.21004,0.1538345,36.23326,0,0,214.8114
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,4.796901,4.796901,0,0,0,4.796901,0,0,8.881784E-16,0,5.049369,4.796901,0,0,154.022,180.1384,0,5.049369,-5.049369,268.5602,63.94278,0.1538345,5.276591,0,0,180.1384
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,5.392936,5.392936,0,0,0,5.392936,0,0,0,0,5.676775,5.392936,0,0,159.6325,175.089,0,5.676775,-5.676775,262.5764,62.51805,0.1538345,5.93223,0,0,175.089
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.94,169.4122,0,0,0,262.5764,62.51805,0.1538345,0,0,0,169.4122
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,26.82544,26.82544,0,0,0,26.82544,0,0,3.552714E-15,0,28.23731,26.82544,0,0,165.94,169.4122,0,28.23731,-28.23731,232.8116,55.43122,0.1538345,29.50799,0,0,169.4122
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,1.066658,0,0,0,0,0,0,0,0,0,1.066658,0,0,0,0,197.3148,141.1749,1.066658,0,1.066658,233.8235,55.67216,0.1538315,0,0.853326,0,142.2416
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,8.019603,11.42064,11.42064,0,0,0,11.42064,70.22025,0,0,8.019603,12.02173,11.42064,0,0,196.2481,142.1349,0,4.002125,-4.002125,229.6049,54.66773,0.1538315,12.56271,6.415682,0,150.1545
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,6.869281,19.52953,19.52953,0,0,0,19.52953,35.17381,0,0,6.869281,20.5574,19.52953,0,0,200.6949,138.1328,0,13.68812,-13.68812,215.1764,51.23237,0.1538315,21.48249,5.495425,0,145.0021
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,11.9687,14.19199,14.19199,0,0,0,14.19199,84.33418,0,1.776357E-15,11.9687,14.93894,14.19199,0,0,215.9039,124.4447,0,2.970237,-2.970237,212.0455,50.48692,0.1538315,15.61119,9.574959,0,136.4134
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,11.60567,51.32819,51.32819,0,0,0,51.32819,22.61072,0,0,11.60567,54.02967,51.32819,0,0,219.2042,121.4744,0,42.424,-42.424,167.3266,39.8396,0.1538315,56.46101,9.284539,0,133.0801
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,11.85564,102.9498,102.9498,81,0,22.761,102.9498,11.51595,0,0,11.85564,23.10505,21.9498,0,0,266.342,79.05044,0,11.24941,-11.24941,155.4687,37.01629,0.1538315,113.2448,9.484514,81,90.90608
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,32.84382,8.981078,8.981078,81,0,22.761,8.981078,365.7002,-1.421085E-14,0,32.84382,0,0,72.01892,68.41798,278.8413,67.80103,101.2618,0,101.2618,251.5341,59.88895,0.153859,9.879186,26.27506,81,100.6449
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,29.08316,51.33031,51.33031,81,0,22.761,51.33031,56.65884,0,0,29.08316,0,0,29.66969,28.18621,177.5795,158.9366,57.26936,0,57.26936,305.8646,72.82476,0.1539929,56.46334,23.26653,81,188.0198
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,18.51682,37.74693,37.74693,81,0,22.761,37.74693,49.05517,0,0,18.51682,0,0,43.25307,41.09042,120.3102,210.4791,59.60724,0,59.60724,362.413,86.28864,0.1541377,41.52162,14.81345,81,228.9959
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,12.85469,45.52665,45.52665,0,0,0,45.52665,28.23552,0,0,12.85469,47.92279,45.52665,0,0,60.70293,264.1256,0,35.0681,-35.0681,325.448,77.48746,0.1541377,50.07932,10.28375,0,276.9803
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.8809068,45.96324,45.96324,0,0,0,45.96324,1.916546,0,7.105427E-15,0.8809068,48.38235,45.96324,0,0,99.66748,229.0575,0,47.50145,-47.50145,275.377,65.56583,0.1541377,50.55956,0.7047254,0,229.9384
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,4.28153,13.38122,13.38122,0,0,0,13.38122,31.99655,0,0,4.28153,14.0855,13.38122,0,0,152.4469,181.556,0,9.803968,-9.803968,265.0428,63.10529,0.1541377,14.71935,3.425224,0,185.8376
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,2.047881,24.53114,24.53114,0,0,0,24.53114,8.348085,0,3.552714E-15,2.047881,25.82226,24.53114,0,0,163.3402,171.7521,0,23.77437,-23.77437,239.9824,57.13854,0.1541377,26.98426,1.638305,0,173.8
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.7561,147.9777,0,0,0,239.9824,57.13854,0.1541377,0,0,0,147.9777
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,67.96175,67.96175,81,0,22.761,67.96175,0,0,0,0,0,0,13.03826,12.38634,189.7561,147.9777,12.38634,0,12.38634,251.7331,59.93633,0.1541698,74.75792,0,81,147.9777
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,31.6081,31.6081,81,0,22.761,31.6081,0,0,0,0,0,0,49.3919,46.9223,177.3698,159.1254,46.9223,0,46.9223,296.2475,70.53497,0.1542916,34.76891,0,81,159.1254
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,26.58536,26.58536,81,0,22.761,26.58536,0,0,0,0,0,0,54.41464,51.69391,130.4475,201.3555,51.69391,0,51.69391,345.2886,82.21141,0.1544255,29.24389,0,81,201.3555
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,4.200281,4.200281,0,0,0,4.200281,0,0,0,0,4.421348,4.200281,0,0,78.75359,247.88,0,4.421348,-4.421348,340.6281,81.10177,0.1544255,4.620309,0,0,247.88
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,37.89607,37.89607,0,0,0,37.89607,0,0,0,0,39.8906,37.89607,0,0,83.6662,243.4586,0,39.8906,-39.8906,298.5797,71.09027,0.1544255,41.68568,0,0,243.4586
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,18.54872,18.54872,0,0,0,18.54872,0,0,3.552714E-15,0,19.52497,18.54872,0,0,127.9891,203.5681,0,19.52497,-19.52497,277.9986,66.19001,0.1544255,20.40359,0,0,203.5681
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,36.76289,36.76289,0,0,0,36.76289,0,0,7.105427E-15,0,38.69778,36.76289,0,0,149.6835,184.0431,0,38.69778,-38.69778,237.2076,56.47788,0.1544255,40.43918,0,0,184.0431
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,5.634515,5.634515,0,0,0,5.634515,0,0,8.881784E-16,0,5.931068,5.634515,0,0,192.681,145.3453,0,5.931068,-5.931068,230.9557,54.98933,0.1544255,6.197966,0,0,145.3453
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,26.66632,26.66632,0,0,0,26.66632,0,0,3.552714E-15,0,28.06981,26.66632,0,0,199.2711,139.4142,0,28.06981,-28.06981,201.3675,47.94455,0.1544255,29.33295,0,0,139.4142
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,54.92739,54.92739,0,0,0,54.92739,0,0,7.105427E-15,0,57.81831,54.92739,0,0,230.4598,111.3444,0,57.81831,-57.81831,140.4216,33.43366,0.1544255,60.42013,0,0,111.3444
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,2.267409,43.90812,43.90812,0,0,0,43.90812,5.163986,0,0,2.267409,46.21907,43.90812,0,0,294.7023,53.52612,0,43.95166,-43.95166,94.09253,22.40294,0.1544255,48.29893,1.813927,0,55.79352
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,4.97407,71.18514,71.18514,81,0,22.761,71.18514,6.987511,0,0,4.97407,0,0,9.814857,9.324114,343.5375,9.574451,14.29818,0,14.29818,107.657,25.63256,0.1544598,78.30366,3.979256,81,14.54852
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,6.822316,0,0,72.31579,0,20.56389,0,0,0,0,6.822316,0,0,72.31579,68.7,329.2393,22.44282,75.52232,0,75.52232,179.3037,42.69128,0.1545141,0,5.457853,81,29.26513
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,13.96023,74.61525,74.61525,81,0,22.761,74.61525,18.70961,0,0,13.96023,0,0,6.384748,6.065511,253.717,90.4129,20.02574,0,20.02574,198.3018,47.21462,0.1545584,82.07677,11.16818,81,104.3731
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,29.3825,41.42654,41.42654,81,0,22.761,41.42654,70.92673,0,0,29.3825,0,0,39.57346,37.59478,233.6913,108.4361,66.97728,0,66.97728,261.842,62.34322,0.154681,45.5692,23.506,81,137.8186
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,34.83846,19.72402,19.72402,81,0,22.761,19.72402,176.6296,0,0,34.83846,0,0,61.27598,58.21218,166.714,168.7156,93.05064,0,93.05064,350.1176,83.36118,0.1547299,21.69642,27.87077,81,203.5541
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,21.30625,47.10474,47.10474,0,0,0,47.10474,45.23164,0,7.105427E-15,21.30625,49.58393,47.10474,0,0,73.66337,252.4612,0,28.27769,-28.27769,320.3103,76.26421,0.1547299,51.81521,17.045,0,273.7674
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,11.99234,59.57041,59.57041,0,0,0,59.57041,20.13138,0,7.105427E-15,11.99234,62.70569,59.57041,0,0,105.083,224.1835,0,50.71335,-50.71335,266.8538,63.53648,0.1547299,65.52745,9.593876,0,236.1759
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,28.47953,29.19517,29.19517,0,0,0,29.19517,97.54879,0,0,28.47953,30.73176,29.19517,0,0,161.4312,173.4702,0,2.252223,-2.252223,264.4797,62.97124,0.1547299,32.11469,22.78363,0,201.9497
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,29.49741,92.95549,92.95549,81,0,22.761,92.95549,31.73283,0,0,29.49741,12.58472,11.95549,0,0,163.9337,171.2179,16.91268,0,16.91268,280.5245,66.79141,0.1547645,102.251,23.59793,81,200.7153
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,32.76114,53.49205,53.49205,81,0,22.761,53.49205,61.24487,0,0,32.76114,0,0,27.50795,26.13255,147.021,186.4393,58.89369,0,58.89369,336.396,80.09412,0.1548984,58.84126,26.20891,81,219.2005
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,14.32527,24.29845,24.29845,0,0,0,24.29845,58.9555,0,0,14.32527,25.57732,24.29845,0,0,88.12729,239.4437,0,11.25204,-11.25204,324.5352,77.27015,0.1548984,26.7283,11.46022,0,253.7689
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,3.790802,0,0,0,0,0,0,0,0,0,3.790802,0,0,0,0,100.6296,228.1916,3.790802,0,3.790802,328.1315,78.1264,0.1548877,0,3.032642,0,231.9824
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,55.477,55.477,0,0,0,55.477,0,0,7.105427E-15,0,58.39684,55.477,0,0,96.83875,231.6033,0,58.39684,-58.39684,266.5759,63.47031,0.1548877,61.0247,0,0,231.6033
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.80939,60.80939,0,0,0,60.80939,0,0,1.421085E-14,0,64.00989,60.80939,0,0,161.7241,173.2065,0,64.00989,-64.00989,199.1035,47.4055,0.1548877,66.89034,0,0,173.2065
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.8462,109.1966,0,0,0,199.1035,47.4055,0.1548877,0,0,0,109.1966
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,29.83021,29.83021,0,0,0,29.83021,0,0,3.552714E-15,0,31.40022,29.83021,0,0,232.8462,109.1966,0,31.40022,-31.40022,166.0048,39.52486,0.1548877,32.81323,0,0,109.1966
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,54.01749,54.01749,0,0,0,54.01749,0,0,7.105427E-15,0,56.86051,54.01749,0,0,267.7354,77.79639,0,56.86051,-56.86051,106.0685,25.25436,0.1548877,59.41924,0,0,77.79639
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,25.1042,25.1042,81,0,22.761,25.1042,0,0,0,0,0,0,55.8958,53.10101,330.9137,20.93588,53.10101,0,53.10101,156.4446,37.24863,0.1550236,27.61462,0,81,20.93588
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,28.58895,28.58895,81,0,22.761,28.58895,0,0,0,0,0,0,52.41105,49.7905,277.8127,68.72679,49.7905,0,49.7905,203.68,48.49514,0.1551509,31.44785,0,81,68.72679
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,28.7008,28.7008,81,0,22.761,28.7008,0,0,0,0,0,0,52.29919,49.68423,228.0222,113.5382,49.68423,0,49.68423,250.8146,59.71764,0.1552776,31.57088,0,81,113.5382
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,40.99823,40.99823,81,0,22.761,40.99823,0,0,0,0,0,0,40.00177,38.00168,178.338,158.254,38.00168,0,38.00168,286.8661,68.30132,0.1553744,45.09805,0,81,158.254
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,16.40816,16.40816,81,0,22.761,16.40816,0,0,0,0,0,0,64.59184,61.36225,140.3363,192.4556,61.36225,0,61.36225,345.0795,82.16161,0.1555109,18.04898,0,81,192.4556
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,36.23145,36.23145,0,0,0,36.23145,0,0,0,0,38.13837,36.23145,0,0,78.97404,247.6816,0,38.13837,-38.13837,304.8781,72.58988,0.1555109,39.8546,0,0,247.6816
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,1.924814,21.42173,21.42173,0,0,0,21.42173,8.985334,0,3.552714E-15,1.924814,22.54918,21.42173,0,0,121.35,209.5432,0,20.62437,-20.62437,283.1381,67.4137,0.1555109,23.5639,1.539851,0,211.468
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,18.29123,20.76614,20.76614,0,0,0,20.76614,88.08199,0,3.552714E-15,18.29123,21.85909,20.76614,0,0,144.266,188.9188,0,3.567864,-3.567864,279.3773,66.51826,0.1555109,22.84275,14.63298,0,207.2101
