Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,47.72885,31.31741,31.31741,0,0,0,31.31741,152.4036,0,0,47.72885,32.96569,31.31741,0,0,148.2303,185.351,14.76315,0,14.76315,293.3828,69.85291,0.1554694,34.44915,38.18308,0,233.0798
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,56.4819,26.40949,26.40949,0,0,0,26.40949,213.8697,0,0,56.4819,27.79947,26.40949,0,0,133.4671,198.6378,28.68243,0,28.68243,320.5934,76.3316,0.1553888,29.05044,45.18552,0,255.1197
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,80.41919,45.39938,45.39938,0,0,0,45.39938,177.1372,0,0,80.41919,47.78883,45.39938,0,0,104.7847,224.452,32.63036,0,32.63036,351.5492,83.70203,0.1552972,49.93932,64.33535,0,304.8712
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,77.52252,28.27043,28.27043,0,0,0,28.27043,274.2177,0,0,77.52252,29.75835,28.27043,0,0,72.15433,253.8193,47.76417,0,47.76417,396.8623,94.49084,0.1551633,31.09748,62.01802,0,331.3419
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,63.0918,0,0,0,0,0,0,0,38.70164,0,63.0918,0,0,0,0,24.39015,296.8071,24.39015,0,24.39015,420.0009,100,0.155095,0,50.47344,0,359.8989
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,60.83946,20.66189,20.66189,0,0,0,20.66189,294.4526,39.0901,0,60.83946,21.74935,20.66189,0,0,0,318.7582,0,0,0,420.0009,100,0.155095,22.72808,48.67157,0,379.5977
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,70.93625,30.90383,30.90383,0,0,0,30.90383,229.5387,38.4059,0,70.93625,32.53035,30.90383,0,0,0,318.7582,0,0,0,420.0009,100,0.155095,33.99421,56.749,0,389.6945
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,46.51851,0,0,0,0,0,0,0,46.51851,0,46.51851,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.155095,0,37.21481,0,365.2767
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,43.36537,23.98793,23.98793,0,0,0,23.98793,180.78,18.11492,0,43.36537,25.25045,23.98793,0,0,0,318.7582,0,0,0,420.0009,100,0.155095,26.38672,34.6923,0,362.1236
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,20.6412,7.03186,7.03186,0,0,0,7.03186,293.5383,13.23925,0,20.6412,7.401958,7.03186,0,0,0,318.7582,0,0,0,420.0009,100,0.155095,7.735046,16.51296,0,339.3994
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,4.421739,22.04434,22.04434,0,0,0,22.04434,20.05838,0,0,4.421739,23.20457,22.04434,0,0,0,318.7582,0,18.78284,-18.78284,400.202,95.286,0.155095,24.24878,3.537391,0,323.18
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,34.45791,34.45791,0,0,0,34.45791,0,0,0,0,36.27149,34.45791,0,0,20.86982,299.9754,0,36.27149,-36.27149,361.9685,86.1828,0.155095,37.9037,0,0,299.9754
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,46.81546,46.81546,0,0,0,46.81546,0,0,0,0,49.27944,46.81546,0,0,61.17147,263.7039,0,49.27944,-49.27944,310.0234,73.81495,0.155095,51.49701,0,0,263.7039
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.9264,214.4245,0,0,0,310.0234,73.81495,0.155095,0,0,0,214.4245
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,37.17666,37.17666,0,0,0,37.17666,0,0,7.105427E-15,0,39.13333,37.17666,0,0,115.9264,214.4245,0,39.13333,-39.13333,268.7733,63.9935,0.155095,40.89433,0,0,214.4245
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,3.199924,3.199924,0,0,0,3.199924,0,0,4.440892E-16,0,3.368341,3.199924,0,0,159.4079,175.2911,0,3.368341,-3.368341,265.2227,63.14814,0.155095,3.519916,0,0,175.2911
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,4.411558,4.411558,0,0,0,4.411558,0,0,8.881784E-16,0,4.643745,4.411558,0,0,163.1505,171.9228,0,4.643745,-4.643745,260.3278,61.98268,0.155095,4.852714,0,0,171.9228
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,40.66983,40.66983,0,0,0,40.66983,0,0,0,0,42.81034,40.66983,0,0,168.3102,167.2791,0,42.81034,-42.81034,215.2017,51.2384,0.155095,44.73681,0,0,167.2791
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,18.59201,18.59201,0,0,0,18.59201,0,0,0,0,19.57054,18.59201,0,0,215.8772,124.4687,0,19.57054,-19.57054,194.5726,46.32671,0.155095,20.45121,0,0,124.4687
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,37.40457,37.40457,0,0,0,37.40457,0,0,0,0,39.37323,37.40457,0,0,237.6223,104.8982,0,39.37323,-39.37323,153.0695,36.44505,0.155095,41.14502,0,0,104.8982
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,5.679327,5.679327,0,0,0,5.679327,0,0,0,0,5.978239,5.679327,0,0,281.3703,65.52495,0,5.978239,-5.978239,146.7679,34.94467,0.155095,6.247259,0,0,65.52495
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.9984,28.9984,0,0,0,28.9984,0,0,3.552714E-15,0,30.52463,28.9984,0,0,288.0128,59.54671,0,30.52463,-30.52463,114.5921,27.28378,0.155095,31.89824,0,0,59.54671
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,2.197283,54.68882,54.68882,81,0,22.761,54.68882,4.017792,0,0,2.197283,0,0,26.31117,24.99562,321.929,29.02208,27.1929,0,27.1929,140.3896,33.42602,0.1551629,60.15771,1.757826,81,31.21936
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,13.12689,51.50546,51.50546,81,0,22.761,51.50546,25.4864,0,0,13.12689,0,0,29.49454,28.01981,294.7361,53.49569,41.1467,0,41.1467,179.4248,42.7201,0.1552604,56.65601,10.50151,81,66.62257
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,30.85112,49.16209,49.16209,81,0,22.761,49.16209,62.75389,0,0,30.85112,0,0,31.83792,30.24602,253.5894,90.52772,61.09714,0,61.09714,237.3866,56.5205,0.1553971,54.07829,24.6809,81,121.3788
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,66.23837,0,0,72.31579,0,20.56389,0,0,0,0,66.23837,0,0,72.31579,68.7,192.4923,145.5152,134.9384,0,134.9384,365.4004,86.99992,0.1552834,0,52.9907,81,211.7535
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,78.23991,0,0,0,0,0,0,0,20.68596,0,78.23991,0,0,0,0,57.55394,266.9597,57.55394,0,57.55394,420.0009,100,0.1551231,0,62.59192,0,345.1996
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,80.99972,60.6362,60.6362,0,0,0,60.6362,133.5831,17.17214,0,80.99972,63.82758,60.6362,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,66.69981,64.79977,0,399.7579
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,83.30592,28.78565,28.78565,0,0,0,28.78565,289.4008,53.00523,0,83.30592,30.30069,28.78565,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,31.66422,66.64474,0,402.0641
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,48.25148,65.52499,65.52499,20.25,0,7.39125,65.52499,73.63829,0.5935974,0,48.25148,47.65789,45.27499,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,72.07749,38.60119,81,367.0097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,53.94714,21.51237,21.51237,0,0,0,21.51237,250.7727,31.30254,0,53.94714,22.6446,21.51237,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,23.6636,43.15771,0,372.7054
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,41.22935,0,0,0,0,0,0,0,41.22935,0,41.22935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,0,32.98348,0,359.9876
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,28.89082,65.71344,65.71344,38.26716,0,11.94959,65.71344,43.96486,0,0,28.89082,28.89082,27.44628,0,0,0,318.7582,0,0,0,420.0009,100,0.1551231,72.28478,23.11266,81,347.649
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,9.465058,48.59809,48.59809,0,0,0,48.59809,19.47619,0,0,9.465058,51.15589,48.59809,0,0,0,318.7582,0,41.69083,-41.69083,376.0548,89.53669,0.1551231,53.4579,7.572046,0,328.2233
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,3.121979,30.21321,30.21321,0,0,0,30.21321,10.33316,0,3.552714E-15,3.121979,31.80338,30.21321,0,0,46.32315,277.0674,0,28.68141,-28.68141,345.822,82.3384,0.1551231,33.23454,2.497583,0,280.1894
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.19138,248.386,0,0,0,345.822,82.3384,0.1551231,0,0,0,248.386
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,21.24279,21.24279,0,0,0,21.24279,0,0,3.552714E-15,0,22.36083,21.24279,0,0,78.19138,248.386,0,22.36083,-22.36083,322.2516,76.72642,0.1551231,23.36706,0,0,248.386
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.0367,226.0252,0,0,0,322.2516,76.72642,0.1551231,0,0,0,226.0252
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,44.66698,44.66698,0,0,0,44.66698,0,0,0,0,47.01787,44.66698,0,0,103.0367,226.0252,0,47.01787,-47.01787,272.6904,64.92616,0.1551231,49.13367,0,0,226.0252
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.2788,179.0073,0,0,0,272.6904,64.92616,0.1551231,0,0,0,179.0073
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,20.39293,20.39293,0,0,0,20.39293,0,0,3.552714E-15,0,21.46624,20.39293,0,0,155.2788,179.0073,0,21.46624,-21.46624,250.063,59.5387,0.1551231,22.43222,0,0,179.0073
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,21.6457,21.6457,0,0,0,21.6457,0,0,0,0,22.78495,21.6457,0,0,179.1302,157.5411,0,22.78495,-22.78495,226.0456,53.82027,0.1551231,23.81027,0,0,157.5411
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,34.42268,34.42268,0,0,0,34.42268,0,0,0,0,36.2344,34.42268,0,0,204.4468,134.7561,0,36.2344,-36.2344,187.8512,44.72638,0.1551231,37.86495,0,0,134.7561
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,55.41707,55.41707,0,0,0,55.41707,0,0,7.105427E-15,0,58.33376,55.41707,0,0,244.7072,98.52171,0,58.33376,-58.33376,126.362,30.08613,0.1551231,60.95877,0,0,98.52171
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,8.298017,8.298017,0,0,0,8.298017,0,0,1.776357E-15,0,8.734755,8.298017,0,0,309.5225,40.18795,0,8.734755,-8.734755,117.1547,27.89393,0.1551231,9.127818,0,0,40.18795
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,17.50432,17.50432,0,0,0,17.50432,0,0,0,0,18.4256,17.50432,0,0,319.2278,31.45319,0,18.4256,-18.4256,97.73246,23.26959,0.1551231,19.25475,0,0,31.45319
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,1.050667,0,0,0,0,0,0,0,0,0,1.050667,0,0,0,0,339.7007,13.0276,1.050667,0,1.050667,98.72921,23.50691,0.1551201,0,0.8405335,0,14.07826
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,24.33436,50.58718,50.58718,81,0,22.761,50.58718,48.1038,-3.552714E-15,0,24.33436,0,0,30.41282,28.89218,338.65,13.9732,53.22654,0,53.22654,149.2243,35.52953,0.1552418,55.6459,19.46749,81,38.30756
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,51.83521,27.20819,27.20819,81,0,22.761,27.20819,190.5133,0,0,51.83521,0,0,53.79182,51.10222,285.4235,61.87708,102.9374,0,102.9374,246.8793,58.78068,0.1552615,29.929,41.46816,81,113.7123
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,53.31531,29.74531,29.74531,81,0,22.761,29.74531,179.2394,0,0,53.31531,0,0,51.25469,48.69196,182.4861,154.5208,102.0073,0,102.0073,343.6519,81.82173,0.1552836,32.71984,42.65225,81,207.8361
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,57.99437,0,0,0,0,0,0,0,0,0,57.99437,0,0,0,0,80.4788,246.3273,57.99437,0,57.99437,398.6702,94.9213,0.155123,0,46.3955,0,304.3217
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,83.87272,35.13718,35.13718,0,0,0,35.13718,238.7007,24.40178,0,83.87272,36.98651,35.13718,0,0,22.48443,298.5222,22.48443,0,22.48443,420.0009,100,0.1550608,38.6509,67.09818,0,382.395
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,90.49108,0,0,0,0,0,0,0,90.49108,0,90.49108,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550608,0,72.39287,0,409.2493
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,73.51582,95.76012,95.76012,27.06012,0,9.114209,95.76012,76.77081,1.200031,0,73.51582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1550608,105.3361,58.81266,81,392.274
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,51.95614,68.15982,68.15982,20.25,0,7.39125,68.15982,76.22694,1.524754,0,51.95614,50.43139,47.90982,0,0,0,318.7582,0,0,0,420.0009,100,0.1550608,74.9758,41.56491,81,370.7144
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,49.8823,37.2615,37.2615,0,0,0,37.2615,133.8709,10.65967,0,49.8823,39.22263,37.2615,0,0,0,318.7582,0,0,0,420.0009,100,0.1550608,40.98765,39.90584,0,368.6405
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,37.44729,0,0,0,0,0,0,0,37.44729,0,37.44729,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1550608,0,29.95783,0,356.2055
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,20.75227,32.91642,32.91642,0,0,0,32.91642,63.04536,0,0,20.75227,34.64886,32.91642,0,0,0,318.7582,0,13.89659,-13.89659,405.3525,96.51232,0.1550608,36.20806,16.60182,0,339.5105
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,4.554577,45.89915,45.89915,0,0,0,45.89915,9.92301,0,7.105427E-15,4.554577,48.3149,45.89915,0,0,15.44065,304.8616,0,43.76032,-43.76032,359.2251,85.52962,0.1550608,50.48907,3.643662,0,309.4162
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,21.12809,21.12809,0,0,0,21.12809,0,0,3.552714E-15,0,22.2401,21.12809,0,0,64.06322,261.1013,0,22.2401,-22.2401,335.782,79.94794,0.1550608,23.2409,0,0,261.1013
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.77444,238.8612,0,0,0,335.782,79.94794,0.1550608,0,0,0,238.8612
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,15.73118,15.73118,0,0,0,15.73118,0,0,0,0,16.55914,15.73118,0,0,88.77444,238.8612,0,16.55914,-16.55914,318.3271,75.79202,0.1550608,17.3043,0,0,238.8612
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,31.58453,31.58453,0,0,0,31.58453,0,0,3.552714E-15,0,33.24687,31.58453,0,0,107.1735,222.3021,0,33.24687,-33.24687,283.2819,67.44793,0.1550608,34.74298,0,0,222.3021
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,23.95836,23.95836,0,0,0,23.95836,0,0,3.552714E-15,0,25.21933,23.95836,0,0,144.1145,189.0552,0,25.21933,-25.21933,256.6983,61.11853,0.1550608,26.3542,0,0,189.0552
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,14.70597,14.70597,0,0,0,14.70597,0,0,1.776357E-15,0,15.47996,14.70597,0,0,172.1359,163.8359,0,15.47996,-15.47996,240.381,57.23346,0.1550608,16.17656,0,0,163.8359
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,35.37533,35.37533,0,0,0,35.37533,0,0,7.105427E-15,0,37.23719,35.37533,0,0,189.3359,148.3559,0,37.23719,-37.23719,201.1296,47.8879,0.1550608,38.91287,0,0,148.3559
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,1.008313,1.008313,0,0,0,1.008313,0,0,0,0,1.061382,1.008313,0,0,230.7106,111.1187,0,1.061382,-1.061382,200.0108,47.62152,0.1550608,1.109144,0,0,111.1187
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,2.841589,2.841589,0,0,0,2.841589,0,0,4.440892E-16,0,2.991147,2.841589,0,0,231.8899,110.0573,0,2.991147,-2.991147,196.8578,46.87082,0.1550608,3.125748,0,0,110.0573
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,64.04784,64.04784,81,0,22.761,64.04784,0,0,0,0,0,0,16.95215,16.10455,235.2134,107.0662,16.10455,0,16.10455,212.136,50.50846,0.1551012,70.45263,0,81,107.0662
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,10.42849,10.42849,81,0,22.761,10.42849,0,0,0,0,0,0,70.57151,67.04294,219.1088,121.5603,67.04294,0,67.04294,275.7385,65.65189,0.1552201,11.47134,0,81,121.5603
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,2.19511,37.80937,37.80937,81,0,22.761,37.80937,5.805729,0,0,2.19511,0,0,43.19063,41.0311,152.0659,181.8989,43.22621,0,43.22621,316.7465,75.41567,0.1553272,41.59031,1.756088,81,184.094
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,9.748811,48.88725,48.88725,81,0,22.761,48.88725,19.94142,0,0,9.748811,0,0,32.11275,30.50711,108.8397,220.8025,40.25592,0,40.25592,354.9366,84.50854,0.1554228,53.77597,7.799048,81,230.5513
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,18.83133,38.81821,38.81821,0,0,0,38.81821,48.5116,0,7.105427E-15,18.83133,40.86127,38.81821,0,0,68.58375,257.0328,0,22.02994,-22.02994,331.715,78.9796,0.1554228,42.70003,15.06507,0,275.8642
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,30.6813,43.94435,43.94435,0,0,0,43.94435,69.81853,0,0,30.6813,46.25721,43.94435,0,0,93.06145,235.0029,0,15.57591,-15.57591,315.2965,75.07046,0.1554228,48.33878,24.54504,0,265.6842
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,53.41861,104.9232,104.9232,81,0,22.761,104.9232,50.91209,0,0,53.41861,25.18236,23.92324,0,0,110.368,219.427,28.23625,0,28.23625,342.0838,81.44836,0.1554788,115.4156,42.73489,81,272.8456
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,70.51029,1.690284,1.690284,0,0,0,1.690284,4171.506,0,0,70.51029,1.779246,1.690284,0,0,82.13177,244.8396,68.73105,0,68.73105,407.2878,96.97309,0.1552891,1.859312,56.40823,0,315.3499
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,71.5049,42.079,42.079,0,0,0,42.079,169.9301,13.81048,0,71.5049,44.29369,42.079,0,0,13.40072,306.6976,13.40072,0,13.40072,420.0009,100,0.1552522,46.2869,57.20391,0,378.2025
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,58.9217,3.169287,3.169287,0,0,0,3.169287,1859.146,55.5856,0,58.9217,3.336092,3.169287,0,0,0,318.7582,0,0,0,420.0009,100,0.1552522,3.486216,47.13736,0,377.6799
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,49.93573,44.08758,44.08758,0,0,0,44.08758,113.2648,3.52775,0,49.93573,46.40798,44.08758,0,0,0,318.7582,0,0,0,420.0009,100,0.1552522,48.49634,39.94859,0,368.694
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,60.37335,43.10159,43.10159,0,0,0,43.10159,140.0722,15.00325,0,60.37335,45.3701,43.10159,0,0,0,318.7582,0,0,0,420.0009,100,0.1552522,47.41175,48.29868,0,379.1316
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,32.87517,67.75169,67.75169,36.52028,0,11.50763,67.75169,48.52302,0,0,32.87517,32.87517,31.23141,0,0,0,318.7582,0,0,0,420.0009,100,0.1552522,74.52686,26.30013,81,351.6334
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,12.28062,46.71804,46.71804,0,0,0,46.71804,26.28667,0,7.105427E-15,12.28062,49.17688,46.71804,0,0,0,318.7582,0,36.89626,-36.89626,381.1088,90.74,0.1552522,51.38984,9.824494,0,331.0388
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,4.08646,10.50679,10.50679,0,0,0,10.50679,38.89353,0,0,4.08646,11.05977,10.50679,0,0,40.99585,281.862,0,6.973314,-6.973314,373.7582,88.98988,0.1552522,11.55746,3.269168,0,285.9484
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,5.524648,5.524648,0,0,0,5.524648,0,0,0,0,5.815419,5.524648,0,0,48.74397,274.8886,0,5.815419,-5.815419,367.6283,87.53036,0.1552522,6.077113,0,0,274.8886
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,38.82708,38.82708,0,0,0,38.82708,0,0,7.105427E-15,0,40.87061,38.82708,0,0,55.20555,269.0732,0,40.87061,-40.87061,324.5468,77.2729,0.1552522,42.70979,0,0,269.0732
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,41.23547,41.23547,0,0,0,41.23547,0,0,0,0,43.40575,41.23547,0,0,100.6173,228.2026,0,43.40575,-43.40575,278.7932,66.3792,0.1552522,45.35901,0,0,228.2026
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,81.22659,81.22659,81,0,22.761,81.22659,0,0,0,0,0.2385126,0.226587,0,0,148.846,184.7969,0,0.2385126,-0.2385126,278.5417,66.31934,0.1552522,89.34924,0,81,184.7969
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,149.111,184.5583,68.7,0,68.7,343.7163,81.83705,0.1553226,0,0,81,184.5583
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.41097,246.3884,0,0,0,343.7163,81.83705,0.1553226,0,0,0,246.3884
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.41097,246.3884,0,0,0,343.7163,81.83705,0.1553226,0,0,0,246.3884
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.41097,246.3884,0,0,0,343.7163,81.83705,0.1553226,0,0,0,246.3884
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,21.50139,21.50139,0,0,0,21.50139,0,0,0,0,22.63304,21.50139,0,0,80.41097,246.3884,0,22.63304,-22.63304,319.859,76.15675,0.1553226,23.65153,0,0,246.3884
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.2339501,0.2339501,0,0,0,0.2339501,0,0,2.775558E-17,0,0.2462633,0.2339501,0,0,105.5588,223.7553,0,0.2462633,-0.2462633,319.5994,76.09494,0.1553226,0.2573451,0,0,223.7553
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.0958,29.0958,0,0,0,29.0958,0,0,3.552714E-15,0,30.62716,29.0958,0,0,105.8324,223.509,0,30.62716,-30.62716,287.3155,68.40833,0.1553226,32.00537,0,0,223.509
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,1.665073,0,0,0,0,0,0,0,0,0,1.665073,0,0,0,0,139.8626,192.8819,1.665073,0,1.665073,288.8952,68.78442,0.155318,0,1.332059,0,194.547
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,16.11217,0,0,0,0,0,0,0,0,0,16.11217,0,0,0,0,138.1975,194.3805,16.11217,0,16.11217,304.1805,72.42378,0.1552737,0,12.88973,0,210.4926
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,17.16353,20.22273,20.22273,0,0,0,20.22273,84.87247,0,0,17.16353,21.28708,20.22273,0,0,122.0854,208.8814,0,4.123553,-4.123553,299.8339,71.38888,0.1552737,22.245,13.73082,0,226.0449
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,51.47709,40.0287,40.0287,0,0,0,40.0287,128.6005,0,0,51.47709,42.13547,40.0287,0,0,126.6671,204.7579,9.341621,0,9.341621,308.6961,73.49893,0.155248,44.03157,41.18167,0,256.235
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,72.22327,20.17278,20.17278,0,0,0,20.17278,358.0234,0,0,72.22327,21.2345,20.17278,0,0,117.3255,213.1653,50.98876,0,50.98876,357.0683,85.0161,0.1551079,22.19005,57.77861,0,285.3886
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,60.18528,102.4393,102.4393,81,0,22.761,102.4393,58.75214,0,0,60.18528,22.56769,21.4393,0,0,66.33669,259.0552,37.6176,0,37.6176,392.7555,93.51303,0.1551824,112.6832,48.14822,81,319.2405
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,67.12454,0,0,0,0,0,0,0,38.40544,0,67.12454,0,0,0,0,28.7191,292.911,28.7191,0,28.7191,420.0009,100,0.1551036,0,53.69963,0,360.0356
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,90.66974,18.0111,18.0111,0,0,0,18.0111,503.4105,71.71069,0,90.66974,18.95905,18.0111,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,19.8122,72.53579,0,409.428
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,59.68043,6.269454,6.269454,0,0,0,6.269454,951.9238,53.081,0,59.68043,6.599426,6.269454,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,6.8964,47.74434,0,378.4387
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,43.14648,0.3166138,0.3166138,0,0,0,0.3166138,13627.48,42.81321,0,43.14648,0.3332777,0.3166138,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,0.3482752,34.51719,0,361.9047
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,25.46289,5.640249,5.640249,0,0,0,5.640249,451.4497,19.52578,0,25.46289,5.937104,5.640249,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,6.204274,20.37031,0,344.2211
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,21.13887,0,0,0,0,0,0,0,21.13887,0,21.13887,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,0,16.9111,0,339.8971
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,4.720652,3.431726,3.431726,0,0,0,3.431726,137.5591,1.108309,0,4.720652,3.612343,3.431726,0,0,0,318.7582,0,0,0,420.0009,100,0.1551036,3.774899,3.776521,0,323.4789
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,93.1832,93.1832,81,0,22.761,93.1832,0,0,0,0,12.82441,12.18319,0,0,0,318.7582,0,12.82441,-12.82441,406.4827,96.78141,0.1551036,102.5015,0,81,318.7582
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,68.47899,68.47899,81,0,22.761,68.47899,0,0,0,0,0,0,12.52101,11.89496,14.24935,305.9338,11.89496,0,11.89496,417.7673,99.4682,0.1551332,75.32689,0,81,305.9338
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,53.3851,53.3851,0,0,0,53.3851,0,0,7.105427E-15,0,56.19484,53.3851,0,0,2.354388,316.6393,0,56.19484,-56.19484,358.5327,85.36476,0.1551332,58.72361,0,0,316.6393
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.7931,260.4444,0,0,0,358.5327,85.36476,0.1551332,0,0,0,260.4444
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,10.96126,10.96126,0,0,0,10.96126,0,0,1.776357E-15,0,11.53817,10.96126,0,0,64.7931,260.4444,0,11.53817,-11.53817,346.3704,82.46898,0.1551332,12.05738,0,0,260.4444
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,14.82873,14.82873,0,0,0,14.82873,0,0,1.776357E-15,0,15.60919,14.82873,0,0,77.61328,248.9063,0,15.60919,-15.60919,329.9169,78.55148,0.1551332,16.31161,0,0,248.9063
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,18.60822,18.60822,0,0,0,18.60822,0,0,0,0,19.5876,18.60822,0,0,94.95683,233.2971,0,19.5876,-19.5876,309.2697,73.63551,0.1551332,20.46904,0,0,233.2971
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,16.35143,16.35143,0,0,0,16.35143,0,0,3.552714E-15,0,17.21204,16.35143,0,0,116.7208,213.7095,0,17.21204,-17.21204,291.1266,69.31573,0.1551332,17.98658,0,0,213.7095
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,24.76308,24.76308,0,0,0,24.76308,0,0,3.552714E-15,0,26.0664,24.76308,0,0,135.8453,196.4974,0,26.0664,-26.0664,263.6503,62.77375,0.1551332,27.23939,0,0,196.4974
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,21.98431,21.98431,0,0,0,21.98431,0,0,3.552714E-15,0,23.14138,21.98431,0,0,164.808,170.431,0,23.14138,-23.14138,239.2571,56.96586,0.1551332,24.18274,0,0,170.431
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,30.14601,30.14601,0,0,0,30.14601,0,0,3.552714E-15,0,31.73264,30.14601,0,0,190.5206,147.2897,0,31.73264,-31.73264,205.808,49.0018,0.1551332,33.16061,0,0,147.2897
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,1.530046,0,0,0,0,0,0,0,0,0,1.530046,0,0,0,0,225.7791,115.557,1.530046,0,1.530046,207.2595,49.3474,0.155129,0,1.224037,0,117.0871
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,9.820955,9.82422,9.82422,0,0,0,9.82422,99.96677,1.776357E-15,0,9.820955,10.34128,9.82422,0,0,224.2491,116.9341,0,0.5203286,-0.5203286,206.711,49.21681,0.155129,10.80664,7.856764,0,126.755
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,11.45077,0,0,0,0,0,0,0,0,0,11.45077,0,0,0,0,224.8272,116.4137,11.45077,0,11.45077,217.5742,51.80327,0.1550976,0,9.160616,0,127.8645
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,15.33929,35.03516,35.03516,0,0,0,35.03516,43.78256,0,0,15.33929,36.87912,35.03516,0,0,213.3764,126.7194,0,21.53983,-21.53983,194.8692,46.39734,0.1550976,38.53868,12.27143,0,142.0587
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,28.43601,0,0,0,0,0,0,0,0,0,28.43601,0,0,0,0,237.3096,105.1796,28.43601,0,28.43601,221.846,52.82036,0.1550197,0,22.74881,0,133.6156
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,37.36467,0,0,0,0,0,0,0,0,0,37.36467,0,0,0,0,208.8736,130.772,37.36467,0,37.36467,257.2932,61.26016,0.1549175,0,29.89173,0,168.1367
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,40.8319,18.80508,18.80508,0,0,0,18.80508,217.1323,0,0,40.8319,19.79482,18.80508,0,0,171.5089,164.4002,21.03708,0,21.03708,277.2507,66.01195,0.15486,20.68559,32.66552,0,205.2321
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,19.45722,40.62152,40.62152,0,0,0,40.62152,47.8988,0,0,19.45722,42.7595,40.62152,0,0,150.4718,183.3336,0,23.30228,-23.30228,252.688,60.16368,0.15486,44.68368,15.56578,0,202.7908
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,42.37939,0,0,0,0,0,0,0,0,0,42.37939,0,0,0,0,176.3633,160.0313,42.37939,0,42.37939,292.8926,69.73619,0.1547443,0,33.90351,0,202.4107
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,15.95572,5.551254,5.551254,0,0,0,5.551254,287.4255,0,0,15.95572,5.843425,5.551254,0,0,133.9839,198.1727,10.11229,0,10.11229,302.4859,72.02032,0.1547168,6.106379,12.76458,0,214.1285
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,4.83987,27.87165,27.87165,0,0,0,27.87165,17.36485,0,3.552714E-15,4.83987,29.33858,27.87165,0,0,123.8716,207.2738,0,24.49871,-24.49871,276.662,65.87178,0.1547168,30.65881,3.871896,0,212.1137
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,2.025592,40.6202,40.6202,0,0,0,40.6202,4.986661,0,7.105427E-15,2.025592,42.7581,40.6202,0,0,151.0924,182.7751,0,40.73251,-40.73251,233.7262,55.64898,0.1547168,44.68222,1.620473,0,184.8007
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,1.843059,0,0,0,0,0,0,0,0,0,1.843059,0,0,0,0,196.3507,142.0426,1.843059,0,1.843059,235.4747,56.06529,0.1547117,0,1.474447,0,143.8857
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,19.15339,19.15339,0,0,0,19.15339,0,0,0,0,20.16146,19.15339,0,0,194.5076,143.7013,0,20.16146,-20.16146,214.2226,51.00529,0.1547117,21.06872,0,0,143.7013
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216.9093,123.5399,0,0,0,214.2226,51.00529,0.1547117,0,0,0,123.5399
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,32.14446,32.14446,0,0,0,32.14446,0,0,7.105427E-15,0,33.83627,32.14446,0,0,216.9093,123.5399,0,33.83627,-33.83627,178.5561,42.51327,0.1547117,35.35891,0,0,123.5399
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.5051,89.70361,0,0,0,178.5561,42.51327,0.1547117,0,0,0,89.70361
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.5051,89.70361,0,0,0,178.5561,42.51327,0.1547117,0,0,0,89.70361
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,2.008085,2.008085,0,0,0,2.008085,0,0,4.440892E-16,0,2.113774,2.008085,0,0,254.5051,89.70361,0,2.113774,-2.113774,176.328,41.98277,0.1547117,2.208893,0,0,89.70361
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.8538,87.58984,0,0,0,176.328,41.98277,0.1547117,0,0,0,87.58984
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,31.21252,31.21252,0,0,0,31.21252,0,0,3.552714E-15,0,32.85529,31.21252,0,0,256.8538,87.58984,0,32.85529,-32.85529,141.6954,33.73695,0.1547117,34.33377,0,0,87.58984
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,293.3596,54.73455,0,0,0,141.6954,33.73695,0.1547117,0,0,0,54.73455
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,56.95226,56.95226,81,0,22.761,56.95226,0,0,0,0,0,0,24.04774,22.84535,293.3596,54.73455,22.84535,0,22.84535,163.3685,38.89717,0.1547686,62.64749,0,81,54.73455
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,27.14945,27.14945,81,0,22.761,27.14945,0,0,0,0,0,0,53.85055,51.15802,270.5143,75.29537,51.15802,0,51.15802,211.9012,50.45257,0.1548956,29.8644,0,81,75.29537
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,1.511455,33.08854,33.08854,81,0,22.761,33.08854,4.567912,0,0,1.511455,0,0,47.91146,45.51589,219.3563,121.3376,47.02734,0,47.02734,256.5153,61.07494,0.1550115,36.39739,1.209164,81,122.849
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,6.212903,32.31147,32.31147,81,0,22.761,32.31147,19.22817,0,0,6.212903,0,0,48.68853,46.25411,172.3289,163.6622,52.46701,0,52.46701,306.2899,72.92601,0.1551382,35.54261,4.970323,81,169.8751
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,11.37481,75.38853,75.38853,81,0,22.761,75.38853,15.08825,0,0,11.37481,0,0,5.611464,5.330891,119.8619,210.8825,16.7057,0,16.7057,322.1383,76.69943,0.1551738,82.92739,9.09985,81,222.2573
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,14.96756,0,0,72.31579,0,20.56389,0,0,0,0,14.96756,0,0,72.31579,68.7,103.1562,225.9176,83.66756,0,83.66756,401.5123,95.59798,0.1552028,0,11.97405,81,240.8852
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,63.66478,23.05434,23.05434,0,0,0,23.05434,276.1509,19.90841,0,63.66478,24.26773,23.05434,0,0,19.48864,301.2184,19.48864,0,19.48864,420.0009,100,0.1551497,25.35978,50.93183,0,364.8832
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,88.70612,0,0,0,0,0,0,0,88.70612,0,88.70612,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,0,70.9649,0,407.4644
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,89.07755,34.21931,34.21931,0,0,0,34.21931,260.3137,53.05722,0,89.07755,36.02032,34.21931,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,37.64124,71.26204,0,407.8358
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,57.8176,38.67215,38.67215,0,0,0,38.67215,149.5071,17.11007,0,57.8176,40.70753,38.67215,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,42.53937,46.25408,0,376.5758
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,59.4313,76.01138,76.01138,20.25,0,7.39125,76.01138,78.18738,0.7351151,0,59.4313,58.69619,55.76138,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,83.61252,47.54504,81,378.1895
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,53.70467,0,0,0,0,0,0,0,53.70467,0,53.70467,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,0,42.96373,0,372.4629
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,27.94082,9.507299,9.507299,0,0,0,9.507299,293.8881,17.93314,0,27.94082,10.00768,9.507299,0,0,0,318.7582,0,0,0,420.0009,100,0.1551497,10.45803,22.35266,0,346.699
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,7.907461,32.4586,32.4586,0,0,0,32.4586,24.36168,0,0,7.907461,34.16695,32.4586,0,0,0,318.7582,0,26.25949,-26.25949,392.3209,93.40955,0.1551497,35.70446,6.325969,0,326.6657
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,4.810355,0,0,0,0,0,0,0,0,0,4.810355,0,0,0,0,29.17721,292.4987,4.810355,0,4.810355,396.8844,94.4961,0.1551367,0,3.848284,0,297.3091
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.36686,296.8281,0,0,0,396.8844,94.4961,0.1551367,0,0,0,296.8281
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,43.04434,43.04434,0,0,0,43.04434,0,0,0,0,45.30983,43.04434,0,0,24.36686,296.8281,0,45.30983,-45.30983,349.1237,83.12451,0.1551367,47.34877,0,0,296.8281
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.71111,251.5182,0,0,0,349.1237,83.12451,0.1551367,0,0,0,251.5182
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.71111,251.5182,0,0,0,349.1237,83.12451,0.1551367,0,0,0,251.5182
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,63.8832,63.8832,81,0,22.761,63.8832,0,0,0,0,0,0,17.1168,16.26096,74.71111,251.5182,16.26096,0,16.26096,364.5502,86.79749,0.1551768,70.27152,0,81,251.5182
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.45015,266.1531,0,0,0,364.5502,86.79749,0.1551768,0,0,0,266.1531
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,19.52358,19.52358,0,0,0,19.52358,0,0,3.552714E-15,0,20.55114,19.52358,0,0,58.45015,266.1531,0,20.55114,-20.55114,342.8874,81.63969,0.1551768,21.47594,0,0,266.1531
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,18.5622,18.5622,0,0,0,18.5622,0,0,3.552714E-15,0,19.53916,18.5622,0,0,81.28475,245.6019,0,19.53916,-19.53916,322.2913,76.73586,0.1551768,20.41842,0,0,245.6019
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,26.45491,26.45491,0,0,0,26.45491,0,0,3.552714E-15,0,27.84728,26.45491,0,0,102.9949,226.0628,0,27.84728,-27.84728,292.9377,69.74693,0.1551768,29.10041,0,0,226.0628
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.9363,198.2155,0,0,0,292.9377,69.74693,0.1551768,0,0,0,198.2155
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,4.42812,4.42812,0,0,0,4.42812,0,0,8.881784E-16,0,4.661179,4.42812,0,0,133.9363,198.2155,0,4.661179,-4.661179,288.0244,68.57709,0.1551768,4.870932,0,0,198.2155
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.1981616,14.13195,14.13195,0,0,0,14.13195,1.402224,0,1.776357E-15,0.1981616,14.87574,14.13195,0,0,139.1154,193.5543,0,14.67758,-14.67758,272.5528,64.8934,0.1551768,15.54515,0.1585293,0,193.7525
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.9437661,27.01815,27.01815,0,0,0,27.01815,3.493082,0,3.552714E-15,0.9437661,28.44016,27.01815,0,0,155.4239,178.8768,0,27.49639,-27.49639,243.5691,57.99252,0.1551768,29.71996,0.7550129,0,179.8205
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,7.044888,88.03324,88.03324,81,0,22.761,88.03324,8.002531,2.664535E-15,0,7.044888,7.403415,7.033244,0,0,185.9754,151.3804,0,0.3585272,-0.3585272,243.1912,57.90254,0.1551768,96.83657,5.63591,81,158.4252
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,16.09001,67.03471,67.03471,81,0,22.761,67.03471,24.0025,0,0,16.09001,0,0,13.9653,13.26703,186.3738,151.0218,29.35704,0,29.35704,271.0417,64.53361,0.155241,73.73817,12.872,81,167.1118
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,5.170473,0,0,72.31579,0,20.56389,0,0,0,0,5.170473,0,0,72.31579,68.7,157.0167,177.4432,73.87048,0,73.87048,341.1214,81.21922,0.1552964,0,4.136378,81,182.6136
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,36.97204,14.9113,14.9113,0,0,0,14.9113,247.9464,0,0,36.97204,15.69611,14.9113,0,0,83.14625,243.9266,21.27593,0,21.27593,361.3055,86.02495,0.1552387,16.40243,29.57763,0,280.8987
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,56.9571,16.40521,16.40521,0,0,0,16.40521,347.189,0,0,56.9571,17.26865,16.40521,0,0,61.87032,263.075,39.68845,0,39.68845,398.9573,94.98964,0.155131,18.04573,45.56568,0,320.032
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,38.36022,3.703921,3.703921,0,0,0,3.703921,1035.665,12.27949,0,38.36022,3.898864,3.703921,0,0,22.18187,298.7946,22.18187,0,22.18187,420.0009,100,0.1550709,4.074313,30.68818,0,337.1548
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,34.83701,38.94798,38.94798,0,0,0,38.94798,89.44498,0,0,34.83701,40.99787,38.94798,0,0,0,318.7582,0,6.160858,-6.160858,413.5067,98.45379,0.1550709,42.84278,27.86961,0,353.5952
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,24.68558,94.90226,94.90226,77.95409,0,21.99039,94.90226,26.01158,1.776357E-15,0,24.68558,17.84018,16.94817,0,0,6.845397,312.5974,6.845397,0,6.845397,420.0009,100,0.1550843,104.3925,19.74846,81,337.2829
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,9.974421,14.61778,14.61778,0,0,0,14.61778,68.23487,0,1.776357E-15,9.974421,15.38713,14.61778,0,0,0,318.7582,0,5.412712,-5.412712,414.2953,98.64155,0.1550843,16.07955,7.979537,0,328.7326
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,4.311988,0,0,0,0,0,0,0,0,0,4.311988,0,0,0,0,6.014125,313.3455,4.311988,0,4.311988,418.386,99.61552,0.1550726,0,3.44959,0,317.6575
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,4.853301,76.81045,76.81045,73.81684,0,20.94366,76.81045,6.318542,2.442491E-15,0,4.853301,3.151164,2.993606,0,0,1.702137,317.2263,1.702137,0,1.702137,420.0009,100,0.1550759,84.49149,3.882641,81,322.0796
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,15.52767,15.52767,0,0,0,15.52767,0,0,1.776357E-15,0,16.34492,15.52767,0,0,0,318.7582,0,16.34492,-16.34492,402.7718,95.89785,0.1550759,17.08044,0,0,318.7582
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,39.12379,39.12379,0,0,0,39.12379,0,0,0,0,41.18294,39.12379,0,0,18.16102,302.4133,0,41.18294,-41.18294,359.3611,85.56201,0.1550759,43.03617,0,0,302.4133
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,103.6349,103.6349,81,0,22.761,103.6349,0,0,0,0,23.82625,22.63494,0,0,63.91984,261.2304,0,23.82625,-23.82625,334.2461,79.58224,0.1550759,113.9984,0,81,261.2304
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.90542,55.90542,81,0,22.761,55.90542,0,3.552714E-15,0,0,0,0,25.09458,23.83985,90.39346,237.4041,23.83985,0,23.83985,356.8625,84.9671,0.1551345,61.49596,0,81,237.4041
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,28.86304,28.86304,0,0,0,28.86304,0,0,3.552714E-15,0,30.38214,28.86304,0,0,66.5536,258.86,0,30.38214,-30.38214,324.8369,77.34198,0.1551345,31.74934,0,0,258.86
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,1.613283,1.613283,0,0,0,1.613283,0,0,2.220446E-16,0,1.698192,1.613283,0,0,100.3115,228.4778,0,1.698192,-1.698192,323.0469,76.91578,0.1551345,1.774611,0,0,228.4778
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,46.7308,46.7308,0,0,0,46.7308,0,0,7.105427E-15,0,49.19032,46.7308,0,0,102.1984,226.7796,0,49.19032,-49.19032,271.1957,64.57029,0.1551345,51.40388,0,0,226.7796
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,55.52011,55.52011,0,0,0,55.52011,0,0,0,0,58.44223,55.52011,0,0,156.8543,177.5893,0,58.44223,-58.44223,209.5922,49.90281,0.1551345,61.07212,0,0,177.5893
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.5101389,0.5101389,0,0,0,0.5101389,0,0,0,0,0.5369883,0.5101389,0,0,221.7901,119.1471,0,0.5369883,-0.5369883,209.0262,49.76804,0.1551345,0.5611528,0,0,119.1471
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,8.533066,8.533066,0,0,0,8.533066,0,0,0,0,8.982175,8.533066,0,0,222.3868,118.6101,0,8.982175,-8.982175,199.5582,47.51375,0.1551345,9.386373,0,0,118.6101
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,15.8675,15.8675,0,0,0,15.8675,0,0,0,0,16.70263,15.8675,0,0,232.367,109.6279,0,16.70263,-16.70263,181.952,43.32183,0.1551345,17.45425,0,0,109.6279
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,1.091959,32.13181,32.13181,0,0,0,32.13181,3.398373,0,0,1.091959,33.82295,32.13181,0,0,250.9255,92.92531,0,32.731,-32.731,147.4505,35.1072,0.1551345,35.34499,0.8735669,0,94.01727
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,13.48968,78.67003,78.67003,81,0,22.761,78.67003,17.14716,0,0,13.48968,0,0,2.329973,2.213475,287.2932,60.19431,15.70315,0,15.70315,162.3479,38.65417,0.1551663,86.53703,10.79174,81,73.68399
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,43.92567,21.46373,21.46373,81,0,22.761,21.46373,204.6507,0,0,43.92567,0,0,59.53627,56.55945,271.5901,74.32715,100.4851,0,100.4851,257.6764,61.35141,0.1551922,23.61011,35.14054,81,118.2528
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,45.51569,29.52883,29.52883,81,0,22.761,29.52883,154.1399,0,0,45.51569,0,0,51.47118,48.89762,171.105,164.7638,94.41331,0,94.41331,347.2448,82.67715,0.1552344,32.48171,36.41255,81,210.2794
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,32.19546,28.17892,28.17892,0,0,0,28.17892,114.2537,0,0,32.19546,29.66203,28.17892,0,0,76.69165,249.7357,2.533436,0,2.533436,349.6482,83.2494,0.1552275,30.99682,25.75637,0,281.9312
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,45.4366,103.9264,103.9264,81,0,22.761,103.9264,43.71997,0,0,45.4366,24.13305,22.92639,0,0,74.15822,252.0158,21.30355,0,21.30355,369.8585,88.06137,0.155269,114.319,36.34927,81,297.4524
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,46.83802,51.52614,51.52614,0,0,0,51.52614,90.90147,0,7.105427E-15,46.83802,54.23804,51.52614,0,0,52.85467,271.189,0,7.400021,-7.400021,362.0582,86.20415,0.155269,56.67875,37.47041,0,318.027
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,64.44753,53.0742,53.0742,0,0,0,53.0742,121.4291,0,0,64.44753,55.86757,53.0742,0,0,61.07692,263.789,8.579958,0,8.579958,370.1978,88.14217,0.1552458,58.38161,51.55803,0,328.2365
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,58.07614,38.8603,38.8603,0,0,0,38.8603,149.4485,0,0,58.07614,40.90557,38.8603,0,0,52.49696,271.511,17.17056,0,17.17056,386.4873,92.0206,0.1551995,42.74633,46.46091,0,329.5871
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,49.13299,28.61435,28.61435,0,0,0,28.61435,171.7076,0,0,49.13299,30.12037,28.61435,0,0,35.3264,286.9645,19.01263,0,19.01263,404.5242,96.3151,0.1551482,31.47578,39.30639,0,336.0975
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,34.26813,47.67472,47.67472,0,0,0,47.67472,71.87904,0,7.105427E-15,34.26813,50.18391,47.67472,0,0,16.31377,304.0758,0,15.91579,-15.91579,387.7475,92.32066,0.1551482,52.44219,27.4145,0,338.344
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,21.05579,0,0,0,0,0,0,0,0,0,21.05579,0,0,0,0,33.99797,288.16,21.05579,0,21.05579,407.7228,97.07667,0.1550915,0,16.84464,0,309.2159
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,4.485594,106.2929,106.2929,81,0,22.761,106.2929,4.220034,3.552714E-15,0,4.485594,26.62407,25.29286,0,0,12.94218,307.1103,0,22.13847,-22.13847,384.3868,91.52048,0.1550915,116.9221,3.588476,81,311.5959
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,36.15798,36.15798,0,0,0,36.15798,0,0,7.105427E-15,0,38.06104,36.15798,0,0,37.54048,284.9718,0,38.06104,-38.06104,344.267,81.96816,0.1550915,39.77378,0,0,284.9718
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.69175,34.69175,0,0,0,34.69175,0,0,0,0,36.51763,34.69175,0,0,79.83052,246.9108,0,36.51763,-36.51763,305.774,72.80318,0.1550915,38.16092,0,0,246.9108
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,42.95919,42.95919,0,0,0,42.95919,0,0,7.105427E-15,0,45.2202,42.95919,0,0,120.4057,210.3931,0,45.2202,-45.2202,258.1077,61.4541,0.1550915,47.25511,0,0,210.3931
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,37.00605,37.00605,0,0,0,37.00605,0,0,7.105427E-15,0,38.95374,37.00605,0,0,170.6503,165.1729,0,38.95374,-38.95374,217.0469,51.67773,0.1550915,40.70665,0,0,165.1729
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,16.74437,16.74437,0,0,0,16.74437,0,0,3.552714E-15,0,17.62565,16.74437,0,0,213.9323,126.2192,0,17.62565,-17.62565,198.4678,47.25415,0.1550915,18.41881,0,0,126.2192
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,36.10808,36.10808,0,0,0,36.10808,0,0,7.105427E-15,0,38.00851,36.10808,0,0,233.5163,108.5935,0,38.00851,-38.00851,158.4033,37.715,0.1550915,39.71889,0,0,108.5935
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,35.52843,35.52843,0,0,0,35.52843,0,0,0,0,37.39835,35.52843,0,0,275.748,70.58503,0,37.39835,-37.39835,118.982,28.32899,0.1550915,39.08128,0,0,70.58503
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,26.80963,26.80963,0,0,0,26.80963,0,0,0,0,28.22067,26.80963,0,0,317.3017,33.18668,0,28.22067,-28.22067,89.2348,21.24634,0.1550915,29.4906,0,0,33.18668
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,36.73943,36.73943,81,0,22.761,36.73943,0,0,0,0,0,0,44.26057,42.04754,348.658,4.966013,42.04754,0,42.04754,129.1246,30.74389,0.1551942,40.41337,0,81,4.966013
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,47.4466,47.4466,81,0,22.761,47.4466,0,0,0,0,0,0,33.5534,31.87573,306.6105,42.8088,31.87573,0,31.87573,159.3646,37.94387,0.155272,52.19126,0,81,42.8088
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,9.323744,9.323744,81,0,22.761,9.323744,0,1.421085E-14,0,0,0,0,71.67625,68.09245,274.7347,71.49696,68.09245,0,68.09245,223.9628,53.32436,0.1553847,10.25612,0,81,71.49696
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,2.030518,30.85972,30.85972,81,0,22.761,30.85972,6.579832,0,0,2.030518,0,0,50.14028,47.63327,206.6423,132.7802,49.66378,0,49.66378,271.0779,64.54224,0.1555045,33.94569,1.624414,81,134.8107
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,21.61113,24.83709,24.83709,81,0,22.761,24.83709,87.01151,0,0,21.61113,0,0,56.16291,53.35476,156.9785,177.4776,74.96589,0,74.96589,342.1968,81.47527,0.1555982,27.3208,17.2889,81,199.0887
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,49.78589,21.21528,21.21528,0,0,0,21.21528,234.67,0,0,49.78589,22.33187,21.21528,0,0,82.01262,244.9469,27.45402,0,27.45402,368.242,87.67649,0.1555244,23.33681,39.82871,0,294.7328
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,72.3052,78.34512,78.34512,61.48586,0,17.82392,78.34512,92.29062,0,0,72.3052,17.7466,16.85927,0,0,54.5586,269.6555,54.5586,0,54.5586,420.0009,100,0.155578,86.17963,57.84416,81,341.9607
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,60.27441,54.46204,54.46204,0,0,0,54.46204,110.6723,2.945945,0,60.27441,57.32847,54.46204,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,59.90825,48.21953,0,379.0326
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,93.27484,27.03868,27.03868,0,0,0,27.03868,344.9682,64.81308,0,93.27484,28.46177,27.03868,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,29.74254,74.61987,0,412.0331
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,76.29025,45.82953,45.82953,0,0,0,45.82953,166.4653,28.04863,0,76.29025,48.24161,45.82953,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,50.41248,61.0322,0,395.0485
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,98.33092,35.34512,35.34512,0,0,0,35.34512,278.2022,61.12553,0,98.33092,37.20539,35.34512,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,38.87963,78.66474,0,417.0891
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,80.63213,5.324792,5.324792,0,0,0,5.324792,1514.278,75.02708,0,80.63213,5.605044,5.324792,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,5.857271,64.5057,0,399.3904
