Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,72.98233,38.13338,38.13338,0,0,0,38.13338,191.387,32.84193,0,72.98233,40.1404,38.13338,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,41.94672,58.38586,0,391.7405
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,49.45074,99.4704,99.4704,52.49219,0,15.54852,99.4704,49.71403,0,0,49.45074,49.45074,46.9782,0,0,0,318.7582,0,0,0,420.0009,100,0.155578,109.4174,39.56059,81,368.209
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,26.88728,47.49891,47.49891,0,0,0,47.49891,56.60609,0,7.105427E-15,26.88728,49.99886,47.49891,0,0,0,318.7582,0,23.11158,-23.11158,395.6391,94.1996,0.155578,52.2488,21.50982,0,345.6455
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,4.390981,45.30301,45.30301,0,0,0,45.30301,9.692472,0,7.105427E-15,4.390981,47.68737,45.30301,0,0,25.67953,295.6466,0,43.29639,-43.29639,350.0007,83.33333,0.155578,49.83331,3.512785,0,300.0376
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,27.0407,27.0407,0,0,0,27.0407,0,0,3.552714E-15,0,28.4639,27.0407,0,0,73.78664,252.3503,0,28.4639,-28.4639,319.9971,76.18964,0.155578,29.74478,0,0,252.3503
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,72.34815,72.34815,81,0,22.761,72.34815,0,0,0,0,0,0,8.65185,8.219257,105.4132,223.8864,8.219257,0,8.219257,327.7946,78.04617,0.1555979,79.58296,0,81,223.8864
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,22.65663,22.65663,81,0,22.761,22.65663,0,0,0,0,0,0,58.34337,55.4262,97.19393,231.2837,55.4262,0,55.4262,380.3765,90.56565,0.155732,24.92229,0,81,231.2837
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.76773,281.1673,0,0,0,380.3765,90.56565,0.155732,0,0,0,281.1673
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,23.91065,23.91065,0,0,0,23.91065,0,0,3.552714E-15,0,25.16911,23.91065,0,0,41.76773,281.1673,0,25.16911,-25.16911,353.8459,84.24886,0.155732,26.30172,0,0,281.1673
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.73341,255.9982,0,0,0,353.8459,84.24886,0.155732,0,0,0,255.9982
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,28.64146,28.64146,0,0,0,28.64146,0,0,3.552714E-15,0,30.14891,28.64146,0,0,69.73341,255.9982,0,30.14891,-30.14891,322.0662,76.68227,0.155732,31.50561,0,0,255.9982
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,38.16131,38.16131,0,0,0,38.16131,0,0,0,0,40.1698,38.16131,0,0,103.2322,225.8493,0,40.1698,-40.1698,279.7235,66.6007,0.155732,41.97744,0,0,225.8493
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,32.27057,32.27057,0,0,0,32.27057,0,0,7.105427E-15,0,33.96902,32.27057,0,0,147.8653,185.6794,0,33.96902,-33.96902,243.917,58.07536,0.155732,35.49763,0,0,185.6794
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.54143,29.54143,0,0,0,29.54143,0,0,3.552714E-15,0,31.09624,29.54143,0,0,185.6087,151.7104,0,31.09624,-31.09624,211.1387,50.27102,0.155732,32.49557,0,0,151.7104
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,15.51691,15.51691,0,0,0,15.51691,0,0,1.776357E-15,0,16.33359,15.51691,0,0,220.16,120.6142,0,16.33359,-16.33359,193.9216,46.17171,0.155732,17.0686,0,0,120.6142
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,1.903765,24.12178,24.12178,0,0,0,24.12178,7.892308,0,3.552714E-15,1.903765,25.39135,24.12178,0,0,238.3085,104.2806,0,23.48759,-23.48759,169.1635,40.27694,0.155732,26.53396,1.523012,0,106.1844
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,9.462883,0,0,0,0,0,0,0,0,0,9.462883,0,0,0,0,264.4058,80.79301,9.462883,0,9.462883,178.1408,42.41438,0.1557066,0,7.570307,0,90.2559
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,30.40038,53.79481,53.79481,0,0,0,53.79481,56.51175,0,7.105427E-15,30.40038,56.62611,53.79481,0,0,254.9429,89.30961,0,26.22573,-26.22573,150.4964,35.83241,0.1557066,59.17429,24.32031,0,119.71
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,31.70767,36.6236,36.6236,0,0,0,36.6236,86.57716,0,0,31.70767,38.55115,36.6236,0,0,284.0826,63.08388,0,6.843487,-6.843487,143.2827,34.11487,0.1557066,40.28595,25.36613,0,94.79155
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,48.20651,36.84737,36.84737,0,0,0,36.84737,130.8276,0,0,48.20651,38.7867,36.84737,0,0,291.6865,56.24039,9.419809,0,9.419809,152.2192,36.24258,0.1556813,40.5321,38.56521,0,104.4469
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,32.92814,48.09171,48.09171,0,0,0,48.09171,68.46947,0,0,32.92814,50.62286,48.09171,0,0,282.2667,64.71822,0,17.69472,-17.69472,133.5673,31.80167,0.1556813,52.90088,26.34251,0,97.64636
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,36.07172,31.74917,31.74917,0,0,0,31.74917,113.6147,0,0,36.07172,33.42018,31.74917,0,0,301.9275,47.02351,2.651543,0,2.651543,136.0828,32.4006,0.1556742,34.92409,28.85738,0,83.09523
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,18.04234,0,0,0,0,0,0,0,0,0,18.04234,0,0,0,0,299.2759,49.4099,18.04234,0,18.04234,153.1992,36.47594,0.1556258,0,14.43387,0,67.45224
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,5.636484,0,0,0,0,0,0,0,0,0,5.636484,0,0,0,0,281.2336,65.648,5.636484,0,5.636484,158.5465,37.74908,0.1556107,0,4.509187,0,71.28448
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,19.16401,48.06741,48.06741,0,0,0,48.06741,39.86904,0,7.105427E-15,19.16401,50.59727,48.06741,0,0,275.5971,70.72084,0,31.43326,-31.43326,125.4129,29.86016,0.1556107,52.87415,15.33121,0,89.88485
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,8.667004,76.81499,76.81499,81,0,22.761,76.81499,11.28296,0,0,8.667004,0,0,4.185014,3.975763,310.5229,39.28758,12.64277,0,12.64277,137.4069,32.71586,0.155637,84.49648,6.933603,81,47.95459
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,3.066969,35.75694,35.75694,81,0,22.761,35.75694,8.57727,0,0,3.066969,0,0,45.24306,42.9809,297.8802,50.66607,46.04787,0,46.04787,181.0918,43.117,0.1557466,39.33264,2.453575,81,53.73304
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,4.252377,0,0,72.31579,0,20.56389,0,0,0,0,4.252377,0,0,72.31579,68.7,251.8323,92.10916,72.95238,0,72.95238,250.3004,59.59523,0.1558029,0,3.401901,81,96.36153
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,75.45494,75.45494,81,0,22.761,75.45494,0,0,0,0,0,0,5.54506,5.267807,178.8799,157.7663,5.267807,0,5.267807,255.2979,60.7851,0.1558156,83.00043,0,81,157.7663
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,61.45996,61.45996,81,0,22.761,61.45996,0,0,0,0,0,0,19.54004,18.56304,173.6121,162.5073,18.56304,0,18.56304,272.9084,64.97805,0.1558603,67.60596,0,81,162.5073
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,35.91471,35.91471,81,0,22.761,35.91471,0,0,0,0,0,0,45.08529,42.83102,155.0491,179.2141,42.83102,0,42.83102,313.5414,74.65257,0.1559633,39.50618,0,81,179.2141
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,23.25969,23.25969,81,0,22.761,23.25969,0,0,0,0,0,0,57.74031,54.85329,112.2181,217.762,54.85329,0,54.85329,365.5799,87.04265,0.156095,25.58566,0,81,217.762
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,9.546125,9.546125,0,0,0,9.546125,0,0,0,0,10.04855,9.546125,0,0,57.36476,267.1299,0,10.04855,-10.04855,354.9877,84.52072,0.156095,10.50074,0,0,267.1299
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.52982,257.0814,0,0,0,354.9877,84.52072,0.156095,0,0,0,257.0814
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,18.3005,18.3005,0,0,0,18.3005,0,0,3.552714E-15,0,19.26369,18.3005,0,0,68.52982,257.0814,0,19.26369,-19.26369,334.682,79.68604,0.156095,20.13056,0,0,257.0814
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,24.36558,24.36558,0,0,0,24.36558,0,0,3.552714E-15,0,25.64798,24.36558,0,0,89.93391,237.8177,0,25.64798,-25.64798,307.6467,73.24906,0.156095,26.80214,0,0,237.8177
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,13.72544,13.72544,0,0,0,13.72544,0,0,1.776357E-15,0,14.44783,13.72544,0,0,118.4317,212.1697,0,14.44783,-14.44783,292.4173,69.62304,0.156095,15.09798,0,0,212.1697
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,5.818719,5.818719,0,0,0,5.818719,0,0,8.881784E-16,0,6.124968,5.818719,0,0,134.4848,197.7219,0,6.124968,-6.124968,285.9611,68.08583,0.156095,6.400591,0,0,197.7219
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,31.23273,31.23273,0,0,0,31.23273,0,0,3.552714E-15,0,32.87655,31.23273,0,0,141.2903,191.5969,0,32.87655,-32.87655,251.3061,59.83467,0.156095,34.356,0,0,191.5969
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,1.335027,24.31798,24.31798,0,0,0,24.31798,5.489877,0,3.552714E-15,1.335027,25.59788,24.31798,0,0,177.8198,158.7204,0,24.26285,-24.26285,225.7308,53.74533,0.156095,26.74978,1.068022,0,160.0554
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,17.57488,58.17004,58.17004,0,0,0,58.17004,30.21294,7.105427E-15,0,17.57488,61.23162,58.17004,0,0,204.7786,134.4575,0,43.65674,-43.65674,179.7126,42.78863,0.156095,63.98705,14.0599,0,152.0324
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,29.48423,62.68834,62.68834,81,0,22.761,62.68834,47.03303,0,0,29.48423,0,0,18.31166,17.39608,253.2861,90.80077,46.88031,0,46.88031,224.1871,53.37778,0.1561927,68.95718,23.58738,81,120.285
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,38.19006,45.12892,45.12892,81,0,22.761,45.12892,84.62434,0,0,38.19006,0,0,35.87108,34.07752,206.4057,132.993,72.26758,0,72.26758,292.7462,69.70133,0.1562919,49.64182,30.55204,81,171.1831
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,44.03021,23.83601,23.83601,81,0,22.761,23.83601,184.7214,0,0,44.03021,0,0,57.16399,54.30579,134.1382,198.0339,98.336,0,98.336,386.0359,91.91313,0.1563211,26.21961,35.22417,81,242.0641
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,37.41974,11.83724,11.83724,0,0,0,11.83724,316.1188,0,0,37.41974,12.46025,11.83724,0,0,35.80217,286.5363,24.95949,0,24.95949,409.7146,97.5509,0.1562544,13.02096,29.93579,0,323.956
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,58.17054,11.05417,11.05417,0,0,0,11.05417,526.2319,35.69189,0,58.17054,11.63596,11.05417,0,0,10.84268,308.9998,10.84268,0,10.84268,420.0009,100,0.1562255,12.15958,46.53643,0,367.1703
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,55.13756,16.53341,16.53341,0,0,0,16.53341,333.4917,37.73397,0,55.13756,17.40359,16.53341,0,0,0,318.7582,0,0,0,420.0009,100,0.1562255,18.18675,44.11005,0,373.8958
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,73.49271,39.85159,39.85159,0,0,0,39.85159,184.416,31.54367,0,73.49271,41.94905,39.85159,0,0,0,318.7582,0,0,0,420.0009,100,0.1562255,43.83675,58.79417,0,392.2509
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,38.77891,2.67059,2.67059,0,0,0,2.67059,1452.073,35.96776,0,38.77891,2.811147,2.67059,0,0,0,318.7582,0,0,0,420.0009,100,0.1562255,2.937649,31.02312,0,357.5371
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,43.067,30.04468,30.04468,0,0,0,30.04468,143.3432,11.44103,0,43.067,31.62597,30.04468,0,0,0,318.7582,0,0,0,420.0009,100,0.1562255,33.04914,34.4536,0,361.8252
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,23.04585,82.85959,82.85959,60.96603,0,17.69241,82.85959,27.81314,0,0,23.04585,23.04585,21.89356,0,0,0,318.7582,0,0,0,420.0009,100,0.1562255,91.14555,18.43668,81,341.8041
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,2.966477,55.61843,55.61843,0,0,0,55.61843,5.333623,0,7.105427E-15,2.966477,58.54571,55.61843,0,0,0,318.7582,0,55.57924,-55.57924,361.4152,86.05106,0.1562255,61.18027,2.373182,0,321.7247
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,61.44633,61.44633,0,0,0,61.44633,0,0,7.105427E-15,0,64.68035,61.44633,0,0,61.75471,263.179,0,64.68035,-64.68035,293.2361,69.81798,0.1562255,67.59097,0,0,263.179
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,48.41472,48.41472,0,0,0,48.41472,0,0,7.105427E-15,0,50.96286,48.41472,0,0,133.6218,198.4986,0,50.96286,-50.96286,239.5165,57.02763,0.1562255,53.25619,0,0,198.4986
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,14.47364,14.47364,0,0,0,14.47364,0,0,0,0,15.23541,14.47364,0,0,190.2472,147.5358,0,15.23541,-15.23541,223.457,53.20394,0.1562255,15.921,0,0,147.5358
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,207.1754,132.3004,0,0,0,223.457,53.20394,0.1562255,0,0,0,132.3004
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,1.798474,1.798474,0,0,0,1.798474,0,0,2.220446E-16,0,1.893131,1.798474,0,0,207.1754,132.3004,0,1.893131,-1.893131,221.4615,52.72882,0.1562255,1.978322,0,0,132.3004
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.8927,53.8927,0,0,0,53.8927,0,0,7.105427E-15,0,56.72915,53.8927,0,0,209.2789,130.4072,0,56.72915,-56.72915,161.6637,38.49128,0.1562255,59.28196,0,0,130.4072
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,2.926024,2.926024,0,0,0,2.926024,0,0,4.440892E-16,0,3.080025,2.926024,0,0,272.3113,73.67809,0,3.080025,-3.080025,158.4171,37.71827,0.1562255,3.218626,0,0,73.67809
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,275.7335,70.59806,0,0,0,158.4171,37.71827,0.1562255,0,0,0,70.59806
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,37.29771,37.29771,0,0,0,37.29771,0,0,0,0,39.26075,37.29771,0,0,275.7335,70.59806,0,39.26075,-39.26075,117.0326,27.86485,0.1562255,41.02748,0,0,70.59806
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,1.869094,1.869094,0,0,0,1.869094,0,0,2.220446E-16,0,1.967467,1.869094,0,0,319.3566,31.33732,0,1.967467,-1.967467,114.9587,27.37107,0.1562255,2.056003,0,0,31.33732
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,26.91605,26.91605,81,0,22.761,26.91605,0,0,0,0,0,0,54.08395,51.37975,321.5426,29.36985,51.37975,0,51.37975,163.7018,38.97655,0.156348,29.60765,0,81,29.36985
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,1.256072,0,0,72.31579,0,20.56389,0,0,0,0,1.256072,0,0,72.31579,68.7,270.1629,75.61163,69.95607,0,69.95607,230.068,54.77798,0.156411,0,1.004858,81,76.8677
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,18.65763,5.424615,5.424615,77.7404,0,21.93632,5.424615,343.9439,0,0,18.65763,0,0,72.31579,68.7,200.2068,138.5721,87.35764,0,87.35764,312.9427,74.51002,0.1564535,5.967077,14.92611,81,157.2297
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,47.01058,9.909184,9.909184,79.21297,0,22.30888,9.909184,474.4142,0,0,47.01058,0,0,69.30379,65.8386,112.8492,217.194,112.8492,0,112.8492,420.0009,100,0.1564352,10.9001,37.60847,81,264.2046
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,74.54149,20.8026,20.8026,0,0,0,20.8026,358.3277,52.64401,0,74.54149,21.89748,20.8026,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,22.88286,59.63319,0,393.2997
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,89.98372,12.74331,12.74331,0,0,0,12.74331,706.1251,76.5697,0,89.98372,13.41401,12.74331,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,14.01764,71.98698,0,408.7419
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,108.7356,63.87659,63.87659,20.25,0,7.39125,63.87659,170.2276,62.81286,0,108.7356,45.92273,43.62659,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,70.26425,86.98847,81,427.4938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,107.7684,16.6963,16.6963,0,0,0,16.6963,645.4626,90.19334,0,107.7684,17.57506,16.6963,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,18.36593,86.21471,0,426.5266
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,108.4092,0.4016238,0.4016238,0,0,0,0.4016238,26992.72,107.9865,0,108.4092,0.4227619,0.4016238,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,0.4417862,86.72738,0,427.1674
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,104.9565,38.68669,38.68669,0,0,0,38.68669,271.2987,64.23366,0,104.9565,40.72284,38.68669,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,42.55536,83.96519,0,423.7147
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,79.95383,18.45306,18.45306,0,0,0,18.45306,433.2821,60.52954,0,79.95383,19.42428,18.45306,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,20.29837,63.96306,0,398.712
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,49.88228,0,0,0,0,0,0,0,49.88228,0,49.88228,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564352,0,39.90582,0,368.6405
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,25.84275,34.56299,34.56299,0,0,0,34.56299,74.77,0,0,25.84275,36.3821,34.56299,0,0,0,318.7582,0,10.53935,-10.53935,408.8914,97.3549,0.1564352,38.01929,20.6742,0,344.601
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,4.757999,0,0,0,0,0,0,0,0,0,4.757999,0,0,0,0,11.71039,308.2189,4.757999,0,4.757999,413.4052,98.42962,0.1564225,0,3.806399,0,312.9769
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.952386,312.5011,0,0,0,413.4052,98.42962,0.1564225,0,0,0,312.5011
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,46.80102,46.80102,0,0,0,46.80102,0,0,7.105427E-15,0,49.26423,46.80102,0,0,6.952386,312.5011,0,49.26423,-49.26423,361.4762,86.06558,0.1564225,51.48112,0,0,312.5011
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,60.52745,60.52745,0,0,0,60.52745,0,0,7.105427E-15,0,63.71311,60.52745,0,0,61.69042,263.2368,0,63.71311,-63.71311,294.3167,70.07526,0.1564225,66.5802,0,0,263.2368
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,56.5177,56.5177,0,0,0,56.5177,0,0,7.105427E-15,0,59.49232,56.5177,0,0,132.4828,199.5237,0,59.49232,-59.49232,231.6062,55.14423,0.1564225,62.16947,0,0,199.5237
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,18.52557,18.52557,0,0,0,18.52557,0,0,3.552714E-15,0,19.5006,18.52557,0,0,198.5853,140.0314,0,19.5006,-19.5006,211.0508,50.2501,0.1564225,20.37812,0,0,140.0314
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,32.17154,32.17154,0,0,0,32.17154,0,0,7.105427E-15,0,33.86478,32.17154,0,0,220.2527,120.5308,0,33.86478,-33.86478,175.3542,41.75092,0.1564225,35.38869,0,0,120.5308
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,56.12464,56.12464,0,0,0,56.12464,0,0,7.105427E-15,0,59.07857,56.12464,0,0,257.8802,86.66605,0,59.07857,-59.07857,113.0799,26.92374,0.1564225,61.7371,0,0,86.66605
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,31.96164,31.96164,81,0,22.761,31.96164,0,0,0,0,0,0,49.03836,46.58644,323.523,27.58748,46.58644,0,46.58644,157.2757,37.44652,0.1565328,35.1578,0,81,27.58748
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,67.77016,67.77016,81,0,22.761,67.77016,0,0,0,0,0,0,13.22984,12.56835,276.9366,69.51528,12.56835,0,12.56835,169.1991,40.28542,0.1565625,74.54717,0,81,69.51528
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,264.3683,80.8268,68.7,0,68.7,234.3736,55.80313,0.1566283,0,0,81,80.8268
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,8.615532,8.615532,80.93132,0,22.74362,8.615532,0,0,0,0,0,0,72.31579,68.7,195.6683,142.6568,68.7,0,68.7,299.5482,71.32085,0.1567349,9.477085,0,81,142.6568
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.8342476,56.65368,56.65368,81,0,22.761,56.65368,1.472539,0,0,0.8342476,0,0,24.34632,23.129,126.9683,204.4868,23.96325,0,23.96325,322.2817,76.73359,0.156791,62.31905,0.6673981,81,205.321
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,15.18947,120.8675,120.8675,81,0,22.761,120.8675,12.56704,1.421085E-14,0,15.18947,41.96575,39.86746,0,0,103.005,226.0537,0,26.77628,-26.77628,294.057,70.01344,0.156791,132.9542,12.15157,81,241.2432
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,30.1636,23.94348,23.94348,81,0,22.761,23.94348,125.9784,0,0,30.1636,0,0,57.05652,54.2037,132.7564,199.2774,84.3673,0,84.3673,374.0949,89.07003,0.156856,26.33783,24.13088,81,229.441
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,39.39787,22.40907,22.40907,0,0,0,22.40907,175.8121,0,0,39.39787,23.5885,22.40907,0,0,48.38913,275.208,15.80937,0,15.80937,389.093,92.641,0.1568141,24.64998,31.5183,0,314.6059
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,67.11034,24.74037,24.74037,0,0,0,24.74037,271.2585,8.488091,0,67.11034,26.04249,24.74037,0,0,32.57975,289.4365,32.57975,0,32.57975,420.0009,100,0.1567279,27.2144,53.68827,0,356.5468
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,50.45389,50.38397,50.38397,0,0,0,50.38397,100.1388,0,0,50.45389,53.03576,50.38397,0,0,0,318.7582,0,2.58187,-2.58187,417.2793,99.35202,0.1567279,55.42237,40.36311,0,369.2121
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,92.15677,0,0,0,0,0,0,0,89.28802,0,92.15677,0,0,0,0,2.868744,316.1764,2.868744,0,2.868744,420.0009,100,0.1567203,0,73.72541,0,408.3331
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,72.80264,29.50947,29.50947,0,0,0,29.50947,246.7094,41.74004,0,72.80264,31.0626,29.50947,0,0,0,318.7582,0,0,0,420.0009,100,0.1567203,32.46041,58.24212,0,391.5609
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,64.26574,22.10338,22.10338,0,0,0,22.10338,290.7507,40.99902,0,64.26574,23.26672,22.10338,0,0,0,318.7582,0,0,0,420.0009,100,0.1567203,24.31372,51.41259,0,383.024
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,48.25153,14.98398,14.98398,0,0,0,14.98398,322.0207,32.47892,0,48.25153,15.77262,14.98398,0,0,0,318.7582,0,0,0,420.0009,100,0.1567203,16.48238,38.60123,0,367.0098
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,36.69286,53.11718,53.11718,0,0,0,53.11718,69.07907,0,0,36.69286,55.91282,53.11718,0,0,0,318.7582,0,19.21997,-19.21997,399.7412,95.17629,0.1567203,58.4289,29.35428,0,355.4511
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,23.83429,0,0,0,0,0,0,0,2.478767,0,23.83429,0,0,0,0,21.35552,299.5383,21.35552,0,21.35552,420.0009,100,0.1566638,0,19.06743,0,323.3726
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,4.959763,31.23261,31.23261,0,0,0,31.23261,15.88008,0,3.552714E-15,4.959763,32.87643,31.23261,0,0,0,318.7582,0,27.91667,-27.91667,390.5741,92.99364,0.1566638,34.35587,3.96781,0,323.718
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,57.63015,57.63015,0,0,0,57.63015,0,0,7.105427E-15,0,60.66331,57.63015,0,0,31.01852,290.8416,0,60.66331,-60.66331,326.6293,77.76874,0.1566638,63.39316,0,0,290.8416
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.4222,230.1782,0,0,0,326.6293,77.76874,0.1566638,0,0,0,230.1782
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,71.51483,71.51483,81,0,22.761,71.51483,0,0,0,0,0,0,9.485171,9.010912,98.4222,230.1782,9.010912,0,9.010912,335.1779,79.80409,0.1566849,78.66631,0,81,230.1782
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,89.41129,238.2881,68.7,0,68.7,400.3524,95.32181,0.1567502,0,0,81,238.2881
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.71129,300.1181,0,0,0,400.3524,95.32181,0.1567502,0,0,0,300.1181
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,49.43544,49.43544,0,0,0,49.43544,0,0,7.105427E-15,0,52.03731,49.43544,0,0,20.71129,300.1181,0,52.03731,-52.03731,345.5002,82.2618,0.1567502,54.37899,0,0,300.1181
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.53052,248.0807,0,0,0,345.5002,82.2618,0.1567502,0,0,0,248.0807
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.53052,248.0807,0,0,0,345.5002,82.2618,0.1567502,0,0,0,248.0807
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,18.30165,18.30165,0,0,0,18.30165,0,0,3.552714E-15,0,19.26489,18.30165,0,0,78.53052,248.0807,0,19.26489,-19.26489,325.1933,77.42681,0.1567502,20.13181,0,0,248.0807
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,25.47189,25.47189,0,0,0,25.47189,0,0,3.552714E-15,0,26.81252,25.47189,0,0,99.93596,228.8159,0,26.81252,-26.81252,296.9304,70.69757,0.1567502,28.01908,0,0,228.8159
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,17.45907,17.45907,0,0,0,17.45907,0,0,0,0,18.37797,17.45907,0,0,129.7276,202.0034,0,18.37797,-18.37797,277.5583,66.08518,0.1567502,19.20498,0,0,202.0034
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,1.163561,24.72906,24.72906,0,0,0,24.72906,4.705236,0,3.552714E-15,1.163561,26.03059,24.72906,0,0,150.1476,183.6254,0,24.86703,-24.86703,251.3462,59.84421,0.1567502,27.20197,0.9308485,0,184.7889
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,17.90694,2.971649,2.971649,0,0,0,2.971649,602.5927,0,0,17.90694,3.128052,2.971649,0,0,177.7776,158.7584,14.77889,0,14.77889,265.3666,63.18241,0.1567112,3.268814,14.32555,0,176.6653
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,49.76918,0,0,0,0,0,0,0,0,0,49.76918,0,0,0,0,162.9987,172.0594,49.76918,0,49.76918,312.5818,74.4241,0.1565799,0,39.81535,0,221.8285
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,80.97289,35.12989,35.12989,0,0,0,35.12989,230.4957,0,0,80.97289,36.97884,35.12989,0,0,113.2296,216.8516,43.99406,0,43.99406,354.3183,84.36133,0.1564639,38.64288,64.77831,0,297.8245
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,91.94988,1.028589,1.028589,0,0,0,1.028589,8939.418,21.63165,0,91.94988,1.082725,1.028589,0,0,69.2355,256.4463,69.2355,0,69.2355,420.0009,100,0.1562819,1.131448,73.55991,0,348.3961
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,96.66919,0,0,0,0,0,0,0,96.66919,0,96.66919,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,0,77.33535,0,415.4274
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,101.9364,10.67418,10.67418,0,0,0,10.67418,954.9807,90.7004,0,101.9364,11.23598,10.67418,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,11.7416,81.54911,0,420.6946
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,96.84055,55.31533,55.31533,0,0,0,55.31533,175.07,38.61389,0,96.84055,58.22666,55.31533,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,60.84686,77.47243,0,415.5988
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,87.75648,33.35437,33.35437,0,0,0,33.35437,263.1034,52.64662,0,87.75648,35.10987,33.35437,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,36.68981,70.20519,0,406.5147
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,61.49911,4.456459,4.456459,0,0,0,4.456459,1380,56.8081,0,61.49911,4.691009,4.456459,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,4.902104,49.19929,0,380.2573
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,52.50717,82.26602,82.26602,32.38421,0,10.4612,82.26602,63.82607,0,0,52.50717,52.50717,49.88181,0,0,0,318.7582,0,0,0,420.0009,100,0.1562819,90.49262,42.00574,81,371.2654
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,31.88533,40.41834,40.41834,0,0,0,40.41834,78.88826,0,0,31.88533,42.54562,40.41834,0,0,0,318.7582,0,10.6603,-10.6603,408.7639,97.32455,0.1562819,44.46018,25.50826,0,350.6436
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,4.618084,71.53852,71.53852,78.40388,0,22.10418,71.53852,6.45538,0,0,4.618084,0,0,6.865357,6.522089,11.84478,308.0979,11.14017,0,11.14017,419.3324,99.84084,0.1563058,78.69238,3.694467,81,312.716
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,66.9624,66.9624,67.70409,0,19.39713,66.9624,0,1.44329E-15,0,0,0,0,0.7416868,0.7046025,0.7046025,318.1241,0.7046025,0,0.7046025,420.0009,100,0.1563074,73.65865,0,81,318.1241
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,36.15702,36.15702,0,0,0,36.15702,0,0,7.105427E-15,0,38.06002,36.15702,0,0,0,318.7582,0,38.06002,-38.06002,379.882,90.44793,0.1563074,39.77272,0,0,318.7582
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.28891,280.6982,0,0,0,379.882,90.44793,0.1563074,0,0,0,280.6982
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.28891,280.6982,0,0,0,379.882,90.44793,0.1563074,0,0,0,280.6982
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42.28891,280.6982,0,0,0,379.882,90.44793,0.1563074,0,0,0,280.6982
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,7.802219,7.802219,0,0,0,7.802219,0,0,8.881784E-16,0,8.212862,7.802219,0,0,42.28891,280.6982,0,8.212862,-8.212862,371.2249,88.38671,0.1563074,8.582441,0,0,280.6982
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,26.30097,26.30097,0,0,0,26.30097,0,0,3.552714E-15,0,27.68523,26.30097,0,0,51.41431,272.4854,0,27.68523,-27.68523,342.0421,81.43845,0.1563074,28.93107,0,0,272.4854
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,80.24696,80.24696,81,0,22.761,80.24696,0,0,0,0,0,0,0.7530463,0.715394,82.17568,244.8001,0.715394,0,0.715394,342.7208,81.60004,0.1563091,88.27165,0,81,244.8001
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,42.71514,42.71514,0,0,0,42.71514,0,0,7.105427E-15,0,44.9633,42.71514,0,0,81.46029,245.444,0,44.9633,-44.9633,295.3253,70.31541,0.1563091,46.98665,0,0,245.444
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,10.61138,10.61138,0,0,0,10.61138,0,0,0,0,11.16988,10.61138,0,0,131.4195,200.4807,0,11.16988,-11.16988,283.5513,67.51207,0.1563091,11.67252,0,0,200.4807
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,25.08035,25.08035,0,0,0,25.08035,0,0,3.552714E-15,0,26.40036,25.08035,0,0,143.8305,189.3108,0,26.40036,-26.40036,255.7228,60.88627,0.1563091,27.58838,0,0,189.3108
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.8919291,34.82962,34.82962,0,0,0,34.82962,2.560835,0,1.421085E-14,0.8919291,36.66276,34.82962,0,0,173.1642,162.9104,0,35.77083,-35.77083,218.0171,51.90872,0.1563091,38.31258,0.7135432,0,163.8024
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,23.32755,14.14518,14.14518,0,0,0,14.14518,164.9153,0,0,23.32755,14.88966,14.14518,0,0,212.9096,127.1396,8.437894,0,8.437894,226.022,53.81464,0.156287,15.5597,18.66204,0,150.4671
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,53.15865,73.40341,73.40341,81,0,22.761,73.40341,72.41986,0,0,53.15865,0,0,7.596584,7.216755,204.4717,134.7337,60.3754,0,60.3754,283.2991,67.45203,0.1564027,80.74376,42.52692,81,187.8923
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,68.78381,49.64231,49.64231,81,0,22.761,49.64231,138.5588,0,0,68.78381,0,0,31.35769,29.78981,144.0963,189.0716,98.57362,0,98.57362,376.8142,89.7175,0.1564305,54.60654,55.02705,81,257.8554
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,84.31887,18.56084,18.56084,0,0,0,18.56084,454.2838,19.25847,0,84.31887,19.53772,18.56084,0,0,45.52268,277.7878,45.52268,0,45.52268,420.0009,100,0.1563113,20.41692,67.45509,0,362.1067
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,101.2089,47.51424,47.51424,0,0,0,47.51424,213.0076,51.19393,0,101.2089,50.01499,47.51424,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,52.26566,80.96713,0,419.9671
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,116.0952,44.93943,44.93943,0,0,0,44.93943,258.337,68.79051,0,116.0952,47.30466,44.93943,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,49.43337,92.87614,0,434.8534
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,97.61037,28.77931,28.77931,0,0,0,28.77931,339.1686,67.31637,0,97.61037,30.29401,28.77931,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,31.65724,78.0883,0,416.3686
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,94.22374,0,0,0,0,0,0,0,94.22374,0,94.22374,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,0,75.379,0,412.982
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,79.16076,38.67905,38.67905,0,0,0,38.67905,204.6606,38.44597,0,79.16076,40.71479,38.67905,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,42.54695,63.32861,0,397.919
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,41.86543,0,0,0,0,0,0,0,41.86543,0,41.86543,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1563113,0,33.49234,0,360.6237
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,21.18161,21.61775,21.61775,0,0,0,21.61775,97.98251,0,0,21.18161,22.75553,21.61775,0,0,0,318.7582,0,1.573913,-1.573913,418.3418,99.60499,0.1563113,23.77952,16.94529,0,339.9398
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,5.094468,53.22755,53.22755,0,0,0,53.22755,9.571112,0,7.105427E-15,5.094468,56.029,53.22755,0,0,1.748792,317.1843,0,50.93453,-50.93453,364.6521,86.82175,0.1563113,58.5503,4.075575,0,322.2788
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,24.30172,24.30172,0,0,0,24.30172,0,0,3.552714E-15,0,25.58076,24.30172,0,0,58.34272,266.2498,0,25.58076,-25.58076,337.6876,80.40165,0.1563113,26.7319,0,0,266.2498
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.76579,240.669,0,0,0,337.6876,80.40165,0.1563113,0,0,0,240.669
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,28.41843,28.41843,0,0,0,28.41843,0,0,3.552714E-15,0,29.91413,28.41843,0,0,86.76579,240.669,0,29.91413,-29.91413,306.1553,72.89398,0.1563113,31.26027,0,0,240.669
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,21.7221,21.7221,0,0,0,21.7221,0,0,3.552714E-15,0,22.86537,21.7221,0,0,120.0037,210.7549,0,22.86537,-22.86537,282.0531,67.15536,0.1563113,23.89431,0,0,210.7549
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,25.46834,25.46834,0,0,0,25.46834,0,0,3.552714E-15,0,26.80878,25.46834,0,0,145.4097,187.8895,0,26.80878,-26.80878,253.7942,60.42706,0.1563113,28.01518,0,0,187.8895
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,21.32505,21.32505,0,0,0,21.32505,0,0,3.552714E-15,0,22.44742,21.32505,0,0,175.1972,161.0807,0,22.44742,-22.44742,230.1325,54.79335,0.1563113,23.45755,0,0,161.0807
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.1388,138.6333,0,0,0,230.1325,54.79335,0.1563113,0,0,0,138.6333
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,27.24313,27.24313,0,0,0,27.24313,0,0,3.552714E-15,0,28.67698,27.24313,0,0,200.1388,138.6333,0,28.67698,-28.67698,199.9043,47.59617,0.1563113,29.96744,0,0,138.6333
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,25.23759,25.23759,0,0,0,25.23759,0,0,0,0,26.56589,25.23759,0,0,232.0021,109.9563,0,26.56589,-26.56589,171.9014,40.92883,0.1563113,27.76135,0,0,109.9563
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,59.46254,59.46254,0,0,0,59.46254,0,0,7.105427E-15,0,62.59215,59.46254,0,0,261.5197,83.39046,0,62.59215,-62.59215,105.9235,25.21983,0.1563113,65.4088,0,0,83.39046
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,29.78329,29.78329,81,0,22.761,29.78329,0,0,0,0,0,0,51.21671,48.65587,331.0666,20.7983,48.65587,0,48.65587,152.0825,36.21005,0.1564249,32.76162,0,81,20.7983
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.6951579,1.567506,1.567506,73.88329,0,20.96047,1.567506,44.34802,0,0,0.6951579,0,0,72.31579,68.7,282.4107,64.58858,69.39516,0,69.39516,217.9165,51.88479,0.1564955,1.724257,0.5561264,81,65.28374
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,5.904922,38.61089,38.61089,81,0,22.761,38.61089,15.29341,0,0,5.904922,0,0,42.38911,40.26965,213.0155,127.0442,46.17457,0,46.17457,261.7216,62.31454,0.1566001,42.47198,4.723938,81,132.9492
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,12.85012,34.65447,34.65447,81,0,22.761,34.65447,37.0807,0,0,12.85012,0,0,46.34553,44.02826,166.841,168.6013,56.87837,0,56.87837,315.6812,75.16203,0.1567261,38.11992,10.28009,81,181.4515
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,12.74247,0,0,72.31579,0,20.56389,0,0,0,0,12.74247,0,0,72.31579,68.7,109.9626,219.7919,81.44247,0,81.44247,392.9443,93.55797,0.1567573,0,10.19397,81,232.5343
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,31.27586,28.52973,28.52973,0,0,0,28.52973,109.6255,0,0,31.27586,30.03129,28.52973,0,0,28.52014,293.0901,1.244566,0,1.244566,394.125,93.83909,0.156754,31.3827,25.02069,0,324.366
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,42.08218,0,0,0,0,0,0,0,14.80661,0,42.08218,0,0,0,0,27.27557,294.2102,27.27557,0,27.27557,420.0009,100,0.1566828,0,33.66575,0,336.2924
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,28.0753,2.009276,2.009276,0,0,0,2.009276,1397.285,25.96027,0,28.0753,2.115027,2.009276,0,0,0,318.7582,0,0,0,420.0009,100,0.1566828,2.210203,22.46024,0,346.8335
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,12.92713,20.84714,20.84714,0,0,0,20.84714,62.00916,0,0,12.92713,21.94436,20.84714,0,0,0,318.7582,0,9.017221,-9.017221,410.4958,97.73692,0.1566828,22.93185,10.34171,0,331.6854
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,27.64167,48.85648,48.85648,0,0,0,48.85648,56.57729,0,0,27.64167,51.42787,48.85648,0,0,10.01914,309.741,0,23.7862,-23.7862,385.423,91.7672,0.1566828,53.74212,22.11334,0,337.3827
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,20.19491,0,0,0,0,0,0,0,0,0,20.19491,0,0,0,0,36.44824,285.9548,20.19491,0,20.19491,404.5816,96.32875,0.1566302,0,16.15593,0,306.1497
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,16.2247,0,0,0,0,0,0,0,0,0,16.2247,0,0,0,0,16.25333,304.1302,16.2247,0,16.2247,419.9737,99.99353,0.1565879,0,12.97976,0,320.3549
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,6.076737,57.47988,57.47988,0,0,0,57.47988,10.57194,0,7.105427E-15,6.076737,60.50513,57.47988,0,0,0.02863786,318.7325,0,54.4284,-54.4284,362.6011,86.33342,0.1565879,63.22786,4.86139,0,324.8092
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,5.027434,21.66236,21.66236,0,0,0,21.66236,23.20815,0,0,5.027434,22.80249,21.66236,0,0,60.50463,264.304,0,17.77505,-17.77505,343.8646,81.87234,0.1565879,23.8286,4.021947,0,269.3315
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,51.48022,51.48022,0,0,0,51.48022,0,0,7.105427E-15,0,54.1897,51.48022,0,0,80.25469,246.529,0,54.1897,-54.1897,286.7436,68.27215,0.1565879,56.62824,0,0,246.529
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,14.8557,14.8557,0,0,0,14.8557,0,0,1.776357E-15,0,15.63758,14.8557,0,0,140.4655,192.3393,0,15.63758,-15.63758,270.2601,64.34752,0.1565879,16.34127,0,0,192.3393
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,87.16295,87.16295,81,0,22.761,87.16295,0,0,0,0,6.487316,6.16295,0,0,157.8406,176.7017,0,6.487316,-6.487316,263.4219,62.71938,0.1565879,95.87924,0,81,176.7017
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,25.36041,25.36041,81,0,22.761,25.36041,0,0,0,0,0,0,55.63959,52.85761,165.0487,170.2144,52.85761,0,52.85761,313.567,74.65867,0.1567103,27.89646,0,81,170.2144
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,112.1911,217.7862,68.7,0,68.7,378.7416,90.17638,0.1567746,0,0,81,217.7862
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,47.28274,47.28274,0,0,0,47.28274,0,0,7.105427E-15,0,49.7713,47.28274,0,0,43.49109,279.6162,0,49.7713,-49.7713,326.278,77.68509,0.1567746,52.01101,0,0,279.6162
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.82057,50.82057,0,0,0,50.82057,0,0,0,0,53.49533,50.82057,0,0,98.79253,229.8449,0,53.49533,-53.49533,269.889,64.25916,0.1567746,55.90262,0,0,229.8449
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.79136,36.79136,0,0,0,36.79136,0,0,7.105427E-15,0,38.72775,36.79136,0,0,158.2318,176.3496,0,38.72775,-38.72775,229.0663,54.5395,0.1567746,40.4705,0,0,176.3496
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,58.41113,58.41113,0,0,0,58.41113,0,0,7.105427E-15,0,61.4854,58.41113,0,0,201.2626,137.6219,0,61.4854,-61.4854,164.2551,39.10827,0.1567746,64.25224,0,0,137.6219
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.3136,49.3136,0,0,0,49.3136,0,0,7.105427E-15,0,51.90905,49.3136,0,0,269.5797,76.13647,0,51.90905,-51.90905,109.5381,26.08045,0.1567746,54.24496,0,0,76.13647
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,7.311155,7.311155,0,0,0,7.311155,0,0,8.881784E-16,0,7.695952,7.311155,0,0,327.2565,24.22741,0,7.695952,-7.695952,101.4259,24.14897,0.1567746,8.042271,0,0,24.22741
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,1.14007,2.325289,2.325289,0,0,0,2.325289,49.02918,0,0,1.14007,2.447673,2.325289,0,0,335.8075,16.53146,0,1.307603,-1.307603,100.0475,23.82079,0.1567746,2.557818,0.9120561,0,17.67153
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,17.66745,31.79402,31.79402,81,0,22.761,31.79402,55.56845,0,0,17.66745,0,0,49.20598,46.74568,337.2604,15.22386,64.41312,0,64.41312,161.1552,38.3702,0.1568903,34.97342,14.13396,81,32.8913
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,40.83873,18.12655,18.12655,81,0,22.761,18.12655,225.2978,0,0,40.83873,0,0,62.87345,59.72977,272.8473,73.19567,100.5685,0,100.5685,256.5628,61.08627,0.1569119,19.93921,32.67098,81,114.0344
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,48.52929,37.91999,37.91999,81,0,22.761,37.91999,127.9781,0,0,48.52929,0,0,43.08001,40.92601,172.2788,163.7073,89.45529,0,89.45529,341.4276,81.29212,0.1569622,41.71199,38.82343,81,212.2366
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,88.48917,46.35749,46.35749,0,0,0,46.35749,190.8843,0,0,88.48917,48.79736,46.35749,0,0,82.82349,244.2171,39.69181,0,39.69181,379.0826,90.25757,0.1568592,50.99324,70.79134,0,332.7063
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,82.94012,0,0,0,0,0,0,0,39.80845,0,82.94012,0,0,0,0,43.13168,279.9397,43.13168,0,43.13168,420.0009,100,0.1567475,0,66.3521,0,362.8799
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,92.09474,45.44246,45.44246,0,0,0,45.44246,202.6623,44.26057,0,92.09474,47.83417,45.44246,0,0,0,318.7582,0,0,0,420.0009,100,0.1567475,49.98671,73.67579,0,410.853
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,97.78081,29.2127,29.2127,0,0,0,29.2127,334.7202,67.0306,0,97.78081,30.75021,29.2127,0,0,0,318.7582,0,0,0,420.0009,100,0.1567475,32.13397,78.22465,0,416.539
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,69.20853,62.86144,62.86144,20.25,0,7.39125,62.86144,110.0969,24.35438,0,69.20853,44.85415,42.61144,0,0,0,318.7582,0,0,0,420.0009,100,0.1567475,69.14758,55.36682,81,387.9668
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,43.76576,33.8356,33.8356,0,0,0,33.8356,129.3483,8.149335,0,43.76576,35.61642,33.8356,0,0,0,318.7582,0,0,0,420.0009,100,0.1567475,37.21916,35.01261,0,362.524
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,36.47995,14.92522,14.92522,0,0,0,14.92522,244.4182,20.76919,0,36.47995,15.71075,14.92522,0,0,0,318.7582,0,0,0,420.0009,100,0.1567475,16.41774,29.18396,0,355.2382
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,21.53883,25.99262,25.99262,0,0,0,25.99262,82.86515,0,0,21.53883,27.36066,25.99262,0,0,0,318.7582,0,5.82183,-5.82183,413.8641,98.53887,0.1567475,28.59189,17.23106,0,340.2971
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,5.201417,45.05704,45.05704,0,0,0,45.05704,11.54407,0,0,5.201417,47.42847,45.05704,0,0,6.468699,312.9364,0,42.22705,-42.22705,369.3529,87.94099,0.1567475,49.56275,4.161134,0,318.1378
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,93.3794,93.3794,81,0,22.761,93.3794,0,0,0,0,13.03095,12.3794,0,0,53.38765,270.7094,0,13.03095,-13.03095,355.617,84.67056,0.1567475,102.7173,0,81,270.7094
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.73424,41.73424,0,0,0,41.73424,0,0,0,0,43.93078,41.73424,0,0,67.86648,257.6784,0,43.93078,-43.93078,309.3099,73.64507,0.1567475,45.90767,0,0,257.6784
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,9.768622,9.768622,0,0,0,9.768622,0,0,0,0,10.28276,9.768622,0,0,116.6785,213.7476,0,10.28276,-10.28276,298.4709,71.06437,0.1567475,10.74549,0,0,213.7476
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.1037,203.4649,0,0,0,298.4709,71.06437,0.1567475,0,0,0,203.4649
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,1.217483,1.217483,0,0,0,1.217483,0,0,2.220446E-16,0,1.281561,1.217483,0,0,128.1037,203.4649,0,1.281561,-1.281561,297.1201,70.74274,0.1567475,1.339231,0,0,203.4649
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,55.17336,55.17336,0,0,0,55.17336,0,0,0,0,58.07722,55.17336,0,0,129.5277,202.1833,0,58.07722,-58.07722,235.9013,56.16687,0.1567475,60.6907,0,0,202.1833
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,30.90872,30.90872,0,0,0,30.90872,0,0,3.552714E-15,0,32.5355,30.90872,0,0,194.058,144.1061,0,32.5355,-32.5355,201.6059,48.0013,0.1567475,33.99959,0,0,144.1061
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,18.94093,18.94093,0,0,0,18.94093,0,0,0,0,19.93782,18.94093,0,0,230.2085,111.5706,0,19.93782,-19.93782,180.5896,42.99743,0.1567475,20.83502,0,0,111.5706
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,4.768804,4.768804,0,0,0,4.768804,0,0,8.881784E-16,0,5.019794,4.768804,0,0,252.3616,91.63276,0,5.019794,-5.019794,175.2982,41.73759,0.1567475,5.245684,0,0,91.63276
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.04706,35.04706,0,0,0,35.04706,0,0,0,0,36.89164,35.04706,0,0,257.9392,86.61297,0,36.89164,-36.89164,136.411,32.47876,0.1567475,38.55177,0,0,86.61297
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,31.04155,31.04155,0,0,0,31.04155,0,0,3.552714E-15,0,32.67532,31.04155,0,0,298.9299,49.72133,0,32.67532,-32.67532,101.9682,24.2781,0.1567475,34.14571,0,0,49.72133
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,1.38695,12.57024,12.57024,0,0,0,12.57024,11.0336,0,0,1.38695,13.23183,12.57024,0,0,335.2358,17.04601,0,11.84488,-11.84488,89.48264,21.30535,0.1567475,13.82726,1.10956,0,18.43296
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,10.36949,0,0,0,0,0,0,0,0,0,10.36949,0,0,0,0,348.3968,5.201127,10.36949,0,10.36949,99.32,23.64757,0.1567206,0,8.295591,0,15.57062
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,33.29737,0,0,0,0,0,0,0,0,0,33.29737,0,0,0,0,338.0273,14.53367,33.29737,0,33.29737,130.9087,31.16866,0.1566345,0,26.63789,0,47.83104
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,59.21085,39.39276,39.39276,0,0,0,39.39276,150.309,0,0,59.21085,41.46606,39.39276,0,0,304.7299,44.5013,17.74479,0,17.74479,147.7428,35.1768,0.1565887,43.33204,47.36868,0,103.7122
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,86.00625,42.10251,42.10251,0,0,0,42.10251,204.2782,0,0,86.00625,44.31844,42.10251,0,0,286.9851,60.47161,41.68781,0,41.68781,187.2914,44.59309,0.156481,46.31277,68.805,0,146.4779
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,87.91248,39.47639,39.47639,0,0,0,39.47639,222.6964,0,0,87.91248,41.55409,39.47639,0,0,245.2973,97.99064,46.35838,0,46.35838,231.2708,55.06437,0.1563615,43.42403,70.32998,0,185.9031
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,55.25631,27.35741,27.35741,0,0,0,27.35741,201.9793,0,0,55.25631,28.79728,27.35741,0,0,198.9389,139.7132,26.45903,0,26.45903,256.372,61.04084,0.1562934,30.09315,44.20504,0,194.9695
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,69.0219,37.12564,37.12564,0,0,0,37.12564,185.9144,0,0,69.0219,39.07962,37.12564,0,0,172.4799,163.5263,29.94228,0,29.94228,284.7778,67.8041,0.1562164,40.8382,55.21752,0,232.5482
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,82.78599,16.40124,16.40124,0,0,0,16.40124,504.7544,0,0,82.78599,17.26447,16.40124,0,0,142.5376,190.4744,65.52152,0,65.52152,346.937,82.60387,0.1560481,18.04137,66.22879,0,273.2603
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,58.68969,0,0,0,0,0,0,0,0,0,58.68969,0,0,0,0,77.01611,249.4437,58.68969,0,58.68969,402.6149,95.8605,0.1558977,0,46.95176,0,308.1334
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,45.28089,0,0,0,0,0,0,0,26.95448,0,45.28089,0,0,0,0,18.32641,302.2645,18.32641,0,18.32641,420.0009,100,0.1558508,0,36.22471,0,347.5453
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,22.45046,0,0,0,0,0,0,0,22.45046,0,22.45046,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1558508,0,17.96037,0,341.2087
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,5.158329,5.312118,5.312118,0,0,0,5.312118,97.10496,0,0,5.158329,5.591703,5.312118,0,0,0,318.7582,0,0.4333733,-0.4333733,419.544,99.89124,0.1558508,5.843329,4.126664,0,323.9166
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,61.9973,61.9973,0,0,0,61.9973,0,0,0,0,65.26031,61.9973,0,0,0.4815259,318.3249,0,65.26031,-65.26031,350.7536,83.5126,0.1558508,68.19702,0,0,318.3249
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,61.38266,61.38266,0,0,0,61.38266,0,0,7.105427E-15,0,64.61333,61.38266,0,0,72.99298,253.0645,0,64.61333,-64.61333,282.6452,67.29634,0.1558508,67.52093,0,0,253.0645
