Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,22.85912,22.85912,0,0,0,22.85912,0,0,3.552714E-15,0,24.06223,22.85912,0,0,144.7856,188.4512,0,24.06223,-24.06223,257.2814,61.25735,0.1558508,25.14503,0,0,188.4512
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,9.57941,9.57941,0,0,0,9.57941,0,0,0,0,10.08359,9.57941,0,0,171.5214,164.389,0,10.08359,-10.08359,246.6523,58.72663,0.1558508,10.53735,0,0,164.389
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,15.86323,15.86323,0,0,0,15.86323,0,0,0,0,16.69813,15.86323,0,0,182.7254,154.3054,0,16.69813,-16.69813,229.051,54.53584,0.1558508,17.44955,0,0,154.3054
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,1.499404,1.499404,0,0,0,1.499404,0,0,0,0,1.57832,1.499404,0,0,201.2788,137.6073,0,1.57832,-1.57832,227.3873,54.13972,0.1558508,1.649345,0,0,137.6073
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,28.6002,28.6002,0,0,0,28.6002,0,0,3.552714E-15,0,30.10548,28.6002,0,0,203.0325,136.0289,0,30.10548,-30.10548,195.6533,46.58403,0.1558508,31.46023,0,0,136.0289
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,13.33903,13.33903,0,0,0,13.33903,0,0,1.776357E-15,0,14.04108,13.33903,0,0,236.4831,105.9235,0,14.04108,-14.04108,180.8527,43.06008,0.1558508,14.67293,0,0,105.9235
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,11.54323,11.54323,0,0,0,11.54323,0,0,1.776357E-15,0,12.15077,11.54323,0,0,252.0843,91.88239,0,12.15077,-12.15077,168.0447,40.01056,0.1558508,12.69755,0,0,91.88239
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,23.57545,23.57545,0,0,0,23.57545,0,0,3.552714E-15,0,24.81627,23.57545,0,0,265.5851,79.73161,0,24.81627,-24.81627,141.886,33.78232,0.1558508,25.933,0,0,79.73161
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,13.2425,13.2425,0,0,0,13.2425,0,0,0,0,13.93948,13.2425,0,0,293.1588,54.91535,0,13.93948,-13.93948,127.1925,30.28387,0.1558508,14.56675,0,0,54.91535
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.676681,71.68462,71.68462,81,0,22.761,71.68462,0.9439695,0,0,0.676681,0,0,9.315378,8.849609,308.6471,40.97587,9.526291,0,9.526291,136.23,32.43564,0.1558724,78.85308,0.5413448,81,41.65255
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,7.701719,27.25915,27.25915,81,0,22.761,27.25915,28.2537,0,0,7.701719,0,0,53.74085,51.05381,299.1208,49.54953,58.75552,0,58.75552,191.9703,45.70713,0.1560023,29.98507,6.161375,81,57.25125
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,13.95552,49.49323,49.49323,81,0,22.761,49.49323,28.19683,0,0,13.95552,0,0,31.50678,29.93144,240.3652,102.4295,43.88696,0,43.88696,233.6052,55.62017,0.1560963,54.44255,11.16442,81,116.385
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,15.15374,16.88031,16.88031,81,0,22.761,16.88031,89.77171,0,0,15.15374,0,0,64.11969,60.91371,196.4783,141.9278,76.06745,0,76.06745,305.7691,72.80202,0.1561815,18.56834,12.12299,81,157.0815
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,20.49501,50.84464,50.84464,81,0,22.761,50.84464,40.30909,-3.552714E-15,0,20.49501,0,0,30.15536,28.6476,120.4108,210.3885,49.1426,0,49.1426,352.3899,83.90218,0.1562841,55.9291,16.39601,81,230.8835
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,49.654,47.11532,47.11532,0,0,0,47.11532,105.3882,0,0,49.654,49.59507,47.11532,0,0,71.26823,254.6168,0.0589208,0,0.0589208,352.4457,83.91549,0.1562839,51.82685,39.72319,0,304.2708
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,44.37784,3.192189,3.192189,0,0,0,3.192189,1390.201,0,0,44.37784,3.360198,3.192189,0,0,71.20931,254.6698,41.01765,0,41.01765,391.3585,93.18041,0.1561792,3.511407,35.50227,0,299.0477
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,59.91115,4.230684,4.230684,0,0,0,4.230684,1416.11,25.26612,0,59.91115,4.453351,4.230684,0,0,30.19167,291.5857,30.19167,0,30.19167,420.0009,100,0.1561021,4.653752,47.92892,0,351.4969
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,53.63616,0,0,0,0,0,0,0,53.63616,0,53.63616,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1561021,0,42.90892,0,372.3944
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,32.50627,13.45607,13.45607,0,0,0,13.45607,241.5732,18.34198,0,32.50627,14.16429,13.45607,0,0,0,318.7582,0,0,0,420.0009,100,0.1561021,14.80168,26.00502,0,351.2645
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,32.23421,14.66564,14.66564,0,0,0,14.66564,219.7941,16.7967,0,32.23421,15.43752,14.66564,0,0,0,318.7582,0,0,0,420.0009,100,0.1561021,16.13221,25.78737,0,350.9924
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,12.41444,54.0579,54.0579,0,0,0,54.0579,22.96509,0,0,12.41444,56.90305,54.0579,0,0,0,318.7582,0,44.48861,-44.48861,373.1057,88.83452,0.1561021,59.46369,9.931556,0,331.1727
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,4.425485,0,0,0,0,0,0,0,0,0,4.425485,0,0,0,0,49.43179,274.2696,4.425485,0,4.425485,377.3041,89.83413,0.1560909,0,3.540388,0,278.6951
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,1.687301,1.687301,0,0,0,1.687301,0,0,2.220446E-16,0,1.776106,1.687301,0,0,45.0063,278.2526,0,1.776106,-1.776106,375.4319,89.38837,0.1560909,1.856031,0,0,278.2526
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,24.07513,24.07513,0,0,0,24.07513,0,0,3.552714E-15,0,25.34224,24.07513,0,0,46.97976,276.4764,0,25.34224,-25.34224,348.7189,83.02814,0.1560909,26.48265,0,0,276.4764
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,4.619035,4.619035,0,0,0,4.619035,0,0,0,0,4.862143,4.619035,0,0,75.1378,251.1342,0,4.862143,-4.862143,343.5937,81.80786,0.1560909,5.080939,0,0,251.1342
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,16.59073,16.59073,0,0,0,16.59073,0,0,0,0,17.46393,16.59073,0,0,80.54018,246.2721,0,17.46393,-17.46393,325.1851,77.42487,0.1560909,18.24981,0,0,246.2721
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,59.79446,59.79446,0,0,0,59.79446,0,0,7.105427E-15,0,62.94154,59.79446,0,0,99.94455,228.8081,0,62.94154,-62.94154,258.8389,61.62819,0.1560909,65.77391,0,0,228.8081
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,60.43182,60.43182,0,0,0,60.43182,0,0,7.105427E-15,0,63.61245,60.43182,0,0,169.8796,165.8666,0,63.61245,-63.61245,191.7855,45.66312,0.1560909,66.47501,0,0,165.8666
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,240.5601,102.2541,0,0,0,191.7855,45.66312,0.1560909,0,0,0,102.2541
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,10.09556,10.09556,0,0,0,10.09556,0,0,1.776357E-15,0,10.6269,10.09556,0,0,240.5601,102.2541,0,10.6269,-10.6269,180.5838,42.99605,0.1560909,11.10511,0,0,102.2541
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,3.551621,3.551621,0,0,0,3.551621,0,0,4.440892E-16,0,3.738549,3.551621,0,0,252.3678,91.62724,0,3.738549,-3.738549,176.643,42.05777,0.1560909,3.906783,0,0,91.62724
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.5217,87.88869,0,0,0,176.643,42.05777,0.1560909,0,0,0,87.88869
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.90073,35.90073,0,0,0,35.90073,0,0,7.105427E-15,0,37.79025,35.90073,0,0,256.5217,87.88869,0,37.79025,-37.79025,136.8086,32.5734,0.1560909,39.49081,0,0,87.88869
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,1.750713,42.10865,42.10865,0,0,0,42.10865,4.157609,0,1.421085E-14,1.750713,44.32489,42.10865,0,0,298.5109,50.09845,0,42.57418,-42.57418,91.93144,21.8884,0.1560909,46.31952,1.40057,0,51.84916
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,19.82796,41.13984,41.13984,81,0,22.761,41.13984,48.19651,0,0,19.82796,0,0,39.86016,37.86716,345.8155,7.524267,57.69512,0,57.69512,146.6658,34.92037,0.1562132,45.25382,15.86237,81,27.35223
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,26.9859,77.02573,77.02573,81,0,22.761,77.02573,35.03491,0,0,26.9859,0,0,3.974272,3.775558,288.1204,59.44987,30.76145,0,30.76145,175.8487,41.86866,0.1562706,84.7283,21.58872,81,86.43578
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,56.33376,5.468408,5.468408,77.78419,0,21.9474,5.468408,1030.167,0,0,56.33376,0,0,72.31579,68.7,257.3589,87.13519,125.0338,0,125.0338,294.4662,70.11085,0.1562158,6.015249,45.06701,81,143.4689
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,99.13647,0,0,34.93548,0,11.10668,0,0,0,0,99.13647,0,0,34.93548,33.18871,132.3252,199.6656,132.3252,0,132.3252,420.0009,100,0.155947,0,79.30917,81,298.802
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,114.0095,59.46252,59.46252,0,0,0,59.46252,191.7334,51.41739,0,114.0095,62.59213,59.46252,0,0,0,318.7582,0,0,0,420.0009,100,0.155947,65.40878,91.20762,0,432.7678
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,101.8121,6.615394,6.615394,0,0,0,6.615394,1539.018,94.8485,0,101.8121,6.963572,6.615394,0,0,0,318.7582,0,0,0,420.0009,100,0.155947,7.276933,81.44966,0,420.5703
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,83.75178,48.44756,48.44756,0,0,0,48.44756,172.871,32.75435,0,83.75178,50.99743,48.44756,0,0,0,318.7582,0,0,0,420.0009,100,0.155947,53.29231,67.00142,0,402.51
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,73.44487,51.96767,51.96767,0,0,0,51.96767,141.328,18.74206,0,73.44487,54.7028,51.96767,0,0,0,318.7582,0,0,0,420.0009,100,0.155947,57.16443,58.75589,0,392.2031
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,72.47649,58.2965,58.2965,0,0,0,58.2965,124.3239,11.11175,0,72.47649,61.36473,58.2965,0,0,0,318.7582,0,0,0,420.0009,100,0.155947,64.12615,57.98119,0,391.2347
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,40.84556,39.8503,39.8503,0,0,0,39.8503,102.4975,0,7.105427E-15,40.84556,41.94768,39.8503,0,0,0,318.7582,0,1.102119,-1.102119,418.8391,99.7234,0.155947,43.83533,32.67645,0,359.6038
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,24.5443,6.404083,6.404083,0,0,0,6.404083,383.2601,16.57858,0,24.5443,6.74114,6.404083,0,0,1.224577,317.6561,1.224577,0,1.224577,420.0009,100,0.1559439,7.044491,19.63544,0,342.2004
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,5.230912,77.51497,77.51497,72.5456,0,20.62204,77.51497,6.74826,2.664535E-15,0,5.230912,5.230912,4.969366,0,0,0,318.7582,0,0,0,420.0009,100,0.1559439,85.26646,4.18473,81,323.9891
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1559439,0,0,0,318.7582
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,40.43483,40.43483,0,0,0,40.43483,0,0,0,0,42.56298,40.43483,0,0,0,318.7582,0,42.56298,-42.56298,375.1355,89.3178,0.1559439,44.47831,0,0,318.7582
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,30.06533,30.06533,0,0,0,30.06533,0,0,3.552714E-15,0,31.64772,30.06533,0,0,47.2922,276.1953,0,31.64772,-31.64772,341.7759,81.37505,0.1559439,33.07187,0,0,276.1953
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,38.11008,38.11008,0,0,0,38.11008,0,0,7.105427E-15,0,40.11587,38.11008,0,0,82.45633,244.5475,0,40.11587,-40.11587,299.4901,71.30701,0.1559439,41.92109,0,0,244.5475
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,20.05266,20.05266,0,0,0,20.05266,0,0,3.552714E-15,0,21.10806,20.05266,0,0,127.0295,204.4317,0,21.10806,-21.10806,277.2402,66.00944,0.1559439,22.05792,0,0,204.4317
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,27.81967,27.81967,0,0,0,27.81967,0,0,3.552714E-15,0,29.28386,27.81967,0,0,150.4829,183.3236,0,29.28386,-29.28386,246.3723,58.65995,0.1559439,30.60164,0,0,183.3236
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,183.0205,154.0397,0,0,0,246.3723,58.65995,0.1559439,0,0,0,154.0397
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,4.961609,4.961609,0,0,0,4.961609,0,0,0,0,5.222746,4.961609,0,0,183.0205,154.0397,0,5.222746,-5.222746,240.8671,57.34918,0.1559439,5.45777,0,0,154.0397
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,24.01661,24.01661,0,0,0,24.01661,0,0,3.552714E-15,0,25.28064,24.01661,0,0,188.8236,148.817,0,25.28064,-25.28064,214.2189,51.0044,0.1559439,26.41827,0,0,148.817
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,45.31013,45.31013,0,0,0,45.31013,0,0,7.105427E-15,0,47.69487,45.31013,0,0,216.9132,123.5363,0,47.69487,-47.69487,163.9441,39.03423,0.1559439,49.84114,0,0,123.5363
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,27.36832,27.36832,0,0,0,27.36832,0,0,3.552714E-15,0,28.80876,27.36832,0,0,269.9075,75.84148,0,28.80876,-28.80876,133.577,31.80399,0.1559439,30.10515,0,0,75.84148
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,1.595717,1.820651,1.820651,0,0,0,1.820651,87.64541,0,0,1.595717,1.916474,1.820651,0,0,301.9172,47.03271,0,0.3207577,-0.3207577,133.2389,31.72348,0.1559439,2.002716,1.276573,0,48.62843
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,9.479191,20.95135,20.95135,0,0,0,20.95135,45.24382,0,3.552714E-15,9.479191,22.05405,20.95135,0,0,302.2736,46.71196,0,12.57486,-12.57486,119.9838,28.56752,0.1559439,23.04649,7.583353,0,56.19115
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,28.31628,0,0,0,0,0,0,0,0,0,28.31628,0,0,0,0,316.2457,34.1371,28.31628,0,28.31628,146.847,34.9635,0.1558723,0,22.65302,0,62.45338
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,26.58143,38.24176,38.24176,0,0,0,38.24176,69.5089,0,0,26.58143,40.25449,38.24176,0,0,287.9294,59.62175,0,13.67306,-13.67306,132.4343,31.53192,0.1558723,42.06594,21.26514,0,86.20317
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,36.46667,48.99445,48.99445,81,0,22.761,48.99445,74.43022,0,0,36.46667,0,0,32.00555,30.40527,303.1217,45.94869,66.87195,0,66.87195,195.8746,46.63673,0.1559802,53.89389,29.17334,81,82.41536
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,38.73205,74.05959,74.05959,81,0,22.761,74.05959,52.2985,0,0,38.73205,0,0,6.940417,6.593396,236.2498,106.1334,45.32545,0,45.32545,238.8741,56.87468,0.1560649,81.46554,30.98564,81,144.8655
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,38.58441,0,0,72.31579,0,20.56389,0,0,0,0,38.58441,0,0,72.31579,68.7,190.9243,146.9263,107.2844,0,107.2844,340.6531,81.10771,0.1560308,0,30.86753,81,185.5108
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,42.13968,0,0,0,0,0,0,0,0,0,42.13968,0,0,0,0,83.6399,243.4823,42.13968,0,42.13968,380.6303,90.62608,0.1559245,0,33.71174,0,285.622
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,40.10058,63.09628,63.09628,64.42594,0,18.56776,63.09628,63.55459,0,0,40.10058,0,0,1.329659,1.263176,41.50023,281.408,41.36376,0,41.36376,419.8714,99.96918,0.1559993,69.40591,32.08047,81,321.5086
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,18.0843,42.83778,42.83778,0,0,0,42.83778,42.21576,0,7.105427E-15,18.0843,45.0924,42.83778,0,0,0.136465,318.6354,0,27.00811,-27.00811,391.4023,93.19085,0.1559993,47.12156,14.46744,0,336.7197
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,17.03956,22.71134,22.71134,0,0,0,22.71134,75.02664,0,3.552714E-15,17.03956,23.90668,22.71134,0,0,30.14547,291.6273,0,6.867119,-6.867119,384.1638,91.46738,0.1559993,24.98248,13.63165,0,308.6669
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,16.674,38.84016,38.84016,0,0,0,38.84016,42.9298,0,7.105427E-15,16.674,40.88437,38.84016,0,0,37.7756,284.7602,0,24.21037,-24.21037,358.6438,85.3912,0.1559993,42.72417,13.3392,0,301.4342
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,5.259987,0,0,0,0,0,0,0,0,0,5.259987,0,0,0,0,64.67602,260.5498,5.259987,0,5.259987,363.6339,86.57932,0.1559861,0,4.20799,0,265.8098
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,55.59314,55.59314,0,0,0,55.59314,0,0,7.105427E-15,0,58.51909,55.59314,0,0,59.41603,265.2838,0,58.51909,-58.51909,301.9493,71.89255,0.1559861,61.15245,0,0,265.2838
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,32.36602,32.36602,0,0,0,32.36602,0,0,0,0,34.06949,32.36602,0,0,124.4372,206.7647,0,34.06949,-34.06949,266.0369,63.342,0.1559861,35.60262,0,0,206.7647
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,27.44268,27.44268,0,0,0,27.44268,0,0,3.552714E-15,0,28.88703,27.44268,0,0,162.2922,172.6952,0,28.88703,-28.88703,235.5873,56.0921,0.1559861,30.18694,0,0,172.6952
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,5.556987,5.556987,0,0,0,5.556987,0,0,0,0,5.84946,5.556987,0,0,194.3889,143.8082,0,5.84946,-5.84946,229.4214,54.62404,0.1559861,6.112686,0,0,143.8082
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,8.913906,8.913906,0,0,0,8.913906,0,0,1.776357E-15,0,9.38306,8.913906,0,0,200.8883,137.9587,0,9.38306,-9.38306,219.5308,52.26914,0.1559861,9.805297,0,0,137.9587
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,211.3139,128.5757,0,0,0,219.5308,52.26914,0.1559861,0,0,0,128.5757
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,18.80238,18.80238,0,0,0,18.80238,0,0,0,0,19.79198,18.80238,0,0,211.3139,128.5757,0,19.79198,-19.79198,198.6682,47.30187,0.1559861,20.68262,0,0,128.5757
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,25.70267,25.70267,0,0,0,25.70267,0,0,3.552714E-15,0,27.05544,25.70267,0,0,233.305,108.7837,0,27.05544,-27.05544,170.1493,40.51166,0.1559861,28.27294,0,0,108.7837
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.3666,81.72825,0,0,0,170.1493,40.51166,0.1559861,0,0,0,81.72825
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,10.5619,10.5619,0,0,0,10.5619,0,0,1.776357E-15,0,11.11779,10.5619,0,0,263.3666,81.72825,0,11.11779,-11.11779,158.4301,37.72138,0.1559861,11.61809,0,0,81.72825
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,2.979885,2.979885,0,0,0,2.979885,0,0,0,0,3.136722,2.979885,0,0,275.7197,70.61046,0,3.136722,-3.136722,155.1237,36.93415,0.1559861,3.277874,0,0,70.61046
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,1.1015,34.02752,34.02752,0,0,0,34.02752,3.237087,0,0,1.1015,35.81844,34.02752,0,0,279.205,67.47374,0,34.71694,-34.71694,118.5289,28.2211,0.1559861,37.43027,0.8812001,0,68.57524
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,23.06986,15.03334,15.03334,0,0,0,15.03334,153.458,0,0,23.06986,15.82456,15.03334,0,0,317.7794,32.7568,7.245297,0,7.245297,125.4024,29.85765,0.1559678,16.53667,18.45589,0,55.82666
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,34.57138,0,0,0,0,0,0,0,0,0,34.57138,0,0,0,0,310.5341,39.27757,34.57138,0,34.57138,158.1997,37.66651,0.1558807,0,27.65711,0,73.84895
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,28.02029,26.62386,26.62386,0,0,0,26.62386,105.245,0,0,28.02029,28.02512,26.62386,0,0,275.9627,70.39182,0,0.004822757,-0.004822757,158.1946,37.6653,0.1558807,29.28625,22.41623,0,98.41211
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,78.14989,11.86194,11.86194,0,0,0,11.86194,658.829,0,0,78.14989,12.48625,11.86194,0,0,275.968,70.38699,65.66364,0,65.66364,220.4886,52.49717,0.1557157,13.04813,62.51991,0,148.5369
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,108.8395,84.46633,84.46633,81,0,22.761,84.46633,128.8554,0,0,108.8395,3.648772,3.466333,0,0,210.3044,129.4843,105.1907,0,105.1907,320.2812,76.25728,0.1557269,92.91296,87.07157,81,238.3237
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,103.9811,6.916073,6.916073,20.25,0,7.39125,6.916073,1503.47,12.14168,0,103.9811,0,0,1.19225,1.132638,105.1137,224.1559,105.1137,0,105.1137,420.0009,100,0.1554638,7.60768,83.18485,81,328.137
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,70.1526,0,0,0,0,0,0,0,70.1526,0,70.1526,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1554638,0,56.12207,0,388.9108
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,31.5603,26.82462,26.82462,0,0,0,26.82462,117.6543,3.323864,0,31.5603,28.23644,26.82462,0,0,0,318.7582,0,0,0,420.0009,100,0.1554638,29.50708,25.24824,0,350.3185
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,40.84703,27.4604,27.4604,0,0,0,27.4604,148.7488,11.94134,0,40.84703,28.90569,27.4604,0,0,0,318.7582,0,0,0,420.0009,100,0.1554638,30.20644,32.67762,0,359.6053
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,35.98922,32.0378,32.0378,0,0,0,32.0378,112.3336,2.265227,0,35.98922,33.724,32.0378,0,0,0,318.7582,0,0,0,420.0009,100,0.1554638,35.24158,28.79138,0,354.7474
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,23.12968,31.80724,31.80724,0,0,0,31.80724,72.71831,0,0,23.12968,33.4813,31.80724,0,0,0,318.7582,0,10.35162,-10.35162,409.0893,97.40202,0.1554638,34.98796,18.50375,0,341.8879
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,5.149009,40.9936,40.9936,0,0,0,40.9936,12.56052,0,7.105427E-15,5.149009,43.15116,40.9936,0,0,11.5018,308.4066,0,38.00215,-38.00215,369.0315,87.86446,0.1554638,45.09296,4.119207,0,313.5556
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,53.72641,270.4044,0,0,0,369.0315,87.86446,0.1554638,0,0,0,270.4044
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,22.15681,22.15681,0,0,0,22.15681,0,0,3.552714E-15,0,23.32295,22.15681,0,0,53.72641,270.4044,0,23.32295,-23.32295,344.447,82.01102,0.1554638,24.37249,0,0,270.4044
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1554638,0,0,0,247.0815
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1554638,0,0,0,247.0815
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.6408,247.0815,0,0,0,344.447,82.01102,0.1554638,0,0,0,247.0815
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,28.90222,28.90222,0,0,0,28.90222,0,0,3.552714E-15,0,30.42339,28.90222,0,0,79.6408,247.0815,0,30.42339,-30.42339,312.3779,74.37553,0.1554638,31.79244,0,0,247.0815
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,19.91756,19.91756,0,0,0,19.91756,0,0,3.552714E-15,0,20.96585,19.91756,0,0,113.4446,216.6581,0,20.96585,-20.96585,290.2779,69.11366,0.1554638,21.90931,0,0,216.6581
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.74,195.6923,0,0,0,290.2779,69.11366,0.1554638,0,0,0,195.6923
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,10.71261,10.71261,0,0,0,10.71261,0,0,1.776357E-15,0,11.27643,10.71261,0,0,136.74,195.6923,0,11.27643,-11.27643,278.3915,66.28356,0.1554638,11.78387,0,0,195.6923
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,9.378305,9.378305,0,0,0,9.378305,0,0,0,0,9.871901,9.378305,0,0,149.2693,184.4158,0,9.871901,-9.871901,267.9856,63.80597,0.1554638,10.31614,0,0,184.4158
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,37.01431,37.01431,0,0,0,37.01431,0,0,7.105427E-15,0,38.96243,37.01431,0,0,160.2381,174.5439,0,38.96243,-38.96243,226.9156,54.02742,0.1554638,40.71574,0,0,174.5439
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,1.652084,57.70338,57.70338,0,0,0,57.70338,2.863063,0,7.105427E-15,1.652084,60.7404,57.70338,0,0,203.5297,135.5815,0,59.08831,-59.08831,164.6311,39.1978,0.1554638,63.47372,1.321667,0,137.2336
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,12.31679,56.55309,56.55309,0,0,0,56.55309,21.77916,0,7.105427E-15,12.31679,59.52957,56.55309,0,0,269.1834,76.49319,0,47.21278,-47.21278,114.8644,27.34862,0.1554638,62.2084,9.853432,0,88.80998
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,37.48064,71.60773,71.60773,81,0,22.761,71.60773,52.34162,0,0,37.48064,0,0,9.392274,8.92266,321.642,29.28041,46.4033,0,46.4033,158.8865,37.83004,0.1555511,78.7685,29.98451,81,66.76105
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,22.22869,25.7226,25.7226,81,0,22.761,25.7226,86.41695,0,0,22.22869,0,0,55.2774,52.51353,275.2387,71.04338,74.74222,0,74.74222,229.7932,54.71255,0.1556386,28.29486,17.78295,81,93.27207
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,18.11652,4.268447,4.268447,76.58424,0,21.64381,4.268447,424.4288,0,0,18.11652,0,0,72.31579,68.7,200.4965,138.3114,86.81652,0,86.81652,312.1545,74.32236,0.1556758,4.695292,14.49321,81,156.4279
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,21.06273,42.76906,42.76906,81,0,22.761,42.76906,49.24758,0,0,21.06273,0,0,38.23094,36.31939,113.68,216.4462,57.38212,0,57.38212,366.592,87.28364,0.1557949,47.04597,16.85018,81,237.509
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,23.1582,27.96432,27.96432,0,0,0,27.96432,82.81339,0,0,23.1582,29.43612,27.96432,0,0,56.29786,268.0901,0,6.277925,-6.277925,359.9745,85.70804,0.1557949,30.76075,18.52656,0,291.2484
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,56.31357,56.83171,56.83171,0,0,0,56.83171,99.08829,0,0,56.31357,59.82285,56.83171,0,0,63.27333,261.8122,0,3.509282,-3.509282,356.2754,84.8273,0.1557949,62.51488,45.05086,0,318.1258
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,28.53511,0,0,0,0,0,0,0,0,0,28.53511,0,0,0,0,67.17254,258.3029,28.53511,0,28.53511,383.3462,91.27271,0.1557237,0,22.82809,0,286.838
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,26.28719,42.31938,42.31938,0,0,0,42.31938,62.1162,0,0,26.28719,44.54671,42.31938,0,0,38.63742,283.9845,0,18.25953,-18.25953,364.0989,86.69005,0.1557237,46.55132,21.02975,0,310.2717
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,18.82799,47.087,47.087,0,0,0,47.087,39.98554,0,0,18.82799,49.56527,47.087,0,0,58.92579,265.725,0,30.73727,-30.73727,331.699,78.97579,0.1557237,51.7957,15.06239,0,284.553
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,11.24454,2.244103,2.244103,0,0,0,2.244103,501.0708,0,0,11.24454,2.362214,2.244103,0,0,93.07831,234.9877,8.882331,0,8.882331,340.1255,80.9821,0.1557016,2.468513,8.995635,0,246.2323
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,3.171638,12.94258,12.94258,0,0,0,12.94258,24.50546,0,0,3.171638,13.62376,12.94258,0,0,84.19598,242.9818,0,10.45213,-10.45213,329.108,78.35889,0.1557016,14.23683,2.53731,0,246.1535
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.25309,39.25309,0,0,0,39.25309,0,0,0,0,41.31904,39.25309,0,0,95.80946,232.5297,0,41.31904,-41.31904,285.5539,67.98889,0.1557016,43.1784,0,0,232.5297
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,16.2816,16.2816,0,0,0,16.2816,0,0,3.552714E-15,0,17.13853,16.2816,0,0,141.7195,191.2107,0,17.13853,-17.13853,267.4883,63.68757,0.1557016,17.90976,0,0,191.2107
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,1.841588,1.841588,0,0,0,1.841588,0,0,0,0,1.938513,1.841588,0,0,160.7623,174.0721,0,1.938513,-1.938513,265.4449,63.20105,0.1557016,2.025746,0,0,174.0721
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,32.6283,32.6283,0,0,0,32.6283,0,0,0,0,34.34558,32.6283,0,0,162.9162,172.1336,0,34.34558,-34.34558,229.2415,54.58121,0.1557016,35.89112,0,0,172.1336
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,5.982546,5.982546,0,0,0,5.982546,0,0,0,0,6.297417,5.982546,0,0,201.078,137.7881,0,6.297417,-6.297417,222.6035,53.00072,0.1557016,6.580801,0,0,137.7881
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,15.39313,15.39313,0,0,0,15.39313,0,0,0,0,16.20329,15.39313,0,0,208.0751,131.4906,0,16.20329,-16.20329,205.5237,48.93412,0.1557016,16.93244,0,0,131.4906
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,13.98867,13.98867,0,0,0,13.98867,0,0,1.776357E-15,0,14.72491,13.98867,0,0,226.0788,115.2873,0,14.72491,-14.72491,190.0023,45.23855,0.1557016,15.38753,0,0,115.2873
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,37.52467,37.52467,0,0,0,37.52467,0,0,7.105427E-15,0,39.49966,37.52467,0,0,242.4398,100.5624,0,39.49966,-39.49966,148.366,35.32516,0.1557016,41.27714,0,0,100.5624
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,29.17697,29.17697,0,0,0,29.17697,0,0,3.552714E-15,0,30.71259,29.17697,0,0,286.3283,61.06278,0,30.71259,-30.71259,115.9921,27.61711,0.1557016,32.09466,0,0,61.06278
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,42.75238,42.75238,81,0,22.761,42.75238,0,0,0,0,0,0,38.24762,36.33524,320.4534,30.35019,36.33524,0,36.33524,150.4627,35.82438,0.155783,47.02761,0,81,30.35019
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,45.54376,45.54376,81,0,22.761,45.54376,0,0,0,0,0,0,35.45624,33.68343,284.1181,63.0519,33.68343,0,33.68343,182.4176,43.43268,0.1558585,50.09814,0,81,63.0519
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.2989223,5.735173,5.735173,78.05096,0,22.01489,5.735173,5.212089,0,0,0.2989223,0,0,72.31579,68.7,250.4347,93.36699,68.99892,0,68.99892,247.8757,59.01791,0.1559462,6.308691,0.2391379,81,93.66591
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,4.170867,27.51208,27.51208,81,0,22.761,27.51208,15.16013,0,0,4.170867,0,0,53.48792,50.81352,181.4358,155.466,54.98439,0,54.98439,300.0385,71.4376,0.1560669,30.26329,3.336694,81,159.6369
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,15.06694,17.34102,17.34102,81,0,22.761,17.34102,86.88616,-7.105427E-15,0,15.06694,0,0,63.65899,60.47604,126.4514,204.952,75.54298,0,75.54298,371.7049,88.50098,0.1561511,19.07512,12.05355,81,220.0189
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,10.11954,136.6628,136.6628,81,0,22.761,136.6628,7.404755,0,0,10.11954,58.5924,55.66278,0,0,50.90842,272.9406,0,48.47285,-48.47285,320.61,76.33556,0.1561511,150.3291,8.095634,81,283.0602
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,18.20922,42.67201,42.67201,81,0,22.761,42.67201,42.67252,0,0,18.20922,0,0,38.32799,36.41159,104.7671,224.4678,54.62081,0,54.62081,372.4279,88.67312,0.1562643,46.93921,14.56738,81,242.677
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,17.88016,86.13515,86.13515,81,0,22.761,86.13515,20.75826,0,0,17.88016,5.405423,5.135152,0,0,50.14633,273.6265,12.47474,0,12.47474,384.2624,91.49087,0.1562862,94.74866,14.30413,81,291.5067
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,23.11891,0,0,0,0,0,0,0,0,0,23.11891,0,0,0,0,37.67159,284.8538,23.11891,0,23.11891,406.1949,96.71289,0.1562288,0,18.49513,0,307.9727
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,38.21909,33.08267,33.08267,0,0,0,33.08267,115.526,0,0,38.21909,34.82386,33.08267,0,0,14.55268,305.6608,3.395223,0,3.395223,409.416,97.47979,0.1562203,36.39094,30.57527,0,343.8799
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,15.75492,12.70536,12.70536,0,0,0,12.70536,124.0022,0,0,15.75492,13.37406,12.70536,0,0,11.15746,308.7165,2.380866,0,2.380866,411.6746,98.01757,0.1562144,13.97589,12.60394,0,324.4714
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,25.69739,71.66599,71.66599,55.59124,0,16.33258,71.66599,35.85716,3.552714E-15,0,25.69739,16.92079,16.07475,0,0,8.776594,310.8593,8.776594,0,8.776594,420.0009,100,0.1562299,78.83259,20.55791,81,336.5567
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,5.586455,36.44347,36.44347,0,0,0,36.44347,15.3291,0,0,5.586455,38.36155,36.44347,0,0,0,318.7582,0,32.77509,-32.77509,385.4529,91.77431,0.1562299,40.08782,4.469164,0,324.3447
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,9.722207,37.28437,37.28437,0,0,0,37.28437,26.07582,0,0,9.722207,39.24671,37.28437,0,0,36.41677,285.9831,0,29.5245,-29.5245,354.3313,84.36443,0.1562299,41.01281,7.777765,0,295.7054
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,5.066744,32.93709,32.93709,0,0,0,32.93709,15.38309,0,0,5.066744,34.67062,32.93709,0,0,69.22177,256.4586,0,29.60388,-29.60388,323.1261,76.93462,0.1562299,36.2308,4.053395,0,261.5254
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.4105177,0.4105177,0,0,0,0.4105177,0,0,5.551115E-17,0,0.4321239,0.4105177,0,0,102.115,226.8548,0,0.4321239,-0.4321239,322.6706,76.82617,0.1562299,0.4515694,0,0,226.8548
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,64.60704,64.60704,81,0,22.761,64.60704,0,0,0,0,0,0,16.39296,15.57331,102.5951,226.4226,15.57331,0,15.57331,337.4447,80.34382,0.1562645,71.06775,0,81,226.4226
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,87.0218,240.4386,0,0,0,337.4447,80.34382,0.1562645,0,0,0,240.4386
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,3.372777,3.372777,0,0,0,3.372777,0,0,4.440892E-16,0,3.550292,3.372777,0,0,87.0218,240.4386,0,3.550292,-3.550292,333.7024,79.45279,0.1562645,3.710055,0,0,240.4386
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,14.30244,14.30244,0,0,0,14.30244,0,0,1.776357E-15,0,15.0552,14.30244,0,0,90.96657,236.8883,0,15.0552,-15.0552,317.8328,75.67432,0.1562645,15.73268,0,0,236.8883
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,7.889661,7.889661,0,0,0,7.889661,0,0,0,0,8.304907,7.889661,0,0,107.6946,221.8331,0,8.304907,-8.304907,309.0787,73.59001,0.1562645,8.678627,0,0,221.8331
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,16.83825,16.83825,0,0,0,16.83825,0,0,3.552714E-15,0,17.72447,16.83825,0,0,116.9222,213.5282,0,17.72447,-17.72447,290.3954,69.14163,0.1562645,18.52207,0,0,213.5282
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,10.96517,10.96517,0,0,0,10.96517,0,0,1.776357E-15,0,11.54228,10.96517,0,0,136.6161,195.8037,0,11.54228,-11.54228,278.2288,66.24482,0.1562645,12.06168,0,0,195.8037
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,30.76581,30.76581,0,0,0,30.76581,0,0,3.552714E-15,0,32.38506,30.76581,0,0,149.4408,184.2615,0,32.38506,-32.38506,244.0919,58.11702,0.1562645,33.84239,0,0,184.2615
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,59.43417,59.43417,0,0,0,59.43417,0,0,7.105427E-15,0,62.56228,59.43417,0,0,185.4243,151.8764,0,62.56228,-62.56228,178.1455,42.41551,0.1562645,65.37759,0,0,151.8764
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,25.92012,25.92012,0,0,0,25.92012,0,0,3.552714E-15,0,27.28433,25.92012,0,0,254.9379,89.31412,0,27.28433,-27.28433,149.3853,35.56786,0.1562645,28.51213,0,0,89.31412
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.5827708,6.336826,6.336826,0,0,0,6.336826,9.196571,0,0,0.5827708,6.670343,6.336826,0,0,285.2538,62.02978,0,6.087573,-6.087573,142.9684,34.04004,0.1562645,6.970509,0.4662166,0,62.61255
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,3.168809,15.50641,15.50641,0,0,0,15.50641,20.43548,0,0,3.168809,16.32254,15.50641,0,0,292.0178,55.94221,0,13.15373,-13.15373,129.1032,30.73879,0.1562645,17.05705,2.535048,0,59.11102
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,8.844782,32.29098,32.29098,0,0,0,32.29098,27.39087,0,7.105427E-15,8.844782,33.99051,32.29098,0,0,306.6331,42.78848,0,25.14573,-25.14573,102.5973,24.42787,0.1562645,35.52008,7.075826,0,51.63326
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,34.09372,29.87401,29.87401,81,0,22.761,29.87401,114.125,0,0,34.09372,0,0,51.12599,48.56969,334.5728,17.64275,82.66341,0,82.66341,181.0187,43.09959,0.1563305,32.86141,27.27497,81,51.73647
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,43.10006,38.93632,38.93632,81,0,22.761,38.93632,110.6937,0,0,43.10006,0,0,42.06368,39.9605,251.9093,92.03982,83.06055,0,83.06055,259.8168,61.86102,0.1563954,42.82995,34.48005,81,135.1399
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,28.17668,54.66887,54.66887,81,0,22.761,54.66887,51.54063,0,0,28.17668,0,0,26.33113,25.01457,168.8488,166.7943,53.19125,0,53.19125,310.2785,73.87568,0.1565001,60.13576,22.54135,81,194.971
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,34.35422,9.688079,9.688079,81,0,22.761,9.688079,354.603,1.421085E-14,0,34.35422,0,0,71.31192,67.74632,115.6575,214.6664,102.1005,0,102.1005,407.1396,96.9378,0.1565174,10.65689,27.48338,81,249.0207
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,23.00913,50.17104,50.17104,0,0,0,50.17104,45.86139,0,0,23.00913,52.81162,50.17104,0,0,13.55698,306.5569,0,29.80248,-29.80248,375.725,89.45815,0.1565174,55.18814,18.40731,0,329.5661
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,29.30195,39.18235,39.18235,0,0,0,39.18235,74.78355,0,0,29.30195,41.24458,39.18235,0,0,46.67085,276.7545,0,11.94262,-11.94262,363.1364,86.46086,0.1565174,43.10058,23.44156,0,306.0564
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,34.68549,22.0821,22.0821,0,0,0,22.0821,157.0751,0,0,34.68549,23.24432,22.0821,0,0,59.94043,264.8118,11.44118,0,11.44118,373.9904,89.04516,0.1564891,24.29031,27.7484,0,299.4973
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,18.58745,42.64397,42.64397,0,0,0,42.64397,43.58752,0,7.105427E-15,18.58745,44.88839,42.64397,0,0,48.49926,275.1089,0,26.30094,-26.30094,346.2668,82.44431,0.1564891,46.90836,14.86996,0,293.6964
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,5.689803,0,0,0,0,0,0,0,0,0,5.689803,0,0,0,0,77.72252,248.808,5.689803,0,5.689803,351.6646,83.7295,0.1564751,0,4.551842,0,254.4978
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,4.708385,8.810692,8.810692,0,0,0,8.810692,53.43945,0,0,4.708385,9.274412,8.810692,0,0,72.03271,253.9288,0,4.566028,-4.566028,346.8516,82.58355,0.1564751,9.691761,3.766708,0,258.6372
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,15.70354,15.70354,0,0,0,15.70354,0,0,1.776357E-15,0,16.53004,15.70354,0,0,77.10608,249.3627,0,16.53004,-16.53004,329.4274,78.43494,0.1564751,17.2739,0,0,249.3627
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.29763,56.29763,0,0,0,56.29763,0,0,7.105427E-15,0,59.26066,56.29763,0,0,95.4728,232.8327,0,59.26066,-59.26066,266.9612,63.56206,0.1564751,61.92739,0,0,232.8327
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.318,173.5721,0,0,0,266.9612,63.56206,0.1564751,0,0,0,173.5721
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,14.51959,14.51959,0,0,0,14.51959,0,0,1.776357E-15,0,15.28378,14.51959,0,0,161.318,173.5721,0,15.28378,-15.28378,250.8506,59.72623,0.1564751,15.97155,0,0,173.5721
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.87905,52.87905,0,0,0,52.87905,0,0,7.105427E-15,0,55.66216,52.87905,0,0,178.3,158.2883,0,55.66216,-55.66216,192.1776,45.75648,0.1564751,58.16695,0,0,158.2883
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,36.64478,36.64478,0,0,0,36.64478,0,0,0,0,38.57345,36.64478,0,0,240.1468,102.6261,0,38.57345,-38.57345,151.5176,36.07555,0.1564751,40.30926,0,0,102.6261
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,29.35397,29.35397,0,0,0,29.35397,0,0,3.552714E-15,0,30.89891,29.35397,0,0,283.0062,64.05265,0,30.89891,-30.89891,118.9473,28.32072,0.1564751,32.28936,0,0,64.05265
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.8349116,0.8349116,0,0,0,0.8349116,0,0,1.110223E-16,0,0.8788544,0.8349116,0,0,317.3383,33.15374,0,0.8788544,-0.8788544,118.0209,28.10015,0.1564751,0.9184029,0,0,33.15374
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.3148,32.27489,0,0,0,118.0209,28.10015,0.1564751,0,0,0,32.27489
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,13.54475,13.54475,0,0,0,13.54475,0,0,1.776357E-15,0,14.25764,13.54475,0,0,318.3148,32.27489,0,14.25764,-14.25764,102.992,24.52186,0.1564751,14.89923,0,0,32.27489
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.77732,38.77732,81,0,22.761,38.77732,0,0,0,0,0,0,42.22268,40.11155,334.1566,18.01725,40.11155,0,40.11155,141.0452,33.58212,0.1565634,42.65505,0,81,18.01725
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,1.17215,25.31834,25.31834,81,0,22.761,25.31834,4.62965,0,0,1.17215,0,0,55.68166,52.89758,294.0451,54.11765,54.06973,0,54.06973,192.3402,45.7952,0.1566818,27.85017,0.9377203,81,55.2898
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,20.17507,86.51801,86.51801,81,0,22.761,86.51801,23.31893,0,0,20.17507,5.80843,5.518008,0,0,239.9754,102.7804,14.36664,0,14.36664,205.9696,49.04029,0.1567069,95.16981,16.14006,81,122.9555
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,51.53383,11.71037,11.71037,81,0,22.761,11.71037,440.0702,0,0,51.53383,0,0,69.28963,65.82515,225.6087,115.7104,117.359,0,117.359,317.3061,75.54893,0.1566862,12.8814,41.22706,81,167.2442
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,77.51153,0,0,32.356,0,10.45407,0,0,0,0,77.51153,0,0,32.356,30.7382,108.2497,221.3335,108.2497,0,108.2497,420.0009,100,0.1564729,0,62.00922,81,298.845
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,97.06402,23.9768,23.9768,0,0,0,23.9768,404.8248,71.82528,0,97.06402,25.23873,23.9768,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,26.37448,77.65121,0,415.8222
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,96.23345,35.79996,35.79996,0,0,0,35.79996,268.8089,58.54929,0,96.23345,37.68416,35.79996,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,39.37995,76.98676,0,414.9917
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,89.29147,44.863,44.863,0,0,0,44.863,199.0315,42.06727,0,89.29147,47.22421,44.863,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,49.34929,71.43318,0,408.0497
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,52.12832,49.10903,49.10903,0,0,0,49.10903,106.1481,0.4346037,0,52.12832,51.69371,49.10903,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,54.01993,41.70266,0,370.8865
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,89.673,44.36478,44.36478,0,0,0,44.36478,202.1265,42.97323,0,89.673,46.69977,44.36478,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,48.80126,71.7384,0,408.4312
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,73.40166,39.22333,39.22333,0,0,0,39.22333,187.1377,32.11394,0,73.40166,41.28772,39.22333,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,43.14567,58.72132,0,392.1599
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,47.87497,97.09155,97.09155,51.61032,0,15.32541,97.09155,49.3091,0,0,47.87497,47.87497,45.48122,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,106.8007,38.29998,81,366.6332
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,30.7582,0,0,0,0,0,0,0,30.7582,0,30.7582,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1564729,0,24.60656,0,349.5164
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,5.177182,132.0933,132.0933,81,0,22.761,132.0933,3.919338,0,0,5.177182,53.78242,51.0933,0,0,0,318.7582,0,48.60524,-48.60524,368.7664,87.80135,0.1564729,145.3026,4.141746,81,323.9354
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.02124,57.02124,0,0,0,57.02124,0,0,7.105427E-15,0,60.02235,57.02124,0,0,54.00582,270.153,0,60.02235,-60.02235,305.4973,72.73731,0.1564729,62.72336,0,0,270.153
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,61.24376,61.24376,0,0,0,61.24376,0,0,7.105427E-15,0,64.46711,61.24376,0,0,120.6973,210.1306,0,64.46711,-64.46711,237.543,56.55775,0.1564729,67.36813,0,0,210.1306
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,47.13221,47.13221,0,0,0,47.13221,0,0,7.105427E-15,0,49.61285,47.13221,0,0,192.3274,145.6635,0,49.61285,-49.61285,185.2465,44.10621,0.1564729,51.84543,0,0,145.6635
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,22.50993,22.50993,0,0,0,22.50993,0,0,0,0,23.69466,22.50993,0,0,247.4528,96.05067,0,23.69466,-23.69466,160.2701,38.15947,0.1564729,24.76092,0,0,96.05067
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,11.39244,11.39244,0,0,0,11.39244,0,0,1.776357E-15,0,11.99204,11.39244,0,0,273.7802,72.35601,0,11.99204,-11.99204,147.6294,35.14978,0.1564729,12.53168,0,0,72.35601
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,36.58446,36.58446,0,0,0,36.58446,0,0,0,0,38.50996,36.58446,0,0,287.1047,60.36397,0,38.50996,-38.50996,107.0363,25.48479,0.1564729,40.2429,0,0,60.36397
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,19.18167,19.18167,81,0,22.761,19.18167,0,0,0,0,0,0,61.81833,58.72742,329.8936,21.85402,58.72742,0,58.72742,162.75,38.74993,0.1565969,21.09983,0,81,21.85402
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,271.1661,74.70869,68.7,0,68.7,227.9246,54.26765,0.1566578,0,0,81,74.70869
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,20.05891,20.05891,81,0,22.761,20.05891,0,0,0,0,0,0,60.94109,57.89404,202.4662,136.5387,57.89404,0,57.89404,282.8477,67.34455,0.1567833,22.0648,0,81,136.5387
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,23.76344,23.76344,81,0,22.761,23.76344,0,0,0,0,0,0,57.23656,54.37474,144.5721,188.6433,54.37474,0,54.37474,334.4321,79.62653,0.1569019,26.13978,0,81,188.6433
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,90.19738,237.5806,68.7,0,68.7,399.6066,95.14425,0.1569622,0,0,81,237.5806
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.926568,68.33265,68.33265,81,0,22.761,68.33265,1.355967,0,0,0.926568,0,0,12.66735,12.03399,21.49738,299.4106,12.96055,0,12.96055,411.9021,98.07173,0.15699,75.16591,0.7412544,81,300.3372
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,16.40853,56.92154,56.92154,0,0,0,56.92154,28.82657,0,0,16.40853,59.9174,56.92154,0,0,8.536825,311.0751,0,43.50888,-43.50888,366.0397,87.15214,0.15699,62.61369,13.12682,0,327.4836
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,43.02,123.9587,123.9587,81,0,22.761,123.9587,34.70511,0,0,43.02,45.21967,42.95868,0,0,56.88002,267.5662,0,2.199664,-2.199664,363.7211,86.60008,0.15699,136.3546,34.416,81,310.5862
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,74.61182,49.49339,49.49339,0,0,0,49.49339,150.7511,0,0,74.61182,52.09831,49.49339,0,0,59.32409,265.3665,22.51352,0,22.51352,385.0793,91.68536,0.1569347,54.44273,59.68946,0,339.9784
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,96.89439,23.48202,23.48202,0,0,0,23.48202,412.6323,35.3659,0,96.89439,24.71792,23.48202,0,0,36.81057,285.6287,36.81057,0,36.81057,420.0009,100,0.1568444,25.83022,77.51552,0,382.5231
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,98.15422,51.85171,51.85171,0,0,0,51.85171,189.2979,43.57347,0,98.15422,54.58075,51.85171,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,57.03688,78.52338,0,416.9124
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,103.1248,4.319765,4.319765,0,0,0,4.319765,2387.277,98.57764,0,103.1248,4.547121,4.319765,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,4.751741,82.49981,0,421.883
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,111.668,64.17622,64.17622,20.25,0,7.39125,64.17622,174.0021,65.42987,0,111.668,46.23813,43.92623,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,70.59385,89.3344,81,430.4262
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,88.30788,44.43582,44.43582,0,0,0,44.43582,198.7313,41.53333,0,88.30788,46.77455,44.43582,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,48.8794,70.6463,0,407.0661
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,60.44688,39.56693,39.56693,0,0,0,39.56693,152.7712,18.79748,0,60.44688,41.6494,39.56693,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,43.52362,48.3575,0,379.2051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,51.23371,21.66299,21.66299,0,0,0,21.66299,236.5033,28.43056,0,51.23371,22.80315,21.66299,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,23.82929,40.98697,0,369.9919
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,28.08861,84.88863,84.88863,58.20446,0,16.99373,84.88863,33.08878,0,0,28.08861,28.08861,26.68418,0,0,0,318.7582,0,0,0,420.0009,100,0.1568444,93.3775,22.47089,81,346.8468
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,5.19844,117.8702,117.8702,81,0,22.761,117.8702,4.410308,0,0,5.19844,38.81076,36.87022,0,0,0,318.7582,0,33.61232,-33.61232,384.5703,91.56419,0.1568444,129.6572,4.158752,81,323.9567
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.34703,285.1459,0,0,0,384.5703,91.56419,0.1568444,0,0,0,285.1459
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,11.23678,11.23678,0,0,0,11.23678,0,0,1.776357E-15,0,11.82819,11.23678,0,0,37.34703,285.1459,0,11.82819,-11.82819,372.1023,88.59562,0.1568444,12.36045,0,0,285.1459
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,17.23429,17.23429,0,0,0,17.23429,0,0,0,0,18.14136,17.23429,0,0,50.48946,273.3177,0,18.14136,-18.14136,352.9797,84.04261,0.1568444,18.95772,0,0,273.3177
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,27.75684,27.75684,0,0,0,27.75684,0,0,3.552714E-15,0,29.21772,27.75684,0,0,70.64651,255.1764,0,29.21772,-29.21772,322.1815,76.70972,0.1568444,30.53252,0,0,255.1764
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,34.64211,34.64211,0,0,0,34.64211,0,0,7.105427E-15,0,36.46537,34.64211,0,0,103.1107,225.9586,0,36.46537,-36.46537,283.7436,67.55787,0.1568444,38.10632,0,0,225.9586
