Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,12.06316,12.06316,0,0,0,12.06316,0,0,1.776357E-15,0,12.69806,12.06316,0,0,143.6277,189.4933,0,12.69806,-12.69806,270.3587,64.37099,0.1568444,13.26947,0,0,189.4933
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,3.13758,3.13758,0,0,0,3.13758,0,0,0,0,3.302716,3.13758,0,0,157.7367,176.7952,0,3.302716,-3.302716,266.8773,63.54209,0.1568444,3.451338,0,0,176.7952
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,18.13242,18.13242,0,0,0,18.13242,0,0,0,0,19.08676,18.13242,0,0,161.4064,173.4925,0,19.08676,-19.08676,246.7581,58.75181,0.1568444,19.94567,0,0,173.4925
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,19.85764,19.85764,0,0,0,19.85764,0,0,0,0,20.90278,19.85764,0,0,182.6139,154.4057,0,20.90278,-20.90278,224.7246,53.50576,0.1568444,21.84341,0,0,154.4057
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,17.5387,17.5387,0,0,0,17.5387,0,0,3.552714E-15,0,18.46179,17.5387,0,0,205.8392,133.5029,0,18.46179,-18.46179,205.2642,48.87233,0.1568444,19.29257,0,0,133.5029
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,24.95334,24.95334,0,0,0,24.95334,0,0,3.552714E-15,0,26.26668,24.95334,0,0,226.3523,115.0412,0,26.26668,-26.26668,177.5767,42.28008,0.1568444,27.44868,0,0,115.0412
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,1.489381,0,0,0,0,0,0,0,0,0,1.489381,0,0,0,0,255.5375,88.77448,1.489381,0,1.489381,178.9896,42.61649,0.1568407,0,1.191504,0,90.26385
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,19.38074,45.51502,45.51502,0,0,0,45.51502,42.58098,0,7.105427E-15,19.38074,47.91055,45.51502,0,0,254.0481,90.11491,0,28.52981,-28.52981,148.9166,35.45626,0.1568407,50.06652,15.5046,0,109.4957
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,25.69007,46.15139,46.15139,0,0,0,46.15139,55.66478,0,0,25.69007,48.58041,46.15139,0,0,285.7479,61.58511,0,22.89034,-22.89034,124.788,29.71138,0.1568407,50.76653,20.55206,0,87.27518
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,39.51647,45.73794,45.73794,81,0,22.761,45.73794,86.39758,0,0,39.51647,0,0,35.26206,33.49895,311.1816,38.69477,73.01543,0,73.01543,194.0565,46.20385,0.1569286,50.31174,31.61318,81,78.21124
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,47.23165,32.47029,32.47029,81,0,22.761,32.47029,145.4611,0,0,47.23165,0,0,48.52971,46.10322,238.1662,104.4087,93.33487,0,93.33487,282.6018,67.286,0.1569665,35.71733,37.78532,81,151.6403
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,66.13216,8.768022,8.768022,81,0,22.761,8.768022,754.2426,0,0,66.13216,0,0,72.23198,68.62038,144.8313,188.41,134.7525,0,134.7525,410.4393,97.72343,0.1569031,9.644823,52.90572,81,254.5422
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,103.7413,28.668,28.668,0,0,0,28.668,361.8713,63.48565,0,103.7413,30.17685,28.668,0,0,10.07879,309.6873,10.07879,0,10.07879,420.0009,100,0.1568785,31.53481,82.99303,0,413.4286
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,95.10088,68.21912,68.21912,20.25,0,7.39125,68.21912,139.405,44.60708,0,95.10088,50.49381,47.96912,0,0,0,318.7582,0,0,0,420.0009,100,0.1568785,75.04103,76.08071,81,413.8591
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,48.06672,96.11826,96.11826,50.45488,0,15.03309,96.11826,50.00789,1.421085E-14,0,48.06672,48.06672,45.66338,0,0,0,318.7582,0,0,0,420.0009,100,0.1568785,105.7301,38.45337,81,366.825
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,40.70105,30.86741,30.86741,0,0,0,30.86741,131.8577,8.209045,0,40.70105,32.49201,30.86741,0,0,0,318.7582,0,0,0,420.0009,100,0.1568785,33.95415,32.56084,0,359.4593
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,34.27376,22.93947,22.93947,0,0,0,22.93947,149.4095,10.12694,0,34.27376,24.14681,22.93947,0,0,0,318.7582,0,0,0,420.0009,100,0.1568785,25.23342,27.419,0,353.032
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,27.65729,28.54168,28.54168,0,0,0,28.54168,96.90139,3.552714E-15,0,27.65729,30.04387,28.54168,0,0,0,318.7582,0,2.386589,-2.386589,417.4852,99.40103,0.1568785,31.39585,22.12583,0,346.4155
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,4.949774,0,0,0,0,0,0,0,2.298008,0,4.949774,0,0,0,0,2.651765,316.3716,2.651765,0,2.651765,420.0009,100,0.156872,0,3.959819,0,321.3214
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,50.22831,50.22831,0,0,0,50.22831,0,0,7.105427E-15,0,52.8719,50.22831,0,0,0,318.7582,0,52.8719,-52.8719,364.269,86.73053,0.156872,55.25114,0,0,318.7582
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,46.45292,46.45292,0,0,0,46.45292,0,0,0,0,48.89781,46.45292,0,0,58.74656,265.8863,0,48.89781,-48.89781,312.7261,74.45846,0.156872,51.09821,0,0,265.8863
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.43174,43.43174,0,0,0,43.43174,0,0,0,0,45.71762,43.43174,0,0,113.0775,216.9885,0,45.71762,-45.71762,264.5356,62.98453,0.156872,47.77491,0,0,216.9885
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,6.972428,6.972428,0,0,0,6.972428,0,0,8.881784E-16,0,7.339398,6.972428,0,0,163.8748,171.2709,0,7.339398,-7.339398,256.7991,61.14253,0.156872,7.669671,0,0,171.2709
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,65.82571,65.82571,81,0,22.761,65.82571,0,0,0,0,0,0,15.17429,14.41557,172.0297,163.9315,14.41557,0,14.41557,270.4749,64.39867,0.1569032,72.40829,0,81,163.9315
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.597656,0.597656,72.91344,0,20.7151,0.597656,0,0,0,0,0,0,72.31579,68.7,157.6141,176.9055,68.7,0,68.7,335.6495,79.91639,0.1569657,0.6574215,0,81,176.9055
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,9.7005,9.7005,81,0,22.761,9.7005,0,0,0,0,0,0,71.2995,67.73453,88.91412,238.7355,67.73453,0,67.73453,399.9081,95.21603,0.1570658,10.67055,0,81,238.7355
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,14.37599,14.37599,0,0,0,14.37599,0,0,1.776357E-15,0,15.13262,14.37599,0,0,21.17959,299.6966,0,15.13262,-15.13262,383.9569,91.41814,0.1570658,15.81358,0,0,299.6966
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,16.69683,16.69683,0,0,0,16.69683,0,0,0,0,17.57561,16.69683,0,0,37.99361,284.564,0,17.57561,-17.57561,365.4306,87.00712,0.1570658,18.36651,0,0,284.564
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,37.1308,37.1308,0,0,0,37.1308,0,0,7.105427E-15,0,39.08505,37.1308,0,0,57.52206,266.9884,0,39.08505,-39.08505,324.2314,77.19778,0.1570658,40.84388,0,0,266.9884
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,18.57733,18.57733,0,0,0,18.57733,0,0,3.552714E-15,0,19.55508,18.57733,0,0,100.9499,227.9033,0,19.55508,-19.55508,303.6185,72.28997,0.1570658,20.43506,0,0,227.9033
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,1.523426,27.74711,27.74711,0,0,0,27.74711,5.490396,0,7.105427E-15,1.523426,29.20748,27.74711,0,0,122.6778,208.3482,0,27.68406,-27.68406,274.4369,65.342,0.1570658,30.52182,1.218741,0,209.8717
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,15.18561,64.77473,64.77473,81,0,22.761,64.77473,23.44372,0,0,15.18561,0,0,16.22527,15.41401,153.4378,180.6642,30.59962,0,30.59962,303.4663,72.25373,0.1571249,71.2522,12.14849,81,195.8498
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,36.45409,37.30952,37.30952,81,0,22.761,37.30952,97.70719,0,0,36.45409,0,0,43.69048,41.50595,122.8382,208.2038,77.96004,0,77.96004,377.4257,89.86308,0.1571997,41.04048,29.16327,81,244.6579
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,47.19286,3.200034,3.200034,0,0,0,3.200034,1474.761,0,0,47.19286,3.368457,3.200034,0,0,44.87817,278.3679,43.8244,0,43.8244,419.0012,99.76198,0.157093,3.520037,37.75429,0,325.5607
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,50.09681,0,0,0,0,0,0,0,49.04304,0,50.09681,0,0,0,0,1.05377,317.8098,1.05377,0,1.05377,420.0009,100,0.1570905,0,40.07745,0,367.9066
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,56.25699,4.527866,4.527866,0,0,0,4.527866,1242.462,51.49082,0,56.25699,4.766174,4.527866,0,0,0,318.7582,0,0,0,420.0009,100,0.1570905,4.980652,45.00559,0,375.0152
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,65.09901,62.06908,62.06908,0,0,0,62.06908,104.8815,0,0,65.09901,65.33587,62.06908,0,0,0,318.7582,0,0.2368672,-0.2368672,419.7512,99.94055,0.1570905,68.27599,52.0792,0,383.8572
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,69.06541,0,0,0,0,0,0,0,68.80222,0,69.06541,0,0,0,0,0.2631858,318.5214,0.2631858,0,0.2631858,420.0009,100,0.1570898,0,55.25233,0,387.5868
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,57.28291,19.68044,19.68044,0,0,0,19.68044,291.0652,36.56666,0,57.28291,20.71626,19.68044,0,0,0,318.7582,0,0,0,420.0009,100,0.1570898,21.64849,45.82633,0,376.0411
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,13.45017,5.147057,5.147057,0,0,0,5.147057,261.3176,8.032211,0,13.45017,5.417954,5.147057,0,0,0,318.7582,0,0,0,420.0009,100,0.1570898,5.661763,10.76013,0,332.2084
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,30.52694,35.23201,35.23201,0,0,0,35.23201,86.64546,0,0,30.52694,37.08632,35.23201,0,0,0,318.7582,0,6.559388,-6.559388,413.0866,98.35377,0.1570898,38.75521,24.42155,0,349.2852
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,9.352702,0,0,0,0,0,0,0,2.064492,0,9.352702,0,0,0,0,7.288209,312.1989,7.288209,0,7.288209,420.0009,100,0.1570721,0,7.482162,0,321.5515
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,5.257124,21.36845,21.36845,0,0,0,21.36845,24.60228,3.552714E-15,0,5.257124,22.4931,21.36845,0,0,0,318.7582,0,17.23598,-17.23598,401.8325,95.67422,0.1570721,23.50529,4.2057,0,324.0154
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,19.17518,19.17518,0,0,0,19.17518,0,0,3.552714E-15,0,20.1844,19.17518,0,0,19.15109,301.5222,0,20.1844,-20.1844,380.5563,90.60846,0.1570721,21.0927,0,0,301.5222
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,102.7775,102.7775,81,0,22.761,102.7775,0,0,0,0,22.92364,21.77745,0,0,41.5782,281.3379,0,22.92364,-22.92364,356.3927,84.85522,0.1570721,113.0552,0,81,281.3379
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,15.92503,15.92503,0,0,0,15.92503,0,0,1.776357E-15,0,16.76319,15.92503,0,0,67.0489,258.4142,0,16.76319,-16.76319,338.7227,80.6481,0.1570721,17.51754,0,0,258.4142
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,11.95821,11.95821,0,0,0,11.95821,0,0,0,0,12.58759,11.95821,0,0,85.67467,241.651,0,12.58759,-12.58759,325.4542,77.48895,0.1570721,13.15404,0,0,241.651
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,16.25274,16.25274,0,0,0,16.25274,0,0,0,0,17.10815,16.25274,0,0,99.66089,229.0634,0,17.10815,-17.10815,307.4207,73.19524,0.1570721,17.87802,0,0,229.0634
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,52.56186,52.56186,0,0,0,52.56186,0,0,7.105427E-15,0,55.32828,52.56186,0,0,118.6699,211.9553,0,55.32828,-55.32828,249.0995,59.30929,0.1570721,57.81805,0,0,211.9553
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,54.69103,54.69103,0,0,0,54.69103,0,0,7.105427E-15,0,57.56951,54.69103,0,0,180.1458,156.627,0,57.56951,-57.56951,188.4159,44.86085,0.1570721,60.16014,0,0,156.627
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,47.51348,47.51348,0,0,0,47.51348,0,0,7.105427E-15,0,50.01419,47.51348,0,0,244.1119,99.05749,0,50.01419,-50.01419,135.6963,32.30859,0.1570721,52.26483,0,0,99.05749
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.54048,32.54048,0,0,0,32.54048,0,0,0,0,34.25314,32.54048,0,0,299.6833,49.0433,0,34.25314,-34.25314,99.59037,23.71194,0.1570721,35.79453,0,0,49.0433
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.0075,37.0075,81,0,22.761,37.0075,0,0,0,0,0,0,43.9925,41.79287,337.7423,14.79016,41.79287,0,41.79287,139.2386,33.15197,0.1571619,40.70826,0,81,14.79016
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,295.9494,52.40375,68.7,0,68.7,204.4131,48.66969,0.1572212,0,0,81,52.40375
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.7501622,2.734951,2.734951,75.05074,0,21.25584,2.734951,27.42872,0,0,0.7501622,0,0,72.31579,68.7,227.2494,114.2337,69.45016,0,69.45016,270.2993,64.35685,0.1572905,3.008446,0.6001298,81,114.9839
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,6.193737,27.41547,27.41547,81,0,22.761,27.41547,22.59212,0,0,6.193737,0,0,53.58453,50.9053,157.7993,176.7389,57.09904,0,57.09904,324.4682,77.25418,0.1574098,30.15702,4.954989,81,182.9326
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,17.45087,26.71458,26.71458,81,0,22.761,26.71458,65.3234,0,0,17.45087,0,0,54.28542,51.57114,100.7002,228.128,69.02202,0,69.02202,389.9483,92.84464,0.1575055,29.38604,13.9607,81,245.5789
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,30.56191,81.23307,81.23307,81,0,22.761,81.23307,37.6225,0,0,30.56191,0.2453387,0.2330717,0,0,31.6782,290.2478,30.31658,0,30.31658,418.7091,99.69244,0.1575567,89.35638,24.44953,81,320.8098
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,35.89499,43.39315,43.39315,0,0,0,43.39315,82.72039,0,0,35.89499,45.677,43.39315,0,0,1.361625,317.5328,0,9.782018,-9.782018,408.3979,97.23741,0.1575567,47.73247,28.71599,0,353.4277
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,49.90126,32.40106,32.40106,0,0,0,32.40106,154.0112,3.564348,0,49.90126,34.10638,32.40106,0,0,12.23053,307.7507,12.23053,0,12.23053,420.0009,100,0.157527,35.64117,39.92101,0,357.652
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,42.39421,66.30983,66.30983,26.03534,0,8.854939,66.30983,63.93352,0,0,42.39421,42.39421,40.2745,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,72.94082,33.91537,81,361.1524
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,67.24313,12.7243,12.7243,0,0,0,12.7243,528.4625,53.84914,0,67.24313,13.394,12.7243,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,13.99673,53.79451,0,386.0014
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,35.56826,67.45258,67.45258,33.66273,0,10.78467,67.45258,52.73076,0,0,35.56826,35.56826,33.78985,0,0,0,318.7582,0,0,0,420.0009,100,0.157527,74.19784,28.45461,81,354.3265
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,15.23075,27.98155,27.98155,0,0,0,27.98155,54.43141,0,3.552714E-15,15.23075,29.45426,27.98155,0,0,0,318.7582,0,14.22351,-14.22351,405.0079,96.43027,0.157527,30.77971,12.1846,0,333.989
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,2.35919,35.61658,35.61658,0,0,0,35.61658,6.623854,0,0,2.35919,37.49114,35.61658,0,0,15.8039,304.5347,0,35.13195,-35.13195,367.9756,87.61307,0.157527,39.17824,1.887352,0,306.8939
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,11.51741,72.06263,72.06263,81,0,22.761,72.06263,15.9825,0,0,11.51741,0,0,8.937367,8.490499,54.8394,269.4028,20.00791,0,20.00791,386.9568,92.13239,0.1575645,79.2689,9.213931,81,280.9202
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,4.17947,22.01928,22.01928,0,0,0,22.01928,18.98096,3.552714E-15,0,4.17947,23.17818,22.01928,0,0,34.83149,287.4099,0,18.99871,-18.99871,366.9304,87.3642,0.1575645,24.2212,3.343575,0,291.5894
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,69.9808,69.9808,81,0,22.761,69.9808,0,0,0,0,0,0,11.0192,10.46824,55.94117,268.4112,10.46824,0,10.46824,376.8614,89.72873,0.1575868,76.97887,0,81,268.4112
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,23.21221,23.21221,0,0,0,23.21221,0,0,3.552714E-15,0,24.4339,23.21221,0,0,45.47293,277.8326,0,24.4339,-24.4339,351.1058,83.59646,0.1575868,25.53343,0,0,277.8326
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,125.452,125.452,81,0,22.761,125.452,0,0,0,0,46.79153,44.45196,0,0,72.62171,253.3987,0,46.79153,-46.79153,301.7832,71.853,0.1575868,137.9971,0,81,253.3987
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,67.09748,67.09748,81,0,22.761,67.09748,0,0,0,0,0,0,13.90252,13.20739,124.6123,206.6071,13.20739,0,13.20739,314.3129,74.83624,0.1576149,73.80723,0,81,206.6071
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.29267,41.29267,81,0,22.761,41.29267,0,-7.105427E-15,0,0,0,0,39.70733,37.72197,111.4049,218.4938,37.72197,0,37.72197,350.0991,83.35675,0.1576952,45.42193,0,81,218.4938
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,1.626326,1.626326,0,0,0,1.626326,0,0,2.220446E-16,0,1.711923,1.626326,0,0,73.68295,252.4436,0,1.711923,-1.711923,348.2945,82.92711,0.1576952,1.788959,0,0,252.4436
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,61.85234,61.85234,0,0,0,61.85234,0,0,1.421085E-14,0,65.10773,61.85234,0,0,75.58508,250.7317,0,65.10773,-65.10773,279.665,66.58676,0.1576952,68.03758,0,0,250.7317
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,40.36,40.36,0,0,0,40.36,0,0,0,0,42.48421,40.36,0,0,147.927,185.6239,0,42.48421,-42.48421,234.8827,55.92433,0.1576952,44.396,0,0,185.6239
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,49.45367,49.45367,0,0,0,49.45367,0,0,7.105427E-15,0,52.05649,49.45367,0,0,195.1317,143.1397,0,52.05649,-52.05649,180.0103,42.85951,0.1576952,54.39903,0,0,143.1397
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,40.15671,40.15671,0,0,0,40.15671,0,0,7.105427E-15,0,42.27022,40.15671,0,0,252.9722,91.08322,0,42.27022,-42.27022,135.4536,32.25079,0.1576952,44.17238,0,0,91.08322
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,46.02793,46.02793,81,0,22.761,46.02793,0,0,0,0,0,0,34.97207,33.22346,299.9391,48.813,33.22346,0,33.22346,166.9721,39.75519,0.1577657,50.63073,0,81,48.813
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,1.412785,48.36512,48.36512,81,0,22.761,48.36512,2.921082,0,0,1.412785,0,0,32.63488,31.00314,266.7157,78.71411,32.41593,0,32.41593,197.7246,47.07719,0.1578339,53.20163,1.130228,81,80.1269
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,16.10092,38.63348,38.63348,81,0,22.761,38.63348,41.67609,0,0,16.10092,0,0,42.36652,40.24819,234.2998,107.8885,56.34912,0,56.34912,251.182,59.80513,0.1579462,42.49683,12.88074,81,123.9894
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,30.29159,24.08338,24.08338,81,0,22.761,24.08338,125.778,0,0,30.29159,0,0,56.91662,54.07079,177.9506,158.6026,84.36238,0,84.36238,331.2152,78.86061,0.1580038,26.49171,24.23327,81,188.8942
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,48.94603,0,0,46.99182,0,14.15693,0,0,0,0,48.94603,0,0,46.99182,44.64223,93.58826,234.5288,93.58826,0,93.58826,420.0009,100,0.1578925,0,39.15683,81,283.4748
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,48.15567,44.95517,44.95517,0,0,0,44.95517,107.1193,0.8344299,0,48.15567,47.32124,44.95517,0,0,0,318.7582,0,0,0,420.0009,100,0.1578925,49.45069,38.52453,0,366.9139
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,47.20671,51.40316,51.40316,0,0,0,51.40316,91.8362,0,0,47.20671,54.10859,51.40316,0,0,0,318.7582,0,6.90188,-6.90188,412.7256,98.26781,0.1578925,56.54348,37.76537,0,365.9649
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,52.66398,11.54489,11.54489,0,0,0,11.54489,456.167,32.84271,0,52.66398,12.15252,11.54489,0,0,7.668756,311.8564,7.668756,0,7.668756,420.0009,100,0.1578739,12.69938,42.13119,0,364.5203
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,12.80732,0,0,0,0,0,0,0,12.80732,0,12.80732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578739,0,10.24585,0,331.5656
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,49.05793,40.98309,40.98309,0,0,0,40.98309,119.7029,5.917842,0,49.05793,43.14009,40.98309,0,0,0,318.7582,0,0,0,420.0009,100,0.1578739,45.0814,39.24635,0,367.8162
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,20.08274,31.71955,31.71955,0,0,0,31.71955,63.31342,0,3.552714E-15,20.08274,33.389,31.71955,0,0,0,318.7582,0,13.30627,-13.30627,405.9748,96.66048,0.1578739,34.89151,16.06619,0,338.841
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,20.51007,3.36163,3.36163,0,0,0,3.36163,610.1229,2.186774,0,20.51007,3.538558,3.36163,0,0,14.78474,305.452,14.78474,0,14.78474,420.0009,100,0.1578382,3.697793,16.40806,0,325.962
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,11.50827,34.83326,34.83326,0,0,0,34.83326,33.03816,0,7.105427E-15,11.50827,36.66658,34.83326,0,0,0,318.7582,0,25.15832,-25.15832,393.4816,93.68592,0.1578382,38.31658,9.206613,0,330.2665
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,4.84709,81.96919,81.96919,81,0,22.761,81.96919,5.913307,0,0,4.84709,1.020201,0.9691906,0,0,27.95369,293.5999,3.826889,0,3.826889,397.1122,94.55032,0.1578446,90.16611,3.877672,81,298.447
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,63.60814,63.60814,81,0,22.761,63.60814,0,3.552714E-15,0,0,0,0,17.39186,16.52227,24.1268,297.0441,16.52227,0,16.52227,412.7866,98.28232,0.1578795,69.96896,0,81,297.0441
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,54.34218,54.34218,0,0,0,54.34218,0,0,7.105427E-15,0,57.20229,54.34218,0,0,7.604531,311.9142,0,57.20229,-57.20229,352.49,83.92603,0.1578795,59.7764,0,0,311.9142
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,26.73259,26.73259,0,0,0,26.73259,0,0,3.552714E-15,0,28.13957,26.73259,0,0,71.16264,254.7119,0,28.13957,-28.13957,322.8283,76.86373,0.1578795,29.40585,0,0,254.7119
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.4288,226.5723,0,0,0,322.8283,76.86373,0.1578795,0,0,0,226.5723
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,5.740387,5.740387,0,0,0,5.740387,0,0,8.881784E-16,0,6.042513,5.740387,0,0,102.4288,226.5723,0,6.042513,-6.042513,316.459,75.34722,0.1578795,6.314426,0,0,226.5723
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,49.79131,49.79131,0,0,0,49.79131,0,0,7.105427E-15,0,52.4119,49.79131,0,0,109.1427,220.5298,0,52.4119,-52.4119,261.2119,62.1932,0.1578795,54.77044,0,0,220.5298
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,56.41729,56.41729,0,0,0,56.41729,0,0,0,0,59.38662,56.41729,0,0,167.3782,168.1179,0,59.38662,-59.38662,198.613,47.28871,0.1578795,62.05901,0,0,168.1179
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,23.47265,23.47265,0,0,0,23.47265,0,0,3.552714E-15,0,24.70806,23.47265,0,0,233.3633,108.7312,0,24.70806,-24.70806,172.5684,41.08763,0.1578795,25.81992,0,0,108.7312
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,5.018537,5.018537,0,0,0,5.018537,0,0,8.881784E-16,0,5.28267,5.018537,0,0,260.8167,84.02319,0,5.28267,-5.28267,167,39.76182,0.1578795,5.520391,0,0,84.02319
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,12.94648,12.94648,0,0,0,12.94648,0,0,0,0,13.62787,12.94648,0,0,266.6863,78.74052,0,13.62787,-13.62787,152.6349,36.34158,0.1578795,14.24112,0,0,78.74052
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,3.427388,3.427388,0,0,0,3.427388,0,0,0,0,3.607777,3.427388,0,0,281.8284,65.11266,0,3.607777,-3.607777,148.832,35.43612,0.1578795,3.770127,0,0,65.11266
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.5608358,33.30126,33.30126,0,0,0,33.30126,1.684128,0,0,0.5608358,35.05396,33.30126,0,0,285.8371,61.50488,0,34.49312,-34.49312,112.4731,26.77925,0.1578795,36.63139,0.4486687,0,62.06571
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,15.83164,34.86795,34.86795,81,0,22.761,34.86795,45.40456,0,0,15.83164,0,0,46.13205,43.82545,324.1628,27.01175,59.65709,0,59.65709,169.0687,40.25438,0.1579966,38.35474,12.66531,81,42.84339
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,40.87392,40.25383,40.25383,81,0,22.761,40.25383,101.5405,0,0,40.87392,0,0,40.74617,38.70886,264.5056,80.70313,79.58278,0,79.58278,244.5676,58.23026,0.1580653,44.27921,32.69913,81,121.577
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,59.5999,38.98603,38.98603,81,0,22.761,38.98603,152.875,0,0,59.5999,0,0,42.01397,39.91327,184.9229,152.3276,99.51317,0,99.51317,338.9741,80.70795,0.1580859,42.88464,47.67992,81,211.9275
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,71.54189,15.70266,15.70266,0,0,0,15.70266,455.6038,0,0,71.54189,16.52911,15.70266,0,0,85.40971,241.8895,55.01278,0,55.01278,391.1638,93.13405,0.1579534,17.27292,57.23351,0,313.4314
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,93.77245,15.27927,15.27927,0,0,0,15.27927,613.7234,47.29208,0,93.77245,16.08344,15.27927,0,0,30.39693,291.401,30.39693,0,30.39693,420.0009,100,0.1578803,16.8072,75.01797,0,385.1734
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,97.86298,0,0,0,0,0,0,0,97.86298,0,97.86298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578803,0,78.29038,0,416.6212
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,87.11558,26.57312,26.57312,0,0,0,26.57312,327.8334,59.14387,0,87.11558,27.97171,26.57312,0,0,0,318.7582,0,0,0,420.0009,100,0.1578803,29.23043,69.69246,0,405.8738
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,76.62924,0,0,0,0,0,0,0,76.62924,0,76.62924,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1578803,0,61.30339,0,395.3875
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,63.4734,47.21323,47.21323,0,0,0,47.21323,134.4398,13.77526,0,63.4734,49.69814,47.21323,0,0,0,318.7582,0,0,0,420.0009,100,0.1578803,51.93456,50.77872,0,382.2316
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,27.94892,40.8379,40.8379,0,0,0,40.8379,68.43868,0,0,27.94892,42.98726,40.8379,0,0,0,318.7582,0,15.03834,-15.03834,404.149,96.22577,0.1578803,44.92169,22.35914,0,346.7072
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,23.0852,70.803,70.803,64.74586,0,18.6487,70.803,32.60484,0,0,23.0852,6.375932,6.057136,0,0,16.70927,303.7199,16.70927,0,16.70927,420.0009,100,0.1579081,77.8833,18.46816,81,326.8051
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,5.24076,48.69645,48.69645,0,0,0,48.69645,10.7621,0,0,5.24076,51.25942,48.69645,0,0,0,318.7582,0,46.01866,-46.01866,371.4929,88.45052,0.1579081,53.5661,4.192608,0,323.999
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,58.59875,58.59875,0,0,0,58.59875,0,0,7.105427E-15,0,61.68289,58.59875,0,0,51.13185,272.7396,0,61.68289,-61.68289,306.4734,72.96972,0.1579081,64.45862,0,0,272.7396
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,62.32841,62.32841,0,0,0,62.32841,0,0,7.105427E-15,0,65.60886,62.32841,0,0,119.6684,211.0567,0,65.60886,-65.60886,237.3156,56.50361,0.1579081,68.56126,0,0,211.0567
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,75.03572,75.03572,81,0,22.761,75.03572,0,0,0,0,0,0,5.964276,5.666063,192.5671,145.4478,5.666063,0,5.666063,242.6909,57.78344,0.15792,82.5393,0,81,145.4478
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,7.566438,7.566438,79.88223,0,22.4782,7.566438,0,0,0,0,0,0,72.31579,68.7,186.9011,150.5473,68.7,0,68.7,307.8655,73.30116,0.1580099,8.323082,0,81,150.5473
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,11.72057,11.72057,81,0,22.761,11.72057,0,0,0,0,0,0,69.27943,65.81546,118.2011,212.3773,65.81546,0,65.81546,370.3035,88.16732,0.1581113,12.89262,0,81,212.3773
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,11.17759,11.17759,0,0,0,11.17759,0,0,1.776357E-15,0,11.76588,11.17759,0,0,52.3856,271.6112,0,11.76588,-11.76588,357.9012,85.21439,0.1581113,12.29535,0,0,271.6112
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,54.52021,54.52021,0,0,0,54.52021,0,0,7.105427E-15,0,57.38969,54.52021,0,0,65.4588,259.8453,0,57.38969,-57.38969,297.4071,70.81108,0.1581113,59.97223,0,0,259.8453
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,24.2921,24.2921,0,0,0,24.2921,0,0,3.552714E-15,0,25.57063,24.2921,0,0,129.2251,202.4556,0,25.57063,-25.57063,270.4533,64.39352,0.1581113,26.72131,0,0,202.4556
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.24422,27.24422,0,0,0,27.24422,0,0,3.552714E-15,0,28.67813,27.24422,0,0,157.6369,176.885,0,28.67813,-28.67813,240.2239,57.19606,0.1581113,29.96865,0,0,176.885
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,10.16831,10.16831,0,0,0,10.16831,0,0,1.776357E-15,0,10.70348,10.16831,0,0,189.5015,148.2068,0,10.70348,-10.70348,228.9415,54.50976,0.1581113,11.18514,0,0,148.2068
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,48.70268,48.70268,0,0,0,48.70268,0,0,7.105427E-15,0,51.26598,48.70268,0,0,201.3943,137.5034,0,51.26598,-51.26598,174.9024,41.64334,0.1581113,53.57295,0,0,137.5034
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,1.220206,29.10217,29.10217,0,0,0,29.10217,4.192837,0,3.552714E-15,1.220206,30.63386,29.10217,0,0,258.3565,86.23739,0,29.41365,-29.41365,143.8976,34.26128,0.1581113,32.01239,0.9761652,0,87.4576
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,14.51107,57.44805,57.44805,81,0,22.761,57.44805,25.25946,0,0,14.51107,0,0,23.55195,22.37435,291.0383,56.82373,36.88542,0,36.88542,178.8902,42.59283,0.1581821,63.19286,11.60886,81,71.33481
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,39.69142,15.70215,15.70215,81,0,22.761,15.70215,252.7771,0,0,39.69142,0,0,65.29785,62.03296,254.1529,90.02061,101.7244,0,101.7244,275.3944,65.56998,0.1581971,17.27236,31.75314,81,129.712
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,69.38161,25.74215,25.74215,81,0,22.761,25.74215,269.5253,0,0,69.38161,0,0,55.25785,52.49496,152.4285,181.5726,121.8766,0,121.8766,391.0167,93.09903,0.1581637,28.31636,55.50529,81,250.9542
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,69.34082,0,0,0,0,0,0,0,38.78886,0,69.34082,0,0,0,0,30.55195,291.2615,30.55195,0,30.55195,420.0009,100,0.1580907,0,55.47266,0,360.6023
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,54.02942,0,0,0,0,0,0,0,54.02942,0,54.02942,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1580907,0,43.22353,0,372.7876
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,48.61061,52.91169,52.91169,0,0,0,52.91169,91.87122,0,0,48.61061,55.69652,52.91169,0,0,0,318.7582,0,7.085906,-7.085906,412.5316,98.22163,0.1580907,58.20287,38.88849,0,367.3688
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,48.19793,0,0,0,0,0,0,0,40.3247,0,48.19793,0,0,0,0,7.873229,311.6723,7.873229,0,7.873229,420.0009,100,0.1580718,0,38.55834,0,359.8702
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,38.02509,3.656401,3.656401,0,0,0,3.656401,1039.959,34.17625,0,38.02509,3.848843,3.656401,0,0,0,318.7582,0,0,0,420.0009,100,0.1580718,4.022041,30.42007,0,356.7833
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,37.15257,30.22098,30.22098,0,0,0,30.22098,122.9363,5.34101,0,37.15257,31.81155,30.22098,0,0,0,318.7582,0,0,0,420.0009,100,0.1580718,33.24307,29.72205,0,355.9108
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,16.61346,72.5806,72.5806,56.79781,0,16.63785,72.5806,22.88967,0,0,16.61346,16.61346,15.78279,0,0,0,318.7582,0,0,0,420.0009,100,0.1580718,79.83866,13.29077,81,335.3717
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,11.3351,46.29177,46.29177,0,0,0,46.29177,24.48621,0,7.105427E-15,11.3351,48.72817,46.29177,0,0,0,318.7582,0,37.39307,-37.39307,380.5851,90.61531,0.1580718,50.92094,9.068079,0,330.0933
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,4.605873,77.81026,77.81026,81,0,22.761,77.81026,5.919364,0,0,4.605873,0,0,3.189737,3.03025,41.54786,281.3651,7.636123,0,7.636123,387.8293,92.34013,0.1580857,85.59129,3.684698,81,285.971
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,30.78451,30.78451,0,0,0,30.78451,0,0,3.552714E-15,0,32.40475,30.78451,0,0,33.91174,288.2377,0,32.40475,-32.40475,353.6717,84.20739,0.1580857,33.86296,0,0,288.2377
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.91702,255.8329,0,0,0,353.6717,84.20739,0.1580857,0,0,0,255.8329
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,48.6844,48.6844,0,0,0,48.6844,0,0,7.105427E-15,0,51.24673,48.6844,0,0,69.91702,255.8329,0,51.24673,-51.24673,299.6529,71.34579,0.1580857,53.55284,0,0,255.8329
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,32.60805,32.60805,0,0,0,32.60805,0,0,0,0,34.32426,32.60805,0,0,126.8578,204.5862,0,34.32426,-34.32426,263.472,62.7313,0.1580857,35.86885,0,0,204.5862
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,4.352039,4.352039,0,0,0,4.352039,0,0,8.881784E-16,0,4.581094,4.352039,0,0,164.9959,170.2619,0,4.581094,-4.581094,258.6431,61.58157,0.1580857,4.787243,0,0,170.2619
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,31.88991,31.88991,0,0,0,31.88991,0,0,0,0,33.56833,31.88991,0,0,170.086,165.6808,0,33.56833,-33.56833,223.259,53.15679,0.1580857,35.0789,0,0,165.6808
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,20.87145,20.87145,0,0,0,20.87145,0,0,0,0,21.96994,20.87145,0,0,207.3841,132.1125,0,21.96994,-21.96994,200.1006,47.64291,0.1580857,22.95859,0,0,132.1125
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,41.33755,41.33755,0,0,0,41.33755,0,0,0,0,43.51322,41.33755,0,0,231.7952,110.1425,0,43.51322,-43.51322,154.2337,36.72223,0.1580857,45.47131,0,0,110.1425
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,72.8135,72.8135,81,0,22.761,72.8135,0,0,0,0,0,0,8.186498,7.777173,280.1432,66.62933,7.777173,0,7.777173,161.6117,38.4789,0.158102,80.09485,0,81,66.62933
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,25.74638,25.74638,81,0,22.761,25.74638,0,0,0,0,0,0,55.25362,52.49094,272.366,73.62879,52.49094,0,52.49094,211.409,50.33538,0.1582112,28.32102,0,81,73.62879
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,219.8751,120.8706,68.7,0,68.7,276.5836,65.8531,0.158268,0,0,81,120.8706
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,1.016729,7.715878,7.715878,80.03167,0,22.51601,7.715878,13.1771,0,0,1.016729,0,0,72.31579,68.7,151.1751,182.7006,69.71673,0,69.71673,342.7226,81.60046,0.158355,8.487466,0.8133829,81,183.7174
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,11.65623,37.70008,37.70008,0,0,0,37.70008,30.91832,0,0,11.65623,39.6843,37.70008,0,0,81.45837,245.4457,0,28.02806,-28.02806,313.1785,74.56615,0.158355,41.47009,9.324986,0,257.1019
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,12.18731,4.263064,4.263064,0,0,0,4.263064,285.8814,0,0,12.18731,4.487435,4.263064,0,0,112.6007,217.4176,7.699873,0,7.699873,320.4832,76.30537,0.1583367,4.68937,9.749846,0,229.6049
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,18.4736,85.25784,85.25784,81,0,22.761,85.25784,21.66792,0,0,18.4736,4.481932,4.257835,0,0,104.9008,224.3475,13.99167,0,13.99167,333.7569,79.46577,0.1583596,93.78362,14.77888,81,242.8211
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,27.00857,51.43444,51.43444,81,0,22.761,51.43444,52.51067,0,0,27.00857,0,0,29.56556,28.08728,90.90913,236.94,55.09585,0,55.09585,386.0254,91.91062,0.1584619,56.57789,21.60686,81,263.9486
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,11.54225,0,0,0,0,0,0,0,0,0,11.54225,0,0,0,0,35.81327,286.5263,11.54225,0,11.54225,396.9753,94.51775,0.1584344,0,9.2338,0,298.0685
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,28.3835,44.10557,44.10557,0,0,0,44.10557,64.35355,0,0,28.3835,46.42691,44.10557,0,0,24.27102,296.9143,0,18.04342,-18.04342,377.9559,89.98932,0.1584344,48.51612,22.7068,0,325.2978
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,26.91947,63.33196,63.33196,79.86176,0,22.47302,63.33196,42.50535,0,0,26.91947,0,0,16.5298,15.70331,44.31926,278.8709,42.62278,0,42.62278,418.3914,99.61681,0.1585108,69.66515,21.53558,81,305.7904
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,51.1713,0,0,0,0,0,0,0,49.47482,0,51.1713,0,0,0,0,1.696479,317.2314,1.696479,0,1.696479,420.0009,100,0.1585068,0,40.93704,0,368.4027
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,37.61356,9.141822,9.141822,0,0,0,9.141822,411.4449,27.99059,0,37.61356,9.622971,9.141822,0,0,0,318.7582,0,0,0,420.0009,100,0.1585068,10.056,30.09085,0,356.3718
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,7.647544,0,0,0,0,0,0,0,7.647544,0,7.647544,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585068,0,6.118035,0,326.4058
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,12.55069,0,0,0,0,0,0,0,12.55069,0,12.55069,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1585068,0,10.04055,0,331.3089
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,5.238204,43.07143,43.07143,0,0,0,43.07143,12.16167,7.105427E-15,0,5.238204,45.33835,43.07143,0,0,0,318.7582,0,40.10015,-40.10015,377.7316,89.93591,0.1585068,47.37858,4.190563,0,323.9964
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,17.65159,17.65159,0,0,0,17.65159,0,0,0,0,18.58062,17.65159,0,0,44.55572,278.6581,0,18.58062,-18.58062,358.1459,85.27266,0.1585068,19.41675,0,0,278.6581
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,65.62114,65.62114,81,0,22.761,65.62114,0,0,0,0,0,0,15.37886,14.60992,65.20085,260.0775,14.60992,0,14.60992,372.0061,88.5727,0.158537,72.18325,0,81,260.0775
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,62.91196,62.91196,81,0,22.761,62.91196,0,0,0,0,0,0,18.08804,17.18363,50.59093,273.2264,17.18363,0,17.18363,388.3079,92.45408,0.1585725,69.20316,0,81,273.2264
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,19.83076,19.83076,0,0,0,19.83076,0,0,0,0,20.87448,19.83076,0,0,33.4073,288.6917,0,20.87448,-20.87448,366.3043,87.21513,0.1585725,21.81383,0,0,288.6917
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,55.11933,55.11933,0,0,0,55.11933,0,0,7.105427E-15,0,58.02035,55.11933,0,0,56.60116,267.8172,0,58.02035,-58.02035,305.1454,72.65353,0.1585725,60.63126,0,0,267.8172
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,71.12086,71.12086,81,0,22.761,71.12086,0,0,0,0,0,0,9.879145,9.385187,121.0682,209.7968,9.385187,0,9.385187,314.049,74.77342,0.1585919,78.23294,0,81,209.7968
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,15.26711,15.26711,81,0,22.761,15.26711,0,0,0,0,0,0,65.73289,62.44624,111.683,218.2435,62.44624,0,62.44624,373.2907,88.87856,0.1586996,16.79382,0,81,218.2435
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,11.59334,11.59334,0,0,0,11.59334,0,0,1.776357E-15,0,12.20351,11.59334,0,0,49.23678,274.4451,0,12.20351,-12.20351,360.4271,85.8158,0.1586996,12.75267,0,0,274.4451
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,44.57062,44.57062,0,0,0,44.57062,0,0,7.105427E-15,0,46.91644,44.57062,0,0,62.79624,262.2416,0,46.91644,-46.91644,310.9728,74.041,0.1586996,49.02768,0,0,262.2416
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.9256,215.3252,0,0,0,310.9728,74.041,0.1586996,0,0,0,215.3252
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,18.29852,18.29852,0,0,0,18.29852,0,0,0,0,19.2616,18.29852,0,0,114.9256,215.3252,0,19.2616,-19.2616,290.6693,69.20684,0.1586996,20.12837,0,0,215.3252
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.3889295,11.89649,11.89649,0,0,0,11.89649,3.26928,0,1.776357E-15,0.3889295,12.52262,11.89649,0,0,136.3274,196.0636,0,12.13369,-12.13369,277.8793,66.16161,0.1586996,13.08613,0.3111436,0,196.4525
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,6.929986,43.84357,43.84357,0,0,0,43.84357,15.80616,7.105427E-15,0,6.929986,46.15113,43.84357,0,0,149.8093,183.9299,0,39.22114,-39.22114,236.5366,56.31812,0.1586996,48.22793,5.543989,0,190.8599
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,11.72155,111.1157,111.1157,81,0,22.761,111.1157,10.54896,0,0,11.72155,31.70073,30.1157,0,0,193.3883,144.7087,0,19.97918,-19.97918,215.4767,51.30387,0.1586996,122.2273,9.377242,81,156.4303
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,19.00482,9.314366,9.314366,81,0,22.761,9.314366,204.0377,0,0,19.00482,0,0,71.68563,68.10135,215.5874,124.7296,87.10617,0,87.10617,298.1129,70.9791,0.1587484,10.2458,15.20386,81,143.7344
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,14.46858,0,0,72.31579,0,20.56389,0,0,0,0,14.46858,0,0,72.31579,68.7,128.4812,203.1251,83.16859,0,83.16859,377.0135,89.76494,0.1587699,0,11.57487,81,217.5937
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,10.59195,33.25927,33.25927,0,0,0,33.25927,31.84661,0,7.105427E-15,10.59195,35.00976,33.25927,0,0,45.31265,277.9768,0,24.41781,-24.41781,351.2749,83.6367,0.1587699,36.5852,8.473562,0,288.5688
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,9.311387,48.2375,48.2375,0,0,0,48.2375,19.30322,0,7.105427E-15,9.311387,50.77631,48.2375,0,0,72.44355,253.559,0,41.46492,-41.46492,307.567,73.23009,0.1587699,53.06124,7.44911,0,262.8704
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,21.23965,56.30305,56.30305,0,0,0,56.30305,37.7238,0,0,21.23965,59.26637,56.30305,0,0,118.5157,212.0941,0,38.02672,-38.02672,267.4833,63.68637,0.1587699,61.93335,16.99172,0,233.3338
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,12.37169,62.45802,62.45802,81,0,22.761,62.45802,19.80801,0,0,12.37169,0,0,18.54198,17.61488,160.7676,174.0674,29.98657,0,29.98657,295.9311,70.45963,0.1588261,68.70382,9.897352,81,186.4391
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,14.08038,0,0,72.31579,0,20.56389,0,0,0,0,14.08038,0,0,72.31579,68.7,130.781,201.0553,82.78038,0,82.78038,374.4634,89.15778,0.1588484,0,11.2643,81,215.1357
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,7.714136,22.08234,22.08234,0,0,0,22.08234,34.9335,0,3.552714E-15,7.714136,23.24457,22.08234,0,0,48.00065,275.5576,0,15.53044,-15.53044,358.0929,85.26005,0.1588484,24.29058,6.171309,0,283.2718
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,6.112619,70.92153,70.92153,81,0,22.761,70.92153,8.618849,0,0,6.112619,0,0,10.07847,9.574542,65.25669,260.0272,15.68716,0,15.68716,372.9751,88.80341,0.1588779,78.01369,4.890096,81,266.1398
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,5.270103,12.03018,12.03018,0,0,0,12.03018,43.80737,0,0,5.270103,12.66334,12.03018,0,0,49.56953,274.1457,0,7.39324,-7.39324,365.1819,86.9479,0.1588779,13.23319,4.216083,0,279.4157
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,3.448047,3.448047,0,0,0,3.448047,0,0,4.440892E-16,0,3.629523,3.448047,0,0,57.78424,266.7524,0,3.629523,-3.629523,361.356,86.03698,0.1588779,3.792852,0,0,266.7524
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81705,263.1229,0,0,0,361.356,86.03698,0.1588779,0,0,0,263.1229
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81705,263.1229,0,0,0,361.356,86.03698,0.1588779,0,0,0,263.1229
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.81705,263.1229,0,0,0,361.356,86.03698,0.1588779,0,0,0,263.1229
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,44.17891,44.17891,0,0,0,44.17891,0,0,7.105427E-15,0,46.50411,44.17891,0,0,61.81705,263.1229,0,46.50411,-46.50411,312.3364,74.36566,0.1588779,48.59679,0,0,263.1229
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,58.34112,58.34112,0,0,0,58.34112,0,0,7.105427E-15,0,61.4117,58.34112,0,0,113.4883,216.6188,0,61.4117,-61.4117,247.6028,58.95293,0.1588779,64.17523,0,0,216.6188
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,19.71086,19.71086,0,0,0,19.71086,0,0,0,0,20.74828,19.71086,0,0,181.7235,155.2071,0,20.74828,-20.74828,225.7322,53.74565,0.1588779,21.68195,0,0,155.2071
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,21.84826,21.84826,0,0,0,21.84826,0,0,3.552714E-15,0,22.99817,21.84826,0,0,204.7771,134.4588,0,22.99817,-22.99817,201.49,47.97371,0.1588779,24.03308,0,0,134.4588
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.0029,32.0029,0,0,0,32.0029,0,0,7.105427E-15,0,33.68726,32.0029,0,0,230.3307,111.4606,0,33.68726,-33.68726,165.9805,39.51909,0.1588779,35.20319,0,0,111.4606
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,15.85349,15.85349,0,0,0,15.85349,0,0,1.776357E-15,0,16.68789,15.85349,0,0,267.761,77.77338,0,16.68789,-16.68789,148.3899,35.33086,0.1588779,17.43884,0,0,77.77338
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.303,61.08549,0,0,0,148.3899,35.33086,0.1588779,0,0,0,61.08549
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.6501261,0,0,0,0,0,0,0,0,0,0.6501261,0,0,0,0,286.303,61.08549,0.6501261,0,0.6501261,149.0067,35.47771,0.1588763,0,0.5201009,0,61.73561
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,4.994412,50.05302,50.05302,0,0,0,50.05302,9.978244,0,0,4.994412,52.68739,50.05302,0,0,285.6529,61.6706,0,47.69297,-47.69297,98.73388,23.50802,0.1588763,55.05832,3.995529,0,66.66501
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,5.918251,49.96355,49.96355,81,0,22.761,49.96355,11.84513,-3.552714E-15,0,5.918251,0,0,31.03644,29.48462,338.6451,13.97763,35.40287,0,35.40287,132.32,31.5047,0.1589463,54.95991,4.734601,81,19.89588
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,10.99927,55.12463,55.12463,81,0,22.761,55.12463,19.95345,0,0,10.99927,0,0,25.87537,24.5816,303.2422,45.84021,35.58087,0,35.58087,166.075,39.54158,0.1590143,60.63709,8.799414,81,56.83948
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,6.165098,81.40987,81.40987,81,0,22.761,81.40987,7.572912,0,0,6.165098,0.4314387,0.4098667,0,0,267.6614,77.86299,5.733659,0,5.733659,171.5144,40.83668,0.1590236,89.55085,4.932078,81,84.02809
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,3.93411,0,0,72.31579,0,20.56389,0,0,0,0,3.93411,0,0,72.31579,68.7,261.9277,83.02328,72.63411,0,72.63411,240.4212,57.24302,0.1590696,0,3.147288,81,86.9574
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,7.313539,59.15705,59.15705,81,0,22.761,59.15705,12.36292,0,0,7.313539,0,0,21.84295,20.7508,189.2936,148.394,28.06434,0,28.06434,267.0453,63.5821,0.1591237,65.07276,5.850831,81,155.7075
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,13.42401,0,0,72.31579,0,20.56389,0,0,0,0,13.42401,0,0,72.31579,68.7,161.2293,173.6519,82.12401,0,82.12401,344.955,82.13198,0.1591471,0,10.73921,81,187.0759
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,15.96379,22.5981,22.5981,0,0,0,22.5981,70.64217,0,3.552714E-15,15.96379,23.78747,22.5981,0,0,79.10526,247.5635,0,7.823683,-7.823683,336.7081,80.16844,0.1591471,24.85791,12.77103,0,263.5273
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,8.126578,31.57282,31.57282,0,0,0,31.57282,25.73916,0,0,8.126578,33.23455,31.57282,0,0,87.79824,239.7398,0,25.10797,-25.10797,310.242,73.867,0.1591471,34.7301,6.501262,0,247.8664
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,7.243972,81.05959,81.05959,81,0,22.761,81.05959,8.9366,0,0,7.243972,0.06273063,0.0595941,0,0,115.696,214.6318,7.181241,0,7.181241,317.0547,75.48907,0.1591586,89.16555,5.795177,81,221.8758
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,6.519283,0,0,72.31579,0,20.56389,0,0,0,0,6.519283,0,0,72.31579,68.7,108.5147,221.095,75.21928,0,75.21928,388.414,92.47934,0.1591983,0,5.215426,81,227.6142
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,5.056952,54.44593,54.44593,0,0,0,54.44593,9.288027,0,7.105427E-15,5.056952,57.3115,54.44593,0,0,33.29546,288.7923,0,52.25455,-52.25455,333.3329,79.36481,0.1591983,59.89052,4.045562,0,293.8493
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,106.9965,106.9965,81,0,22.761,106.9965,0,0,0,0,27.3647,25.99647,0,0,91.35607,236.5378,0,27.3647,-27.3647,304.4879,72.49698,0.1591983,117.6961,0,81,236.5378
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,15.41457,15.41457,81,0,22.761,15.41457,0,0,0,0,0,0,65.58543,62.30616,121.7613,209.1731,62.30616,0,62.30616,363.5967,86.57048,0.1593046,16.95603,0,81,209.1731
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,44.15685,44.15685,0,0,0,44.15685,0,0,0,0,46.4809,44.15685,0,0,59.45514,265.2486,0,46.4809,-46.4809,314.6016,74.90499,0.1593046,48.57254,0,0,265.2486
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,18.31414,18.31414,0,0,0,18.31414,0,0,3.552714E-15,0,19.27804,18.31414,0,0,111.1006,218.7677,0,19.27804,-19.27804,294.2807,70.0667,0.1593046,20.14555,0,0,218.7677
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,38.33721,38.33721,0,0,0,38.33721,0,0,0,0,40.35496,38.33721,0,0,132.5206,199.4897,0,40.35496,-40.35496,251.7429,59.93866,0.1593046,42.17093,0,0,199.4897
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,41.57561,41.57561,0,0,0,41.57561,0,0,7.105427E-15,0,43.7638,41.57561,0,0,177.3595,159.1347,0,43.7638,-43.7638,205.6118,48.95509,0.1593046,45.73317,0,0,159.1347
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,20.74099,20.74099,0,0,0,20.74099,0,0,0,0,21.83262,20.74099,0,0,225.9859,115.3709,0,21.83262,-21.83262,182.5982,43.47567,0.1593046,22.81508,0,0,115.3709
