Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,48.97998,48.97998,0,0,0,48.97998,0,0,7.105427E-15,0,51.55787,48.97998,0,0,250.2444,93.53829,0,51.55787,-51.55787,128.2514,30.53599,0.1593046,53.87798,0,0,93.53829
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,21.24671,21.24671,0,0,0,21.24671,0,0,3.552714E-15,0,22.36496,21.24671,0,0,307.5309,41.98042,0,22.36496,-22.36496,104.6767,24.92297,0.1593046,23.37138,0,0,41.98042
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,332.3809,19.61546,0,0,0,104.6767,24.92297,0.1593046,0,0,0,19.61546
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,8.31275,8.31275,0,0,0,8.31275,0,0,0,0,8.750263,8.31275,0,0,332.3809,19.61546,0,8.750263,-8.750263,95.45309,22.72688,0.1593046,9.144025,0,0,19.61546
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.1255006,53.4659,53.4659,81,0,22.761,53.4659,0.2347302,0,0,0.1255006,0,0,27.5341,26.15739,342.1034,10.8652,26.28289,0,26.28289,120.3872,28.66357,0.1593579,58.81249,0.1004005,81,10.9907
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,2.905318,78.52673,78.52673,81,0,22.761,78.52673,3.699782,0,0,2.905318,0,0,2.473264,2.3496,315.8205,34.5198,5.254919,0,5.254919,125.3725,29.85053,0.1593673,86.37941,2.324255,81,37.42512
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,4.244193,73.2449,73.2449,81,0,22.761,73.2449,5.794524,0,0,4.244193,0,0,7.755106,7.367351,310.5656,39.24923,11.61154,0,11.61154,136.3882,32.47331,0.159389,80.56938,3.395354,81,43.49342
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,11.5404,56.64743,56.64743,81,0,22.761,56.64743,20.37233,0,0,11.5404,0,0,24.35257,23.13494,298.954,49.69962,34.67535,0,34.67535,169.2841,40.30565,0.1594544,62.31217,9.232322,81,61.24002
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,18.04793,73.70946,73.70946,81,0,22.761,73.70946,24.48523,0,0,18.04793,0,0,7.290545,6.926018,264.2787,80.90742,24.97395,0,24.97395,192.9765,45.94668,0.1594972,81.0804,14.43834,81,98.95536
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,19.38934,0,0,72.31579,0,20.56389,0,0,0,0,19.38934,0,0,72.31579,68.7,239.3047,103.384,88.08934,0,88.08934,276.5453,65.84399,0.1595059,0,15.51147,81,122.7733
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,14.61779,53.91701,53.91701,81,0,22.761,53.91701,27.11164,0,0,14.61779,0,0,27.08299,25.72884,151.2154,182.6644,40.34663,0,40.34663,314.8215,74.95735,0.1595812,59.30871,11.69423,81,197.2822
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,7.412454,17.25572,17.25572,81,0,22.761,17.25572,42.9565,0,0,7.412454,0,0,63.74428,60.55706,110.8687,218.9763,67.96952,0,67.96952,379.3031,90.31007,0.1596734,18.98129,5.929963,81,226.3888
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,2.605555,18.43592,18.43592,0,0,0,18.43592,14.13303,0,3.552714E-15,2.605555,19.40623,18.43592,0,0,42.89923,280.1489,0,16.80068,-16.80068,361.5936,86.09354,0.1596734,20.27951,2.084444,0,282.7545
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,6.783357,0,0,0,0,0,0,0,0,0,6.783357,0,0,0,0,61.56665,263.3482,6.783357,0,6.783357,368.0288,87.62574,0.1596573,0,5.426686,0,270.1316
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,3.727176,25.06399,25.06399,0,0,0,25.06399,14.87064,0,3.552714E-15,3.727176,26.38314,25.06399,0,0,54.78329,269.4533,0,22.65597,-22.65597,344.1474,81.93968,0.1596573,27.57038,2.981741,0,273.1805
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,2.321729,35.18408,35.18408,0,0,0,35.18408,6.598807,0,7.105427E-15,2.321729,37.03587,35.18408,0,0,79.95659,246.7973,0,34.71414,-34.71414,307.5555,73.22734,0.1596573,38.70249,1.857384,0,249.119
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,5.219855,0,0,0,0,0,0,0,0,0,5.219855,0,0,0,0,118.5279,212.0832,5.219855,0,5.219855,312.5074,74.40638,0.159645,0,4.175884,0,217.303
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,40.20669,40.20669,0,0,0,40.20669,0,0,0,0,42.32283,40.20669,0,0,113.308,216.781,0,42.32283,-42.32283,267.8953,63.78445,0.159645,44.22736,0,0,216.781
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,160.3334,174.4582,0,0,0,267.8953,63.78445,0.159645,0,0,0,174.4582
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,37.62105,37.62105,0,0,0,37.62105,0,0,7.105427E-15,0,39.60111,37.62105,0,0,160.3334,174.4582,0,39.60111,-39.60111,226.152,53.84561,0.159645,41.38316,0,0,174.4582
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,9.604281,9.604281,0,0,0,9.604281,0,0,0,0,10.10977,9.604281,0,0,204.3346,134.8571,0,10.10977,-10.10977,215.4954,51.30832,0.159645,10.56471,0,0,134.8571
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,25.11967,25.11967,0,0,0,25.11967,0,0,3.552714E-15,0,26.44176,25.11967,0,0,215.5677,124.7473,0,26.44176,-26.44176,187.6233,44.67213,0.159645,27.63164,0,0,124.7473
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,35.32989,35.32989,0,0,0,35.32989,0,0,0,0,37.18935,35.32989,0,0,244.9474,98.30556,0,37.18935,-37.18935,148.4223,35.33857,0.159645,38.86288,0,0,98.30556
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,13.60876,13.60876,0,0,0,13.60876,0,0,1.776357E-15,0,14.32501,13.60876,0,0,286.2689,61.1162,0,14.32501,-14.32501,133.3224,31.74337,0.159645,14.96964,0,0,61.1162
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.79719,32.79719,0,0,0,32.79719,0,0,7.105427E-15,0,34.52336,32.79719,0,0,302.1856,46.79119,0,34.52336,-34.52336,96.93159,23.07891,0.159645,36.07691,0,0,46.79119
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,48.16491,48.16491,81,0,22.761,48.16491,0,0,0,0,0,0,32.83509,31.19333,340.5449,12.26783,31.19333,0,31.19333,126.5242,30.12475,0.1597079,52.9814,0,81,12.26783
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,13.88559,13.88559,81,0,22.761,13.88559,0,0,0,0,0,0,67.11441,63.75869,309.3516,40.34183,63.75869,0,63.75869,187.011,44.52634,0.1598097,15.27415,0,81,40.34183
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,40.44683,40.44683,81,0,22.761,40.44683,0,0,0,0,0,0,40.55317,38.52551,245.5929,97.72466,38.52551,0,38.52551,223.5595,53.22835,0.1598871,44.49152,0,81,97.72466
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,1.469228,52.99633,52.99633,81,0,22.761,52.99633,2.772321,0,0,1.469228,0,0,28.00367,26.60349,207.0674,132.3976,28.07272,0,28.07272,250.1916,59.56931,0.1599428,58.29596,1.175382,81,133.8668
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,17.39264,19.68631,19.68631,81,0,22.761,19.68631,88.34892,0,0,17.39264,0,0,61.31369,58.248,178.9946,157.6631,75.64065,0,75.64065,321.9506,76.65476,0.1600162,21.65494,13.91411,81,175.0557
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,25.6624,21.11391,21.11391,81,0,22.761,21.11391,121.5426,0,0,25.6624,0,0,59.88609,56.89179,103.354,225.7396,82.55419,0,82.55419,400.2684,95.30181,0.1600732,23.2253,20.52992,81,251.402
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,47.06554,58.03485,58.03485,0,0,0,58.03485,81.09876,0,0,47.06554,61.08931,58.03485,0,0,20.7998,300.0384,0,14.02377,-14.02377,385.4861,91.78221,0.1600732,63.83833,37.65244,0,347.1039
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,55.03785,64.80215,64.80215,47.07887,0,14.17895,64.80215,84.93214,0,0,55.03785,18.65608,17.72328,0,0,36.38177,286.0146,36.38177,0,36.38177,420.0009,100,0.1600985,71.28236,44.03028,81,341.0525
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,66.21899,17.51393,17.51393,0,0,0,17.51393,378.0932,47.78327,0,66.21899,18.43572,17.51393,0,0,0,318.7582,0,0,0,420.0009,100,0.1600985,19.26533,52.97519,0,384.9772
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,76.30107,28.45617,28.45617,0,0,0,28.45617,268.1354,46.3472,0,76.30107,29.95387,28.45617,0,0,0,318.7582,0,0,0,420.0009,100,0.1600985,31.30179,61.04086,0,395.0593
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,64.96586,80.97742,80.97742,20.25,0,7.39125,80.97742,80.22713,1.042258,0,64.96586,63.9236,60.72742,0,0,0,318.7582,0,0,0,420.0009,100,0.1600985,89.07516,51.97269,81,383.7241
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,56.1729,50.79206,50.79206,0,0,0,50.79206,110.5938,2.707566,0,56.1729,53.46533,50.79206,0,0,0,318.7582,0,0,0,420.0009,100,0.1600985,55.87127,44.93832,0,374.9311
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,43.001,45.36843,45.36843,0,0,0,45.36843,94.78176,0,0,43.001,47.75624,45.36843,0,0,0,318.7582,0,4.755247,-4.755247,414.9884,98.80656,0.1600985,49.90527,34.40079,0,361.7592
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,20.36448,29.6281,29.6281,0,0,0,29.6281,68.73367,0,0,20.36448,31.18747,29.6281,0,0,5.283607,314.003,0,10.82299,-10.82299,403.5799,96.09027,0.1600985,32.59091,16.29158,0,334.3675
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,23.97086,41.09019,41.09019,0,0,0,41.09019,58.33719,0,0,23.97086,43.25283,41.09019,0,0,17.30915,303.18,0,19.28197,-19.28197,383.2549,91.251,0.1600985,45.1992,19.17669,0,327.1508
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,5.195065,81.90143,81.90143,81,0,22.761,81.90143,6.343071,0,0,5.195065,0.9488701,0.9014266,0,0,38.73356,283.898,4.246195,0,4.246195,387.2833,92.21011,0.1601051,90.09157,4.156052,81,289.0931
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.48737,287.7196,0,0,0,387.2833,92.21011,0.1601051,0,0,0,287.7196
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,38.18639,38.18639,0,0,0,38.18639,0,0,7.105427E-15,0,40.1962,38.18639,0,0,34.48737,287.7196,0,40.1962,-40.1962,344.9128,82.12192,0.1601051,42.00503,0,0,287.7196
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,32.1474,32.1474,0,0,0,32.1474,0,0,0,0,33.83937,32.1474,0,0,79.14981,247.5234,0,33.83937,-33.83937,309.2429,73.62912,0.1601051,35.36214,0,0,247.5234
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,34.35151,34.35151,0,0,0,34.35151,0,0,0,0,36.15949,34.35151,0,0,116.7491,213.684,0,36.15949,-36.15949,271.1275,64.55403,0.1601051,37.78666,0,0,213.684
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,17.89584,17.89584,0,0,0,17.89584,0,0,0,0,18.83772,17.89584,0,0,156.9263,177.5245,0,18.83772,-18.83772,251.2708,59.82625,0.1601051,19.68542,0,0,177.5245
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8571,158.6868,0,0,0,251.2708,59.82625,0.1601051,0,0,0,158.6868
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,177.8571,158.6868,0,0,0,251.2708,59.82625,0.1601051,0,0,0,158.6868
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,2.84437,2.84437,0,0,0,2.84437,0,0,0,0,2.994074,2.84437,0,0,177.8571,158.6868,0,2.994074,-2.994074,248.1147,59.07482,0.1601051,3.128807,0,0,158.6868
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.1839,155.6927,0,0,0,248.1147,59.07482,0.1601051,0,0,0,155.6927
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.1839,155.6927,0,0,0,248.1147,59.07482,0.1601051,0,0,0,155.6927
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,38.48782,38.48782,0,0,0,38.48782,0,0,7.105427E-15,0,40.51349,38.48782,0,0,181.1839,155.6927,0,40.51349,-40.51349,205.4098,48.90699,0.1601051,42.3366,0,0,155.6927
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.7067766,18.28423,18.28423,0,0,0,18.28423,3.865498,0,3.552714E-15,0.7067766,19.24656,18.28423,0,0,226.1989,115.1793,0,18.53978,-18.53978,185.8671,44.25399,0.1601051,20.11266,0.5654213,0,115.886
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,21.67802,52.28473,52.28473,0,0,0,52.28473,41.46148,0,7.105427E-15,21.67802,55.03655,52.28473,0,0,246.7986,96.63947,0,33.35853,-33.35853,150.7041,35.88187,0.1601051,57.5132,17.34242,0,118.3175
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,48.15145,0,0,0,0,0,0,0,0,0,48.15145,0,0,0,0,283.8636,63.28094,48.15145,0,48.15145,196.3846,46.75815,0.1599918,0,38.52116,0,111.4324
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,72.93909,38.36734,38.36734,0,0,0,38.36734,190.1072,0,0,72.93909,40.38668,38.36734,0,0,235.7122,106.6172,32.55241,0,32.55241,227.2665,54.11097,0.1599152,42.20408,58.35127,0,179.5563
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,82.29265,39.89581,39.89581,0,0,0,39.89581,206.2689,0,0,82.29265,41.99558,39.89581,0,0,203.1598,135.9144,40.29707,0,40.29707,265.4957,63.21313,0.1598206,43.88538,65.83412,0,218.2071
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,108.105,16.35776,16.35776,0,0,0,16.35776,660.879,0,0,108.105,17.21869,16.35776,0,0,162.8627,172.1818,90.88627,0,90.88627,351.718,83.74221,0.1596075,17.99353,86.48396,0,280.2867
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,114.3721,50.29773,50.29773,0,0,0,50.29773,227.3903,0,0,114.3721,52.94498,50.29773,0,0,71.97646,253.9794,61.42717,0,61.42717,409.9929,97.61716,0.1594638,55.32751,91.49772,0,368.3516
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,114.2293,69.05742,69.05742,20.25,0,7.39125,69.05742,165.412,52.30375,0,114.2293,51.37623,48.80742,0,0,10.54929,309.2639,10.54929,0,10.54929,420.0009,100,0.1594392,75.96316,91.38342,81,423.4931
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,87.50733,6.610651,6.610651,0,0,0,6.610651,1323.732,80.54875,0,87.50733,6.95858,6.610651,0,0,0,318.7582,0,0,0,420.0009,100,0.1594392,7.271716,70.00587,0,406.2656
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,71.68589,55.13882,55.13882,0,0,0,55.13882,130.0098,13.64503,0,71.68589,58.04086,55.13882,0,0,0,318.7582,0,0,0,420.0009,100,0.1594392,60.6527,57.34871,0,390.4441
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,51.0701,0,0,0,0,0,0,0,51.0701,0,51.0701,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594392,0,40.85608,0,369.8283
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,25.72836,23.73592,23.73592,0,0,0,23.73592,108.3942,0.7431846,0,25.72836,24.98518,23.73592,0,0,0,318.7582,0,0,0,420.0009,100,0.1594392,26.10951,20.58269,0,344.4866
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,5.144169,34.28588,34.28588,0,0,0,34.28588,15.00375,0,7.105427E-15,5.144169,36.09041,34.28588,0,0,0,318.7582,0,30.94624,-30.94624,387.3806,92.2333,0.1594392,37.71447,4.115335,0,323.9024
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.38471,287.812,0,0,0,387.3806,92.2333,0.1594392,0,0,0,287.812
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,9.99664,9.99664,0,0,0,9.99664,0,0,0,0,10.52278,9.99664,0,0,34.38471,287.812,0,10.52278,-10.52278,376.2887,89.59236,0.1594392,10.9963,0,0,287.812
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,24.38804,24.38804,0,0,0,24.38804,0,0,3.552714E-15,0,25.67162,24.38804,0,0,46.07669,277.2892,0,25.67162,-25.67162,349.2284,83.14945,0.1594392,26.82684,0,0,277.2892
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.92067,30.92067,0,0,0,30.92067,0,0,7.105427E-15,0,32.54807,30.92067,0,0,74.60071,251.6176,0,32.54807,-32.54807,314.9197,74.98074,0.1594392,34.01274,0,0,251.6176
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,2.489311,2.489311,0,0,0,2.489311,0,0,4.440892E-16,0,2.620327,2.489311,0,0,110.7652,219.0695,0,2.620327,-2.620327,312.1577,74.3231,0.1594392,2.738241,0,0,219.0695
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,12.2629,12.2629,0,0,0,12.2629,0,0,1.776357E-15,0,12.90831,12.2629,0,0,113.6767,216.4492,0,12.90831,-12.90831,298.5511,71.08345,0.1594392,13.48919,0,0,216.4492
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,75.95145,75.95145,81,0,22.761,75.95145,0,0,0,0,0,0,5.048543,4.796116,128.0193,203.5409,4.796116,0,4.796116,303.1011,72.16678,0.1594488,83.5466,0,81,203.5409
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,18.12167,18.12167,81,0,22.761,18.12167,0,-7.105427E-15,0,0,0,0,62.87833,59.73442,123.2232,207.8574,59.73442,0,59.73442,359.7701,85.65939,0.1595593,19.93383,0,81,207.8574
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.78647,37.78647,0,0,0,37.78647,0,0,7.105427E-15,0,39.77523,37.78647,0,0,63.48875,261.6183,0,39.77523,-39.77523,317.8434,75.67683,0.1595593,41.56512,0,0,261.6183
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,107.6834,221.8431,0,0,0,317.8434,75.67683,0.1595593,0,0,0,221.8431
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,7.417074,7.417074,0,0,0,7.417074,0,0,8.881784E-16,0,7.807446,7.417074,0,0,107.6834,221.8431,0,7.807446,-7.807446,309.6136,73.71737,0.1595593,8.158781,0,0,221.8431
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,1.384406,35.91389,35.91389,0,0,0,35.91389,3.854794,0,0,1.384406,37.80409,35.91389,0,0,116.3584,214.0357,0,36.41969,-36.41969,271.2239,64.57698,0.1595593,39.50528,1.107525,0,215.4201
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,17.76367,9.341444,9.341444,0,0,0,9.341444,190.1598,0,0,17.76367,9.833099,9.341444,0,0,156.8247,177.616,7.930575,0,7.930575,278.7475,66.36831,0.1595408,10.27559,14.21094,0,195.3797
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,38.68121,49.73817,49.73817,0,0,0,49.73817,77.76967,0,0,38.68121,52.35596,49.73817,0,0,148.8941,184.7535,0,13.67476,-13.67476,264.333,62.93631,0.1595408,54.71198,30.94497,0,223.4347
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,62.53306,26.07088,26.07088,0,0,0,26.07088,239.8578,0,0,62.53306,27.44304,26.07088,0,0,164.0883,171.0788,35.09002,0,35.09002,297.6223,70.86232,0.1594589,28.67797,50.02645,0,233.6118
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,40.19144,26.88284,26.88284,0,0,0,26.88284,149.5059,0,0,40.19144,28.29772,26.88284,0,0,128.9983,202.6598,11.89371,0,11.89371,308.9057,73.54883,0.1594312,29.57112,32.15315,0,242.8512
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,43.03186,8.515928,8.515928,0,0,0,8.515928,505.3103,0,0,43.03186,8.964134,8.515928,0,0,117.1046,213.3641,34.06773,0,34.06773,341.2252,81.24393,0.1593518,9.36752,34.42549,0,256.396
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,81.3334,25.48477,25.48477,0,0,0,25.48477,319.1451,0,0,81.3334,26.82607,25.48477,0,0,83.03683,244.0251,54.50733,0,54.50733,392.9354,93.55585,0.1592249,28.03325,65.06673,0,325.3585
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,85.61169,11.83945,11.83945,0,0,0,11.83945,723.1056,44.61962,0,85.61169,12.46257,11.83945,0,0,28.5295,293.0817,28.5295,0,28.5295,420.0009,100,0.1591585,13.02339,68.48936,0,378.6934
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,76.45683,26.89605,26.89605,0,0,0,26.89605,284.2678,48.14519,0,76.45683,28.31163,26.89605,0,0,0,318.7582,0,0,0,420.0009,100,0.1591585,29.58566,61.16546,0,395.2151
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,50.90629,5.04965,5.04965,0,0,0,5.04965,1008.115,45.59087,0,50.90629,5.315421,5.04965,0,0,0,318.7582,0,0,0,420.0009,100,0.1591585,5.554615,40.72503,0,369.6645
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,30.8375,14.30089,14.30089,0,0,0,14.30089,215.6335,15.78393,0,30.8375,15.05356,14.30089,0,0,0,318.7582,0,0,0,420.0009,100,0.1591585,15.73097,24.67,0,349.5957
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,15.21631,31.7674,31.7674,0,0,0,31.7674,47.89913,0,7.105427E-15,15.21631,33.43937,31.7674,0,0,0,318.7582,0,18.22306,-18.22306,400.7921,95.42648,0.1591585,34.94414,12.17305,0,333.9745
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,5.091231,24.24684,24.24684,0,0,0,24.24684,20.9975,0,3.552714E-15,5.091231,25.52299,24.24684,0,0,20.24785,300.5352,0,20.43176,-20.43176,379.2551,90.29865,0.1591585,26.67153,4.072985,0,305.6264
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.76402,40.76402,0,0,0,40.76402,0,0,0,0,42.9095,40.76402,0,0,42.9498,280.1034,0,42.9095,-42.9095,334.0245,79.52948,0.1591585,44.84042,0,0,280.1034
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,47.97113,47.97113,0,0,0,47.97113,0,0,7.105427E-15,0,50.49593,47.97113,0,0,90.62702,237.1939,0,50.49593,-50.49593,280.7971,66.85632,0.1591585,52.76824,0,0,237.1939
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1591585,0,0,0,186.698
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1591585,0,0,0,186.698
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.7336,186.698,0,0,0,280.7971,66.85632,0.1591585,0,0,0,186.698
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,53.31774,53.31774,0,0,0,53.31774,0,0,0,0,56.12394,53.31774,0,0,146.7336,186.698,0,56.12394,-56.12394,221.6373,52.77068,0.1591585,58.64952,0,0,186.698
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.0935,130.5741,0,0,0,221.6373,52.77068,0.1591585,0,0,0,130.5741
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,5.903229,5.903229,0,0,0,5.903229,0,0,0,0,6.213925,5.903229,0,0,209.0935,130.5741,0,6.213925,-6.213925,215.0872,51.21115,0.1591585,6.493552,0,0,130.5741
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,14.83941,14.83941,0,0,0,14.83941,0,0,1.776357E-15,0,15.62043,14.83941,0,0,215.9979,124.3601,0,15.62043,-15.62043,198.6219,47.29082,0.1591585,16.32335,0,0,124.3601
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,20.2309,20.2309,0,0,0,20.2309,0,0,3.552714E-15,0,21.29569,20.2309,0,0,233.3539,108.7397,0,21.29569,-21.29569,176.1742,41.94616,0.1591585,22.25399,0,0,108.7397
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,1.452448,1.452448,0,0,0,1.452448,0,0,2.220446E-16,0,1.528893,1.452448,0,0,257.0158,87.44399,0,1.528893,-1.528893,174.5626,41.56245,0.1591585,1.597693,0,0,87.44399
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,1.182817,74.6498,74.6498,81,0,22.761,74.6498,1.584488,0,0,1.182817,0,0,6.350197,6.032687,258.7146,85.9151,7.215504,0,7.215504,181.4079,43.19226,0.1591725,82.11478,0.9462537,81,87.09792
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,16.14502,13.50805,13.50805,81,0,22.761,13.50805,119.5215,0,0,16.14502,0,0,67.49195,64.11735,251.4991,92.40906,80.26237,0,80.26237,257.5515,61.32165,0.1592352,14.85886,12.91602,81,108.5541
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,25.42732,110.9029,110.9029,81,0,22.761,110.9029,22.92756,0,0,25.42732,31.47669,29.90286,0,0,171.2367,164.6452,0,6.049373,-6.049373,251.1748,59.80341,0.1592352,121.9931,20.34186,81,190.0725
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,25.48714,65.01239,65.01239,81,0,22.761,65.01239,39.20351,0,0,25.48714,0,0,15.98761,15.18823,177.9582,158.5958,40.67537,0,40.67537,289.7629,68.99103,0.1593055,71.51363,20.38971,81,184.083
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,28.74452,62.15447,62.15447,81,0,22.761,62.15447,46.24691,0,0,28.74452,0,0,18.84553,17.90325,137.2829,195.2036,46.64778,0,46.64778,334.0168,79.52766,0.1593862,68.36992,22.99562,81,223.9482
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,42.74297,0,0,50.41275,0,15.02243,0,0,7.105427E-15,0,42.74297,0,0,50.41275,47.89211,90.63509,237.1866,90.63509,0,90.63509,420.0009,100,0.1592994,0,34.19438,81,279.9296
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,60.8513,35.6841,35.6841,0,0,0,35.6841,170.5278,23.28909,0,60.8513,37.56221,35.6841,0,0,0,318.7582,0,0,0,420.0009,100,0.1592994,39.25251,48.68104,0,379.6095
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,47.56916,30.43348,30.43348,0,0,0,30.43348,156.3053,15.53392,0,47.56916,32.03524,30.43348,0,0,0,318.7582,0,0,0,420.0009,100,0.1592994,33.47683,38.05533,0,366.3274
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,33.30298,22.9818,22.9818,0,0,0,22.9818,144.9103,9.111618,0,33.30298,24.19136,22.9818,0,0,0,318.7582,0,0,0,420.0009,100,0.1592994,25.27998,26.64239,0,352.0612
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,39.66352,53.82932,53.82932,0,0,0,53.82932,73.68386,0,0,39.66352,56.66244,53.82932,0,0,0,318.7582,0,16.99892,-16.99892,402.0824,95.73371,0.1592994,59.21225,31.73082,0,358.4218
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,27.33326,17.74391,17.74391,0,0,0,17.74391,154.043,0,0,27.33326,18.6778,17.74391,0,0,18.88769,301.7593,8.655452,0,8.655452,410.2937,97.68878,0.1592794,19.5183,21.8666,0,329.0926
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,18.97219,66.81811,66.81811,58.51515,0,17.07233,66.81811,28.39379,1.776357E-15,0,18.97219,8.739956,8.302958,0,0,10.23223,309.5492,10.23223,0,10.23223,420.0009,100,0.1592954,73.49992,15.17775,81,328.5214
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,5.113656,52.75033,52.75033,0,0,0,52.75033,9.694074,0,7.105427E-15,5.113656,55.52666,52.75033,0,0,0,318.7582,0,50.41301,-50.41301,366.8609,87.34765,0.1592954,58.02537,4.090925,0,323.8719
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,19.83534,19.83534,0,0,0,19.83534,0,0,3.552714E-15,0,20.87931,19.83534,0,0,56.01446,268.3452,0,20.87931,-20.87931,344.8521,82.10749,0.1592954,21.81888,0,0,268.3452
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,35.87831,35.87831,0,0,0,35.87831,0,0,7.105427E-15,0,37.76665,35.87831,0,0,79.21369,247.4659,0,37.76665,-37.76665,305.0426,72.62904,0.1592954,39.46615,0,0,247.4659
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,121.1766,209.6993,0,0,0,305.0426,72.62904,0.1592954,0,0,0,209.6993
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.3242776,0.3242776,0,0,0,0.3242776,0,0,5.551115E-17,0,0.3413449,0.3242776,0,0,121.1766,209.6993,0,0.3413449,-0.3413449,304.6828,72.54337,0.1592954,0.3567054,0,0,209.6993
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.8519859,0.8519859,0,0,0,0.8519859,0,0,1.110223E-16,0,0.8968273,0.8519859,0,0,121.5559,209.3579,0,0.8968273,-0.8968273,303.7375,72.3183,0.1592954,0.9371846,0,0,209.3579
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,26.16823,26.16823,0,0,0,26.16823,0,0,3.552714E-15,0,27.54551,26.16823,0,0,122.5524,208.4611,0,27.54551,-27.54551,274.7019,65.40509,0.1592954,28.78506,0,0,208.4611
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,1.143412,1.143412,0,0,0,1.143412,0,0,0,0,1.203591,1.143412,0,0,153.1585,180.9156,0,1.203591,-1.203591,273.4332,65.10302,0.1592954,1.257753,0,0,180.9156
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,43.82994,43.82994,0,0,0,43.82994,0,0,0,0,46.13678,43.82994,0,0,154.4958,179.712,0,46.13678,-46.13678,224.8008,53.5239,0.1592954,48.21293,0,0,179.712
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,29.59856,29.59856,0,0,0,29.59856,0,0,3.552714E-15,0,31.15638,29.59856,0,0,205.7589,133.5752,0,31.15638,-31.15638,191.9591,45.70446,0.1592954,32.55841,0,0,133.5752
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.43796,35.43796,0,0,0,35.43796,0,0,0,0,37.30312,35.43796,0,0,240.3771,102.4188,0,37.30312,-37.30312,152.6382,36.34235,0.1592954,38.98175,0,0,102.4188
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,24.72018,24.72018,0,0,0,24.72018,0,0,3.552714E-15,0,26.02124,24.72018,0,0,281.825,65.11572,0,26.02124,-26.02124,125.2094,29.81169,0.1592954,27.1922,0,0,65.11572
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,1.313304,66.59145,66.59145,81,0,22.761,66.59145,1.972181,0,0,1.313304,0,0,14.40854,13.68812,310.7375,39.09448,15.00142,0,15.00142,139.441,33.20016,0.1593247,73.2506,1.050644,81,40.40778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,18.37236,34.16509,34.16509,81,0,22.761,34.16509,53.77523,0,0,18.37236,0,0,46.83491,44.49316,295.7361,52.59576,62.86552,0,62.86552,199.0804,47.40001,0.1594272,37.5816,14.69789,81,70.96812
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,36.79748,0,0,72.31579,0,20.56389,0,0,0,0,36.79748,0,0,72.31579,68.7,232.8706,109.1747,105.4975,0,105.4975,299.1641,71.22942,0.1593956,0,29.43798,81,145.9722
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,45.73952,12.18946,12.18946,81,0,22.761,12.18946,375.2385,1.421085E-14,0,45.73952,0,0,68.81055,65.37002,127.3731,204.1225,111.1095,0,111.1095,404.5719,96.32645,0.1593864,13.4084,36.59162,81,249.862
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,16.69959,69.70661,69.70661,69.29235,0,19.79897,69.70661,23.95697,1.065814E-14,0,16.69959,0.4360617,0.4142586,0,0,16.26353,304.121,16.26353,0,16.26353,420.0009,100,0.1594118,76.67728,13.35968,81,320.8206
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,23.38012,26.85523,26.85523,0,0,0,26.85523,87.05983,0,3.552714E-15,23.38012,28.26866,26.85523,0,0,0,318.7582,0,4.888544,-4.888544,414.8479,98.7731,0.1594118,29.54075,18.70409,0,342.1383
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,54.33522,2.563291,2.563291,0,0,0,2.563291,2119.745,46.20531,0,54.33522,2.698201,2.563291,0,0,5.431715,313.8697,5.431715,0,5.431715,420.0009,100,0.1593992,2.81962,43.46818,0,368.2049
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,72.38657,85.86901,85.86901,20.25,0,7.39125,85.86901,84.29884,3.313934,0,72.38657,69.07264,65.61901,0,0,0,318.7582,0,0,0,420.0009,100,0.1593992,94.45591,57.90926,81,391.1448
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,82.72694,54.72807,54.72807,0,0,0,54.72807,151.16,25.11845,0,82.72694,57.60849,54.72807,0,0,0,318.7582,0,0,0,420.0009,100,0.1593992,60.20087,66.18156,0,401.4852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,34.30996,31.29689,31.29689,0,0,0,31.29689,109.6274,1.365858,0,34.30996,32.9441,31.29689,0,0,0,318.7582,0,0,0,420.0009,100,0.1593992,34.42658,27.44797,0,353.0682
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,25.75892,32.61779,32.61779,0,0,0,32.61779,78.97202,0,0,25.75892,34.33451,32.61779,0,0,0,318.7582,0,8.575587,-8.575587,410.9614,97.84775,0.1593992,35.87957,20.60714,0,344.5172
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,20.0594,62.65001,62.65001,52.64559,0,15.58733,62.65001,32.01819,0,0,20.0594,10.53097,10.00442,0,0,9.52843,310.1826,9.52843,0,9.52843,420.0009,100,0.1594141,68.91501,16.04752,81,330.242
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,4.990216,0,0,0,0,0,0,0,4.990216,0,4.990216,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1594141,0,3.992172,0,323.7484
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,2.812513,2.812513,0,0,0,2.812513,0,0,4.440892E-16,0,2.96054,2.812513,0,0,0,318.7582,0,2.96054,-2.96054,416.8802,99.25698,0.1594141,3.093764,0,0,318.7582
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,76.21776,76.21776,79.68037,0,22.42714,76.21776,0,0,0,0,0,0,3.46262,3.289489,3.289489,315.7977,3.289489,0,3.289489,420.0009,100,0.1594206,83.83953,0,81,315.7977
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,115.9809,115.9809,81,0,22.761,115.9809,0,0,0,0,36.82203,34.98093,0,0,0,318.7582,0,36.82203,-36.82203,381.187,90.75863,0.1594206,127.579,0,81,318.7582
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.91336,281.9362,0,0,0,381.187,90.75863,0.1594206,0,0,0,281.9362
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,4.07189,4.07189,0,0,0,4.07189,0,0,8.881784E-16,0,4.2862,4.07189,0,0,40.91336,281.9362,0,4.2862,-4.2862,376.669,89.68291,0.1594206,4.479079,0,0,281.9362
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.3622,33.3622,0,0,0,33.3622,0,0,7.105427E-15,0,35.1181,33.3622,0,0,45.67581,277.65,0,35.1181,-35.1181,339.6512,80.86918,0.1594206,36.69842,0,0,277.65
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,62.21996,62.21996,0,0,0,62.21996,0,0,0,0,65.49469,62.21996,0,0,84.69592,242.5319,0,65.49469,-65.49469,270.6138,64.43172,0.1594206,68.44196,0,0,242.5319
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,80.11835,80.11835,81,0,22.761,80.11835,0,0,0,0,0,0,0.881642,0.8375599,157.4678,177.0372,0.8375599,0,0.8375599,271.4084,64.6209,0.1594222,88.1302,0,81,177.0372
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,156.6302,177.791,68.7,0,68.7,336.5829,80.13863,0.1594755,0,0,81,177.791
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,36.41882,36.41882,0,0,0,36.41882,0,0,0,0,38.3356,36.41882,0,0,87.93024,239.621,0,38.3356,-38.3356,296.1736,70.51739,0.1594755,40.0607,0,0,239.621
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,7.538404,7.538404,0,0,0,7.538404,0,0,0,0,7.935162,7.538404,0,0,130.5253,201.2854,0,7.935162,-7.935162,287.8092,68.52587,0.1594755,8.292244,0,0,201.2854
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.4490692,78.25668,78.25668,81,0,22.761,78.25668,0.5738413,0,0,0.4490692,0,0,2.743324,2.606157,139.3422,193.3503,3.055227,0,3.055227,290.7077,69.21597,0.1594813,86.08234,0.3592553,81,193.7993
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,18.56803,6.499785,6.499785,78.81557,0,22.20834,6.499785,285.6714,0,0,18.56803,0,0,72.31579,68.7,136.287,196.0999,87.26803,0,87.26803,373.4974,88.92777,0.1595181,7.149764,14.85442,81,214.668
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,36.6128,71.95703,71.95703,81,0,22.761,71.95703,50.88148,0,0,36.6128,0,0,9.04297,8.590821,49.01894,274.6412,45.20362,0,45.20362,416.3813,99.13821,0.1595918,79.15273,29.29024,81,311.254
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,57.21191,24.24421,24.24421,0,0,0,24.24421,235.9818,27.87638,0,57.21191,25.52022,24.24421,0,0,3.81532,315.3244,3.81532,0,3.81532,420.0009,100,0.159583,26.66862,45.76953,0,372.5363
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,80.32143,0,0,0,0,0,0,0,80.32143,0,80.32143,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,0,64.25714,0,399.0797
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,83.12517,80.12467,80.12467,20.25,0,7.39125,80.12467,103.7448,20.0992,0,83.12517,63.02597,59.87467,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,88.13714,66.50014,81,401.8834
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,99.75602,0,0,0,0,0,0,0,99.75602,0,99.75602,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,0,79.80482,0,418.5143
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,112.9141,107.7703,107.7703,39.07029,0,12.15278,107.7703,104.773,40.59835,0,112.9141,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,118.5473,90.33131,81,431.6724
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,89.83263,0,0,0,0,0,0,0,89.83263,0,89.83263,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,0,71.8661,0,408.5909
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,60.63356,24.32245,24.32245,0,0,0,24.32245,249.2905,35.03098,0,60.63356,25.60258,24.32245,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,26.75469,48.50685,0,379.3918
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,37.42168,62.99852,62.99852,27.44793,0,9.212325,62.99852,59.40089,0,0,37.42168,37.42168,35.5506,0,0,0,318.7582,0,0,0,420.0009,100,0.159583,69.29838,29.93735,81,356.1799
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,22.34902,33.52958,33.52958,0,0,0,33.52958,66.65465,0,7.105427E-15,22.34902,35.29429,33.52958,0,0,0,318.7582,0,12.94527,-12.94527,406.3553,96.75108,0.159583,36.88254,17.87922,0,341.1072
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,4.989503,52.3816,52.3816,0,0,0,52.3816,9.525297,0,7.105427E-15,4.989503,55.13852,52.3816,0,0,14.38364,305.813,0,50.14902,-50.14902,353.4936,84.16498,0.159583,57.61976,3.991602,0,310.8025
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,42.28748,42.28748,0,0,0,42.28748,0,0,0,0,44.51314,42.28748,0,0,70.10477,255.6639,0,44.51314,-44.51314,306.5726,72.99334,0.159583,46.51623,0,0,255.6639
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,119.5638,211.1508,0,0,0,306.5726,72.99334,0.159583,0,0,0,211.1508
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,49.30161,49.30161,0,0,0,49.30161,0,0,0,0,51.89643,49.30161,0,0,119.5638,211.1508,0,51.89643,-51.89643,251.869,59.96869,0.159583,54.23177,0,0,211.1508
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,32.3744,32.3744,0,0,0,32.3744,0,0,7.105427E-15,0,34.07832,32.3744,0,0,177.2265,159.2544,0,34.07832,-34.07832,215.9473,51.41592,0.159583,35.61185,0,0,159.2544
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.22271,34.22271,0,0,0,34.22271,0,0,7.105427E-15,0,36.0239,34.22271,0,0,215.0913,125.176,0,36.0239,-36.0239,177.9748,42.37486,0.159583,37.64498,0,0,125.176
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,67.36213,67.36213,81,0,22.761,67.36213,0,0,0,0,0,0,13.63787,12.95598,255.1179,89.15215,12.95598,0,12.95598,190.2659,45.30132,0.1596085,74.09834,0,81,89.15215
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,18.07821,18.07821,81,0,22.761,18.07821,0,0,0,0,0,0,62.92179,59.7757,242.1619,100.8125,59.7757,0,59.7757,246.9741,58.80324,0.1597172,19.88603,0,81,100.8125
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,22.59288,22.59288,81,0,22.761,22.59288,0,0,0,0,0,0,58.40712,55.48677,182.3862,154.6107,55.48677,0,55.48677,299.6135,71.3364,0.159826,24.85216,0,81,154.6107
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,63.44796,63.44796,81,0,22.761,63.44796,0,3.552714E-15,0,0,0,0,17.55204,16.67444,126.8994,204.5488,16.67444,0,16.67444,315.4323,75.10277,0.1598587,69.79276,0,81,204.5488
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.0701,26.0701,81,0,22.761,26.0701,0,0,0,0,0,0,54.9299,52.1834,110.225,219.5557,52.1834,0,52.1834,364.9378,86.88977,0.1599608,28.67711,0,81,219.5557
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,6.583098,6.583098,0,0,0,6.583098,0,0,0,0,6.929577,6.583098,0,0,58.04158,266.5208,0,6.929577,-6.929577,357.6334,85.15063,0.1599608,7.241408,0,0,266.5208
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.3456549,56.53486,56.53486,0,0,0,56.53486,0.6114014,0,7.105427E-15,0.3456549,59.51038,56.53486,0,0,65.7411,259.5912,0,59.16472,-59.16472,295.2682,70.30183,0.1599608,62.18834,0.2765239,0,259.9369
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,9.520206,56.07113,56.07113,0,0,0,56.07113,16.9788,0,0,9.520206,59.02224,56.07113,0,0,131.4797,200.4265,0,49.50203,-49.50203,243.0885,57.87811,0.1599608,61.67824,7.616165,0,209.9467
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,27.48989,43.62058,43.62058,0,0,0,43.62058,63.02045,0,0,27.48989,45.9164,43.62058,0,0,186.4819,150.9245,0,18.42652,-18.42652,223.6653,53.25353,0.1599608,47.98264,21.99191,0,178.4144
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,7.327185,35.34222,35.34222,0,0,0,35.34222,20.7321,0,7.105427E-15,7.327185,37.20234,35.34222,0,0,206.9559,132.498,0,29.87516,-29.87516,192.1741,45.75565,0.1599608,38.87645,5.861748,0,139.8251
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,13.04421,69.97278,69.97278,81,0,22.761,69.97278,18.64183,0,0,13.04421,0,0,11.02722,10.47586,240.1505,102.6228,23.52007,0,23.52007,214.4872,51.06828,0.1600014,76.97005,10.43537,81,115.667
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,55.83551,42.49158,42.49158,81,0,22.761,42.49158,131.4037,0,0,55.83551,0,0,38.50842,36.58299,216.6304,123.7909,92.4185,0,92.4185,302.1631,71.94345,0.1600343,46.74075,44.6684,81,179.6264
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,78.25842,84.3959,84.3959,81,0,22.761,84.3959,92.72775,0,0,78.25842,3.57463,3.395899,0,0,124.2119,206.9675,74.68378,0,74.68378,373.0143,88.81276,0.1601078,92.83549,62.60674,81,285.2259
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,89.93102,28.81944,28.81944,0,0,0,28.81944,312.0499,10.06666,0,89.93102,30.33625,28.81944,0,0,49.52811,274.1829,49.52811,0,49.52811,420.0009,100,0.1599941,31.70138,71.94481,0,364.114
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,68.22282,0,0,0,0,0,0,0,68.22282,0,68.22282,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1599941,0,54.57826,0,386.981
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,43.864,33.8223,33.8223,0,0,0,33.8223,129.6896,8.261579,0,43.864,35.60242,33.8223,0,0,0,318.7582,0,0,0,420.0009,100,0.1599941,37.20453,35.0912,0,362.6222
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,40.85975,38.47771,38.47771,0,0,0,38.47771,106.1907,0.3568929,0,40.85975,40.50286,38.47771,0,0,0,318.7582,0,0,0,420.0009,100,0.1599941,42.32549,32.6878,0,359.618
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,16.66057,84.83818,84.83818,69.01064,0,19.72769,84.83818,19.63805,7.105427E-15,0,16.66057,16.66057,15.82754,0,0,0,318.7582,0,0,0,420.0009,100,0.1599941,93.32201,13.32845,81,335.4188
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,4.198254,99.46184,99.46184,81,0,22.761,99.46184,4.220969,3.552714E-15,0,4.198254,19.43352,18.46184,0,0,0,318.7582,0,15.23526,-15.23526,403.9415,96.17635,0.1599941,109.408,3.358603,81,322.9565
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,70.7431,70.7431,81,0,22.761,70.7431,0,0,0,0,0,0,10.2569,9.744051,16.92807,303.523,9.744051,0,9.744051,413.1855,98.3773,0.1600131,77.81741,0,81,303.523
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,49.99991,49.99991,0,0,0,49.99991,0,0,7.105427E-15,0,52.63148,49.99991,0,0,7.184016,312.2926,0,52.63148,-52.63148,357.707,85.16817,0.1600131,54.9999,0,0,312.2926
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,73.8197,73.8197,81,0,22.761,73.8197,0,0,0,0,0,0,7.180295,6.82128,65.66344,259.6611,6.82128,0,6.82128,364.1783,86.70894,0.1600264,81.20168,0,81,259.6611
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,38.37458,38.37458,0,0,0,38.37458,0,0,0,0,40.39429,38.37458,0,0,58.84216,265.8003,0,40.39429,-40.39429,321.5989,76.57102,0.1600264,42.21204,0,0,265.8003
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,75.6956,75.6956,81,0,22.761,75.6956,0,0,0,0,0,0,5.304394,5.039175,103.7247,225.406,5.039175,0,5.039175,326.3795,77.70925,0.1600362,83.26517,0,81,225.406
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,98.68554,229.9412,68.7,0,68.7,391.5541,93.22697,0.1600884,0,0,81,229.9412
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,52.34383,52.34383,0,0,0,52.34383,0,0,7.105427E-15,0,55.09877,52.34383,0,0,29.98554,291.7712,0,55.09877,-55.09877,333.4749,79.39861,0.1600884,57.57822,0,0,291.7712
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,1.838967,1.838967,0,0,0,1.838967,0,0,2.220446E-16,0,1.935755,1.838967,0,0,91.20639,236.6725,0,1.935755,-1.935755,331.4344,78.9128,0.1600884,2.022864,0,0,236.6725
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.24619,35.24619,0,0,0,35.24619,0,0,7.105427E-15,0,37.10126,35.24619,0,0,93.35723,234.7367,0,37.10126,-37.10126,292.3262,69.60134,0.1600884,38.77081,0,0,234.7367
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.64355,46.64355,0,0,0,46.64355,0,0,7.105427E-15,0,49.09847,46.64355,0,0,134.5809,197.6355,0,49.09847,-49.09847,240.5719,57.27891,0.1600884,51.3079,0,0,197.6355
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.1347,148.537,0,0,0,240.5719,57.27891,0.1600884,0,0,0,148.537
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,1.279809,42.27875,42.27875,0,0,0,42.27875,3.027075,0,0,1.279809,44.50394,42.27875,0,0,189.1347,148.537,0,43.22413,-43.22413,195.0097,46.43078,0.1600884,46.50662,1.023847,0,149.8168
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,18.6153,48.21752,48.21752,0,0,0,48.21752,38.60692,0,7.105427E-15,18.6153,50.75528,48.21752,0,0,237.1615,105.3129,0,32.13999,-32.13999,161.1311,38.36448,0.1600884,53.03927,14.89224,0,123.9282
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,32.69672,12.85407,12.85407,0,0,0,12.85407,254.3686,0,0,32.69672,13.5306,12.85407,0,0,272.8726,73.17287,19.16612,0,19.16612,179.3137,42.69366,0.1600444,14.13948,26.15738,0,105.8696
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,62.79014,75.62886,75.62886,81,0,22.761,75.62886,83.02404,0,0,62.79014,0,0,5.371138,5.102581,253.7065,90.42238,67.89272,0,67.89272,243.7224,58.02903,0.1601333,83.19175,50.23211,81,153.2125
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,92.38946,22.80142,22.80142,81,0,22.761,22.80142,405.1917,0,0,92.38946,0,0,58.19858,55.28865,185.8138,151.5258,147.6781,0,147.6781,383.8222,91.38605,0.1600395,25.08156,73.91157,81,243.9153
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,93.71719,0.574464,0.574464,0,0,0,0.574464,16313.85,54.97681,0,93.71719,0.604699,0.574464,0,0,38.13567,284.4361,38.13567,0,38.13567,420.0009,100,0.1599524,0.6319104,74.97375,0,378.1533
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,87.99416,73.60419,73.60419,20.25,0,7.39125,73.60419,119.5505,31.83186,0,87.99416,56.16231,53.35419,0,0,0,318.7582,0,0,0,420.0009,100,0.1599524,80.96461,70.39533,81,406.7524
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,56.23177,59.34795,59.34795,0,0,0,59.34795,94.74931,0,0,56.23177,62.47153,59.34795,0,0,0,318.7582,0,6.239758,-6.239758,413.4236,98.43398,0.1599524,65.28275,44.98542,0,374.99
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,53.9781,46.45335,46.45335,0,0,0,46.45335,116.1985,0,0,53.9781,48.89827,46.45335,0,0,6.933064,312.5185,5.079836,0,5.079836,418.2427,99.5814,0.1599409,51.09869,43.18248,0,366.4966
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,58.53955,51.82712,51.82712,0,0,0,51.82712,112.9516,2.131462,0,58.53955,54.55486,51.82712,0,0,1.853228,317.0903,1.853228,0,1.853228,420.0009,100,0.1599366,57.00983,46.83164,0,375.6299
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,52.76282,30.85788,30.85788,0,0,0,30.85788,170.9865,20.28084,0,52.76282,32.48198,30.85788,0,0,0,318.7582,0,0,0,420.0009,100,0.1599366,33.94367,42.21025,0,371.5211
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,27.93084,72.7269,72.7269,46.1926,0,13.95473,72.7269,38.40511,0,0,27.93084,27.93084,26.5343,0,0,0,318.7582,0,0,0,420.0009,100,0.1599366,79.99959,22.34468,81,346.6891
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,4.898964,37.07545,37.07545,0,0,0,37.07545,13.2135,0,7.105427E-15,4.898964,39.02679,37.07545,0,0,0,318.7582,0,34.12783,-34.12783,384.0269,91.43481,0.1599366,40.783,3.919171,0,323.6572
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,51.2636,51.2636,0,0,0,51.2636,0,0,7.105427E-15,0,53.96169,51.2636,0,0,37.91981,284.6304,0,53.96169,-53.96169,327.1463,77.89183,0.1599366,56.38996,0,0,284.6304
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,33.54691,33.54691,0,0,0,33.54691,0,0,0,0,35.31253,33.54691,0,0,97.87724,230.6687,0,35.31253,-35.31253,289.9237,69.0293,0.1599366,36.9016,0,0,230.6687
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,25.92314,25.92314,0,0,0,25.92314,0,0,0,0,27.28752,25.92314,0,0,137.1134,195.3562,0,27.28752,-27.28752,261.1601,62.18085,0.1599366,28.51546,0,0,195.3562
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,59.9429,59.9429,0,0,0,59.9429,0,0,7.105427E-15,0,63.09779,59.9429,0,0,167.4328,168.0687,0,63.09779,-63.09779,194.6492,46.34495,0.1599366,65.93719,0,0,168.0687
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,1.285852,1.285852,0,0,0,1.285852,0,0,2.220446E-16,0,1.353528,1.285852,0,0,237.5415,104.9709,0,1.353528,-1.353528,193.2224,46.00525,0.1599366,1.414437,0,0,104.9709
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,17.75111,17.75111,0,0,0,17.75111,0,0,3.552714E-15,0,18.68538,17.75111,0,0,239.0454,103.6173,0,18.68538,-18.68538,173.5263,41.31571,0.1599366,19.52623,0,0,103.6173
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,51.57473,51.57473,0,0,0,51.57473,0,0,7.105427E-15,0,54.2892,51.57473,0,0,259.8069,84.93197,0,54.2892,-54.2892,116.3005,27.69054,0.1599366,56.73221,0,0,84.93197
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.21976,38.21976,81,0,22.761,38.21976,0,0,0,0,0,0,42.78024,40.64122,320.1283,30.64277,40.64122,0,40.64122,154.8561,36.87043,0.1600154,42.04174,0,81,30.64277
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,13.22404,13.22404,81,0,22.761,13.22404,0,0,0,0,0,0,67.77596,64.38716,279.4871,67.21987,64.38716,0,64.38716,215.9392,51.41398,0.1601119,14.54645,0,81,67.21987
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,15.54253,15.54253,81,0,22.761,15.54253,0,0,0,0,0,0,65.45747,62.18459,215.0999,125.1683,62.18459,0,62.18459,274.9326,65.46002,0.1602132,17.09679,0,81,125.1683
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,10.72196,10.72196,81,0,22.761,10.72196,0,0,0,0,0,0,70.27804,66.76414,152.9153,181.1344,66.76414,0,66.76414,338.2707,80.54047,0.1603039,11.79416,0,81,181.1344
