Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.12015,36.12015,0,0,0,36.12015,0,0,7.105427E-15,0,38.02121,36.12015,0,0,86.15117,241.2222,0,38.02121,-38.02121,298.1928,70.99814,0.1603039,39.73217,0,0,241.2222
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,4.072588,87.9175,87.9175,81,0,22.761,87.9175,4.632284,5.329071E-15,0,4.072588,7.281578,6.9175,0,0,128.397,203.201,0,3.20899,-3.20899,294.8102,70.19277,0.1603039,96.70925,3.25807,81,207.2736
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,12.37466,70.40289,70.40289,81,0,22.761,70.40289,17.57692,0,0,12.37466,0,0,10.59711,10.06725,131.9625,199.992,22.44191,0,22.44191,316.1005,75.26187,0.1603421,77.44318,9.899727,81,212.3666
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,11.12566,45.29213,45.29213,81,0,22.761,45.29213,24.56422,0,0,11.12566,0,0,35.70787,33.92248,109.5206,220.1897,45.04814,0,45.04814,358.8369,85.43719,0.1604243,49.82134,8.900527,81,231.3154
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,15.81833,24.6077,24.6077,0,0,0,24.6077,64.28204,0,0,15.81833,25.90285,24.6077,0,0,64.47246,260.733,0,10.08451,-10.08451,348.2069,82.90623,0.1604243,27.06847,12.65467,0,276.5514
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,20.09802,24.07657,24.07657,0,0,0,24.07657,83.47542,0,0,20.09802,25.34376,24.07657,0,0,75.67747,250.6485,0,5.245741,-5.245741,342.6774,81.58969,0.1604243,26.48423,16.07841,0,270.7465
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,16.38536,58.95352,58.95352,0,0,0,58.95352,27.7937,0,7.105427E-15,16.38536,62.05634,58.95352,0,0,81.50607,245.4028,0,45.67097,-45.67097,294.5359,70.12747,0.1604243,64.84887,13.10829,0,261.7881
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,25.36377,20.61672,20.61672,0,0,0,20.61672,123.0253,0,0,25.36377,21.70181,20.61672,0,0,132.2516,199.7318,3.661961,0,3.661961,298.01,70.95462,0.1604159,22.67839,20.29102,0,225.0956
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,20.28692,9.448731,9.448731,0,0,0,9.448731,214.7052,0,0,20.28692,9.946033,9.448731,0,0,128.5896,203.0276,10.34089,0,10.34089,307.8202,73.29038,0.1603924,10.3936,16.22954,0,223.3145
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,21.34158,3.651761,3.651761,0,0,0,3.651761,584.4188,0,0,21.34158,3.843958,3.651761,0,0,118.2487,212.3344,17.49762,0,17.49762,324.4199,77.24268,0.1603525,4.016937,17.07326,0,233.6759
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,9.280132,74.52977,74.52977,81,0,22.761,74.52977,12.45158,0,0,9.280132,0,0,6.470228,6.146717,100.7511,228.0822,15.42685,0,15.42685,339.0551,80.72725,0.1603784,81.98275,7.424106,81,237.3623
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,11.63309,58.73392,58.73392,0,0,0,58.73392,19.80642,0,7.105427E-15,11.63309,61.82518,58.73392,0,0,85.32428,241.9664,0,50.1921,-50.1921,286.148,68.13034,0.1603784,64.60732,9.30647,0,253.5995
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,4.863805,97.04146,97.04146,81,0,22.761,97.04146,5.01209,0,0,4.863805,16.88574,16.04145,0,0,141.0933,191.7743,0,12.02194,-12.02194,273.4758,65.11315,0.1603784,106.7456,3.891044,81,196.6381
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,58.90108,58.90108,81,0,22.761,58.90108,0,0,0,0,0,0,22.09892,20.99397,154.451,179.7523,20.99397,0,20.99397,293.3924,69.85519,0.1604188,64.79118,0,81,179.7523
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,133.457,198.6469,68.7,0,68.7,358.567,85.37291,0.16047,0,0,81,198.6469
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,18.5511,18.5511,0,0,0,18.5511,0,0,3.552714E-15,0,19.52747,18.5511,0,0,64.75701,260.4769,0,19.52747,-19.52747,337.9832,80.47202,0.16047,20.40621,0,0,260.4769
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.4542,240.9494,0,0,0,337.9832,80.47202,0.16047,0,0,0,240.9494
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,30.29008,30.29008,0,0,0,30.29008,0,0,3.552714E-15,0,31.88429,30.29008,0,0,86.4542,240.9494,0,31.88429,-31.88429,304.3742,72.4699,0.16047,33.31909,0,0,240.9494
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,26.95152,26.95152,0,0,0,26.95152,0,0,0,0,28.37002,26.95152,0,0,121.8812,209.0652,0,28.37002,-28.37002,274.4696,65.34977,0.16047,29.64667,0,0,209.0652
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,13.32633,13.32633,0,0,0,13.32633,0,0,0,0,14.02771,13.32633,0,0,153.4034,180.6951,0,14.02771,-14.02771,259.683,61.82917,0.16047,14.65896,0,0,180.6951
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,168.9898,166.6674,0,0,0,259.683,61.82917,0.16047,0,0,0,166.6674
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,2.467913,2.467913,0,0,0,2.467913,0,0,4.440892E-16,0,2.597803,2.467913,0,0,168.9898,166.6674,0,2.597803,-2.597803,256.9447,61.17719,0.16047,2.714704,0,0,166.6674
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,23.60137,23.60137,0,0,0,23.60137,0,0,3.552714E-15,0,24.84354,23.60137,0,0,171.8762,164.0696,0,24.84354,-24.84354,230.7573,54.94211,0.16047,25.9615,0,0,164.0696
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.4802,139.2261,0,0,0,230.7573,54.94211,0.16047,0,0,0,139.2261
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,21.15381,21.15381,0,0,0,21.15381,0,0,3.552714E-15,0,22.26716,21.15381,0,0,199.4802,139.2261,0,22.26716,-22.26716,207.2857,49.35364,0.16047,23.26919,0,0,139.2261
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,6.977667,15.85577,15.85577,0,0,0,15.85577,44.0071,0,0,6.977667,16.69029,15.85577,0,0,224.2215,116.9589,0,9.712622,-9.712622,197.0477,46.91602,0.16047,17.44135,5.582133,0,123.9366
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,15.61934,2.854239,2.854239,0,0,0,2.854239,547.2328,0,0,15.61934,3.004462,2.854239,0,0,235.0133,107.2463,12.61487,0,12.61487,209.0152,49.76543,0.1604413,3.139663,12.49547,0,122.8656
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,38.80169,52.17999,52.17999,0,0,0,52.17999,74.36125,0,7.105427E-15,38.80169,54.9263,52.17999,0,0,222.3984,118.5997,0,16.12461,-16.12461,192.0184,45.71857,0.1604413,57.39798,31.04135,0,157.4014
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,67.37061,49.58532,49.58532,0,0,0,49.58532,135.868,0,0,67.37061,52.19507,49.58532,0,0,240.3146,102.4751,15.17553,0,15.17553,206.4151,49.14637,0.1604068,54.54385,53.89648,0,169.8457
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,36.44552,0,0,0,0,0,0,0,0,0,36.44552,0,0,0,0,225.1391,116.133,36.44552,0,36.44552,240.9904,57.37855,0.1603241,0,29.15641,0,152.5786
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,54.01133,89.85613,89.85613,81,0,22.761,89.85613,60.10867,0,0,54.01133,9.322246,8.856133,0,0,188.6936,148.934,44.68908,0,44.68908,283.3862,67.47277,0.1603916,98.84174,43.20906,81,202.9453
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,31.93303,0,0,72.31579,0,20.56389,0,0,0,0,31.93303,0,0,72.31579,68.7,144.0045,189.1542,100.633,0,100.633,378.8551,90.20341,0.1603703,0,25.54643,81,221.0872
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,23.19501,0,0,0,0,0,0,0,0,0,23.19501,0,0,0,0,43.37145,279.7239,23.19501,0,23.19501,400.8598,95.44261,0.1603177,0,18.55601,0,302.9189
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,44.53018,68.80458,68.80458,45.66854,0,13.82214,68.80458,64.71979,7.105427E-15,0,44.53018,24.35373,23.13605,0,0,20.17645,300.5994,20.17645,0,20.17645,420.0009,100,0.1603482,75.68504,35.62414,81,345.1296
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,28.5321,60.39604,60.39604,0,0,0,60.39604,47.24168,0,7.105427E-15,28.5321,63.57478,60.39604,0,0,0,318.7582,0,35.04268,-35.04268,383.0626,91.2052,0.1603482,66.43565,22.82568,0,347.2903
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,6.376651,0,0,0,0,0,0,0,0,0,6.376651,0,0,0,0,38.93631,283.7155,6.376651,0,6.376651,389.112,92.64554,0.1603337,0,5.10132,0,290.0922
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,1.837247,33.50716,33.50716,0,0,0,33.50716,5.483147,0,0,1.837247,35.27069,33.50716,0,0,32.55965,289.4545,0,33.43344,-33.43344,353.8701,84.25462,0.1603337,36.85788,1.469797,0,291.2918
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,60.50206,60.50206,0,0,0,60.50206,0,0,7.105427E-15,0,63.68637,60.50206,0,0,69.70793,256.0211,0,63.68637,-63.68637,286.7388,68.271,0.1603337,66.55226,0,0,256.0211
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,1.532514,1.532514,0,0,0,1.532514,0,0,2.220446E-16,0,1.613173,1.532514,0,0,140.4706,192.3347,0,1.613173,-1.613173,285.0383,67.86613,0.1603337,1.685765,0,0,192.3347
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,28.09139,28.09139,0,0,0,28.09139,0,0,3.552714E-15,0,29.56989,28.09139,0,0,142.263,190.7215,0,29.56989,-29.56989,253.8689,60.44486,0.1603337,30.90053,0,0,190.7215
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,8.597402,8.597402,0,0,0,8.597402,0,0,1.776357E-15,0,9.049897,8.597402,0,0,175.1184,161.1517,0,9.049897,-9.049897,244.3295,58.17357,0.1603337,9.457142,0,0,161.1517
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.79684,40.79684,0,0,0,40.79684,0,0,0,0,42.94404,40.79684,0,0,185.1739,152.1018,0,42.94404,-42.94404,199.0625,47.39574,0.1603337,44.87653,0,0,152.1018
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,18.47847,18.47847,0,0,0,18.47847,0,0,3.552714E-15,0,19.45102,18.47847,0,0,232.8895,109.1577,0,19.45102,-19.45102,178.5593,42.51404,0.1603337,20.32632,0,0,109.1577
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.8036402,0.8036402,0,0,0,0.8036402,0,0,0,0,0.8459371,0.8036402,0,0,254.5017,89.7067,0,0.8459371,-0.8459371,177.6676,42.30173,0.1603337,0.8840043,0,0,89.7067
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,45.68266,45.68266,0,0,0,45.68266,0,0,7.105427E-15,0,48.08701,45.68266,0,0,255.4416,88.86076,0,48.08701,-48.08701,126.9795,30.23315,0.1603337,50.25092,0,0,88.86076
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,16.13548,16.13548,0,0,0,16.13548,0,0,0,0,16.98471,16.13548,0,0,308.8716,40.77375,0,16.98471,-16.98471,109.076,25.97043,0.1603337,17.74903,0,0,40.77375
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,21.07384,21.07384,81,0,22.761,21.07384,0,0,0,0,0,0,59.92616,56.92985,327.7436,23.78903,56.92985,0,56.92985,163.0844,38.82954,0.1604426,23.18123,0,81,23.78903
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.55013,36.55013,81,0,22.761,36.55013,0,0,0,0,0,0,44.44987,42.22738,270.8137,75.02589,42.22738,0,42.22738,203.1448,48.36771,0.1605233,40.20515,0,81,75.02589
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.34575,33.34575,81,0,22.761,33.34575,0,0,0,0,0,0,47.65425,45.27154,228.5863,113.0305,45.27154,0,45.27154,246.0932,58.59349,0.1606097,36.68032,0,81,113.0305
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,17.08893,8.862114,8.862114,81,0,22.761,8.862114,192.8313,0,0,17.08893,0,0,72.13789,68.53099,183.3148,153.7749,85.61992,0,85.61992,327.3193,77.93302,0.1606565,9.748325,13.67114,81,170.8638
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,35.39285,47.83846,47.83846,81,0,22.761,47.83846,73.98409,0,0,35.39285,0,0,33.16154,31.50346,97.69487,230.8328,66.89631,0,66.89631,390.7828,93.04333,0.1607455,52.62231,28.31428,81,266.2257
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,69.17507,26.6796,26.6796,0,0,0,26.6796,259.2807,10.29272,0,69.17507,28.08379,26.6796,0,0,30.79856,291.0395,30.79856,0,30.79856,420.0009,100,0.1606759,29.34756,55.34006,0,360.2146
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,66.74889,2.682518,2.682518,0,0,0,2.682518,2488.292,63.92518,0,66.74889,2.823703,2.682518,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,2.95077,53.39911,0,385.5071
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,100.8287,72.7407,72.7407,20.25,0,7.39125,72.7407,138.6139,45.57536,0,100.8287,55.25336,52.4907,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,80.01476,80.66299,81,419.5869
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,110.61,18.57681,18.57681,0,0,0,18.57681,595.42,91.05551,0,110.61,19.55454,18.57681,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,20.43449,88.48804,0,429.3683
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,92.04749,29.02792,29.02792,0,0,0,29.02792,317.0999,61.49179,0,92.04749,30.5557,29.02792,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,31.93071,73.63799,0,410.8057
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,92.96973,44.47897,44.47897,0,0,0,44.47897,209.0195,46.14976,0,92.96973,46.81997,44.47897,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,48.92686,74.37578,0,411.728
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,67.8962,9.810796,9.810796,0,0,0,9.810796,692.056,57.56905,0,67.8962,10.32715,9.810796,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,10.79187,54.31696,0,386.6544
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,55.85568,101.2812,101.2812,48.21832,0,14.46724,101.2812,55.1491,7.105427E-15,0,55.85568,55.85568,53.0629,0,0,0,318.7582,0,0,0,420.0009,100,0.1606759,111.4093,44.68454,81,374.6139
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,31.61289,35.21544,35.21544,0,0,0,35.21544,89.76999,0,0,31.61289,37.06888,35.21544,0,0,0,318.7582,0,5.455986,-5.455986,414.2497,98.63069,0.1606759,38.73698,25.29031,0,350.3711
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,4.777959,75.57954,75.57954,76.79958,0,21.69829,75.57954,6.321763,0,0,4.777959,0,0,1.220035,1.159033,6.062207,313.3022,5.936993,0,5.936993,419.882,99.97172,0.1606853,83.13749,3.822367,81,318.0802
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,33.97873,33.97873,0,0,0,33.97873,0,0,0,0,35.76709,33.97873,0,0,0.1252141,318.6455,0,35.76709,-35.76709,382.1802,90.99511,0.1606853,37.3766,0,0,318.6455
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,32.936,32.936,0,0,0,32.936,0,0,0,0,34.66948,32.936,0,0,39.86642,282.8784,0,34.66948,-34.66948,345.6354,82.29398,0.1606853,36.2296,0,0,282.8784
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,28.10584,28.10584,0,0,0,28.10584,0,0,3.552714E-15,0,29.5851,28.10584,0,0,78.38806,248.209,0,29.5851,-29.5851,314.45,74.86889,0.1606853,30.91643,0,0,248.209
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,16.97709,16.97709,0,0,0,16.97709,0,0,3.552714E-15,0,17.87062,16.97709,0,0,111.2604,218.6239,0,17.87062,-17.87062,295.6127,70.38383,0.1606853,18.6748,0,0,218.6239
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,13.66241,13.66241,0,0,0,13.66241,0,0,1.776357E-15,0,14.38149,13.66241,0,0,131.1166,200.7533,0,14.38149,-14.38149,280.4532,66.77445,0.1606853,15.02865,0,0,200.7533
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.2399,32.2399,0,0,0,32.2399,0,0,7.105427E-15,0,33.93674,32.2399,0,0,147.0961,186.3718,0,33.93674,-33.93674,244.6808,58.25721,0.1606853,35.46389,0,0,186.3718
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,16.57729,16.57729,0,0,0,16.57729,0,0,0,0,17.44978,16.57729,0,0,184.8036,152.435,0,17.44978,-17.44978,226.2871,53.87777,0.1606853,18.23502,0,0,152.435
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.1922,134.9852,0,0,0,226.2871,53.87777,0.1606853,0,0,0,134.9852
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,23.807,23.807,0,0,0,23.807,0,0,0,0,25.06,23.807,0,0,204.1922,134.9852,0,25.06,-25.06,199.8716,47.58837,0.1606853,26.1877,0,0,134.9852
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,40.91834,40.91834,0,0,0,40.91834,0,0,7.105427E-15,0,43.07193,40.91834,0,0,232.0367,109.9252,0,43.07193,-43.07193,154.4697,36.77844,0.1606853,45.01017,0,0,109.9252
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.97754,26.97754,0,0,0,26.97754,0,0,3.552714E-15,0,28.39742,26.97754,0,0,279.8943,66.85331,0,28.39742,-28.39742,124.5362,29.65143,0.1606853,29.6753,0,0,66.85331
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,5.692025,5.692025,0,0,0,5.692025,0,0,0,0,5.991605,5.692025,0,0,311.447,38.45589,0,5.991605,-5.991605,118.2205,28.14769,0.1606853,6.261227,0,0,38.45589
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,20.39708,0,0,0,0,0,0,0,0,0,20.39708,0,0,0,0,318.1044,32.46429,20.39708,0,20.39708,137.5709,32.75491,0.1606392,0,16.31767,0,52.86137
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,48.09217,56.87262,56.87262,81,0,22.761,56.87262,84.5612,0,0,48.09217,0,0,24.12738,22.92101,297.7073,50.82167,71.01318,0,71.01318,204.9399,48.79512,0.1607188,62.55989,38.47374,81,98.91384
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,69.9655,80.39728,80.39728,81,0,22.761,80.39728,87.02472,0,0,69.9655,0,0,0.6027241,0.572588,226.6941,114.7335,70.53809,0,70.53809,271.8582,64.72802,0.1607993,88.437,55.9724,81,184.699
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,84.20468,53.90327,53.90327,81,0,22.761,53.90327,156.2144,0,0,84.20468,0,0,27.09673,25.74189,156.156,178.2178,109.9466,0,109.9466,376.1627,89.56237,0.1607909,59.2936,67.36374,81,262.4225
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,82.43987,27.87015,27.87015,0,0,0,27.87015,295.7999,6.893426,0,82.43987,29.337,27.87015,0,0,46.20945,277.1697,46.20945,0,46.20945,420.0009,100,0.1606869,30.65716,65.9519,0,359.6096
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,94.49195,85.82969,85.82969,20.25,0,7.39125,85.82969,110.0924,25.4607,0,94.49195,69.03125,65.57969,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,94.41266,75.59356,81,413.2502
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,90.03873,11.17764,11.17764,0,0,0,11.17764,805.5253,78.2728,0,90.03873,11.76594,11.17764,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,12.29541,72.03098,0,408.797
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,101.8603,18.55633,18.55633,0,0,0,18.55633,548.925,82.32735,0,101.8603,19.53298,18.55633,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,20.41196,81.48827,0,420.6186
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,58.20446,41.94146,41.94146,0,0,0,41.94146,138.7755,14.05555,0,58.20446,44.14891,41.94146,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,46.13561,46.56357,0,376.9627
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,39.22453,32.76997,32.76997,0,0,0,32.76997,119.6966,4.72982,0,39.22453,34.49471,32.76997,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,36.04697,31.37962,0,357.9828
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,26.60572,95.56203,95.56203,70.28659,0,20.05051,95.56203,27.84131,3.552714E-15,0,26.60572,26.60572,25.27544,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,105.1182,21.28458,81,345.364
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,4.65492,0,0,0,0,0,0,0,4.65492,0,4.65492,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1606869,0,3.723936,0,323.4131
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,35.73997,35.73997,0,0,0,35.73997,0,0,7.105427E-15,0,37.62103,35.73997,0,0,0,318.7582,0,37.62103,-37.62103,380.3448,90.55811,0.1606869,39.31397,0,0,318.7582
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.80114,281.1372,0,0,0,380.3448,90.55811,0.1606869,0,0,0,281.1372
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,40.0522,40.0522,0,0,0,40.0522,0,0,7.105427E-15,0,42.16021,40.0522,0,0,41.80114,281.1372,0,42.16021,-42.16021,335.9041,79.97699,0.1606869,44.05742,0,0,281.1372
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.64581,238.977,0,0,0,335.9041,79.97699,0.1606869,0,0,0,238.977
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,23.08342,23.08342,0,0,0,23.08342,0,0,3.552714E-15,0,24.29834,23.08342,0,0,88.64581,238.977,0,24.29834,-24.29834,310.2914,73.87875,0.1606869,25.39177,0,0,238.977
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,25.79499,25.79499,0,0,0,25.79499,0,0,3.552714E-15,0,27.15262,25.79499,0,0,115.644,214.6786,0,27.15262,-27.15262,281.67,67.06414,0.1606869,28.37449,0,0,214.6786
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,32.80504,32.80504,0,0,0,32.80504,0,0,7.105427E-15,0,34.53162,32.80504,0,0,145.8135,187.526,0,34.53162,-34.53162,245.2704,58.39761,0.1606869,36.08554,0,0,187.526
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,12.37548,12.37548,0,0,0,12.37548,0,0,0,0,13.02682,12.37548,0,0,184.182,152.9944,0,13.02682,-13.02682,231.539,55.12822,0.1606869,13.61303,0,0,152.9944
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.6563,139.9676,0,0,0,231.539,55.12822,0.1606869,0,0,0,139.9676
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.6563,139.9676,0,0,0,231.539,55.12822,0.1606869,0,0,0,139.9676
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,12.09706,12.09706,0,0,0,12.09706,0,0,1.776357E-15,0,12.73375,12.09706,0,0,198.6563,139.9676,0,12.73375,-12.73375,218.1164,51.93238,0.1606869,13.30677,0,0,139.9676
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,6.000454,6.000454,0,0,0,6.000454,0,0,8.881784E-16,0,6.316267,6.000454,0,0,212.8049,127.2338,0,6.316267,-6.316267,211.4585,50.34716,0.1606869,6.6005,0,0,127.2338
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,6.336953,43.01576,43.01576,0,0,0,43.01576,14.7317,0,0,6.336953,45.27975,43.01576,0,0,219.823,120.9176,0,38.94279,-38.94279,170.4092,40.57353,0.1606869,47.31734,5.069562,0,127.2545
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,10.66941,13.95088,13.95088,0,0,0,13.95088,76.47838,0,1.776357E-15,10.66941,14.68514,13.95088,0,0,263.0927,81.97478,0,4.015729,-4.015729,166.1762,39.56569,0.1606869,15.34597,8.535525,0,92.64419
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,23.64535,0,0,0,0,0,0,0,0,0,23.64535,0,0,0,0,267.5546,77.95905,23.64535,0,23.64535,188.6082,44.90662,0.1606338,0,18.91628,0,101.6044
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,39.68246,0,0,0,0,0,0,0,0,0,39.68246,0,0,0,0,243.9093,99.23987,39.68246,0,39.68246,226.2543,53.86995,0.1605447,0,31.74597,0,138.9223
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,51.66171,16.30069,16.30069,0,0,0,16.30069,316.9295,0,0,51.66171,17.15862,16.30069,0,0,204.2268,134.9541,34.50309,0,34.50309,258.9868,61.66339,0.1604673,17.93076,41.32937,0,186.6158
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,46.88874,0,0,0,0,0,0,0,0,0,46.88874,0,0,0,0,169.7238,166.0069,46.88874,0,46.88874,303.4693,72.25446,0.1603622,0,37.51099,0,212.8956
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,44.18341,0,0,0,0,0,0,0,0,0,44.18341,0,0,0,0,122.835,208.2067,44.18341,0,44.18341,345.3854,82.23445,0.1602633,0,35.34673,0,252.3901
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,21.8954,21.09414,21.09414,0,0,0,21.09414,103.7985,0,0,21.8954,22.20435,21.09414,0,0,78.6516,247.9718,0,0.3089535,-0.3089535,345.0597,82.15691,0.1602633,23.20355,17.51632,0,269.8672
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,29.1673,44.97396,44.97396,0,0,0,44.97396,64.85374,0,0,29.1673,47.34101,44.97396,0,0,78.99489,247.6628,0,18.17371,-18.17371,325.9029,77.59578,0.1602633,49.47136,23.33384,0,276.8301
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,9.531434,84.81451,84.81451,81,0,22.761,84.81451,11.23798,0,0,9.531434,4.015277,3.814513,0,0,99.1879,229.4891,5.516157,0,5.516157,331.136,78.84175,0.1602715,93.29597,7.625147,81,239.0206
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,15.02817,33.74708,33.74708,81,0,22.761,33.74708,44.53176,0,0,15.02817,0,0,47.25292,44.89027,93.67175,234.4537,59.91844,0,59.91844,387.9796,92.37592,0.1603757,37.12179,12.02254,81,249.4818
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,3.597641,35.35419,35.35419,0,0,0,35.35419,10.17599,0,0,3.597641,37.21494,35.35419,0,0,33.7533,288.3802,0,33.6173,-33.6173,352.5439,83.93886,0.1603757,38.88962,2.878113,0,291.9779
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,10.08259,10.08259,0,0,0,10.08259,0,0,1.776357E-15,0,10.61325,10.08259,0,0,71.10586,254.763,0,10.61325,-10.61325,341.3565,81.27521,0.1603757,11.09085,0,0,254.763
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,8.050463,8.050463,0,0,0,8.050463,0,0,0,0,8.474172,8.050463,0,0,82.89836,244.1497,0,8.474172,-8.474172,332.424,79.14841,0.1603757,8.855509,0,0,244.1497
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,45.74936,45.74936,0,0,0,45.74936,0,0,0,0,48.15722,45.74936,0,0,92.31411,235.6755,0,48.15722,-48.15722,281.6618,67.0622,0.1603757,50.3243,0,0,235.6755
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,22.11283,22.11283,0,0,0,22.11283,0,0,3.552714E-15,0,23.27666,22.11283,0,0,145.8221,187.5183,0,23.27666,-23.27666,257.1261,61.22037,0.1603757,24.32411,0,0,187.5183
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,14.50455,14.50455,0,0,0,14.50455,0,0,1.776357E-15,0,15.26795,14.50455,0,0,171.6851,164.2417,0,15.26795,-15.26795,241.0322,57.38851,0.1603757,15.95501,0,0,164.2417
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.5937,48.5937,0,0,0,48.5937,0,0,0,0,51.15126,48.5937,0,0,188.6495,148.9737,0,51.15126,-51.15126,187.1141,44.55088,0.1603757,53.45307,0,0,148.9737
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.4842,97.82244,0,0,0,187.1141,44.55088,0.1603757,0,0,0,97.82244
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,245.4842,97.82244,0,0,0,187.1141,44.55088,0.1603757,0,0,0,97.82244
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,40.29227,40.29227,0,0,0,40.29227,0,0,0,0,42.41291,40.29227,0,0,245.4842,97.82244,0,42.41291,-42.41291,142.4069,33.90635,0.1603757,44.3215,0,0,97.82244
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,292.6097,55.40953,0,0,0,142.4069,33.90635,0.1603757,0,0,0,55.40953
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,1.328818,1.328818,0,0,0,1.328818,0,0,0,0,1.398755,1.328818,0,0,292.6097,55.40953,0,1.398755,-1.398755,140.9325,33.55529,0.1603757,1.461699,0,0,55.40953
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,57.41507,57.41507,81,0,22.761,57.41507,0,-3.552714E-15,0,0,0,0,23.58492,22.40568,294.1638,54.01077,22.40568,0,22.40568,162.1884,38.61621,0.160418,63.15658,0,81,54.01077
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,12.3926,50.55349,50.55349,81,0,22.761,50.55349,24.51384,0,0,12.3926,0,0,30.44651,28.92418,271.7581,74.17588,41.31678,0,41.31678,201.3849,47.9487,0.1604911,55.60884,9.914081,81,86.56848
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,40.10423,15.22834,15.22834,81,0,22.761,15.22834,263.3525,0,0,40.10423,0,0,65.77166,62.48307,230.4414,111.361,102.5873,0,102.5873,298.7078,71.12077,0.1604996,16.75118,32.08338,81,151.4652
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,48.56461,69.9682,69.9682,81,0,22.761,69.9682,69.40954,0,0,48.56461,0,0,11.0318,10.48021,127.8541,203.6896,59.04481,0,59.04481,354.7227,84.4576,0.1605913,76.96502,38.85168,81,252.2542
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,69.19952,56.54812,56.54812,0,0,0,56.54812,122.3728,0,0,69.19952,59.52433,56.54812,0,0,68.80927,256.8299,9.675181,0,9.675181,363.9013,86.643,0.1605697,62.20293,55.35961,0,326.0294
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,67.16622,16.2366,16.2366,0,0,0,16.2366,413.6717,0,0,67.16622,17.09116,16.2366,0,0,59.13408,265.5376,50.07506,0,50.07506,411.4067,97.95378,0.160458,17.86026,53.73298,0,332.7038
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,76.10978,47.01276,47.01276,0,0,0,47.01276,161.8917,17.56364,0,76.10978,49.48712,47.01276,0,0,9.059017,310.6051,9.059017,0,9.059017,420.0009,100,0.1604378,51.71404,60.88782,0,386.7149
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,60.13513,99.16492,99.16492,42.03654,0,12.90325,99.16492,60.64153,0,0,60.13513,60.13513,57.12837,0,0,0,318.7582,0,0,0,420.0009,100,0.1604378,109.0814,48.1081,81,378.8933
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,72.1824,63.47834,63.47834,20.25,0,7.39125,63.47834,113.7118,26.67887,0,72.1824,45.50352,43.22834,0,0,0,318.7582,0,0,0,420.0009,100,0.1604378,69.82618,57.74592,81,390.9406
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,72.03316,42.80431,42.80431,0,0,0,42.80431,168.2849,26.976,0,72.03316,45.05716,42.80431,0,0,0,318.7582,0,0,0,420.0009,100,0.1604378,47.08474,57.62653,0,390.7914
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,46.94604,47.14447,47.14447,0,0,0,47.14447,99.57912,0,0,46.94604,49.62575,47.14447,0,0,0,318.7582,0,2.679708,-2.679708,417.1762,99.32746,0.1604378,51.85891,37.55684,0,365.7043
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,19.60663,3.837018,3.837018,0,0,0,3.837018,510.9862,12.59021,0,19.60663,4.038967,3.837018,0,0,2.977453,316.0785,2.977453,0,2.977453,420.0009,100,0.1604312,4.22072,15.68531,0,335.6852
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,4.578559,79.14392,79.14392,74.79429,0,21.19096,79.14392,5.785105,0,1.421085E-14,4.578559,4.578559,4.349631,0,0,0,318.7582,0,0,0,420.0009,100,0.1604312,87.05831,3.662847,81,323.3368
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,17.20948,17.20948,0,0,0,17.20948,0,0,0,0,18.11524,17.20948,0,0,0,318.7582,0,18.11524,-18.11524,400.9057,95.45354,0.1604312,18.93043,0,0,318.7582
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,17.37928,17.37928,0,0,0,17.37928,0,0,0,0,18.29398,17.37928,0,0,20.12805,300.643,0,18.29398,-18.29398,381.6222,90.86224,0.1604312,19.11721,0,0,300.643
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,30.18417,30.18417,0,0,0,30.18417,0,0,0,0,31.77281,30.18417,0,0,40.45469,282.349,0,31.77281,-31.77281,348.1307,82.88808,0.1604312,33.20259,0,0,282.349
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,35.35537,35.35537,0,0,0,35.35537,0,0,7.105427E-15,0,37.21617,35.35537,0,0,75.75782,250.5762,0,37.21617,-37.21617,308.9014,73.5478,0.1604312,38.8909,0,0,250.5762
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,17.42172,17.42172,0,0,0,17.42172,0,0,3.552714E-15,0,18.33865,17.42172,0,0,117.1091,213.36,0,18.33865,-18.33865,289.5707,68.94527,0.1604312,19.16389,0,0,213.36
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,63.63308,63.63308,81,0,22.761,63.63308,0,0,0,0,0,0,17.36691,16.49857,137.4854,195.0214,16.49857,0,16.49857,305.2227,72.67191,0.1604622,69.99639,0,81,195.0214
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,55.85801,55.85801,81,0,22.761,55.85801,0,0,0,0,0,0,25.14199,23.88489,120.9868,209.8701,23.88489,0,23.88489,327.8818,78.06695,0.1605071,61.44381,0,81,209.8701
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,20.56327,20.56327,81,0,22.761,20.56327,0,0,0,0,0,0,60.43673,57.41489,97.10194,231.3665,57.41489,0,57.41489,382.3504,91.03563,0.1606149,22.6196,0,81,231.3665
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,25.88081,25.88081,0,0,0,25.88081,0,0,3.552714E-15,0,27.24296,25.88081,0,0,39.68705,283.0399,0,27.24296,-27.24296,353.6338,84.19836,0.1606149,28.46889,0,0,283.0399
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,59.29555,59.29555,0,0,0,59.29555,0,0,7.105427E-15,0,62.41637,59.29555,0,0,69.957,255.7969,0,62.41637,-62.41637,287.8412,68.53348,0.1606149,65.22511,0,0,255.7969
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,4.932701,4.932701,0,0,0,4.932701,0,0,0,0,5.192317,4.932701,0,0,139.3085,193.3806,0,5.192317,-5.192317,282.368,67.23034,0.1606149,5.425971,0,0,193.3806
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,49.27504,49.27504,0,0,0,49.27504,0,0,7.105427E-15,0,51.86846,49.27504,0,0,145.0778,188.1882,0,51.86846,-51.86846,227.6938,54.21271,0.1606149,54.20254,0,0,188.1882
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,20.46321,0,0,0,0,0,0,0,0,0,20.46321,0,0,0,0,202.7094,136.3198,20.46321,0,20.46321,247.1069,58.83487,0.1605693,0,16.37057,0,156.783
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,50.81771,37.8988,37.8988,0,0,0,37.8988,134.0879,0,0,50.81771,39.89347,37.8988,0,0,182.2462,154.7367,10.92424,0,10.92424,257.4706,61.30239,0.160545,41.68867,40.65417,0,205.5544
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,61.98943,9.588774,9.588774,0,0,0,9.588774,646.4792,0,0,61.98943,10.09345,9.588774,0,0,171.3219,164.5685,51.89598,0,51.89598,306.7034,73.02448,0.1604296,10.54765,49.59154,0,226.5579
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,93.13137,87.42223,87.42223,81,0,22.761,87.42223,106.5305,0,0,93.13137,6.760242,6.422231,0,0,119.426,211.2749,86.37112,0,86.37112,388.6423,92.53369,0.1604742,96.16445,74.5051,81,304.4062
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,88.03049,0,0,0,0,0,0,0,54.97566,0,88.03049,0,0,0,0,33.05483,289.0089,33.05483,0,33.05483,420.0009,100,0.1604008,0,70.42439,0,377.0394
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,102.1311,7.853702,7.853702,0,0,0,7.853702,1300.42,93.86404,0,102.1311,8.267055,7.853702,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,8.639071,81.70487,0,420.8893
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,90.10221,5.716494,5.716494,0,0,0,5.716494,1576.18,84.08485,0,90.10221,6.017362,5.716494,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,6.288143,72.08176,0,408.8604
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,74.28333,67.56825,67.56825,20.25,0,7.39125,67.56825,109.9382,24.47464,0,74.28333,49.80869,47.31825,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,74.32508,59.42666,81,393.0415
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,66.30162,75.97031,75.97031,20.25,0,7.39125,75.97031,87.27306,7.648656,0,66.30162,58.65296,55.72031,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,83.56734,53.04129,81,385.0598
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,43.55519,20.62844,20.62844,0,0,0,20.62844,211.1415,21.84105,0,43.55519,21.71414,20.62844,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,22.69128,34.84415,0,362.3134
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,19.14962,0,0,0,0,0,0,0,19.14962,0,19.14962,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1604008,0,15.31969,0,337.9078
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,3.806662,15.4007,15.4007,0,0,0,15.4007,24.71746,0,0,3.806662,16.21127,15.4007,0,0,0,318.7582,0,12.4046,-12.4046,406.9252,96.88676,0.1604008,16.94077,3.04533,0,322.5649
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,7.803175,7.803175,0,0,0,7.803175,0,0,0,0,8.213868,7.803175,0,0,13.78289,306.3536,0,8.213868,-8.213868,398.2671,94.8253,0.1604008,8.583492,0,0,306.3536
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.90941,298.1397,0,0,0,398.2671,94.8253,0.1604008,0,0,0,298.1397
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,7.853902,7.853902,0,0,0,7.853902,0,0,8.881784E-16,0,8.267265,7.853902,0,0,22.90941,298.1397,0,8.267265,-8.267265,389.5526,92.75043,0.1604008,8.639292,0,0,298.1397
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,12.95907,12.95907,0,0,0,12.95907,0,0,0,0,13.64112,12.95907,0,0,32.09526,289.8725,0,13.64112,-13.64112,375.1736,89.32687,0.1604008,14.25497,0,0,289.8725
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,26.96099,26.96099,0,0,0,26.96099,0,0,3.552714E-15,0,28.37999,26.96099,0,0,47.25207,276.2314,0,28.37999,-28.37999,345.2585,82.20423,0.1604008,29.65709,0,0,276.2314
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,51.9533,51.9533,0,0,0,51.9533,0,0,7.105427E-15,0,54.68768,51.9533,0,0,78.78539,247.8514,0,54.68768,-54.68768,287.6126,68.47905,0.1604008,57.14862,0,0,247.8514
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,30.33098,30.33098,0,0,0,30.33098,0,0,3.552714E-15,0,31.92735,30.33098,0,0,139.5495,193.1637,0,31.92735,-31.92735,253.9582,60.46612,0.1604008,33.36407,0,0,193.1637
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,7.619054,7.619054,0,0,0,7.619054,0,0,0,0,8.020057,7.619054,0,0,175.0243,161.2364,0,8.020057,-8.020057,245.5043,58.45329,0.1604008,8.38096,0,0,161.2364
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.83166,34.83166,0,0,0,34.83166,0,0,7.105427E-15,0,36.6649,34.83166,0,0,183.9355,153.2163,0,36.6649,-36.6649,206.8561,49.25136,0.1604008,38.31482,0,0,153.2163
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,14.33407,14.33407,0,0,0,14.33407,0,0,1.776357E-15,0,15.08849,14.33407,0,0,224.6743,116.5514,0,15.08849,-15.08849,190.9515,45.46454,0.1604008,15.76747,0,0,116.5514
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.61652,27.61652,0,0,0,27.61652,0,0,3.552714E-15,0,29.07002,27.61652,0,0,241.4393,101.4629,0,29.07002,-29.07002,160.309,38.16872,0.1604008,30.37818,0,0,101.4629
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,10.316,10.316,0,0,0,10.316,0,0,1.776357E-15,0,10.85895,10.316,0,0,273.7393,72.39288,0,10.85895,-10.85895,148.8626,35.44341,0.1604008,11.3476,0,0,72.39288
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,14.95375,55.74896,55.74896,81,0,22.761,55.74896,26.82336,0,0,14.95375,0,0,25.25104,23.98849,285.8048,61.53393,38.94223,0,38.94223,185.8065,44.23955,0.1604678,61.32386,11.963,81,76.48767
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,14.81636,22.76157,22.76157,81,0,22.761,22.76157,65.09377,0,0,14.81636,0,0,58.23843,55.32651,246.8625,96.58194,70.14288,0,70.14288,252.3498,60.08318,0.1605482,25.03773,11.85309,81,111.3983
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,15.10952,53.41988,53.41988,81,0,22.761,53.41988,28.28445,0,0,15.10952,0,0,27.58012,26.20112,176.7197,159.7105,41.31064,0,41.31064,291.5406,69.41428,0.1606193,58.76186,12.08762,81,174.82
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,57.83086,44.39938,44.39938,81,0,22.761,44.39938,130.2515,0,0,57.83086,0,0,36.60062,34.77059,135.409,196.8901,92.60145,0,92.60145,379.39,90.33077,0.1606497,48.83932,46.26469,81,254.721
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,60.63256,41.48252,41.48252,0,0,0,41.48252,146.1641,0,0,60.63256,43.66582,41.48252,0,0,42.80758,280.2314,16.96675,0,16.96675,395.4861,94.16316,0.1606122,45.63078,48.50605,0,340.864
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,67.20211,27.73574,27.73574,0,0,0,27.73574,242.2942,12.16575,0,67.20211,29.19552,27.73574,0,0,25.84083,295.5015,25.84083,0,25.84083,420.0009,100,0.160555,30.50932,53.76168,0,362.7036
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,91.72761,22.09349,22.09349,0,0,0,22.09349,415.1794,68.47131,0,91.72761,23.2563,22.09349,0,0,0,318.7582,0,0,0,420.0009,100,0.160555,24.30284,73.38209,0,410.4858
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,31.07776,13.06541,13.06541,0,0,0,13.06541,237.8629,17.3247,0,31.07776,13.75306,13.06541,0,0,0,318.7582,0,0,0,420.0009,100,0.160555,14.37195,24.86221,0,349.836
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,12.67724,136.2395,136.2395,81,0,22.761,136.2395,9.305112,0,0,12.67724,58.1469,55.23955,0,0,0,318.7582,0,45.46965,-45.46965,372.0716,88.5883,0.160555,149.8635,10.14179,81,331.4355
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,17.41533,116.8229,116.8229,81,0,22.761,116.8229,14.90746,7.105427E-15,0,17.41533,37.70826,35.82285,0,0,50.52184,273.2886,0,20.29294,-20.29294,350.681,83.49531,0.160555,128.5051,13.93226,81,290.7039
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,18.78652,21.75047,21.75047,0,0,0,21.75047,86.37292,0,3.552714E-15,18.78652,22.89524,21.75047,0,0,73.06955,252.9956,0,4.108716,-4.108716,346.35,82.46413,0.160555,23.92552,15.02921,0,271.7822
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,4.342994,37.54572,37.54572,0,0,0,37.54572,11.56721,0,7.105427E-15,4.342994,39.52181,37.54572,0,0,77.63479,248.8869,0,35.17882,-35.17882,309.2683,73.63515,0.160555,41.3003,3.474395,0,253.2299
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.7224,213.7081,0,0,0,309.2683,73.63515,0.160555,0,0,0,213.7081
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.80204,53.80204,0,0,0,53.80204,0,0,7.105427E-15,0,56.63373,53.80204,0,0,116.7224,213.7081,0,56.63373,-56.63373,249.5711,59.42157,0.160555,59.18225,0,0,213.7081
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,100.2276,100.2276,81,0,22.761,100.2276,0,0,0,0,20.23955,19.22758,0,0,179.6487,157.0744,0,20.23955,-20.23955,228.2367,54.34197,0.160555,110.2503,0,81,157.0744
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,23.59874,23.59874,81,0,22.761,23.59874,0,0,0,0,0,0,57.40126,54.5312,202.1371,136.8348,54.5312,0,54.5312,279.9696,66.65929,0.1606566,25.95861,0,81,136.8348
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,33.41485,33.41485,81,0,22.761,33.41485,0,0,0,0,0,0,47.58515,45.20589,147.6059,185.9129,45.20589,0,45.20589,322.8556,76.87024,0.1607407,36.75634,0,81,185.9129
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,63.32544,63.32544,81,0,22.761,63.32544,0,0,0,0,0,0,17.67456,16.79083,102.4,226.5982,16.79083,0,16.79083,338.7848,80.66289,0.1607719,69.65798,0,81,226.5982
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,17.14959,17.14959,0,0,0,17.14959,0,0,3.552714E-15,0,18.0522,17.14959,0,0,85.6092,241.7099,0,18.0522,-18.0522,319.7561,76.13226,0.1607719,18.86455,0,0,241.7099
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,105.6672,223.6577,0,0,0,319.7561,76.13226,0.1607719,0,0,0,223.6577
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,52.23989,52.23989,0,0,0,52.23989,0,0,7.105427E-15,0,54.98936,52.23989,0,0,105.6672,223.6577,0,54.98936,-54.98936,261.7923,62.33136,0.1607719,57.46388,0,0,223.6577
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,22.45878,22.45878,0,0,0,22.45878,0,0,3.552714E-15,0,23.64082,22.45878,0,0,166.7665,168.6684,0,23.64082,-23.64082,236.8726,56.39814,0.1607719,24.70466,0,0,168.6684
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.0341,145.0276,0,0,0,236.8726,56.39814,0.1607719,0,0,0,145.0276
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,193.0341,145.0276,0,0,0,236.8726,56.39814,0.1607719,0,0,0,145.0276
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,11.31396,93.8279,93.8279,81,0,22.761,93.8279,12.05821,0,0,11.31396,13.50305,12.8279,0,0,193.0341,145.0276,0,2.18909,-2.18909,234.5651,55.84873,0.1607719,103.2107,9.051171,81,156.3415
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,21.51586,25.66315,25.66315,81,0,22.761,25.66315,83.83952,0,0,21.51586,0,0,55.33685,52.57001,195.4664,142.8385,74.08587,0,74.08587,304.8492,72.58298,0.1608429,28.22947,17.21269,81,164.3543
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,35.10106,59.53905,59.53905,81,0,22.761,59.53905,58.95469,0,0,35.10106,0,0,21.46095,20.3879,121.3805,209.5157,55.48896,0,55.48896,357.4906,85.11665,0.1609319,65.49295,28.08085,81,244.6168
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,60.67941,25.99589,25.99589,0,0,0,25.99589,233.4193,0,0,60.67941,27.36409,25.99589,0,0,65.89156,259.4558,33.31532,0,33.31532,389.0963,92.64179,0.1608583,28.59548,48.54353,0,320.1352
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,55.40625,79.64207,79.64207,57.95358,0,16.93025,79.64207,69.56906,7.105427E-15,0,55.40625,22.83,21.6885,0,0,32.57624,289.4396,32.57624,0,32.57624,420.0009,100,0.1609057,87.60629,44.325,81,344.8459
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,55.92857,37.43229,37.43229,0,0,0,37.43229,149.4126,16.52617,0,55.92857,39.40241,37.43229,0,0,0,318.7582,0,0,0,420.0009,100,0.1609057,41.17552,44.74286,0,374.6868
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,68.05614,40.91813,40.91813,0,0,0,40.91813,166.3227,24.98443,0,68.05614,43.07172,40.91813,0,0,0,318.7582,0,0,0,420.0009,100,0.1609057,45.00994,54.44492,0,386.8144
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,76.88035,85.96725,85.96725,20.25,0,7.39125,85.96725,89.42981,7.704296,0,76.88035,69.17606,65.71725,0,0,0,318.7582,0,0,0,420.0009,100,0.1609057,94.56398,61.50428,81,395.6386
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,54.42816,36.47305,36.47305,0,0,0,36.47305,149.2284,16.03547,0,54.42816,38.39268,36.47305,0,0,0,318.7582,0,0,0,420.0009,100,0.1609057,40.12035,43.54253,0,373.1864
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,25.98417,0,0,0,0,0,0,0,25.98417,0,25.98417,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1609057,0,20.78733,0,344.7424
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,14.39644,40.76355,40.76355,0,0,0,40.76355,35.31693,0,7.105427E-15,14.39644,42.909,40.76355,0,0,0,318.7582,0,28.51257,-28.51257,389.946,92.84409,0.1609057,44.8399,11.51715,0,333.1547
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,3.538891,29.75844,29.75844,0,0,0,29.75844,11.89206,0,3.552714E-15,3.538891,31.32467,29.75844,0,0,31.68063,290.2457,0,27.78578,-27.78578,360.6572,85.87058,0.1609057,32.73428,2.831113,0,293.7845
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,52.91546,52.91546,0,0,0,52.91546,0,0,7.105427E-15,0,55.70049,52.91546,0,0,62.55372,262.4599,0,55.70049,-55.70049,301.9437,71.89121,0.1609057,58.20701,0,0,262.4599
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,50.73341,50.73341,0,0,0,50.73341,0,0,7.105427E-15,0,53.40358,50.73341,0,0,124.4432,206.7594,0,53.40358,-53.40358,245.6514,58.48831,0.1609057,55.80674,0,0,206.7594
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,48.01236,48.01236,0,0,0,48.01236,0,0,0,0,50.53933,48.01236,0,0,183.7805,153.3558,0,50.53933,-50.53933,192.3783,45.80425,0.1609057,52.8136,0,0,153.3558
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,7.128673,7.128673,0,0,0,7.128673,0,0,8.881784E-16,0,7.503867,7.128673,0,0,239.9353,102.8165,0,7.503867,-7.503867,184.4685,43.92098,0.1609057,7.841541,0,0,102.8165
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,6.425872,6.425872,0,0,0,6.425872,0,0,0,0,6.764076,6.425872,0,0,248.2729,95.31261,0,6.764076,-6.764076,177.3385,42.22337,0.1609057,7.068459,0,0,95.31261
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,30.49751,30.49751,0,0,0,30.49751,0,0,7.105427E-15,0,32.10264,30.49751,0,0,255.7885,88.54853,0,32.10264,-32.10264,143.4994,34.16645,0.1609057,33.54726,0,0,88.54853
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,12.80655,12.80655,0,0,0,12.80655,0,0,1.776357E-15,0,13.48058,12.80655,0,0,291.4581,56.4459,0,13.48058,-13.48058,129.2896,30.78317,0.1609057,14.0872,0,0,56.4459
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,16.85299,16.85299,0,0,0,16.85299,0,0,0,0,17.73999,16.85299,0,0,306.4366,42.96532,0,17.73999,-17.73999,110.59,26.3309,0.1609057,18.53829,0,0,42.96532
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,25.32192,25.32192,81,0,22.761,25.32192,0,0,0,0,0,0,55.67808,52.89418,326.1477,25.22532,52.89418,0,52.89418,160.7698,38.27845,0.1610036,27.85411,0,81,25.22532
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,16.42669,16.42669,81,0,22.761,16.42669,0,0,0,0,0,0,64.57331,61.34465,273.2535,72.83009,61.34465,0,61.34465,218.9665,52.13477,0.1611022,18.06936,0,81,72.83009
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,7.343776,7.343776,79.65957,0,22.42187,7.343776,0,0,0,0,0,0,72.31579,68.7,211.9088,128.0403,68.7,0,68.7,284.141,67.65248,0.1611793,8.078154,0,81,128.0403
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,143.2088,189.8703,68.7,0,68.7,349.3156,83.1702,0.161228,0,0,81,189.8703
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,15.04484,36.77896,36.77896,0,0,0,36.77896,40.90611,0,7.105427E-15,15.04484,38.71469,36.77896,0,0,74.50884,251.7003,0,23.66985,-23.66985,324.3653,77.22968,0.161228,40.45685,12.03587,0,266.7451
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,36.59849,33.09053,33.09053,0,0,0,33.09053,110.6011,0,0,36.59849,34.83213,33.09053,0,0,100.8087,228.0304,1.766359,0,1.766359,326.041,77.62866,0.1612241,36.39958,29.27879,0,264.6289
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,67.11581,0,0,0,0,0,0,0,0,0,67.11581,0,0,0,0,99.04232,229.6201,67.11581,0,67.11581,389.7127,92.78855,0.1610763,0,53.69265,0,296.736
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,98.40305,58.95829,58.95829,0,0,0,58.95829,166.9028,4.41519,0,98.40305,62.06136,58.95829,0,0,31.92651,290.0244,31.92651,0,31.92651,420.0009,100,0.1610061,64.85412,78.72244,0,388.4274
