Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,115.2525,3.846306,3.846306,0,0,0,3.846306,2996.447,111.2038,0,115.2525,4.048743,3.846306,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,4.230937,92.20202,0,434.0107
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,117.9141,47.11007,47.11007,0,0,0,47.11007,250.2948,68.32452,0,117.9141,49.58955,47.11007,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,51.82108,94.33126,0,436.6723
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,123.1456,20.93079,20.93079,0,0,0,20.93079,588.3465,101.1132,0,123.1456,22.03241,20.93079,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,23.02387,98.51646,0,441.9038
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,110.6246,63.61232,63.61232,20.25,0,7.39125,63.61232,173.9044,64.98006,0,110.6246,45.64455,43.36232,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,69.97356,88.49969,81,429.3828
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,92.16035,70.64497,70.64497,20.25,0,7.39125,70.64497,130.4556,39.11301,0,92.16035,53.04734,50.39498,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,77.70947,73.72829,81,410.9186
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,60.28869,5.046676,5.046676,0,0,0,5.046676,1194.622,54.9764,0,60.28869,5.31229,5.046676,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,5.551343,48.23095,0,379.0469
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,21.4937,78.73128,78.73128,58.31226,0,17.021,78.73128,27.30008,0,0,21.4937,21.4937,20.41901,0,0,0,318.7582,0,0,0,420.0009,100,0.1610061,86.6044,17.19496,81,340.2519
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,3.441714,90.26286,90.26286,81,0,22.761,90.26286,3.81299,1.776357E-15,0,3.441714,9.750381,9.262861,0,0,0,318.7582,0,6.308666,-6.308666,413.3509,98.41669,0.1610061,99.28915,2.753371,81,322.2
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,63.53398,63.53398,70.91254,0,20.20887,63.53398,0,4.440892E-15,0,0,0,0,7.378557,7.009629,7.009629,312.4496,7.009629,0,7.009629,420.0009,100,0.161019,69.88737,0,81,312.4496
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,23.94756,23.94756,0,0,0,23.94756,0,0,3.552714E-15,0,25.20796,23.94756,0,0,0,318.7582,0,25.20796,-25.20796,393.4293,93.67346,0.161019,26.34232,0,0,318.7582
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.00884,293.5503,0,0,0,393.4293,93.67346,0.161019,0,0,0,293.5503
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,11.35449,11.35449,0,0,0,11.35449,0,0,0,0,11.95209,11.35449,0,0,28.00884,293.5503,0,11.95209,-11.95209,380.8307,90.6738,0.161019,12.48994,0,0,293.5503
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,9.881774,9.881774,0,0,0,9.881774,0,0,0,0,10.40187,9.881774,0,0,41.28895,281.5982,0,10.40187,-10.40187,369.8662,88.0632,0.161019,10.86995,0,0,281.5982
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.32404,31.32404,0,0,0,31.32404,0,0,0,0,32.97267,31.32404,0,0,52.84658,271.1963,0,32.97267,-32.97267,335.1099,79.78792,0.161019,34.45644,0,0,271.1963
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,26.93446,26.93446,0,0,0,26.93446,0,0,0,0,28.35206,26.93446,0,0,89.48288,238.2236,0,28.35206,-28.35206,305.2242,72.67229,0.161019,29.6279,0,0,238.2236
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,16.38667,16.38667,0,0,0,16.38667,0,0,0,0,17.24913,16.38667,0,0,120.9852,209.8716,0,17.24913,-17.24913,287.0421,68.34321,0.161019,18.02534,0,0,209.8716
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.1509,192.6225,0,0,0,287.0421,68.34321,0.161019,0,0,0,192.6225
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,61.96362,61.96362,0,0,0,61.96362,0,0,7.105427E-15,0,65.22486,61.96362,0,0,140.1509,192.6225,0,65.22486,-65.22486,218.289,51.97347,0.161019,68.15998,0,0,192.6225
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,17.77178,17.77178,0,0,0,17.77178,0,0,0,0,18.70714,17.77178,0,0,212.6229,127.3976,0,18.70714,-18.70714,198.57,47.27847,0.161019,19.54896,0,0,127.3976
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,30.79342,30.79342,0,0,0,30.79342,0,0,3.552714E-15,0,32.41412,30.79342,0,0,233.4086,108.6905,0,32.41412,-32.41412,164.4025,39.14337,0.161019,33.87276,0,0,108.6905
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,11.11596,35.90763,35.90763,0,0,0,35.90763,30.95711,0,0,11.11596,37.7975,35.90763,0,0,269.4243,76.27633,0,26.68154,-26.68154,136.2777,32.447,0.161019,39.49839,8.892771,0,87.3923
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,16.70302,6.241339,6.241339,0,0,0,6.241339,267.6191,0,0,16.70302,6.56983,6.241339,0,0,299.0705,49.59479,10.13319,0,10.13319,145.8909,34.73585,0.1609968,6.865473,13.36241,0,66.29781
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,36.71442,0,0,0,0,0,0,0,0,0,36.71442,0,0,0,0,288.9373,58.71466,36.71442,0,36.71442,180.7212,43.02877,0.1609161,0,29.37153,0,95.42907
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,28.80951,61.52999,61.52999,0,0,0,61.52999,46.8219,0,0,28.80951,64.76842,61.52999,0,0,252.2229,91.75763,0,35.95891,-35.95891,142.8172,34.00402,0.1609161,67.68299,23.04761,0,120.5671
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,47.22189,30.37475,30.37475,0,0,0,30.37475,155.4643,0,0,47.22189,31.97342,30.37475,0,0,292.1772,55.79873,15.24847,0,15.24847,157.2832,37.4483,0.1608827,33.41222,37.77751,0,103.0206
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,45.35652,46.71291,46.71291,0,0,0,46.71291,97.09632,0,0,45.35652,49.17149,46.71291,0,0,276.9287,69.52235,0,3.814967,-3.814967,153.2618,36.49084,0.1608827,51.3842,36.28522,0,114.8789
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,14.77262,7.235011,7.235011,0,0,0,7.235011,204.1825,0,0,14.77262,7.615801,7.235011,0,0,281.1676,65.70738,7.156825,0,7.156825,160.0514,38.1074,0.160867,7.958512,11.8181,0,80.48
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,5.581265,56.6656,56.6656,0,0,0,56.6656,9.849479,0,0,5.581265,59.64799,56.6656,0,0,274.0108,72.14852,0,54.06673,-54.06673,103.0601,24.53806,0.160867,62.33215,4.465013,0,77.72979
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,18.80911,21.66044,21.66044,81,0,22.761,21.66044,86.83623,0,0,18.80911,0,0,59.33956,56.37258,334.0849,18.08179,75.18169,0,75.18169,174.3837,41.51984,0.1609349,23.82649,15.04729,81,36.8909
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,27.00166,0,0,72.31579,0,20.56389,0,0,0,0,27.00166,0,0,72.31579,68.7,258.9032,85.74532,95.70166,0,95.70166,265.1742,63.1366,0.1609244,0,21.60133,81,112.747
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,20.07837,70.42767,70.42767,81,0,22.761,70.42767,28.50921,0,0,20.07837,0,0,10.57234,10.04372,163.2016,171.8768,30.12209,0,30.12209,293.7505,69.94047,0.1609719,77.47043,16.0627,81,191.9552
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,4.175721,34.34486,34.34486,81,0,22.761,34.34486,12.15821,0,0,4.175721,0,0,46.65514,44.32238,133.0795,198.9867,48.4981,0,48.4981,339.7599,80.89505,0.1610592,37.77935,3.340576,81,203.1624
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,66.15902,66.15902,81,0,22.761,66.15902,0,0,0,0,0,0,14.84098,14.09893,84.58139,242.635,14.09893,0,14.09893,353.1353,84.07967,0.161085,72.77492,0,81,242.635
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.48245,255.324,0,0,0,353.1353,84.07967,0.161085,0,0,0,255.324
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,15.70947,15.70947,0,0,0,15.70947,0,0,0,0,16.53629,15.70947,0,0,70.48245,255.324,0,16.53629,-16.53629,335.7045,79.92949,0.161085,17.28042,0,0,255.324
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,72.31185,72.31185,81,0,22.761,72.31185,0,0,0,0,0,0,8.688149,8.253742,88.8561,238.7877,8.253742,0,8.253742,343.5347,81.79382,0.1611001,79.54304,0,81,238.7877
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13026,34.13026,0,0,0,34.13026,0,0,0,0,35.92659,34.13026,0,0,80.60236,246.2161,0,35.92659,-35.92659,305.6648,72.77718,0.1611001,37.54329,0,0,246.2161
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,48.62864,48.62864,0,0,0,48.62864,0,0,0,0,51.18804,48.62864,0,0,120.5208,210.2895,0,51.18804,-51.18804,251.7078,59.93032,0.1611001,53.4915,0,0,210.2895
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,30.92089,30.92089,0,0,0,30.92089,0,0,0,0,32.54831,30.92089,0,0,177.3964,159.1015,0,32.54831,-32.54831,217.3989,51.76154,0.1611001,34.01298,0,0,159.1015
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,55.21667,55.21667,0,0,0,55.21667,0,0,0,0,58.12281,55.21667,0,0,213.5612,126.5532,0,58.12281,-58.12281,156.1321,37.17423,0.1611001,60.73834,0,0,126.5532
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.16695,32.16695,0,0,0,32.16695,0,0,0,0,33.85994,32.16695,0,0,278.1421,68.43034,0,33.85994,-33.85994,120.4406,28.67627,0.1611001,35.38364,0,0,68.43034
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,49.21729,49.21729,81,0,22.761,49.21729,0,0,0,0,0,0,31.78271,30.19357,315.7643,34.5704,30.19357,0,30.19357,149.0847,35.49629,0.1611554,54.13902,0,81,34.5704
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,10.22779,10.22779,81,0,22.761,10.22779,0,0,0,0,0,0,70.77221,67.2336,285.5707,61.74462,67.2336,0,67.2336,212.8681,50.68278,0.1612401,11.25057,0,81,61.74462
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,54.75323,54.75323,81,0,22.761,54.75323,0,0,0,0,0,0,26.24677,24.93443,218.3371,122.2549,24.93443,0,24.93443,236.523,56.31488,0.1612856,60.22855,0,81,122.2549
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,20.77381,13.59519,13.59519,81,0,22.761,13.59519,152.8026,0,0,20.77381,0,0,67.40481,64.03457,193.4026,144.6958,84.80837,0,84.80837,316.9793,75.47111,0.1613317,14.95471,16.61904,81,165.4697
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,46.16885,54.70416,54.70416,81,0,22.761,54.70416,84.39733,0,0,46.16885,0,0,26.29584,24.98105,108.5943,221.0234,71.1499,0,71.1499,384.478,91.5422,0.1614074,60.17458,36.93508,81,267.1922
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,74.92077,2.78695,2.78695,0,0,0,2.78695,2688.271,34.54277,0,74.92077,2.933632,2.78695,0,0,37.44437,285.0583,37.44437,0,37.44437,420.0009,100,0.1613257,3.065645,59.93661,0,359.9791
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,96.50342,0,0,0,0,0,0,0,96.50342,0,96.50342,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,0,77.20273,0,415.2616
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,93.61226,27.72632,27.72632,0,0,0,27.72632,337.6295,64.42665,0,93.61226,29.1856,27.72632,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,30.49895,74.8898,0,412.3705
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,115.0547,88.46689,88.46689,20.25,0,7.39125,88.46689,130.054,43.24747,0,115.0547,71.80725,68.21689,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,97.31358,92.04378,81,433.813
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,112.368,0,0,0,0,0,0,0,112.368,0,112.368,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,0,89.8944,0,431.1262
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,88.27806,0,0,0,0,0,0,0,88.27806,0,88.27806,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,0,70.62245,0,407.0363
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,44.59988,0,0,0,0,0,0,0,44.59988,0,44.59988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,0,35.6799,0,363.3581
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,39.8761,24.1661,24.1661,0,0,0,24.1661,165.0084,14.4381,0,39.8761,25.438,24.1661,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,26.58271,31.90088,0,358.6343
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,13.41496,10.25943,10.25943,0,0,0,10.25943,130.7574,2.615559,0,13.41496,10.7994,10.25943,0,0,0,318.7582,0,0,0,420.0009,100,0.1613257,11.28538,10.73197,0,332.1732
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,3.977661,102.1088,102.1088,81,0,22.761,102.1088,3.895512,0,0,3.977661,22.21982,21.10883,0,0,0,318.7582,0,18.24216,-18.24216,400.7719,95.42169,0.1613257,112.3197,3.182129,81,322.7359
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,61.98872,61.98872,0,0,0,61.98872,0,0,7.105427E-15,0,65.25128,61.98872,0,0,20.26906,300.5161,0,65.25128,-65.25128,331.991,79.04533,0.1613257,68.18759,0,0,300.5161
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,62.67367,62.67367,81,0,22.761,62.67367,0,0,0,0,0,0,18.32633,17.41001,92.77049,235.2648,17.41001,0,17.41001,348.5076,82.97784,0.1613574,68.94104,0,81,235.2648
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,55.1558,55.1558,0,0,0,55.1558,0,0,7.105427E-15,0,58.05873,55.1558,0,0,75.36048,250.9338,0,58.05873,-58.05873,287.3083,68.40661,0.1613574,60.67138,0,0,250.9338
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,25.20304,25.20304,0,0,0,25.20304,0,0,0,0,26.52952,25.20304,0,0,139.8702,192.8751,0,26.52952,-26.52952,259.3438,61.74839,0.1613574,27.72334,0,0,192.8751
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.3474,166.3456,0,0,0,259.3438,61.74839,0.1613574,0,0,0,166.3456
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.3474,166.3456,0,0,0,259.3438,61.74839,0.1613574,0,0,0,166.3456
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,24.78755,24.78755,0,0,0,24.78755,0,0,3.552714E-15,0,26.09215,24.78755,0,0,169.3474,166.3456,0,26.09215,-26.09215,231.8402,55.19994,0.1613574,27.2663,0,0,166.3456
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,53.53657,53.53657,0,0,0,53.53657,0,0,7.105427E-15,0,56.35429,53.53657,0,0,198.3387,140.2534,0,56.35429,-56.35429,172.4376,41.05649,0.1613574,58.89023,0,0,140.2534
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,35.19838,35.19838,0,0,0,35.19838,0,0,0,0,37.05093,35.19838,0,0,260.9546,83.8991,0,37.05093,-37.05093,133.3825,31.75767,0.1613574,38.71822,0,0,83.8991
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,42.3403,42.3403,81,0,22.761,42.3403,0,0,0,0,0,0,38.6597,36.72672,302.1223,46.84817,36.72672,0,36.72672,168.2245,40.05337,0.1614242,46.57433,0,81,46.84817
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,14.01628,14.01628,81,0,22.761,14.01628,0,0,0,0,0,0,66.98373,63.63454,265.3956,79.90221,63.63454,0,63.63454,228.5935,54.42692,0.1615161,15.4179,0,81,79.90221
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,66.36897,66.36897,81,0,22.761,66.36897,0,0,0,0,0,0,14.63103,13.89948,201.761,137.1733,13.89948,0,13.89948,241.7797,57.56649,0.1615413,73.00587,0,81,137.1733
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,3.437989,6.559441,6.559441,78.87523,0,22.22343,6.559441,52.41283,0,0,3.437989,0,0,72.31579,68.7,187.8616,149.6828,72.13799,0,72.13799,310.2158,73.86076,0.1616064,7.215385,2.750391,81,153.1208
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,6.098581,11.95537,11.95537,81,0,22.761,11.95537,51.01122,0,0,6.098581,0,0,69.04462,65.59239,115.7236,214.607,71.69098,0,71.69098,378.2279,90.05407,0.1616804,13.15091,4.878865,81,220.7056
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,13.88224,23.15283,23.15283,0,0,0,23.15283,59.95916,0,0,13.88224,24.3714,23.15283,0,0,44.03259,279.1289,0,10.48916,-10.48916,367.1713,87.42157,0.1616804,25.46811,11.10579,0,293.0111
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,10.88956,35.13991,35.13991,0,0,0,35.13991,30.98915,0,0,10.88956,36.98938,35.13991,0,0,55.68721,268.6397,0,26.09982,-26.09982,339.6597,80.87119,0.1616804,38.6539,8.711648,0,279.5293
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,6.940847,0,0,0,0,0,0,0,0,0,6.940847,0,0,0,0,84.687,242.5399,6.940847,0,6.940847,346.2444,82.43897,0.1616653,0,5.552678,0,249.4808
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,15.41773,0,0,0,0,0,0,0,0,0,15.41773,0,0,0,0,77.74615,248.7867,15.41773,0,15.41773,360.8709,85.92147,0.1616317,0,12.33419,0,264.2044
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,42.3592,23.37747,23.37747,0,0,0,23.37747,181.1967,0,0,42.3592,24.60787,23.37747,0,0,62.32842,262.6627,17.75134,0,17.75134,377.7113,89.93108,0.1615931,25.71522,33.88736,0,305.0219
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,29.94373,27.23028,27.23028,0,0,0,27.23028,109.9648,0,0,29.94373,28.66346,27.23028,0,0,44.57708,278.6389,1.280269,0,1.280269,378.9259,90.22027,0.1615903,29.95331,23.95498,0,308.5826
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,16.53035,103.649,103.649,81,0,22.761,103.649,15.9484,0,0,16.53035,23.84104,22.64899,0,0,43.29681,279.7911,0,7.310685,-7.310685,371.2197,88.38548,0.1615903,114.0139,13.22428,81,296.3214
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,12.89414,42.05771,42.05771,0,0,0,42.05771,30.65821,0,0,12.89414,44.27127,42.05771,0,0,51.4198,272.4804,0,31.37713,-31.37713,338.1453,80.51064,0.1615903,46.26348,10.31531,0,285.3745
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,14.40479,24.91359,24.91359,0,0,0,24.91359,57.81903,0,3.552714E-15,14.40479,26.22483,24.91359,0,0,86.28328,241.1033,0,11.82003,-11.82003,325.6859,77.54411,0.1615903,27.40495,11.52384,0,255.5081
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,3.972905,75.57574,75.57574,81,0,22.761,75.57574,5.256853,0,0,3.972905,0,0,5.424257,5.153045,99.41665,229.2832,9.12595,0,9.12595,334.3436,79.60545,0.1616053,83.13332,3.178324,81,233.2561
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,16.08216,16.08216,81,0,22.761,16.08216,0,0,0,0,0,0,64.91784,61.67194,90.2907,237.4966,61.67194,0,61.67194,392.8507,93.5357,0.1617009,17.69038,0,81,237.4966
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,28.98864,28.98864,0,0,0,28.98864,0,0,3.552714E-15,0,30.51435,28.98864,0,0,28.61875,293.0013,0,30.51435,-30.51435,360.6858,85.87739,0.1617009,31.8875,0,0,293.0013
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,47.25104,47.25104,0,0,0,47.25104,0,0,0,0,49.73794,47.25104,0,0,62.52359,262.487,0,49.73794,-49.73794,308.2574,73.39446,0.1617009,51.97615,0,0,262.487
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.788,212.7491,0,0,0,308.2574,73.39446,0.1617009,0,0,0,212.7491
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,25.3674,25.3674,0,0,0,25.3674,0,0,0,0,26.70253,25.3674,0,0,117.788,212.7491,0,26.70253,-26.70253,280.1104,66.69283,0.1617009,27.90414,0,0,212.7491
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,71.98795,71.98795,81,0,22.761,71.98795,0,0,0,0,0,0,9.012051,8.561448,147.4574,186.0465,8.561448,0,8.561448,288.2325,68.62666,0.1617164,79.18674,0,81,186.0465
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,9.354137,9.354137,81,0,22.761,9.354137,0,0,0,0,0,0,71.64587,68.06357,138.896,193.7518,68.06357,0,68.06357,352.8033,84.00062,0.161798,10.28955,0,81,193.7518
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,45.75791,45.75791,0,0,0,45.75791,0,0,0,0,48.16622,45.75791,0,0,70.83243,255.009,0,48.16622,-48.16622,302.0316,71.91216,0.161798,50.3337,0,0,255.009
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,23.64301,23.64301,0,0,0,23.64301,0,0,3.552714E-15,0,24.88737,23.64301,0,0,124.3504,206.8428,0,24.88737,-24.88737,275.7981,65.66607,0.161798,26.00731,0,0,206.8428
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,15.78437,15.78437,0,0,0,15.78437,0,0,0,0,16.61512,15.78437,0,0,152.0031,181.9554,0,16.61512,-16.61512,258.2842,61.49611,0.161798,17.3628,0,0,181.9554
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,12.64371,12.64371,0,0,0,12.64371,0,0,0,0,13.30917,12.64371,0,0,170.4643,165.3403,0,13.30917,-13.30917,244.2551,58.15585,0.161798,13.90808,0,0,165.3403
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.2523,152.0312,0,0,0,244.2551,58.15585,0.161798,0,0,0,152.0312
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.9350027,32.77232,32.77232,0,0,0,32.77232,2.853026,0,0,0.9350027,34.49718,32.77232,0,0,185.2523,152.0312,0,33.56217,-33.56217,208.8774,49.73262,0.161798,36.04955,0.7480022,0,152.9662
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,9.338375,52.89127,52.89127,0,0,0,52.89127,17.6558,0,7.105427E-15,9.338375,55.67502,52.89127,0,0,222.5436,118.469,0,46.33664,-46.33664,160.0343,38.10334,0.161798,58.18039,7.4707,0,127.8074
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,8.580209,52.21003,52.21003,0,0,0,52.21003,16.43402,0,7.105427E-15,8.580209,54.95792,52.21003,0,0,274.0288,72.13234,0,46.37771,-46.37771,111.1479,26.46374,0.161798,57.43103,6.864167,0,80.71255
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,26.67166,30.55856,30.55856,81,0,22.761,30.55856,87.28049,0,0,26.67166,0,0,50.44144,47.91937,325.5596,25.75463,74.59103,0,74.59103,181.9112,43.3121,0.1618653,33.61441,21.33733,81,52.42628
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,22.34011,64.78442,64.78442,81,0,22.761,64.78442,34.48378,0,0,22.34011,0,0,16.21558,15.4048,250.9685,92.88655,37.74492,0,37.74492,217.7192,51.83779,0.1619245,71.26286,17.87209,81,115.2267
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,6.678251,0,0,72.31579,0,20.56389,0,0,0,0,6.678251,0,0,72.31579,68.7,213.2236,126.857,75.37825,0,75.37825,289.2292,68.86397,0.1619571,0,5.342601,81,133.5352
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,20.62856,13.78666,13.78666,81,0,22.761,13.78666,149.6269,0,0,20.62856,0,0,67.21334,63.85267,137.8454,194.6974,84.48123,0,84.48123,369.3752,87.9463,0.1620026,15.16533,16.50285,81,215.326
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,24.36929,24.06177,24.06177,0,0,0,24.06177,101.278,0,3.552714E-15,24.36929,25.32818,24.06177,0,0,53.36413,270.7305,0,0.9588953,-0.9588953,368.3644,87.70564,0.1620026,26.46795,19.49543,0,295.0998
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,12.27689,43.78956,43.78956,0,0,0,43.78956,28.03612,0,0,12.27689,46.09428,43.78956,0,0,54.42957,269.7716,0,33.81738,-33.81738,332.7178,79.21835,0.1620026,48.16852,9.821514,0,282.0485
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,20.85229,33.31238,33.31238,0,0,0,33.31238,62.59621,0,0,20.85229,35.06567,33.31238,0,0,92.00444,235.9542,0,14.21338,-14.21338,317.7355,75.65117,0.1620026,36.64362,16.68183,0,256.8065
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,15.31656,37.66195,37.66195,0,0,0,37.66195,40.66851,0,0,15.31656,39.64416,37.66195,0,0,107.7971,221.7409,0,24.3276,-24.3276,292.092,69.54558,0.1620026,41.42815,12.25324,0,237.0574
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,3.92023,0,0,0,0,0,0,0,0,0,3.92023,0,0,0,0,134.8278,197.4133,3.92023,0,3.92023,295.8111,70.43106,0.1619941,0,3.136184,0,201.3335
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,13.53994,13.53994,0,0,0,13.53994,0,0,1.776357E-15,0,14.25257,13.53994,0,0,130.9075,200.9415,0,14.25257,-14.25257,280.7875,66.85404,0.1619941,14.89393,0,0,200.9415
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,37.27139,37.27139,0,0,0,37.27139,0,0,0,0,39.23304,37.27139,0,0,146.7437,186.6889,0,39.23304,-39.23304,239.4323,57.00757,0.1619941,40.99853,0,0,186.6889
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,62.43656,62.43656,0,0,0,62.43656,0,0,7.105427E-15,0,65.72269,62.43656,0,0,190.336,147.4559,0,65.72269,-65.72269,170.1545,40.51289,0.1619941,68.68022,0,0,147.4559
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,53.01657,53.01657,0,0,0,53.01657,0,0,7.105427E-15,0,55.80692,53.01657,0,0,263.3612,81.73315,0,55.80692,-55.80692,111.3288,26.50681,0.1619941,58.31823,0,0,81.73315
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.46299,29.46299,81,0,22.761,29.46299,0,0,0,0,0,0,51.53701,48.96016,325.3689,25.92623,48.96016,0,48.96016,157.7765,37.56576,0.1620818,32.40929,0,81,25.92623
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,276.4087,69.99038,68.7,0,68.7,222.951,53.08348,0.1621287,0,0,81,69.99038
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,12.1488,12.1488,81,0,22.761,12.1488,0,0,0,0,0,0,68.8512,65.40865,207.7087,131.8204,65.40865,0,65.40865,285.0031,67.85775,0.1622151,13.36368,0,81,131.8204
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,9.746066,9.746066,81,0,22.761,9.746066,0,0,0,0,0,0,71.25394,67.69124,142.3001,190.6882,67.69124,0,67.69124,349.2207,83.14761,0.1622965,10.72067,0,81,190.6882
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.48093,37.48093,0,0,0,37.48093,0,0,0,0,39.45361,37.48093,0,0,74.60884,251.6103,0,39.45361,-39.45361,307.6329,73.24579,0.1622965,41.22902,0,0,251.6103
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,18.91131,18.91131,0,0,0,18.91131,0,0,3.552714E-15,0,19.90664,18.91131,0,0,118.4462,212.1567,0,19.90664,-19.90664,286.6495,68.24974,0.1622965,20.80244,0,0,212.1567
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,1.975641,1.975641,0,0,0,1.975641,0,0,0,0,2.079622,1.975641,0,0,140.5647,192.25,0,2.079622,-2.079622,284.4574,67.72781,0.1622965,2.173205,0,0,192.25
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,29.49317,29.49317,0,0,0,29.49317,0,0,0,0,31.04544,29.49317,0,0,142.8754,190.1704,0,31.04544,-31.04544,251.7326,59.93621,0.1622965,32.44249,0,0,190.1704
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,20.60631,0,0,0,0,0,0,0,0,0,20.60631,0,0,0,0,177.3703,159.125,20.60631,0,20.60631,271.2815,64.59069,0.1622519,0,16.48505,0,179.7313
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,33.23322,0,0,0,0,0,0,0,0,0,33.23322,0,0,0,0,156.764,177.6706,33.23322,0,33.23322,302.8092,72.0973,0.16218,0,26.58657,0,210.9038
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,56.67509,12.29164,12.29164,0,0,0,12.29164,461.0863,0,0,56.67509,12.93857,12.29164,0,0,123.5308,207.5805,43.73652,0,43.73652,344.3014,81.97635,0.1620854,13.52081,45.34007,0,264.2556
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,77.21262,42.67137,42.67137,0,0,0,42.67137,180.9471,0,0,77.21262,44.91724,42.67137,0,0,79.79427,246.9434,32.29539,0,32.29539,374.9395,89.27112,0.1620156,46.93851,61.7701,0,324.156
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,82.58748,78.94955,78.94955,45.61538,0,13.80869,78.94955,104.6079,0,0,82.58748,35.0886,33.33417,0,0,47.49888,276.0092,47.49888,0,47.49888,420.0009,100,0.1620081,86.8445,66.06998,81,358.5967
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,94.33815,0,0,0,0,0,0,0,94.33815,0,94.33815,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,0,75.47052,0,413.0964
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,114.498,0,0,0,0,0,0,0,114.498,0,114.498,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,0,91.59837,0,433.2562
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,108.8039,5.719912,5.719912,0,0,0,5.719912,1902.195,102.7829,0,108.8039,6.02096,5.719912,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,6.291903,87.04311,0,427.5621
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,87.41006,26.76168,26.76168,0,0,0,26.76168,326.624,59.23987,0,87.41006,28.17019,26.76168,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,29.43785,69.92804,0,406.1683
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,62.22795,63.79757,63.79757,20.25,0,7.39125,63.79757,97.53968,16.3884,0,62.22795,45.83955,43.54757,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,70.17733,49.78236,81,380.9862
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,26.22053,6.426193,6.426193,0,0,0,6.426193,408.0259,19.45612,0,26.22053,6.764414,6.426193,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,7.068813,20.97643,0,344.9788
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,3.848386,73.56039,73.56039,69.90443,0,19.95382,73.56039,5.2316,0,0,3.848386,3.848386,3.655967,0,0,0,318.7582,0,0,0,420.0009,100,0.1620081,80.91644,3.078709,81,322.6066
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,6.152733,6.152733,0,0,0,6.152733,0,0,8.881784E-16,0,6.476562,6.152733,0,0,0,318.7582,0,6.476562,-6.476562,413.174,98.37455,0.1620081,6.768007,0,0,318.7582
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,10.39543,10.39543,0,0,0,10.39543,0,0,0,0,10.94256,10.39543,0,0,7.196179,312.2817,0,10.94256,-10.94256,401.6395,95.62826,0.1620081,11.43497,0,0,312.2817
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,8.819107,8.819107,0,0,0,8.819107,0,0,0,0,9.28327,8.819107,0,0,19.35458,301.3391,0,9.28327,-9.28327,391.854,93.29839,0.1620081,9.701017,0,0,301.3391
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,47.66751,47.66751,0,0,0,47.66751,0,0,7.105427E-15,0,50.17633,47.66751,0,0,29.66932,292.0558,0,50.17633,-50.17633,338.9636,80.70544,0.1620081,52.43427,0,0,292.0558
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,25.08987,25.08987,0,0,0,25.08987,0,0,3.552714E-15,0,26.41039,25.08987,0,0,85.4208,241.8795,0,26.41039,-26.41039,311.1246,74.07713,0.1620081,27.59886,0,0,241.8795
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,17.79189,17.79189,0,0,0,17.79189,0,0,3.552714E-15,0,18.72831,17.79189,0,0,114.7657,215.4691,0,18.72831,-18.72831,291.3832,69.37681,0.1620081,19.57108,0,0,215.4691
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,14.87053,14.87053,0,0,0,14.87053,0,0,1.776357E-15,0,15.65319,14.87053,0,0,135.5749,196.7408,0,15.65319,-15.65319,274.8833,65.44827,0.1620081,16.35758,0,0,196.7408
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,23.10175,23.10175,0,0,0,23.10175,0,0,3.552714E-15,0,24.31763,23.10175,0,0,152.9673,181.0876,0,24.31763,-24.31763,249.2502,59.34518,0.1620081,25.41192,0,0,181.0876
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,58.70727,58.70727,0,0,0,58.70727,0,0,7.105427E-15,0,61.79713,58.70727,0,0,179.9869,156.77,0,61.79713,-61.79713,184.1104,43.83571,0.1620081,64.578,0,0,156.77
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,39.86711,39.86711,0,0,0,39.86711,0,0,0,0,41.96538,39.86711,0,0,248.6504,94.97286,0,41.96538,-41.96538,139.875,33.30349,0.1620081,43.85382,0,0,94.97286
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.5612163,0.5612163,0,0,0,0.5612163,0,0,1.110223E-16,0,0.590754,0.5612163,0,0,295.2786,53.00748,0,0.590754,-0.590754,139.2522,33.15523,0.1620081,0.6173379,0,0,53.00748
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,34.22767,34.22767,0,0,0,34.22767,0,0,7.105427E-15,0,36.02913,34.22767,0,0,295.935,52.41673,0,36.02913,-36.02913,101.2742,24.11286,0.1620081,37.65044,0,0,52.41673
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,18.1988,28.91924,28.91924,81,0,22.761,28.91924,62.92974,0,0,18.1988,0,0,52.08076,49.47672,335.9674,16.3876,67.67552,0,67.67552,165.4769,39.39917,0.1620895,31.81116,14.55904,81,34.5864
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,32.3912,0,0,72.31579,0,20.56389,0,0,0,0,32.3912,0,0,72.31579,68.7,268.2918,77.29557,101.0912,0,101.0912,261.3804,62.2333,0.1620662,0,25.91296,81,109.6868
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,37.02982,15.8521,15.8521,81,0,22.761,15.8521,233.5957,0,0,37.02982,0,0,65.1479,61.89051,167.2006,168.2776,98.92033,0,98.92033,355.2245,84.57708,0.1620801,17.43731,29.62385,81,205.3075
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,54.63462,0.8520108,0.8520108,0,0,0,0.8520108,6412.434,0,0,54.63462,0.8968534,0.8520108,0,0,68.28031,257.3059,53.73777,0,53.73777,406.2046,96.71518,0.1619646,0.9372118,43.7077,0,311.9406
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,71.58273,15.05147,15.05147,0,0,0,15.05147,475.5864,41.19653,0,71.58273,15.84365,15.05147,0,0,14.54254,305.6699,14.54254,0,14.54254,420.0009,100,0.1619334,16.55661,57.26618,0,377.2527
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,85.61877,0,0,0,0,0,0,0,85.61877,0,85.61877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619334,0,68.49502,0,404.377
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,40.38279,60.27865,60.27865,0,0,0,60.27865,66.99352,0,7.105427E-15,40.38279,63.45121,60.27865,0,0,0,318.7582,0,23.06842,-23.06842,395.6846,94.21043,0.1619334,66.30651,32.30623,0,359.141
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,73.6264,98.51406,98.51406,52.91899,0,15.6565,98.51406,74.73694,0,0,73.6264,47.99481,45.59507,0,0,25.63158,295.6898,25.63158,0,25.63158,420.0009,100,0.1619644,108.3655,58.90112,81,369.3162
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,50.41994,43.84309,43.84309,0,0,0,43.84309,115.0009,4.269321,0,50.41994,46.15062,43.84309,0,0,0,318.7582,0,0,0,420.0009,100,0.1619644,48.22739,40.33595,0,369.1782
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,30.67957,0,0,0,0,0,0,0,30.67957,0,30.67957,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619644,0,24.54366,0,349.4378
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,15.65744,0,0,0,0,0,0,0,15.65744,0,15.65744,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619644,0,12.52595,0,334.4156
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,3.6742,43.31757,43.31757,0,0,0,43.31757,8.482008,0,7.105427E-15,3.6742,45.59744,43.31757,0,0,0,318.7582,0,41.92324,-41.92324,375.8099,89.47836,0.1619644,47.64933,2.93936,0,322.4324
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,49.03472,49.03472,0,0,0,49.03472,0,0,7.105427E-15,0,51.6155,49.03472,0,0,46.58138,276.835,0,51.6155,-51.6155,321.4023,76.52422,0.1619644,53.93819,0,0,276.835
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,22.45086,22.45086,0,0,0,22.45086,0,0,3.552714E-15,0,23.63248,22.45086,0,0,103.9319,225.2195,0,23.63248,-23.63248,296.4915,70.59308,0.1619644,24.69594,0,0,225.2195
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,66.188,66.188,81,0,22.761,66.188,0,0,0,0,0,0,14.81201,14.07141,130.1902,201.587,14.07141,0,14.07141,309.8409,73.77148,0.1619894,72.80679,0,81,201.587
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,45.68277,45.68277,81,0,22.761,45.68277,0,0,0,0,0,0,35.31723,33.55137,116.1188,214.2513,33.55137,0,33.55137,341.6705,81.34995,0.1620489,50.25105,0,81,214.2513
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,52.96865,52.96865,0,0,0,52.96865,0,0,7.105427E-15,0,55.75647,52.96865,0,0,82.56747,244.4475,0,55.75647,-55.75647,282.898,67.35653,0.1620489,58.26551,0,0,244.4475
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,10.41606,10.41606,0,0,0,10.41606,0,0,1.776357E-15,0,10.96428,10.41606,0,0,144.5191,188.691,0,10.96428,-10.96428,271.3406,64.60477,0.1620489,11.45767,0,0,188.691
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,8.125333,8.125333,0,0,0,8.125333,0,0,0,0,8.552982,8.125333,0,0,156.7016,177.7267,0,8.552982,-8.552982,262.325,62.4582,0.1620489,8.937866,0,0,177.7267
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,166.205,169.1738,0,0,0,262.325,62.4582,0.1620489,0,0,0,169.1738
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.7005,37.7005,0,0,0,37.7005,0,0,7.105427E-15,0,39.68473,37.7005,0,0,166.205,169.1738,0,39.68473,-39.68473,220.4936,52.49837,0.1620489,41.47055,0,0,169.1738
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,41.9334,41.9334,0,0,0,41.9334,0,0,0,0,44.14042,41.9334,0,0,210.2991,129.489,0,44.14042,-44.14042,173.9655,41.42028,0.1620489,46.12673,0,0,129.489
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,35.63319,35.63319,0,0,0,35.63319,0,0,7.105427E-15,0,37.50863,35.63319,0,0,259.344,85.34862,0,37.50863,-37.50863,134.4279,32.00659,0.1620489,39.19651,0,0,85.34862
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,17.82593,17.82593,0,0,0,17.82593,0,0,3.552714E-15,0,18.76414,17.82593,0,0,301.0203,47.84,0,18.76414,-18.76414,114.6488,27.29728,0.1620489,19.60853,0,0,47.84
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,13.75214,90.54132,90.54132,81,0,22.761,90.54132,15.1888,0,0,13.75214,10.0435,9.541325,0,0,321.8693,29.07586,3.708638,0,3.708638,118.1671,28.13498,0.1620541,99.59546,11.00171,81,42.828
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,37.66885,18.84184,18.84184,81,0,22.761,18.84184,199.9212,0,0,37.66885,0,0,62.15816,59.05025,318.1607,32.41363,96.7191,0,96.7191,209.9229,49.98155,0.1620727,20.72603,30.13508,81,70.08248
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,44.33913,8.946433,8.946433,81,0,22.761,8.946433,495.6068,0,0,44.33913,0,0,72.05357,68.45089,221.4416,119.4608,112.79,0,112.79,316.9249,75.45817,0.1620568,9.841076,35.47131,81,163.8
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,50.32284,0,0,61.39863,0,17.80185,0,0,0,0,50.32284,0,0,61.39863,58.3287,108.6515,220.9718,108.6515,0,108.6515,420.0009,100,0.1619771,0,40.25827,81,271.2947
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,89.93108,67.83553,67.83553,20.25,0,7.39125,67.83553,132.5723,39.84105,0,89.93108,50.09003,47.58553,0,0,0,318.7582,0,0,0,420.0009,100,0.1619771,74.61908,71.94486,81,408.6893
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,103.2079,0,0,0,0,0,0,0,103.2079,0,103.2079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1619771,0,82.56632,0,421.9661
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,89.65979,72.8168,72.8168,20.25,0,7.39125,72.8168,123.1306,34.32632,0,89.65979,55.33347,52.5668,0,0,0,318.7582,0,0,0,420.0009,100,0.1619771,80.09847,71.72783,81,408.418
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,59.65637,13.31851,13.31851,0,0,0,13.31851,447.9208,45.63689,0,59.65637,14.01948,13.31851,0,0,0,318.7582,0,0,0,420.0009,100,0.1619771,14.65036,47.72509,0,378.4146
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,22.88564,23.77858,23.77858,0,0,0,23.77858,96.24477,0,3.552714E-15,22.88564,25.03008,23.77858,0,0,0,318.7582,0,2.144444,-2.144444,417.7404,99.4618,0.1619771,26.15644,18.30851,0,341.6439
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,5.976269,31.99209,31.99209,0,0,0,31.99209,18.68046,0,0,5.976269,33.67589,31.99209,0,0,2.382715,316.6138,0,27.69962,-27.69962,388.5424,92.50992,0.1619771,35.1913,4.781015,0,322.5901
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,8.188553,4.944255,4.944255,0,0,0,4.944255,165.6175,0,0,8.188553,5.204479,4.944255,0,0,33.16007,288.9142,2.984074,0,2.984074,391.3734,93.18395,0.1619707,5.43868,6.550842,0,297.1027
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,1.130212,84.18825,84.18825,81,0,22.761,84.18825,1.342482,5.77316E-15,0,1.130212,3.356051,3.188248,0,0,30.17599,291.5998,0,2.225839,-2.225839,389.0271,92.62532,0.1619707,92.60707,0.9041698,81,292.73
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.99051,32.99051,0,0,0,32.99051,0,0,7.105427E-15,0,34.72685,32.99051,0,0,32.64915,289.374,0,34.72685,-34.72685,352.4218,83.90979,0.1619707,36.28956,0,0,289.374
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,87.21302,87.21302,81,0,22.761,87.21302,0,0,0,0,6.540018,6.213017,0,0,71.23454,254.6471,0,6.540018,-6.540018,345.528,82.26842,0.1619707,95.93432,0,81,254.6471
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,24.69464,24.69464,0,0,0,24.69464,0,0,0,0,25.99435,24.69464,0,0,78.50123,248.1071,0,25.99435,-25.99435,318.1276,75.74451,0.1619707,27.1641,0,0,248.1071
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,57.84827,57.84827,0,0,0,57.84827,0,0,7.105427E-15,0,60.89291,57.84827,0,0,107.3838,222.1128,0,60.89291,-60.89291,253.9408,60.46198,0.1619707,63.63309,0,0,222.1128
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.70664,35.70664,0,0,0,35.70664,0,0,7.105427E-15,0,37.58594,35.70664,0,0,175.0426,161.2199,0,37.58594,-37.58594,214.3218,51.02889,0.1619707,39.27731,0,0,161.2199
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,43.66199,43.66199,0,0,0,43.66199,0,0,7.105427E-15,0,45.96,43.66199,0,0,216.8048,123.6339,0,45.96,-45.96,165.8757,39.49413,0.1619707,48.02819,0,0,123.6339
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,13.43768,13.43768,0,0,0,13.43768,0,0,1.776357E-15,0,14.14493,13.43768,0,0,267.8715,77.67392,0,14.14493,-14.14493,150.9656,35.94412,0.1619707,14.78145,0,0,77.67392
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.588,63.529,0,0,0,150.9656,35.94412,0.1619707,0,0,0,63.529
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,1.740789,1.740789,0,0,0,1.740789,0,0,2.220446E-16,0,1.83241,1.740789,0,0,283.588,63.529,0,1.83241,-1.83241,149.0341,35.48423,0.1619707,1.914868,0,0,63.529
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,28.48447,28.48447,0,0,0,28.48447,0,0,3.552714E-15,0,29.98365,28.48447,0,0,285.6241,61.69658,0,29.98365,-29.98365,117.4285,27.95912,0.1619707,31.33291,0,0,61.69658
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,28.44219,28.44219,81,0,22.761,28.44219,0,0,0,0,0,0,52.55781,49.92992,318.9392,31.71293,49.92992,0,49.92992,164.7962,39.23712,0.1620589,31.28641,0,81,31.71293
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,1.066467,1.066467,73.38226,0,20.83371,1.066467,0,0,0,0,0,0,72.31579,68.7,269.0093,76.64986,68.7,0,68.7,229.9708,54.75483,0.1621089,1.173113,0,81,76.64986
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,22.80336,24.51124,24.51124,81,0,22.761,24.51124,93.03224,0,0,22.80336,0,0,56.48876,53.66432,200.3093,138.4799,76.46768,0,76.46768,302.5144,72.02708,0.1621705,26.96236,18.24269,81,161.2832
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,44.60438,22.1289,22.1289,81,0,22.761,22.1289,201.5662,0,0,44.60438,0,0,58.8711,55.92754,123.8416,207.3008,100.5319,0,100.5319,397.8873,94.73489,0.1621807,24.34179,35.6835,81,251.9052
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,48.15601,28.47874,28.47874,0,0,0,28.47874,169.0946,0,0,48.15601,29.97762,28.47874,0,0,23.30969,297.7795,18.17839,0,18.17839,415.1328,98.84096,0.162142,31.32662,38.52481,0,345.9355
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,41.14595,0,0,0,0,0,0,0,36.01464,0,41.14595,0,0,0,0,5.131309,314.14,5.131309,0,5.131309,420.0009,100,0.162131,0,32.91676,0,355.286
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,70.17466,15.91621,15.91621,0,0,0,15.91621,440.9005,53.42075,0,70.17466,16.75391,15.91621,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,17.50784,56.13973,0,388.9329
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,55.97453,21.94243,21.94243,0,0,0,21.94243,255.0973,32.87724,0,55.97453,23.09729,21.94243,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,24.13667,44.77963,0,374.7328
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,62.90458,10.34565,10.34565,0,0,0,10.34565,608.0291,52.01442,0,62.90458,10.89016,10.34565,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,11.38022,50.32366,0,381.6628
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,52.72459,37.14457,37.14457,0,0,0,37.14457,141.9443,13.62504,0,52.72459,39.09955,37.14457,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,40.85903,42.17968,0,371.4828
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,72.71992,19.47358,19.47358,0,0,0,19.47358,373.4286,52.22142,0,72.71992,20.4985,19.47358,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,21.42094,58.17594,0,391.4781
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,34.06269,14.36825,14.36825,0,0,0,14.36825,237.0692,18.93822,0,34.06269,15.12447,14.36825,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,15.80507,27.25016,0,352.8209
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,20.2913,0,0,0,0,0,0,0,20.2913,0,20.2913,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,0,16.23304,0,339.0495
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,2.969816,0,0,0,0,0,0,0,2.969816,0,2.969816,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162131,0,2.375853,0,321.728
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.16919,55.16919,0,0,0,55.16919,0,0,7.105427E-15,0,58.07283,55.16919,0,0,0,318.7582,0,58.07283,-58.07283,358.7867,85.42523,0.162131,60.6861,0,0,318.7582
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,48.59985,48.59985,0,0,0,48.59985,0,0,7.105427E-15,0,51.15773,48.59985,0,0,64.52536,260.6854,0,51.15773,-51.15773,304.8617,72.58598,0.162131,53.45983,0,0,260.6854
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,15.51866,15.51866,0,0,0,15.51866,0,0,0,0,16.33543,15.51866,0,0,121.3673,209.5277,0,16.33543,-16.33543,287.6427,68.48621,0.162131,17.07052,0,0,209.5277
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,30.90323,30.90323,0,0,0,30.90323,0,0,3.552714E-15,0,32.52972,30.90323,0,0,139.5178,193.1922,0,32.52972,-32.52972,253.3533,60.3221,0.162131,33.99356,0,0,193.1922
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,24.47558,24.47558,0,0,0,24.47558,0,0,3.552714E-15,0,25.76377,24.47558,0,0,175.6619,160.6625,0,25.76377,-25.76377,226.1959,53.85607,0.162131,26.92314,0,0,160.6625
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.14994,33.14994,0,0,0,33.14994,0,0,7.105427E-15,0,34.89468,33.14994,0,0,204.2883,134.8987,0,34.89468,-34.89468,189.4137,45.09841,0.162131,36.46494,0,0,134.8987
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,20.90261,20.90261,0,0,0,20.90261,0,0,3.552714E-15,0,22.00275,20.90261,0,0,243.0602,100.0041,0,22.00275,-22.00275,166.2208,39.5763,0.162131,22.99288,0,0,100.0041
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.61486,27.61486,0,0,0,27.61486,0,0,0,0,29.06827,27.61486,0,0,267.5077,78.00132,0,29.06827,-29.06827,135.5801,32.28092,0.162131,30.37634,0,0,78.00132
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,5.453448,5.453448,0,0,0,5.453448,0,0,0,0,5.740472,5.453448,0,0,299.8058,48.93304,0,5.740472,-5.740472,129.5291,30.84021,0.162131,5.998793,0,0,48.93304
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,50.42465,50.42465,81,0,22.761,50.42465,0,0,0,0,0,0,30.57535,29.04658,306.1841,43.19257,29.04658,0,29.04658,157.0851,37.40115,0.162182,55.46712,0,81,43.19257
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,2.051692,2.051692,74.36749,0,21.08297,2.051692,0,0,0,0,0,0,72.31579,68.7,277.1375,69.3345,68.7,0,68.7,222.2597,52.91887,0.1622355,2.256861,0,81,69.3345
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,1.174548,0,0,72.31579,0,20.56389,0,0,0,0,1.174548,0,0,72.31579,68.7,208.4375,131.1645,69.87455,0,69.87455,288.5485,68.70189,0.1622787,0,0.9396383,81,132.339
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,9.132002,10.78062,10.78062,81,0,22.761,10.78062,84.70754,0,0,9.132002,0,0,70.21938,66.7084,138.5629,194.0516,75.84041,0,75.84041,360.497,85.83245,0.1623411,11.85869,7.305601,81,203.1836
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,8.798492,43.90857,43.90857,0,0,0,43.90857,20.03821,0,7.105427E-15,8.798492,46.21955,43.90857,0,0,62.72252,262.308,0,37.42105,-37.42105,321.0518,76.44074,0.1623411,48.29943,7.038794,0,271.1064
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,9.064397,94.83479,94.83479,81,0,22.761,94.83479,9.558092,0,1.421085E-14,9.064397,14.56294,13.83479,0,0,104.3015,224.8869,0,5.498543,-5.498543,315.2558,75.06075,0.1623411,104.3183,7.251518,81,233.9513
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,24.96514,43.18929,43.18929,81,0,22.761,43.18929,57.80402,0,0,24.96514,0,0,37.81071,35.92018,110.411,219.3884,60.88532,0,60.88532,373.0167,88.81332,0.1624352,47.50821,19.97211,81,244.3535
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,33.74941,13.70722,13.70722,0,0,0,13.70722,246.2164,0,0,33.74941,14.42865,13.70722,0,0,49.52564,274.1852,19.32076,0,19.32076,391.346,93.17743,0.1623942,15.07794,26.99953,0,307.9346
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,36.02384,8.042139,8.042139,0,0,0,8.042139,447.9385,0,0,36.02384,8.465409,8.042139,0,0,30.20488,291.5738,27.55843,0,27.55843,417.4902,99.40223,0.1623357,8.846353,28.81907,0,327.5977
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,16.01251,32.65015,32.65015,0,0,0,32.65015,49.04267,0,0,16.01251,34.36858,32.65015,0,0,2.64645,316.3764,0,18.35608,-18.35608,398.1412,94.79533,0.1623357,35.91517,12.81001,0,332.3889
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,30.79313,0.7492704,0.7492704,0,0,0,0.7492704,4109.749,6.962335,0,30.79313,0.7887058,0.7492704,0,0,23.04209,298.0204,23.04209,0,23.04209,420.0009,100,0.1622868,0.8241975,24.6345,0,328.8135
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,26.56501,24.57907,24.57907,0,0,0,24.57907,108.0798,0.6923097,0,26.56501,25.8727,24.57907,0,0,0,318.7582,0,0,0,420.0009,100,0.1622868,27.03697,21.25201,0,345.3232
