Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,14.58125,10.36489,10.36489,0,0,0,10.36489,140.6793,3.670841,0,14.58125,10.91041,10.36489,0,0,0,318.7582,0,0,0,420.0009,100,0.1622868,11.40138,11.665,0,333.3395
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,13.53273,6.991163,6.991163,0,0,0,6.991163,193.5691,6.173611,0,13.53273,7.359118,6.991163,0,0,0,318.7582,0,0,0,420.0009,100,0.1622868,7.690279,10.82618,0,332.291
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,3.450024,42.73043,42.73043,0,0,0,42.73043,8.073928,0,0,3.450024,44.9794,42.73043,0,0,0,318.7582,0,41.52938,-41.52938,376.225,89.57721,0.1622868,47.00348,2.760019,0,322.2083
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,3.903886,3.903886,0,0,0,3.903886,0,0,4.440892E-16,0,4.109354,3.903886,0,0,46.14375,277.2289,0,4.109354,-4.109354,371.8934,88.54587,0.1622868,4.294274,0,0,277.2289
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.27512,30.27512,0,0,0,30.27512,0,0,3.552714E-15,0,31.86855,30.27512,0,0,50.7097,273.1195,0,31.86855,-31.86855,338.301,80.54769,0.1622868,33.30263,0,0,273.1195
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,39.48041,39.48041,0,0,0,39.48041,0,0,7.105427E-15,0,41.55832,39.48041,0,0,86.11919,241.2509,0,41.55832,-41.55832,294.4947,70.11764,0.1622868,43.42845,0,0,241.2509
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,28.0718,28.0718,0,0,0,28.0718,0,0,3.552714E-15,0,29.54927,28.0718,0,0,132.2951,199.6926,0,29.54927,-29.54927,263.347,62.70155,0.1622868,30.87898,0,0,199.6926
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,53.74028,53.74028,0,0,0,53.74028,0,0,7.105427E-15,0,56.56871,53.74028,0,0,165.1276,170.1434,0,56.56871,-56.56871,203.7184,48.50427,0.1622868,59.11431,0,0,170.1434
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,227.9818,113.5746,0,0,0,203.7184,48.50427,0.1622868,0,0,0,113.5746
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,66.79397,66.79397,81,0,22.761,66.79397,0,0,0,0,0,0,14.20603,13.49573,227.9818,113.5746,13.49573,0,13.49573,216.5215,51.55264,0.1623104,73.47337,0,81,113.5746
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.96115,48.96115,81,0,22.761,48.96115,0,0,0,0,0,0,32.03885,30.43691,214.486,125.7208,30.43691,0,30.43691,245.3965,58.42762,0.1623635,53.85727,0,81,125.7208
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,28.64216,28.64216,81,0,22.761,28.64216,0,0,0,0,0,0,52.35784,49.73995,184.0491,153.114,49.73995,0,49.73995,292.584,69.66271,0.1624502,31.50638,0,81,153.114
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,48.48547,48.48547,81,0,22.761,48.48547,0,0,0,0,0,0,32.51453,30.88881,134.3092,197.88,30.88881,0,30.88881,321.8877,76.63977,0.162504,53.33401,0,81,197.88
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,39.43812,39.43812,81,0,22.761,39.43812,0,0,0,0,0,0,41.56188,39.48378,103.4204,225.6799,39.48378,0,39.48378,359.3453,85.55823,0.1625726,43.38194,0,81,225.6799
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,1.078449,20.0093,20.0093,0,0,0,20.0093,5.389738,0,3.552714E-15,1.078449,21.06242,20.0093,0,0,63.93658,261.2153,0,19.98397,-19.98397,338.2803,80.54277,0.1625726,22.01023,0.8627592,0,262.2938
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,7.080329,39.64125,39.64125,0,0,0,39.64125,17.86101,0,0,7.080329,41.72763,39.64125,0,0,86.141,241.2313,0,34.6473,-34.6473,301.7589,71.8472,0.1625726,43.60538,5.664264,0,248.3117
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,15.39727,85.48544,85.48544,81,0,22.761,85.48544,18.01156,0,0,15.39727,4.721523,4.485447,0,0,124.638,206.584,10.67574,0,10.67574,311.8867,74.2586,0.1625872,94.03399,12.31781,81,221.9813
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,51.1366,53.21605,53.21605,81,0,22.761,53.21605,96.09245,0,0,51.1366,0,0,27.78396,26.39476,113.9623,216.1922,77.53136,0,77.53136,385.4395,91.77112,0.1626454,58.53765,40.90928,81,267.3288
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,43.63317,100.4186,100.4186,81,0,22.761,100.4186,43.45128,0,0,43.63317,20.44064,19.41861,0,0,36.4309,285.9704,23.19253,0,23.19253,407.4418,97.00977,0.162677,110.4605,34.90654,81,329.6036
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,10.51111,20.17009,20.17009,0,0,0,20.17009,52.11233,0,0,10.51111,21.23168,20.17009,0,0,13.23837,306.8437,0,10.72057,-10.72057,396.1414,94.31918,0.162677,22.1871,8.408885,0,317.3548
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,23.7108,30.12761,30.12761,0,0,0,30.12761,78.70122,0,3.552714E-15,23.7108,31.71327,30.12761,0,0,25.15011,296.1231,0,8.002477,-8.002477,387.706,92.31077,0.162677,33.14037,18.96864,0,319.8339
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,35.4309,42.12293,42.12293,0,0,0,42.12293,84.1131,0,7.105427E-15,35.4309,44.33993,42.12293,0,0,34.04176,288.1206,0,8.909027,-8.909027,378.3151,90.07484,0.162677,46.33523,28.34472,0,323.5515
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,38.30689,37.35876,37.35876,0,0,0,37.35876,102.5379,0,0,38.30689,39.32501,37.35876,0,0,43.94067,279.2116,0,1.018116,-1.018116,377.2419,89.81931,0.162677,41.09464,30.64551,0,317.5185
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,36.94825,13.0765,13.0765,0,0,0,13.0765,282.5546,0,0,36.94825,13.76474,13.0765,0,0,45.07191,278.1935,23.18351,0,23.18351,399.2357,95.05592,0.1626279,14.38415,29.5586,0,315.1418
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,30.26721,0,0,0,0,0,0,0,8.37881,0,30.26721,0,0,0,0,21.8884,299.0587,21.8884,0,21.8884,420.0009,100,0.1625815,0,24.21377,0,329.3259
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,11.48884,25.30645,25.30645,0,0,0,25.30645,45.39887,0,3.552714E-15,11.48884,26.63837,25.30645,0,0,0,318.7582,0,15.14952,-15.14952,404.0318,96.19787,0.1625815,27.83709,9.191073,0,330.2471
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,3.354913,47.79023,47.79023,0,0,0,47.79023,7.020082,0,1.421085E-14,3.354913,50.30551,47.79023,0,0,16.83281,303.6087,0,46.9506,-46.9506,354.5416,84.41449,0.1625815,52.56926,2.683931,0,306.9636
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,75.2076,75.2076,81,0,22.761,75.2076,0,0,0,0,0,0,5.792406,5.502785,69.00013,256.6581,5.502785,0,5.502785,359.762,85.65744,0.1625911,82.72836,0,81,256.6581
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,27.4992,27.4992,0,0,0,27.4992,0,0,3.552714E-15,0,28.94652,27.4992,0,0,63.49734,261.6106,0,28.94652,-28.94652,329.2497,78.39262,0.1625911,30.24911,0,0,261.6106
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,4.523981,4.523981,0,0,0,4.523981,0,0,0,0,4.762085,4.523981,0,0,95.66015,232.6641,0,4.762085,-4.762085,324.23,77.19746,0.1625911,4.976379,0,0,232.6641
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.9514,227.902,0,0,0,324.23,77.19746,0.1625911,0,0,0,227.902
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.79715,39.79715,0,0,0,39.79715,0,0,7.105427E-15,0,41.89174,39.79715,0,0,100.9514,227.902,0,41.89174,-41.89174,280.0722,66.68372,0.1625911,43.77687,0,0,227.902
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,9.935023,9.935023,0,0,0,9.935023,0,0,0,0,10.45792,9.935023,0,0,147.4977,186.0103,0,10.45792,-10.45792,269.0486,64.05906,0.1625911,10.92853,0,0,186.0103
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.1176,175.5524,0,0,0,269.0486,64.05906,0.1625911,0,0,0,175.5524
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,73.52098,73.52098,81,0,22.761,73.52098,0,0,0,0,0,0,7.479016,7.105065,159.1176,175.5524,7.105065,0,7.105065,275.7891,65.66393,0.1626034,80.87309,0,81,175.5524
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.0126,181.9469,68.7,0,68.7,340.9636,81.18165,0.1626485,0,0,81,181.9469
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,20.7588,20.7588,0,0,0,20.7588,0,0,0,0,21.85136,20.7588,0,0,83.31258,243.7769,0,21.85136,-21.85136,317.9302,75.69753,0.1626485,22.83467,0,0,243.7769
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,22.28241,22.28241,0,0,0,22.28241,0,0,0,0,23.45517,22.28241,0,0,107.5919,221.9255,0,23.45517,-23.45517,293.2063,69.81089,0.1626485,24.51065,0,0,221.9255
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.8752444,0,0,0,0,0,0,0,0,0,0.8752444,0,0,0,0,133.6532,198.4704,0.8752444,0,0.8752444,294.0367,70.00858,0.1626466,0,0.7001955,0,199.3456
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,10.68126,72.92242,72.92242,81,0,22.761,72.92242,14.64743,0,0,10.68126,0,0,8.077579,7.6737,132.7779,199.2581,18.35496,0,18.35496,311.4497,74.15454,0.1626744,80.21466,8.545008,81,209.9394
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,30.13976,70.76503,70.76503,81,0,22.761,70.76503,42.59132,0,0,30.13976,0,0,10.23497,9.723223,114.423,215.7776,39.86298,0,39.86298,349.267,83.15865,0.1627321,77.84153,24.11181,81,245.9173
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,45.7226,68.77863,68.77863,81,0,22.761,68.77863,66.47791,0,0,45.7226,0,0,12.22137,11.6103,74.55998,251.6543,57.33289,0,57.33289,403.6578,96.1088,0.1628141,75.65649,36.57808,81,297.3768
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,62.89893,22.62632,22.62632,0,0,0,22.62632,277.9901,21.85467,0,62.89893,23.81718,22.62632,0,0,17.22709,303.2538,17.22709,0,17.22709,420.0009,100,0.1627777,24.88895,50.31915,0,366.1528
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,78.91888,2.275977,2.275977,0,0,0,2.275977,3467.472,76.52311,0,78.91888,2.395765,2.275977,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,2.503575,63.1351,0,397.6771
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,32.29101,30.54937,30.54937,0,0,0,30.54937,105.7011,0.1337766,0,32.29101,32.15724,30.54937,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,33.60431,25.83281,0,351.0492
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,45.60746,10.803,10.803,0,0,0,10.803,422.174,34.23588,0,45.60746,11.37158,10.803,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,11.8833,36.48596,0,364.3657
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,41.36748,20.39438,20.39438,0,0,0,20.39438,202.8377,19.89971,0,41.36748,21.46777,20.39438,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,22.43382,33.09398,0,360.1257
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,33.71123,9.344491,9.344491,0,0,0,9.344491,360.7605,23.87492,0,33.71123,9.836306,9.344491,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,10.27894,26.96898,0,352.4695
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,25.93645,15.7127,15.7127,0,0,0,15.7127,165.0668,9.396762,0,25.93645,16.53968,15.7127,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,17.28397,20.74916,0,344.6947
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,27.77771,81.54821,81.54821,55.15939,0,16.22332,81.54821,34.06293,0,0,27.77771,27.77771,26.38882,0,0,0,318.7582,0,0,0,420.0009,100,0.1627777,89.70303,22.22217,81,346.5359
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,3.420044,29.18103,29.18103,0,0,0,29.18103,11.72009,0,3.552714E-15,3.420044,30.71688,29.18103,0,0,0,318.7582,0,27.29683,-27.29683,391.2274,93.14921,0.1627777,32.09914,2.736036,0,322.1783
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,62.90615,62.90615,81,0,22.761,62.90615,0,0,0,0,0,0,18.09385,17.18916,30.32981,291.4614,17.18916,0,17.18916,407.5345,97.03184,0.1628074,69.19676,0,81,291.4614
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,23.03612,23.03612,0,0,0,23.03612,0,0,3.552714E-15,0,24.24855,23.03612,0,0,13.14065,306.9316,0,24.24855,-24.24855,381.9743,90.94608,0.1628074,25.33973,0,0,306.9316
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,24.89184,24.89184,0,0,0,24.89184,0,0,0,0,26.20193,24.89184,0,0,40.08348,282.6831,0,26.20193,-26.20193,354.355,84.37008,0.1628074,27.38102,0,0,282.6831
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,38.80895,38.80895,0,0,0,38.80895,0,0,0,0,40.85152,38.80895,0,0,69.19675,256.4812,0,40.85152,-40.85152,311.2938,74.11742,0.1628074,42.68984,0,0,256.4812
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.5873,215.6296,0,0,0,311.2938,74.11742,0.1628074,0,0,0,215.6296
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.5873,215.6296,0,0,0,311.2938,74.11742,0.1628074,0,0,0,215.6296
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.5873,215.6296,0,0,0,311.2938,74.11742,0.1628074,0,0,0,215.6296
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,18.60289,18.60289,0,0,0,18.60289,0,0,3.552714E-15,0,19.58199,18.60289,0,0,114.5873,215.6296,0,19.58199,-19.58199,290.6525,69.20284,0.1628074,20.46318,0,0,215.6296
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,136.3451,196.0476,0,0,0,290.6525,69.20284,0.1628074,0,0,0,196.0476
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.47533,37.47533,0,0,0,37.47533,0,0,7.105427E-15,0,39.44772,37.47533,0,0,136.3451,196.0476,0,39.44772,-39.44772,249.071,59.3025,0.1628074,41.22286,0,0,196.0476
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,10.797,10.797,0,0,0,10.797,0,0,1.776357E-15,0,11.36526,10.797,0,0,180.1759,156.5999,0,11.36526,-11.36526,237.0909,56.45011,0.1628074,11.8767,0,0,156.5999
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.6398274,0,0,0,0,0,0,0,0,0,0.6398274,0,0,0,0,192.804,145.2347,0.6398274,0,0.6398274,237.6979,56.59464,0.162806,0,0.511862,0,145.8745
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,1.65414,73.76327,73.76327,81,0,22.761,73.76327,2.242498,0,0,1.65414,0,0,7.23673,6.874894,192.1641,145.8105,8.529034,0,8.529034,245.7893,58.52114,0.1628201,81.1396,1.323312,81,147.4646
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,4.238553,71.67122,71.67122,81,0,22.761,71.67122,5.913883,0,0,4.238553,0,0,9.328779,8.86234,183.6351,153.4866,13.10089,0,13.10089,258.2179,61.48033,0.1628412,78.83834,3.390842,81,157.7252
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,6.067848,43.03056,43.03056,81,0,22.761,43.03056,14.10125,0,0,6.067848,0,0,37.96944,36.07097,170.5342,165.2774,42.13882,0,42.13882,298.1943,70.9985,0.1629116,47.33361,4.854279,81,171.3453
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,12.53601,0,0,72.31579,0,20.56389,0,0,0,0,12.53601,0,0,72.31579,68.7,128.3954,203.2024,81.23601,0,81.23601,375.2615,89.3478,0.1629297,0,10.02881,81,215.7384
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,18.88988,18.81592,18.81592,0,0,0,18.81592,100.3931,0,0,18.88988,19.80623,18.81592,0,0,47.15938,276.3148,0,0.9163448,-0.9163448,374.2956,89.11783,0.1629297,20.69751,15.11191,0,295.2047
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,18.38694,7.554127,7.554127,0,0,0,7.554127,243.4025,0,0,18.38694,7.951713,7.554127,0,0,48.17754,275.3984,10.43522,0,10.43522,384.1953,91.4749,0.1629077,8.30954,14.70955,0,293.7854
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,8.246585,72.22487,72.22487,81,0,22.761,72.22487,11.41793,0,0,8.246585,0,0,8.775131,8.336374,37.74232,284.7901,16.58296,0,16.58296,399.9273,95.2206,0.1629332,79.44736,6.597268,81,293.0367
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,4.436798,25.16284,25.16284,0,0,0,25.16284,17.63234,0,0,4.436798,26.4872,25.16284,0,0,21.15936,299.7148,0,22.05041,-22.05041,376.6841,89.68652,0.1629332,27.67913,3.549439,0,304.1516
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,13.93419,42.39473,42.39473,0,0,0,42.39473,32.86774,0,7.105427E-15,13.93419,44.62603,42.39473,0,0,45.65981,277.6644,0,30.69184,-30.69184,344.3321,81.98367,0.1629332,46.6342,11.14735,0,291.5986
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,9.787267,22.16572,22.16572,0,0,0,22.16572,44.15497,0,3.552714E-15,9.787267,23.33234,22.16572,0,0,79.76186,246.9725,0,13.54507,-13.54507,330.0544,78.58421,0.1629332,24.38229,7.829813,0,256.7598
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,3.283118,79.47647,79.47647,81,0,22.761,79.47647,4.130931,0,0,3.283118,0,0,1.523528,1.447352,94.81194,233.4275,4.73047,0,4.73047,334.5421,79.65271,0.1629401,87.42412,2.626494,81,236.7106
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,3.127861,16.64109,16.64109,81,0,22.761,16.64109,18.79601,0,0,3.127861,0,0,64.35891,61.14097,90.08147,237.6849,64.26883,0,64.26883,395.5128,94.16953,0.1630255,18.3052,2.502288,81,240.8128
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,54.85784,54.85784,0,0,0,54.85784,0,0,7.105427E-15,0,57.74509,54.85784,0,0,25.81264,295.5269,0,57.74509,-57.74509,334.6441,79.67702,0.1630255,60.34362,0,0,295.5269
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,49.40954,49.40954,0,0,0,49.40954,0,0,7.105427E-15,0,52.01004,49.40954,0,0,89.97385,237.7818,0,52.01004,-52.01004,279.8207,66.62386,0.1630255,54.35049,0,0,237.7818
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,69.25924,69.25924,81,0,22.761,69.25924,0,0,0,0,0,0,11.74076,11.15372,147.7628,185.7717,11.15372,0,11.15372,290.4021,69.14322,0.1630447,76.18517,0,81,185.7717
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,136.6091,195.8101,68.7,0,68.7,355.5766,84.66093,0.1630891,0,0,81,195.8101
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.76678,32.76678,0,0,0,32.76678,0,0,7.105427E-15,0,34.49134,32.76678,0,0,67.90907,257.6401,0,34.49134,-34.49134,319.2196,76.00451,0.1630891,36.04346,0,0,257.6401
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.2328,223.1487,0,0,0,319.2196,76.00451,0.1630891,0,0,0,223.1487
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,24.19766,24.19766,0,0,0,24.19766,0,0,3.552714E-15,0,25.47122,24.19766,0,0,106.2328,223.1487,0,25.47122,-25.47122,292.3705,69.61189,0.1630891,26.61742,0,0,223.1487
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,4.755515,4.755515,0,0,0,4.755515,0,0,0,0,5.005805,4.755515,0,0,134.5341,197.6775,0,5.005805,-5.005805,287.094,68.35557,0.1630891,5.231067,0,0,197.6775
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,9.823937,9.823937,0,0,0,9.823937,0,0,1.776357E-15,0,10.34099,9.823937,0,0,140.0961,192.6717,0,10.34099,-10.34099,276.1936,65.76025,0.1630891,10.80633,0,0,192.6717
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,22.07846,22.07846,0,0,0,22.07846,0,0,3.552714E-15,0,23.24049,22.07846,0,0,151.5861,182.3307,0,23.24049,-23.24049,251.696,59.92749,0.1630891,24.28631,0,0,182.3307
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,2.430739,2.430739,0,0,0,2.430739,0,0,4.440892E-16,0,2.558672,2.430739,0,0,177.4089,159.0902,0,2.558672,-2.558672,248.9989,59.28534,0.1630891,2.673813,0,0,159.0902
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.4720387,29.13723,29.13723,0,0,0,29.13723,1.620054,0,3.552714E-15,0.4720387,30.67076,29.13723,0,0,180.2519,156.5315,0,30.19873,-30.19873,217.1667,51.70624,0.1630891,32.05095,0.3776309,0,157.0036
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,2.454037,6.622612,6.622612,0,0,0,6.622612,37.05542,0,8.881784E-16,2.454037,6.97117,6.622612,0,0,213.806,126.3328,0,4.517133,-4.517133,212.4052,50.57256,0.1630891,7.284873,1.96323,0,128.7869
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,7.474843,56.62124,56.62124,0,0,0,56.62124,13.20148,0,0,7.474843,59.60131,56.62124,0,0,218.825,121.8157,0,52.12646,-52.12646,157.4591,37.49018,0.1630891,62.28337,5.979874,0,129.2905
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,13.22193,53.11612,53.11612,0,0,0,53.11612,24.89249,0,7.105427E-15,13.22193,55.91171,53.11612,0,0,276.7433,69.68922,0,42.68979,-42.68979,112.4601,26.77616,0.1630891,58.42774,10.57754,0,82.91115
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,3.63594,8.720208,8.720208,0,0,0,8.720208,41.69556,0,1.776357E-15,3.63594,9.179167,8.720208,0,0,324.1764,26.99944,0,5.543227,-5.543227,106.617,25.38495,0.1630891,9.592229,2.908752,0,30.63538
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,7.106502,8.878039,8.878039,0,0,0,8.878039,80.04585,0,1.776357E-15,7.106502,9.345304,8.878039,0,0,330.3356,21.45621,0,2.238803,-2.238803,104.2571,24.82307,0.1630891,9.765843,5.685201,0,28.56271
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,20.68566,39.30798,39.30798,81,0,22.761,39.30798,52.62458,0,0,20.68566,0,0,41.69202,39.60742,332.8231,19.21741,60.29308,0,60.29308,161.4561,38.44186,0.1631826,43.23878,16.54853,81,39.90307
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,23.93246,29.37849,29.37849,81,0,22.761,29.37849,81.46251,0,0,23.93246,0,0,51.62151,49.04044,272.5301,73.48118,72.97289,0,72.97289,230.6843,54.92472,0.1632493,32.31634,19.14596,81,97.41364
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,25.79232,70.38885,70.38885,81,0,22.761,70.38885,36.64262,0,0,25.79232,0,0,10.61115,10.08059,199.5572,139.1568,35.87291,0,35.87291,264.7163,63.02757,0.1633011,77.42773,20.63386,81,164.9491
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,22.95051,41.82044,41.82044,81,0,22.761,41.82044,54.8787,0,0,22.95051,0,0,39.17956,37.22058,163.6842,171.4424,60.1711,0,60.1711,321.7997,76.6188,0.1633945,46.00248,18.36041,81,194.3929
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,9.381509,42.81884,42.81884,81,0,22.761,42.81884,21.90977,0,0,9.381509,0,0,38.18116,36.2721,103.5132,225.5964,45.65361,0,45.65361,365.1104,86.93089,0.1634689,47.10073,7.505207,81,234.9779
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,12.22586,40.76862,40.76862,0,0,0,40.76862,29.9884,0,7.105427E-15,12.22586,42.91433,40.76862,0,0,57.85955,266.6846,0,30.68848,-30.68848,332.762,79.22888,0.1634689,44.84548,9.780684,0,278.9105
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,2.657509,9.35286,9.35286,0,0,0,9.35286,28.41386,0,0,2.657509,9.845117,9.35286,0,0,91.95786,235.9962,0,7.187608,-7.187608,325.1855,77.42498,0.1634689,10.28815,2.126007,0,238.6537
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,99.94408,228.8085,0,0,0,325.1855,77.42498,0.1634689,0,0,0,228.8085
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,69.2938,69.2938,81,0,22.761,69.2938,0,0,0,0,0,0,11.7062,11.12089,99.94408,228.8085,11.12089,0,11.12089,335.7357,79.93693,0.1634878,76.22318,0,81,228.8085
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.2261,42.2261,81,0,22.761,42.2261,0,0,0,0,0,0,38.7739,36.83521,88.8232,238.8174,36.83521,0,36.83521,370.6807,88.25713,0.1635506,46.44871,0,81,238.8174
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,51.988,271.969,0,0,0,370.6807,88.25713,0.1635506,0,0,0,271.969
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,6.240911,6.240911,0,0,0,6.240911,0,0,0,0,6.56938,6.240911,0,0,51.988,271.969,0,6.56938,-6.56938,363.756,86.60839,0.1635506,6.865002,0,0,271.969
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,58.48836,58.48836,0,0,0,58.48836,0,0,0,0,61.5667,58.48836,0,0,59.2873,265.3997,0,61.5667,-61.5667,298.859,71.15675,0.1635506,64.3372,0,0,265.3997
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,47.96695,47.96695,0,0,0,47.96695,0,0,7.105427E-15,0,50.49153,47.96695,0,0,127.6947,203.8329,0,50.49153,-50.49153,245.6362,58.4847,0.1635506,52.76365,0,0,203.8329
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,18.09086,18.09086,0,0,0,18.09086,0,0,0,0,19.04301,18.09086,0,0,183.7964,153.3414,0,19.04301,-19.04301,225.5631,53.7054,0.1635506,19.89995,0,0,153.3414
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,12.0361,12.0361,0,0,0,12.0361,0,0,1.776357E-15,0,12.66958,12.0361,0,0,204.9554,134.2984,0,12.66958,-12.66958,212.2082,50.52567,0.1635506,13.23971,0,0,134.2984
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,31.67524,31.67524,0,0,0,31.67524,0,0,0,0,33.34236,31.67524,0,0,219.0327,121.6288,0,33.34236,-33.34236,177.0623,42.1576,0.1635506,34.84276,0,0,121.6288
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,28.3934,28.3934,0,0,0,28.3934,0,0,3.552714E-15,0,29.88779,28.3934,0,0,256.0797,88.28648,0,29.88779,-29.88779,145.5578,34.65655,0.1635506,31.23274,0,0,88.28648
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,1.307743,0,0,0,0,0,0,0,0,0,1.307743,0,0,0,0,289.2884,58.39869,1.307743,0,1.307743,146.7984,34.95193,0.1635478,0,1.046195,0,59.70643
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,19.60962,16.08539,16.08539,0,0,0,16.08539,121.9095,0,0,19.60962,16.93199,16.08539,0,0,287.9806,59.57566,2.677627,0,2.677627,149.3386,35.55675,0.1635422,17.69393,15.68769,0,79.18527
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,47.20534,60.58854,60.58854,0,0,0,60.58854,77.91135,0,0,47.20534,63.7774,60.58854,0,0,285.303,61.98552,0,16.57206,-16.57206,131.8702,31.39759,0.1635422,66.64738,37.76427,0,109.1909
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,62.24148,16.26711,16.26711,0,0,0,16.26711,382.6217,0,0,62.24148,17.12327,16.26711,0,0,303.7164,45.41346,45.11821,0,45.11821,174.673,41.58874,0.1634473,17.89382,49.79319,0,107.6549
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,64.50311,5.303951,5.303951,0,0,0,5.303951,1216.133,0,0,64.50311,5.583107,5.303951,0,0,258.5982,86.01985,58.92001,0,58.92001,230.5695,54.89738,0.1633236,5.834346,51.60249,0,150.523
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,64.93484,41.40903,41.40903,0,0,0,41.40903,156.8132,0,0,64.93484,43.58846,41.40903,0,0,199.6782,139.0479,21.34638,0,21.34638,250.8204,59.71903,0.1632788,45.54993,51.94787,0,203.9827
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,64.98855,0,0,0,0,0,0,0,0,0,64.98855,0,0,0,0,178.3318,158.2596,64.98855,0,64.98855,312.474,74.39842,0.1631426,0,51.99084,0,223.2482
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,44.80703,0,0,0,0,0,0,0,0,0,44.80703,0,0,0,0,113.3433,216.7493,44.80703,0,44.80703,354.9817,84.51927,0.1630488,0,35.84562,0,261.5563
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,41.74862,15.04765,15.04765,0,0,0,15.04765,277.4428,0,0,41.74862,15.83963,15.04765,0,0,68.53623,257.0756,25.90899,0,25.90899,379.5611,90.37151,0.1629947,16.55241,33.3989,0,298.8242
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,46.39237,54.469,54.469,0,0,0,54.469,85.17207,0,7.105427E-15,46.39237,57.33579,54.469,0,0,42.62724,280.3937,0,10.94342,-10.94342,368.0257,87.62499,0.1629947,59.9159,37.1139,0,326.7861
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,31.07868,46.67186,46.67186,0,0,0,46.67186,66.58976,0,0,31.07868,49.12828,46.67186,0,0,54.7866,269.4503,0,18.04959,-18.04959,348.9998,83.09502,0.1629947,51.33905,24.86295,0,300.529
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,10.72927,34.42469,34.42469,0,0,0,34.42469,31.16738,0,0,10.72927,36.23652,34.42469,0,0,74.8417,251.4007,0,25.50724,-25.50724,322.1128,76.69337,0.1629947,37.86716,8.58342,0,262.13
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,2.127666,0,0,0,0,0,0,0,0,0,2.127666,0,0,0,0,103.1831,225.8934,2.127666,0,2.127666,324.1313,77.17396,0.1629902,0,1.702133,0,228.0211
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,37.34421,37.34421,0,0,0,37.34421,0,0,0,0,39.30969,37.34421,0,0,101.0554,227.8083,0,39.30969,-39.30969,282.6952,67.30825,0.1629902,41.07863,0,0,227.8083
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,108.5084,108.5084,81,0,22.761,108.5084,0,0,0,0,28.95622,27.50841,0,0,144.7328,188.4987,0,28.95622,-28.95622,252.1727,60.04099,0.1629902,119.3593,0,81,188.4987
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,176.9064,159.5424,68.7,0,68.7,317.3472,75.55871,0.1630343,0,0,81,159.5424
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,2.477811,2.477811,74.7936,0,21.19078,2.477811,0,0,0,0,0,0,72.31579,68.7,108.2064,221.3724,68.7,0,68.7,382.5218,91.07642,0.1630872,2.725592,0,81,221.3724
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,4.589715,4.589715,0,0,0,4.589715,0,0,0,0,4.831278,4.589715,0,0,39.50643,283.2025,0,4.831278,-4.831278,377.4291,89.8639,0.1630872,5.048686,0,0,283.2025
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,53.49134,53.49134,0,0,0,53.49134,0,0,7.105427E-15,0,56.30668,53.49134,0,0,44.87451,278.3712,0,56.30668,-56.30668,318.0767,75.73239,0.1630872,58.84048,0,0,278.3712
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,15.72365,15.72365,0,0,0,15.72365,0,0,1.776357E-15,0,16.55121,15.72365,0,0,107.4375,222.0645,0,16.55121,-16.55121,300.6302,71.57848,0.1630872,17.29601,0,0,222.0645
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.47724,32.47724,0,0,0,32.47724,0,0,7.105427E-15,0,34.18657,32.47724,0,0,125.8277,205.5133,0,34.18657,-34.18657,264.5944,62.99854,0.1630872,35.72496,0,0,205.5133
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,12.3248,12.3248,0,0,0,12.3248,0,0,0,0,12.97348,12.3248,0,0,163.8128,171.3267,0,12.97348,-12.97348,250.9191,59.74253,0.1630872,13.55728,0,0,171.3267
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,35.97212,35.97212,0,0,0,35.97212,0,0,0,0,37.86539,35.97212,0,0,178.2278,158.3532,0,37.86539,-37.86539,211.0055,50.23931,0.1630872,39.56933,0,0,158.3532
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,39.57283,39.57283,0,0,0,39.57283,0,0,7.105427E-15,0,41.65561,39.57283,0,0,220.3004,120.4878,0,41.65561,-41.65561,167.0966,39.78484,0.1630872,43.53011,0,0,120.4878
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,1.041632,35.65091,35.65091,0,0,0,35.65091,2.921754,0,0,1.041632,37.52727,35.65091,0,0,266.5844,78.83224,0,36.48564,-36.48564,128.6374,30.62789,0.1630872,39.216,0.8333053,0,79.87387
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,14.49181,0,0,0,0,0,0,0,0,0,14.49181,0,0,0,0,307.124,42.3466,14.49181,0,14.49181,142.3855,33.90125,0.1630569,0,11.59345,0,56.83841
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,42.96315,44.91051,44.91051,0,0,0,44.91051,95.6639,0,0,42.96315,47.27423,44.91051,0,0,292.6322,55.38923,0,4.311074,-4.311074,137.8413,32.81929,0.1630569,49.40157,34.37052,0,98.35238
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,36.14721,41.79617,41.79617,0,0,0,41.79617,86.4845,0,0,36.14721,43.99596,41.79617,0,0,297.4223,51.07816,0,7.848757,-7.848757,129.568,30.84945,0.1630569,45.97578,28.91777,0,87.22536
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,58.59865,110.0958,110.0958,81,0,22.761,110.0958,53.22515,0,0,58.59865,30.62715,29.09579,0,0,306.1431,43.2294,27.9715,0,27.9715,156.104,37.16756,0.1630941,121.1054,46.87892,81,101.828
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,91.04982,0,0,72.31579,0,20.56389,0,0,0,0,91.04982,0,0,72.31579,68.7,278.1716,68.40375,159.7498,0,159.7498,307.656,73.25129,0.1629484,0,72.83985,81,159.4536
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,104.8328,33.42752,33.42752,46.33708,0,13.99128,33.42752,313.6123,0,0,104.8328,0,0,12.90956,12.26408,118.4218,212.1786,117.0969,0,117.0969,418.7439,99.70073,0.1627986,36.77028,83.86626,81,317.0114
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,82.04688,0,0,0,0,0,0,0,80.72195,0,82.04688,0,0,0,0,1.324928,317.5658,1.324928,0,1.324928,420.0009,100,0.1627959,0,65.6375,0,399.6127
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,82.68818,53.71286,53.71286,0,0,0,53.71286,153.9449,26.14833,0,82.68818,56.53985,53.71286,0,0,0,318.7582,0,0,0,420.0009,100,0.1627959,59.08414,66.15054,0,401.4464
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,63.21474,15.22235,15.22235,0,0,0,15.22235,415.276,47.19122,0,63.21474,16.02352,15.22235,0,0,0,318.7582,0,0,0,420.0009,100,0.1627959,16.74458,50.5718,0,381.973
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,38.70086,57.7943,57.7943,0,0,0,57.7943,66.9631,0,7.105427E-15,38.70086,60.83611,57.7943,0,0,0,318.7582,0,22.13525,-22.13525,396.6682,94.44463,0.1627959,63.57373,30.96069,0,357.4591
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,11.61284,55.06342,55.06342,0,0,0,55.06342,21.08994,0,7.105427E-15,11.61284,57.9615,55.06342,0,0,24.59472,296.623,0,46.34866,-46.34866,347.8125,82.81232,0.1627959,60.56976,9.290273,0,308.2358
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,1.649622,46.77216,46.77216,0,0,0,46.77216,3.526932,0,7.105427E-15,1.649622,49.23386,46.77216,0,0,76.09323,250.2743,0,47.58423,-47.58423,297.6543,70.86993,0.1627959,51.44938,1.319698,0,251.9239
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,8.453969,8.453969,0,0,0,8.453969,0,0,1.776357E-15,0,8.898914,8.453969,0,0,128.9646,202.6901,0,8.898914,-8.898914,288.274,68.63653,0.1627959,9.299366,0,0,202.6901
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,16.7532,16.7532,0,0,0,16.7532,0,0,3.552714E-15,0,17.63494,16.7532,0,0,138.8523,193.7912,0,17.63494,-17.63494,269.6852,64.21062,0.1627959,18.42852,0,0,193.7912
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,24.84921,24.84921,0,0,0,24.84921,0,0,3.552714E-15,0,26.15706,24.84921,0,0,158.4467,176.1562,0,26.15706,-26.15706,242.1132,57.64588,0.1627959,27.33413,0,0,176.1562
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,39.26088,39.26088,0,0,0,39.26088,0,0,7.105427E-15,0,41.32725,39.26088,0,0,187.5101,149.9992,0,41.32725,-41.32725,198.5504,47.27382,0.1627959,43.18697,0,0,149.9992
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,23.89233,23.89233,0,0,0,23.89233,0,0,3.552714E-15,0,25.14982,23.89233,0,0,233.4292,108.6719,0,25.14982,-25.14982,172.0402,40.96187,0.1627959,26.28156,0,0,108.6719
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,51.70816,51.70816,0,0,0,51.70816,0,0,7.105427E-15,0,54.42965,51.70816,0,0,261.3735,83.52209,0,54.42965,-54.42965,114.6663,27.30145,0.1627959,56.87898,0,0,83.52209
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,6.417612,6.417612,0,0,0,6.417612,0,0,8.881784E-16,0,6.755381,6.417612,0,0,321.8509,29.09245,0,6.755381,-6.755381,107.5455,25.60602,0.1627959,7.059373,0,0,29.09245
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,34.39935,34.39935,81,0,22.761,34.39935,0,0,0,0,0,0,46.60065,44.27061,329.3568,22.33707,44.27061,0,44.27061,149.5443,35.60571,0.1628709,37.83929,0,81,22.33707
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,13.73022,13.73022,81,0,22.761,13.73022,0,0,0,0,0,0,67.26978,63.90629,285.0862,62.18062,63.90629,0,63.90629,210.1711,50.04065,0.1629558,15.10324,0,81,62.18062
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,12.02401,12.02401,81,0,22.761,12.02401,0,0,0,0,0,0,68.97598,65.52718,221.1799,119.6963,65.52718,0,65.52718,272.3357,64.8417,0.1630372,13.22641,0,81,119.6963
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,155.6528,178.6707,68.7,0,68.7,337.5102,80.35941,0.1630809,0,0,81,178.6707
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,1.412613,13.37522,13.37522,0,0,0,13.37522,10.56141,0,1.776357E-15,1.412613,14.07918,13.37522,0,0,86.95275,240.5007,0,12.66657,-12.66657,324.1585,77.18044,0.1630809,14.71275,1.13009,0,241.9134
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,14.21113,10.72432,10.72432,0,0,0,10.72432,132.5131,0,0,14.21113,11.28876,10.72432,0,0,101.0267,227.8342,2.922368,0,2.922368,326.9309,77.84053,0.1630749,11.79675,11.3689,0,242.0453
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,19.52635,53.83549,53.83549,0,0,0,53.83549,36.27041,0,0,19.52635,56.66894,53.83549,0,0,98.10435,230.4643,0,37.14258,-37.14258,287.7791,68.51871,0.1630749,59.21904,15.62108,0,249.9907
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,42.54008,71.49468,71.49468,81,0,22.761,71.49468,59.50104,0,0,42.54008,0,0,9.505316,9.030049,139.3739,193.3217,51.57013,0,51.57013,336.7029,80.16719,0.1631463,78.64415,34.03206,81,235.8618
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,29.82428,53.8306,53.8306,0,0,0,53.8306,55.40395,0,0,29.82428,56.66379,53.8306,0,0,87.80376,239.7348,0,26.83951,-26.83951,308.4116,73.43118,0.1631463,59.21366,23.85942,0,269.5591
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,20.53529,60.52285,60.52285,0,0,0,60.52285,33.92982,0,7.105427E-15,20.53529,63.70826,60.52285,0,0,117.6254,212.8953,0,43.17297,-43.17297,262.9033,62.59589,0.1631463,66.57513,16.42823,0,233.4306
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,22.42924,0,0,0,0,0,0,0,0,0,22.42924,0,0,0,0,165.5954,169.7224,22.42924,0,22.42924,284.1815,67.66212,0.1630998,0,17.94339,0,192.1516
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,47.89434,0,0,0,0,0,0,0,0,0,47.89434,0,0,0,0,143.1662,189.9087,47.89434,0,47.89434,329.618,78.48033,0.1630007,0,38.31548,0,237.803
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,43.65094,15.80673,15.80673,0,0,0,15.80673,276.1541,0,0,43.65094,16.63867,15.80673,0,0,95.27183,233.0136,27.01227,0,27.01227,355.2441,84.58177,0.1629448,17.38741,34.92075,0,276.6645
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,30.56235,11.87591,11.87591,0,0,0,11.87591,257.3474,0,0,30.56235,12.50096,11.87591,0,0,68.25955,257.3246,18.06139,0,18.06139,372.3787,88.66142,0.1629075,13.0635,24.44988,0,287.887
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,22.78591,4.647413,4.647413,0,0,0,4.647413,490.2922,0,0,22.78591,4.892014,4.647413,0,0,50.19817,273.5799,17.89389,0,17.89389,389.3543,92.70322,0.1628706,5.112154,18.22873,0,296.3658
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,10.49918,71.96074,71.96074,81,0,22.761,71.96074,14.59014,0,0,10.49918,0,0,9.039257,8.587295,32.30427,289.6844,19.08647,0,19.08647,407.4613,97.01441,0.1628989,79.15681,8.399341,81,300.1836
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,2.748591,18.62716,18.62716,0,0,0,18.62716,14.75582,0,0,2.748591,19.60754,18.62716,0,0,13.2178,306.8622,0,16.85895,-16.85895,389.6904,92.78326,0.1628989,20.48988,2.198873,0,309.6108
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,47.80552,47.80552,0,0,0,47.80552,0,0,0,0,50.3216,47.80552,0,0,31.94997,290.0033,0,50.3216,-50.3216,336.6468,80.15385,0.1628989,52.58607,0,0,290.0033
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,38.16935,38.16935,0,0,0,38.16935,0,0,0,0,40.17827,38.16935,0,0,87.86286,239.6817,0,40.17827,-40.17827,294.2952,70.07014,0.1628989,41.98629,0,0,239.6817
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,25.23651,25.23651,0,0,0,25.23651,0,0,3.552714E-15,0,26.56475,25.23651,0,0,132.5054,199.5034,0,26.56475,-26.56475,266.2935,63.40309,0.1628989,27.76016,0,0,199.5034
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,5.449821,5.449821,0,0,0,5.449821,0,0,8.881784E-16,0,5.736654,5.449821,0,0,162.0218,172.9386,0,5.736654,-5.736654,260.2465,61.96334,0.1628989,5.994803,0,0,172.9386
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.84472,34.84472,0,0,0,34.84472,0,0,0,0,36.67865,34.84472,0,0,168.3958,167.202,0,36.67865,-36.67865,221.5838,52.75795,0.1628989,38.32919,0,0,167.202
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.1499,130.5233,0,0,0,221.5838,52.75795,0.1628989,0,0,0,130.5233
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,209.1499,130.5233,0,0,0,221.5838,52.75795,0.1628989,0,0,0,130.5233
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.44787,32.44787,0,0,0,32.44787,0,0,7.105427E-15,0,34.15565,32.44787,0,0,209.1499,130.5233,0,34.15565,-34.15565,185.5806,44.18578,0.1628989,35.69265,0,0,130.5233
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,8.264277,8.264277,0,0,0,8.264277,0,0,1.776357E-15,0,8.699239,8.264277,0,0,247.1006,96.36768,0,8.699239,-8.699239,176.4108,42.00249,0.1628989,9.090705,0,0,96.36768
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,256.7664,87.66844,0,0,0,176.4108,42.00249,0.1628989,0,0,0,87.66844
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,15.40864,15.40864,0,0,0,15.40864,0,0,0,0,16.21962,15.40864,0,0,256.7664,87.66844,0,16.21962,-16.21962,159.3138,37.93179,0.1628989,16.9495,0,0,87.66844
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,1.562003,13.5282,13.5282,0,0,0,13.5282,11.54627,0,1.776357E-15,1.562003,14.24021,13.5282,0,0,274.7882,71.44882,0,12.67821,-12.67821,145.9498,34.74989,0.1628989,14.88102,1.249603,0,73.01083
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,8.421459,21.04848,21.04848,0,0,0,21.04848,40.00983,0,0,8.421459,22.15629,21.04848,0,0,288.8751,58.77061,0,13.73483,-13.73483,131.472,31.3028,0.1628989,23.15332,6.737167,0,67.19207
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,22.5148,11.18629,11.18629,0,0,0,11.18629,201.2715,0,0,22.5148,11.77504,11.18629,0,0,304.136,45.03578,10.73976,0,10.73976,141.6607,33.72866,0.1628767,12.30491,18.01184,0,67.55058
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,35.61671,48.06887,48.06887,0,0,0,48.06887,74.09516,0,7.105427E-15,35.61671,50.59881,48.06887,0,0,293.3963,54.70156,0,14.9821,-14.9821,125.8682,29.96855,0.1628767,52.87576,28.49337,0,90.31828
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,48.09182,27.3585,27.3585,0,0,0,27.3585,175.7838,0,0,48.09182,28.79842,27.3585,0,0,310.0431,39.71946,19.2934,0,19.2934,144.1715,34.32647,0.1628369,30.09435,38.47345,0,87.81127
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,23.06843,8.740724,8.740724,0,0,0,8.740724,263.919,0,0,23.06843,9.200761,8.740724,0,0,290.7497,57.08352,13.86767,0,13.86767,157.3275,37.45885,0.1628083,9.614796,18.45474,0,80.15195
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,14.39984,0,0,0,0,0,0,0,0,0,14.39984,0,0,0,0,276.882,69.56441,14.39984,0,14.39984,170.9884,40.71144,0.1627786,0,11.51987,0,83.96426
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,31.18186,45.47325,45.47325,0,0,0,45.47325,68.57186,0,0,31.18186,47.86658,45.47325,0,0,262.4822,82.52427,0,16.68472,-16.68472,153.4011,36.52401,0.1627786,50.02058,24.94548,0,113.7061
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,15.08448,4.718951,4.718951,0,0,0,4.718951,319.6575,0,0,15.08448,4.967317,4.718951,0,0,281.0208,65.83955,10.11716,0,10.11716,162.9991,38.80924,0.1627578,5.190845,12.06758,0,80.92403
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,19.81478,0,0,0,0,0,0,0,0,0,19.81478,0,0,0,0,270.9036,74.94499,19.81478,0,19.81478,181.7971,43.28493,0.1627169,0,15.85182,0,94.75977
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,19.25268,0.1662711,0.1662711,0,0,0,0.1662711,11579.09,0,0,19.25268,0.1750222,0.1662711,0,0,251.0888,92.7783,19.07766,0,19.07766,199.8957,47.59413,0.1626776,0.1828982,15.40215,0,112.031
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,5.198744,52.06171,52.06171,0,0,0,52.06171,9.985734,0,7.105427E-15,5.198744,54.8018,52.06171,0,0,232.0112,109.9482,0,49.60306,-49.60306,147.6095,35.14505,0.1626776,57.26788,4.158995,0,115.1469
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,2.628603,86.68604,86.68604,81,0,22.761,86.68604,3.032326,0,0,2.628603,5.985305,5.68604,0,0,287.1257,60.34513,0,3.356702,-3.356702,144.0712,34.30261,0.1626776,95.35464,2.102883,81,62.97374
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,30.47753,30.47753,81,0,22.761,30.47753,0,0,0,0,0,0,50.52247,47.99635,290.8553,56.98843,47.99635,0,47.99635,189.6046,45.14386,0.1627585,33.52528,0,81,56.98843
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,61.87286,61.87286,81,0,22.761,61.87286,0,0,0,0,0,0,19.12713,18.17078,242.859,100.1851,18.17078,0,18.17078,206.8429,49.24821,0.1627891,68.06015,0,81,100.1851
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,97.17142,97.17142,81,0,22.761,97.17142,0,0,0,0,17.02254,16.17141,0,0,224.6882,116.5388,0,17.02254,-17.02254,188.8996,44.97599,0.1627891,106.8886,0,81,116.5388
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,37.20133,37.20133,81,0,22.761,37.20133,0,0,0,0,0,0,43.79867,41.60873,243.6021,99.5163,41.60873,0,41.60873,228.3731,54.37443,0.1628591,40.92147,0,81,99.5163
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,10.63981,10.63981,81,0,22.761,10.63981,0,0,0,0,0,0,70.36019,66.84218,201.9934,136.9642,66.84218,0,66.84218,291.7851,69.47251,0.1629373,11.70379,0,81,136.9642
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.91265,49.91265,81,0,22.761,49.91265,0,0,0,0,0,0,31.08735,29.53298,135.1512,197.1221,29.53298,0,29.53298,319.8026,76.14332,0.1629869,54.90392,0,81,197.1221
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,6.530558,6.530558,78.84634,0,22.21613,6.530558,0,0,0,0,0,0,72.31579,68.7,105.6182,223.7018,68.7,0,68.7,384.9771,91.66103,0.1630535,7.183614,0,81,223.7018
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,21.44523,21.44523,0,0,0,21.44523,0,0,3.552714E-15,0,22.57392,21.44523,0,0,36.91824,285.5318,0,22.57392,-22.57392,361.1821,85.99557,0.1630535,23.58975,0,0,285.5318
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,5.085532,5.085532,0,0,0,5.085532,0,0,8.881784E-16,0,5.353192,5.085532,0,0,62.00038,262.9579,0,5.353192,-5.353192,355.5394,84.65206,0.1630535,5.594085,0,0,262.9579
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,9.1736,9.1736,0,0,0,9.1736,0,0,1.776357E-15,0,9.656421,9.1736,0,0,67.94837,257.6047,0,9.656421,-9.656421,345.3606,82.22855,0.1630535,10.09096,0,0,257.6047
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,49.64442,49.64442,0,0,0,49.64442,0,0,7.105427E-15,0,52.25728,49.64442,0,0,78.67773,247.9483,0,52.25728,-52.25728,290.2766,69.11333,0.1630535,54.60886,0,0,247.9483
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,1.574652,18.95556,18.95556,0,0,0,18.95556,8.307073,0,0,1.574652,19.95322,18.95556,0,0,136.7414,195.691,0,18.37856,-18.37856,270.9039,64.50079,0.1630535,20.85111,1.259721,0,197.2656
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,19.42321,64.58945,64.58945,81,0,22.761,64.58945,30.07179,0,0,19.42321,0,0,16.41055,15.59002,157.162,177.3124,35.01323,0,35.01323,304.1203,72.40946,0.163105,71.04839,15.53856,81,196.7356
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,43.87157,46.12906,46.12906,81,0,22.761,46.12906,95.10612,0,0,43.87157,0,0,34.87094,33.12739,122.1488,208.8243,76.99895,0,76.99895,377.168,89.80172,0.163162,50.74197,35.09725,81,252.6959
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,67.99487,0,0,0,0,0,0,0,22.84506,0,67.99487,0,0,0,0,45.14982,278.1234,45.14982,0,45.14982,420.0009,100,0.1630692,0,54.3959,0,346.1183
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,81.22184,77.19573,77.19573,20.25,0,7.39125,77.19573,105.2155,21.27897,0,81.22184,59.94287,56.94573,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,84.9153,64.97747,81,399.9801
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,90.95267,27.52283,27.52283,0,0,0,27.52283,330.4627,61.98127,0,90.95267,28.9714,27.52283,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,30.27511,72.76213,0,409.7109
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,118.8962,88.85403,88.85403,20.25,0,7.39125,88.85403,133.8107,46.68147,0,118.8962,72.21477,68.60403,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,97.73943,95.11699,81,437.6544
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,123.1073,21.02711,21.02711,0,0,0,21.02711,585.4693,100.9735,0,123.1073,22.1338,21.02711,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,23.12983,98.48584,0,441.8655
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,111.1293,20.06823,20.06823,0,0,0,20.06823,553.7574,90.00485,0,111.1293,21.12445,20.06823,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,22.07505,88.90344,0,429.8875
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,86.69256,13.13785,13.13785,0,0,0,13.13785,659.8687,72.86324,0,86.69256,13.82931,13.13785,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,14.45163,69.35404,0,405.4508
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,47.0145,8.248775,8.248775,0,0,0,8.248775,569.9573,38.33157,0,47.0145,8.682921,8.248775,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,9.073652,37.6116,0,365.7727
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,24.28586,0,0,0,0,0,0,0,24.28586,0,24.28586,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1630692,0,19.42869,0,343.0441
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,2.399649,37.10872,37.10872,0,0,0,37.10872,6.466537,0,7.105427E-15,2.399649,39.06181,37.10872,0,0,0,318.7582,0,36.66216,-36.66216,381.3555,90.79875,0.1630692,40.8196,1.919719,0,321.1579
