Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.73574,282.0961,0,0,0,381.3555,90.79875,0.1630692,0,0,0,282.0961
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.73574,282.0961,0,0,0,381.3555,90.79875,0.1630692,0,0,0,282.0961
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,69.4259,69.4259,81,0,22.761,69.4259,0,-1.776357E-15,0,0,0,0,11.57409,10.99539,40.73574,282.0961,10.99539,0,10.99539,391.7867,93.28236,0.1630876,76.36849,0,81,282.0961
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,40.64267,40.64267,0,0,0,40.64267,0,0,7.105427E-15,0,42.78176,40.64267,0,0,29.74035,291.9919,0,42.78176,-42.78176,346.6907,82.54525,0.1630876,44.70694,0,0,291.9919
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,8.81831,8.81831,0,0,0,8.81831,0,0,1.776357E-15,0,9.282432,8.81831,0,0,77.27563,249.2102,0,9.282432,-9.282432,336.9062,80.2156,0.1630876,9.700141,0,0,249.2102
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,13.94942,13.94942,0,0,0,13.94942,0,0,1.776357E-15,0,14.6836,13.94942,0,0,87.58945,239.9277,0,14.6836,-14.6836,321.4283,76.5304,0.1630876,15.34436,0,0,239.9277
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,30.72411,30.72411,0,0,0,30.72411,0,0,7.105427E-15,0,32.34117,30.72411,0,0,103.9046,225.2441,0,32.34117,-32.34117,287.3377,68.41361,0.1630876,33.79652,0,0,225.2441
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.8392,192.903,0,0,0,287.3377,68.41361,0.1630876,0,0,0,192.903
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,139.8392,192.903,0,0,0,287.3377,68.41361,0.1630876,0,0,0,192.903
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,59.62633,59.62633,0,0,0,59.62633,0,0,7.105427E-15,0,62.76456,59.62633,0,0,139.8392,192.903,0,62.76456,-62.76456,221.1781,52.66134,0.1630876,65.58896,0,0,192.903
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,28.87789,28.87789,0,0,0,28.87789,0,0,3.552714E-15,0,30.39778,28.87789,0,0,209.5776,130.1384,0,30.39778,-30.39778,189.136,45.03229,0.1630876,31.76568,0,0,130.1384
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,1.149551,16.2052,16.2052,0,0,0,16.2052,7.093716,0,0,1.149551,17.05811,16.2052,0,0,243.3529,99.74062,0,15.90856,-15.90856,172.3669,41.03966,0.1630876,17.82572,0.9196408,0,100.8902
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,18.38566,0,0,0,0,0,0,0,0,0,18.38566,0,0,0,0,261.0291,83.83205,18.38566,0,18.38566,189.8091,45.19255,0.1630499,0,14.70853,0,102.2177
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,43.47381,50.41119,50.41119,0,0,0,50.41119,86.2384,0,7.105427E-15,43.47381,53.06441,50.41119,0,0,242.6434,100.3792,0,9.590605,-9.590605,179.6997,42.78556,0.1630499,55.45231,34.77905,0,143.853
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,71.66177,23.14016,23.14016,0,0,0,23.14016,309.6857,0,0,71.66177,24.35807,23.14016,0,0,253.2996,90.78855,47.3037,0,47.3037,224.5759,53.47036,0.1629529,25.45418,57.32942,0,162.4503
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,79.63667,46.06157,46.06157,0,0,0,46.06157,172.8918,0,0,79.63667,48.48586,46.06157,0,0,205.9959,133.3619,31.15081,0,31.15081,254.1282,60.50659,0.162889,50.66772,63.70934,0,212.9986
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,77.79201,21.17458,21.17458,0,0,0,21.17458,367.3839,0,0,77.79201,22.28903,21.17458,0,0,174.8451,161.3976,55.50297,0,55.50297,306.7829,73.04341,0.1627755,23.29204,62.2336,0,239.1896
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,84.93963,53.84423,53.84423,0,0,0,53.84423,157.7507,0,0,84.93963,56.67814,53.84423,0,0,119.3422,211.3503,28.26149,0,28.26149,333.5941,79.42702,0.1627177,59.22866,67.95171,0,296.2899
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,84.29503,0,0,0,0,0,0,0,0,0,84.29503,0,0,0,0,91.08066,236.7856,84.29503,0,84.29503,413.5634,98.46729,0.1625456,0,67.43602,0,321.0807
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,86.08368,30.95489,30.95489,0,0,0,30.95489,278.094,46.71395,0,86.08368,32.58409,30.95489,0,0,6.785636,312.6512,6.785636,0,6.785636,420.0009,100,0.1625317,34.05037,68.86694,0,398.7348
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,82.78208,14.00401,14.00401,0,0,0,14.00401,591.1313,68.04102,0,82.78208,14.74106,14.00401,0,0,0,318.7582,0,0,0,420.0009,100,0.1625317,15.40441,66.22566,0,401.5403
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,57.51883,43.30618,43.30618,0,0,0,43.30618,132.819,11.93338,0,57.51883,45.58545,43.30618,0,0,0,318.7582,0,0,0,420.0009,100,0.1625317,47.6368,46.01506,0,376.2771
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,23.33633,43.52755,43.52755,0,0,0,43.52755,53.61277,0,0,23.33633,45.81848,43.52755,0,0,0,318.7582,0,22.48215,-22.48215,396.3026,94.35757,0.1625317,47.88031,18.66906,0,342.0945
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,2.424626,11.40318,11.40318,0,0,0,11.40318,21.26272,0,1.776357E-15,2.424626,12.00335,11.40318,0,0,24.98017,296.2761,0,9.578723,-9.578723,386.2057,91.95356,0.1625317,12.5435,1.939701,0,298.7007
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,48.95674,48.95674,0,0,0,48.95674,0,0,7.105427E-15,0,51.53341,48.95674,0,0,35.62319,286.6974,0,51.53341,-51.53341,331.8847,79.02001,0.1625317,53.85241,0,0,286.6974
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,13.06194,13.06194,0,0,0,13.06194,0,0,1.776357E-15,0,13.74941,13.06194,0,0,92.88254,235.1639,0,13.74941,-13.74941,317.3916,75.56927,0.1625317,14.36813,0,0,235.1639
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108.1597,221.4145,0,0,0,317.3916,75.56927,0.1625317,0,0,0,221.4145
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,3.214109,3.214109,0,0,0,3.214109,0,0,4.440892E-16,0,3.383272,3.214109,0,0,108.1597,221.4145,0,3.383272,-3.383272,313.8253,74.72016,0.1625317,3.53552,0,0,221.4145
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.5934506,0.5934506,0,0,0,0.5934506,0,0,1.110223E-16,0,0.6246848,0.5934506,0,0,111.9188,218.0313,0,0.6246848,-0.6246848,313.1668,74.56338,0.1625317,0.6527956,0,0,218.0313
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,43.63385,43.63385,0,0,0,43.63385,0,0,0,0,45.93037,43.63385,0,0,112.6129,217.4066,0,45.93037,-45.93037,264.752,63.03606,0.1625317,47.99723,0,0,217.4066
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,20.06866,20.06866,0,0,0,20.06866,0,0,3.552714E-15,0,21.1249,20.06866,0,0,163.6467,171.4762,0,21.1249,-21.1249,242.4844,57.73426,0.1625317,22.07552,0,0,171.4762
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,9.330162,9.330162,0,0,0,9.330162,0,0,1.776357E-15,0,9.821223,9.330162,0,0,187.1188,150.3513,0,9.821223,-9.821223,232.1319,55.26939,0.1625317,10.26318,0,0,150.3513
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,20.52262,20.52262,0,0,0,20.52262,0,0,3.552714E-15,0,21.60276,20.52262,0,0,198.0313,140.5301,0,21.60276,-21.60276,209.3606,49.84766,0.1625317,22.57489,0,0,140.5301
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,19.24158,19.24158,0,0,0,19.24158,0,0,3.552714E-15,0,20.25429,19.24158,0,0,222.0343,118.9273,0,20.25429,-20.25429,188.0107,44.76436,0.1625317,21.16573,0,0,118.9273
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,39.48872,39.48872,0,0,0,39.48872,0,0,7.105427E-15,0,41.56707,39.48872,0,0,244.5391,98.67303,0,41.56707,-41.56707,144.1951,34.33211,0.1625317,43.43759,0,0,98.67303
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,1.527439,46.29134,46.29134,0,0,0,46.29134,3.299621,0,7.105427E-15,1.527439,48.72773,46.29134,0,0,290.7247,57.10596,0,47.20029,-47.20029,94.44167,22.48606,0.1625317,50.92048,1.221951,0,58.6334
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,18.79696,0,0,0,0,0,0,0,0,0,18.79696,0,0,0,0,343.1695,9.905671,18.79696,0,18.79696,112.274,26.73186,0.1624934,0,15.03757,0,28.70263
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,49.70287,19.65099,19.65099,0,0,0,19.65099,252.9281,0,0,49.70287,20.68525,19.65099,0,0,324.3725,26.82294,29.01762,0,29.01762,139.8026,33.28625,0.1624343,21.61609,39.76229,0,76.5258
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,84.01198,93.62904,93.62904,81,0,22.761,93.62904,89.72855,0,0,84.01198,13.29373,12.62904,0,0,295.3549,52.93879,70.71825,0,70.71825,206.8918,49.25985,0.1624879,102.9919,67.20959,81,136.9508
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,98.68022,49.42475,49.42475,81,0,22.761,49.42475,199.6575,0,0,98.68022,0,0,31.57525,29.99649,224.6367,116.5852,128.6767,0,128.6767,328.9652,78.3249,0.16244,54.36723,78.94418,81,215.2654
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,116.3549,63.55545,63.55545,44.18021,0,13.44559,63.55545,183.0763,0,0,116.3549,20.39499,19.37524,0,0,95.95996,232.3943,95.95996,0,95.95996,420.0009,100,0.1623293,69.911,93.08396,81,348.7492
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,102.1353,0,0,0,0,0,0,0,102.1353,0,102.1353,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,0,81.70825,0,420.8935
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,80.13115,29.48277,29.48277,0,0,0,29.48277,271.7898,49.09666,0,80.13115,31.03449,29.48277,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,32.43105,64.10492,0,398.8894
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,80.26616,30.47779,30.47779,0,0,0,30.47779,263.3596,48.18428,0,80.26616,32.08188,30.47779,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,33.52557,64.21293,0,399.0244
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,46.81372,10.67993,10.67993,0,0,0,10.67993,438.3337,35.57169,0,46.81372,11.24203,10.67993,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,11.74792,37.45098,0,365.572
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,40.92668,21.34076,21.34076,0,0,0,21.34076,191.7771,18.46273,0,40.92668,22.46395,21.34076,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,23.47483,32.74134,0,359.6849
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,16.5239,0.008412566,0.008412566,0,0,0,0.008412566,196419.2,16.51504,0,16.5239,0.008855333,0.008412566,0,0,0,318.7582,0,0,0,420.0009,100,0.1623293,0.009253822,13.21912,0,335.2821
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,2.262327,29.33313,29.33313,0,0,0,29.33313,7.712532,0,3.552714E-15,2.262327,30.87698,29.33313,0,0,0,318.7582,0,28.61465,-28.61465,389.8383,92.81847,0.1623293,32.26644,1.809861,0,321.0205
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,35.2454,35.2454,0,0,0,35.2454,0,0,7.105427E-15,0,37.10042,35.2454,0,0,31.79406,290.1436,0,37.10042,-37.10042,350.7311,83.50723,0.1623293,38.76994,0,0,290.1436
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,28.43617,28.43617,0,0,0,28.43617,0,0,3.552714E-15,0,29.93281,28.43617,0,0,73.01674,253.0432,0,29.93281,-29.93281,319.1791,75.99488,0.1623293,31.27978,0,0,253.0432
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,8.322333,8.322333,0,0,0,8.322333,0,0,0,0,8.760351,8.322333,0,0,106.2754,223.1104,0,8.760351,-8.760351,309.9449,73.79626,0.1623293,9.154567,0,0,223.1104
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0091,214.35,0,0,0,309.9449,73.79626,0.1623293,0,0,0,214.35
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,17.24717,17.24717,0,0,0,17.24717,0,0,0,0,18.15492,17.24717,0,0,116.0091,214.35,0,18.15492,-18.15492,290.808,69.23985,0.1623293,18.97189,0,0,214.35
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,1.571143,1.571143,0,0,0,1.571143,0,0,2.220446E-16,0,1.653835,1.571143,0,0,136.1813,196.1951,0,1.653835,-1.653835,289.0646,68.82478,0.1623293,1.728257,0,0,196.1951
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,57.49264,57.49264,0,0,0,57.49264,0,0,7.105427E-15,0,60.51857,57.49264,0,0,138.0189,194.5412,0,60.51857,-60.51857,225.2725,53.6362,0.1623293,63.24191,0,0,194.5412
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,32.81435,32.81435,0,0,0,32.81435,0,0,7.105427E-15,0,34.54142,32.81435,0,0,205.2617,134.0227,0,34.54142,-34.54142,188.8626,44.9672,0.1623293,36.09579,0,0,134.0227
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,26.24665,26.24665,0,0,0,26.24665,0,0,0,0,27.62805,26.24665,0,0,243.6411,99.48125,0,27.62805,-27.62805,159.7401,38.03328,0.1623293,28.87132,0,0,99.48125
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,14.58434,14.58434,0,0,0,14.58434,0,0,1.776357E-15,0,15.35193,14.58434,0,0,274.3389,71.8532,0,15.35193,-15.35193,143.5577,34.18034,0.1623293,16.04277,0,0,71.8532
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,4.082253,4.082253,0,0,0,4.082253,0,0,0,0,4.297108,4.082253,0,0,291.3966,56.50127,0,4.297108,-4.297108,139.0282,33.10188,0.1623293,4.490478,0,0,56.50127
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,1.430623,9.494397,9.494397,0,0,0,9.494397,15.06808,0,1.776357E-15,1.430623,9.994102,9.494397,0,0,296.1712,52.20416,0,8.563479,-8.563479,130.0015,30.95267,0.1623293,10.44384,1.144498,0,53.63478
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,22.13537,69.826,69.826,81,0,22.761,69.826,31.70075,0,0,22.13537,0,0,11.174,10.6153,305.6862,43.64069,32.75067,0,32.75067,161.0715,38.35028,0.1623759,76.8086,17.7083,81,65.77605
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,43.57542,49.13546,49.13546,81,0,22.761,49.13546,88.68427,-3.552714E-15,0,43.57542,0,0,31.86454,30.27132,272.9355,73.11629,73.84673,0,73.84673,231.1287,55.03053,0.1624394,54.049,34.86034,81,116.6917
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,78.40181,0,0,72.31579,0,20.56389,0,0,0,0,78.40181,0,0,72.31579,68.7,199.0888,139.5784,147.1018,0,147.1018,370.6817,88.25737,0.1623241,0,62.72145,81,217.9802
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,86.18644,27.67518,27.67518,0,0,0,27.67518,311.4214,5.067734,0,86.18644,29.13177,27.67518,0,0,51.98694,271.97,51.98694,0,51.98694,420.0009,100,0.1622191,30.4427,68.94915,0,358.1564
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,114.4602,65.77997,65.77997,20.25,0,7.39125,65.77997,174.0047,66.53394,0,114.4602,47.92628,45.52997,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,72.35796,91.56818,81,433.2184
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,125.5725,6.494574,6.494574,0,0,0,6.494574,1933.498,118.7361,0,125.5725,6.836394,6.494574,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,7.144032,100.458,0,444.3307
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,112.5142,14.6866,14.6866,0,0,0,14.6866,766.1006,97.05458,0,112.5142,15.45958,14.6866,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,16.15526,90.01133,0,431.2724
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,101.6905,58.82115,58.82115,0,0,0,58.82115,172.8808,39.77345,0,101.6905,61.917,58.82115,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,64.70327,81.35236,0,420.4487
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,54.48108,51.12832,51.12832,0,0,0,51.12832,106.5575,0.661791,0,54.48108,53.81929,51.12832,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,56.24115,43.58486,0,373.2393
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,45.73734,32.48002,32.48002,0,0,0,32.48002,140.8168,11.54784,0,45.73734,34.1895,32.48002,0,0,0,318.7582,0,0,0,420.0009,100,0.1622191,35.72803,36.58987,0,364.4956
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,21.94577,51.50396,51.50396,0,0,0,51.50396,42.60986,0,0,21.94577,54.2147,51.50396,0,0,0,318.7582,0,32.26893,-32.26893,385.9864,91.90134,0.1622191,56.65436,17.55661,0,340.704
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,2.073233,6.449023,6.449023,0,0,0,6.449023,32.14801,0,0,2.073233,6.788445,6.449023,0,0,35.85437,286.4893,0,4.715212,-4.715212,381.0161,90.71794,0.1622191,7.093925,1.658586,0,288.5625
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.09705792,0.09705792,0,0,0,0.09705792,0,0,1.387779E-17,0,0.1021662,0.09705792,0,0,41.09349,281.7741,0,0.1021662,-0.1021662,380.9084,90.69231,0.1622191,0.1067637,0,0,281.7741
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,49.03427,49.03427,0,0,0,49.03427,0,0,7.105427E-15,0,51.61502,49.03427,0,0,41.20701,281.6719,0,51.61502,-51.61502,326.5014,77.73828,0.1622191,53.93769,0,0,281.6719
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,25.3518,25.3518,0,0,0,25.3518,0,0,0,0,26.68611,25.3518,0,0,98.55704,230.0569,0,26.68611,-26.68611,298.3718,71.04076,0.1622191,27.88698,0,0,230.0569
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,21.02397,21.02397,0,0,0,21.02397,0,0,0,0,22.1305,21.02397,0,0,128.2083,203.3708,0,22.1305,-22.1305,275.0442,65.48659,0.1622191,23.12637,0,0,203.3708
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,40.91594,40.91594,0,0,0,40.91594,0,0,7.105427E-15,0,43.06941,40.91594,0,0,152.7977,181.2403,0,43.06941,-43.06941,229.6451,54.67728,0.1622191,45.00753,0,0,181.2403
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,24.05527,24.05527,0,0,0,24.05527,0,0,3.552714E-15,0,25.32134,24.05527,0,0,200.6526,138.1709,0,25.32134,-25.32134,202.954,48.32229,0.1622191,26.4608,0,0,138.1709
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.61757,39.61757,0,0,0,39.61757,0,0,0,0,41.7027,39.61757,0,0,228.7874,112.8495,0,41.7027,-41.7027,158.9955,37.856,0.1622191,43.57932,0,0,112.8495
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,41.35046,41.35046,0,0,0,41.35046,0,0,7.105427E-15,0,43.5268,41.35046,0,0,275.1238,71.14684,0,43.5268,-43.5268,113.1142,26.93191,0.1622191,45.4855,0,0,71.14684
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,40.97662,40.97662,81,0,22.761,40.97662,0,0,0,0,0,0,40.02338,38.02221,323.4869,27.62004,38.02221,0,38.02221,149.1853,35.52023,0.1622823,45.07428,0,81,27.62004
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,24.50279,24.50279,81,0,22.761,24.50279,0,0,0,0,0,0,56.49721,53.67235,285.4647,61.84003,53.67235,0,53.67235,200.1033,47.64356,0.1623715,26.95307,0,81,61.84003
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,15.62326,15.62326,81,0,22.761,15.62326,0,0,0,0,0,0,65.37674,62.1079,231.7923,110.1451,62.1079,0,62.1079,259.0241,61.67227,0.1624583,17.18559,0,81,110.1451
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,1.400495,39.40849,39.40849,81,0,22.761,39.40849,3.553789,0,0,1.400495,0,0,41.59151,39.51194,169.6844,166.0423,40.91243,0,40.91243,297.837,70.91343,0.1625256,43.34933,1.120396,81,167.4427
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,22.06706,6.883608,6.883608,79.19939,0,22.30545,6.883608,320.574,0,0,22.06706,0,0,72.31579,68.7,128.772,202.8634,90.76706,0,90.76706,383.9462,91.41558,0.1625481,7.571969,17.65365,81,224.9305
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,38.56406,51.25095,51.25095,0,0,0,51.25095,75.24555,0,0,38.56406,53.94836,51.25095,0,0,38.00493,284.5538,0,15.38431,-15.38431,367.7297,87.55452,0.1625481,56.37604,30.85125,0,323.1179
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,62.76864,61.66047,61.66047,0,0,0,61.66047,101.7972,0,7.105427E-15,62.76864,64.90576,61.66047,0,0,55.0986,269.1695,0,2.13712,-2.13712,365.477,87.01816,0.1625481,67.82652,50.21491,0,331.9381
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,81.13425,57.33218,57.33218,0,0,0,57.33218,141.5161,0,0,81.13425,60.34966,57.33218,0,0,57.47318,267.0324,20.7846,0,20.7846,385.195,91.71291,0.1625063,63.0654,64.9074,0,348.1666
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,106.7537,114.4191,114.4191,47.85719,0,14.37587,114.4191,93.30064,0,0,106.7537,70.06512,66.56187,0,0,36.68858,285.7385,36.68858,0,36.68858,420.0009,100,0.1624398,125.861,85.40296,81,392.4922
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,102.8264,59.75196,59.75196,0,0,0,59.75196,172.0887,39.92956,0,102.8264,62.8968,59.75196,0,0,0,318.7582,0,0,0,420.0009,100,0.1624398,65.72716,82.26109,0,421.5846
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,75.59161,29.94425,29.94425,0,0,0,29.94425,252.4411,44.07134,0,75.59161,31.52026,29.94425,0,0,0,318.7582,0,0,0,420.0009,100,0.1624398,32.93867,60.47328,0,394.3498
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,85.94978,32.91766,32.91766,0,0,0,32.91766,261.1054,51.29962,0,85.94978,34.65017,32.91766,0,0,0,318.7582,0,0,0,420.0009,100,0.1624398,36.20943,68.75983,0,404.708
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,85.27471,9.598966,9.598966,0,0,0,9.598966,888.374,75.17053,0,85.27471,10.10417,9.598966,0,0,0,318.7582,0,0,0,420.0009,100,0.1624398,10.55886,68.21976,0,404.0329
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,55.56695,6.82271,6.82271,0,0,0,6.82271,814.4411,48.38515,0,55.56695,7.1818,6.82271,0,0,0,318.7582,0,0,0,420.0009,100,0.1624398,7.504981,44.45356,0,374.3252
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,21.84654,57.53804,57.53804,0,0,0,57.53804,37.96886,0,7.105427E-15,21.84654,60.56636,57.53804,0,0,0,318.7582,0,38.71982,-38.71982,379.1866,90.28233,0.1624398,63.29184,17.47723,0,340.6048
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,2.074321,53.49517,53.49517,0,0,0,53.49517,3.877586,0,7.105427E-15,2.074321,56.3107,53.49517,0,0,43.02202,280.0384,0,54.23638,-54.23638,322.0164,76.67042,0.1624398,58.84468,1.659457,0,282.1127
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,74.24083,74.24083,81,0,22.761,74.24083,0,0,0,0,0,0,6.759172,6.421214,103.2847,225.802,6.421214,0,6.421214,328.1081,78.12082,0.1624504,81.66491,0,81,225.802
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,58.02507,58.02507,81,0,22.761,58.02507,0,0,0,0,0,0,22.97494,21.82619,96.86346,231.5811,21.82619,0,21.82619,348.8142,83.05084,0.1624865,63.82757,0,81,231.5811
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,90.0407,90.0407,81,0,22.761,90.0407,0,0,0,0,9.516529,9.040703,0,0,75.03726,251.2247,0,9.516529,-9.516529,338.7829,80.66245,0.1624865,99.04477,0,81,251.2247
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,40.11761,40.11761,0,0,0,40.11761,0,0,0,0,42.22907,40.11761,0,0,85.61118,241.7082,0,42.22907,-42.22907,294.2696,70.06405,0.1624865,44.12938,0,0,241.7082
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,60.39849,60.39849,0,0,0,60.39849,0,0,7.105427E-15,0,63.57736,60.39849,0,0,132.5324,199.4791,0,63.57736,-63.57736,227.2532,54.10779,0.1624865,66.43834,0,0,199.4791
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,203.1739,135.9017,0,0,0,227.2532,54.10779,0.1624865,0,0,0,135.9017
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.39415,35.39415,0,0,0,35.39415,0,0,7.105427E-15,0,37.257,35.39415,0,0,203.1739,135.9017,0,37.257,-37.257,187.9809,44.75726,0.1624865,38.93357,0,0,135.9017
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.86912,31.86912,0,0,0,31.86912,0,0,3.552714E-15,0,33.54644,31.86912,0,0,244.5705,98.64473,0,33.54644,-33.54644,152.6198,36.33797,0.1624865,35.05603,0,0,98.64473
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,10.89319,10.89319,0,0,0,10.89319,0,0,1.776357E-15,0,11.46652,10.89319,0,0,281.8444,65.09829,0,11.46652,-11.46652,140.533,33.46017,0.1624865,11.98251,0,0,65.09829
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,66.1837,66.1837,81,0,22.761,66.1837,0,0,0,0,0,0,14.8163,14.07549,294.5849,53.63177,14.07549,0,14.07549,153.8862,36.6395,0.1625098,72.80207,0,81,53.63177
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,32.94302,32.94302,81,0,22.761,32.94302,0,0,0,0,0,0,48.05698,45.65413,280.5095,66.29971,45.65413,0,45.65413,197.1975,46.95169,0.1625852,36.23733,0,81,66.29971
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.8623309,0,0,72.31579,0,20.56389,0,0,0,0,0.8623309,0,0,72.31579,68.7,234.8553,107.3884,69.56233,0,69.56233,263.1901,62.66419,0.1626263,0,0.6898648,81,108.2508
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,25.0332,85.20034,85.20034,81,0,22.761,85.20034,29.38157,0,0,25.0332,4.421411,4.20034,0,0,165.293,169.9945,20.61179,0,20.61179,282.7442,67.31991,0.1626529,93.72038,20.02656,81,195.0277
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,52.17318,2.213076,2.213076,74.52886,0,21.1238,2.213076,2357.496,0,0,52.17318,0,0,72.31579,68.7,144.6812,188.5451,120.8732,0,120.8732,397.4146,94.62232,0.1625986,2.434383,41.73854,81,240.7183
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,79.49506,77.47034,77.47034,24.56766,0,8.483618,77.47034,102.6135,3.552714E-15,0,79.49506,55.68703,52.90268,0,0,23.80803,297.331,23.80803,0,23.80803,420.0009,100,0.1625658,85.21738,63.59605,81,376.826
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,98.17541,0,0,0,0,0,0,0,98.17541,0,98.17541,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,0,78.54033,0,416.9336
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,119.0558,22.60502,22.60502,0,0,0,22.60502,526.6785,95.26103,0,119.0558,23.79476,22.60502,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,24.86552,95.24464,0,437.814
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,104.8911,0,0,0,0,0,0,0,104.8911,0,104.8911,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,0,83.9129,0,423.6494
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,99.91786,65.62482,65.62482,20.25,0,7.39125,65.62482,152.2562,52.1549,0,99.91786,47.76297,45.37482,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,72.1873,79.9343,81,418.6761
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,69.68063,13.14275,13.14275,0,0,0,13.14275,530.1829,55.84615,0,69.68063,13.83448,13.14275,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,14.45703,55.7445,0,388.4388
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,56.37596,28.51434,28.51434,0,0,0,28.51434,197.7109,26.36086,0,56.37596,30.0151,28.51434,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,31.36578,45.10077,0,375.1342
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,40.6035,26.69782,26.69782,0,0,0,26.69782,152.0855,12.50053,0,40.6035,28.10296,26.69782,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,29.3676,32.4828,0,359.3617
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,20.95933,0,0,0,0,0,0,0,20.95933,0,20.95933,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,0,16.76747,0,339.7176
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,1.957581,0,0,0,0,0,0,0,1.957581,0,1.957581,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625658,0,1.566065,0,320.7158
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,48.31929,48.31929,0,0,0,48.31929,0,0,0,0,50.86242,48.31929,0,0,0,318.7582,0,50.86242,-50.86242,366.3871,87.23486,0.1625658,53.15122,0,0,318.7582
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,69.07293,69.07293,81,0,22.761,69.07293,0,-1.776357E-15,0,0,0,0,11.92707,11.33072,56.51379,267.8958,11.33072,0,11.33072,377.1364,89.7942,0.1625844,75.98022,0,81,267.8958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,88.01727,88.01727,81,0,22.761,88.01727,0,0,0,0,7.386605,7.017274,0,0,45.18307,278.0934,0,7.386605,-7.386605,369.3503,87.94036,0.1625844,96.819,0,81,278.0934
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.40063,41.40063,0,0,0,41.40063,0,0,7.105427E-15,0,43.57961,41.40063,0,0,53.39042,270.7068,0,43.57961,-43.57961,323.4133,77.00301,0.1625844,45.54069,0,0,270.7068
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,20.50507,20.50507,0,0,0,20.50507,0,0,3.552714E-15,0,21.58428,20.50507,0,0,101.8122,227.1272,0,21.58428,-21.58428,300.6615,71.58592,0.1625844,22.55558,0,0,227.1272
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,3.136487,3.136487,0,0,0,3.136487,0,0,4.440892E-16,0,3.301566,3.136487,0,0,125.7947,205.543,0,3.301566,-3.301566,297.1813,70.75732,0.1625844,3.450136,0,0,205.543
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,31.84655,31.84655,0,0,0,31.84655,0,0,0,0,33.52268,31.84655,0,0,129.4632,202.2414,0,33.52268,-33.52268,261.8453,62.34399,0.1625844,35.0312,0,0,202.2414
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,46.23422,46.23422,0,0,0,46.23422,0,0,0,0,48.6676,46.23422,0,0,166.7106,168.7187,0,48.6676,-48.6676,210.5452,50.1297,0.1625844,50.85764,0,0,168.7187
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,13.59851,13.59851,0,0,0,13.59851,0,0,1.776357E-15,0,14.31422,13.59851,0,0,220.7857,120.0511,0,14.31422,-14.31422,195.4566,46.5372,0.1625844,14.95836,0,0,120.0511
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,56.50179,56.50179,0,0,0,56.50179,0,0,7.105427E-15,0,59.47556,56.50179,0,0,236.6904,105.7369,0,59.47556,-59.47556,132.7639,31.61039,0.1625844,62.15196,0,0,105.7369
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,36.64141,36.64141,0,0,0,36.64141,0,0,7.105427E-15,0,38.5699,36.64141,0,0,302.7743,46.26133,0,38.5699,-38.5699,92.10764,21.93035,0.1625844,40.30555,0,0,46.26133
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,1.337707,74.25179,74.25179,81,0,22.761,74.25179,1.801582,0,0,1.337707,0,0,6.748211,6.4108,345.6298,7.691425,7.748507,0,7.748507,99.45852,23.68055,0.1625967,81.67697,1.070165,81,9.029132
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,19.36283,81.82926,81.82926,81,0,22.761,81.82926,23.66247,0,0,19.36283,0.8729066,0.8292612,0,0,337.8813,14.66508,18.48992,0,18.48992,116.9996,27.85699,0.1626205,90.01218,15.49026,81,34.02791
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,51.85352,69.4841,69.4841,81,0,22.761,69.4841,74.62646,0,0,51.85352,0,0,11.5159,10.94011,319.3914,31.30601,62.79363,0,62.79363,176.5709,42.0406,0.1627051,76.43251,41.48282,81,83.15953
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,78.24491,35.40862,35.40862,81,0,22.761,35.40862,220.977,0,0,78.24491,0,0,45.59138,43.31181,256.5977,87.82027,121.5567,0,121.5567,291.8897,69.49741,0.1626719,38.94949,62.59593,81,166.0652
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,99.64019,71.83579,71.83579,81,0,22.761,71.83579,138.7055,0,0,99.64019,0,0,9.164205,8.705995,135.041,197.2213,108.3462,0,108.3462,394.6759,93.97027,0.1626652,79.01937,79.71215,81,296.8615
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,119.9532,50.0773,50.0773,0,0,0,50.0773,239.5361,40.54545,0,119.9532,52.71295,50.0773,0,0,26.69482,294.7329,26.69482,0,26.69482,420.0009,100,0.1626118,55.08503,95.96257,0,414.6861
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,126.3306,30.92184,30.92184,0,0,0,30.92184,408.548,93.78127,0,126.3306,32.54931,30.92184,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,34.01403,101.0645,0,445.0888
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,107.4768,67.32845,67.32845,20.25,0,7.39125,67.32845,159.6306,57.92052,0,107.4768,49.55626,47.07845,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,74.06129,85.98142,81,426.235
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,76.01334,43.41297,43.41297,0,0,0,43.41297,175.0936,30.31547,0,76.01334,45.69786,43.41297,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,47.75427,60.81067,0,394.7716
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,48.88922,9.429376,9.429376,0,0,0,9.429376,518.4778,38.96356,0,48.88922,9.925659,9.429376,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,10.37231,39.11137,0,367.6474
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,36.40302,77.05157,77.05157,42.4687,0,13.01258,77.05157,47.24501,0,0,36.40302,36.40302,34.58287,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,84.75672,29.12242,81,355.1613
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,17.02311,71.33011,71.33011,55.15815,0,16.22301,71.33011,23.86525,0,0,17.02311,17.02311,16.17195,0,0,0,318.7582,0,0,0,420.0009,100,0.1626118,78.46312,13.61849,81,335.7813
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,1.811309,22.82463,22.82463,0,0,0,22.82463,7.935764,0,3.552714E-15,1.811309,24.02592,22.82463,0,0,0,318.7582,0,22.21462,-22.21462,396.5846,94.42471,0.1626118,25.10709,1.449047,0,320.5695
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,51.39425,51.39425,0,0,0,51.39425,0,0,7.105427E-15,0,54.09921,51.39425,0,0,24.68291,296.5436,0,54.09921,-54.09921,339.559,80.84722,0.1626118,56.53367,0,0,296.5436
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,6.716687,6.716687,0,0,0,6.716687,0,0,8.881784E-16,0,7.070197,6.716687,0,0,84.79314,242.4444,0,7.070197,-7.070197,332.1064,79.07278,0.1626118,7.388355,0,0,242.4444
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,1.918438,1.918438,0,0,0,1.918438,0,0,0,0,2.019408,1.918438,0,0,92.64891,235.3742,0,2.019408,-2.019408,329.9777,78.56597,0.1626118,2.110281,0,0,235.3742
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,34.34188,34.34188,0,0,0,34.34188,0,0,7.105427E-15,0,36.14935,34.34188,0,0,94.89269,233.3548,0,36.14935,-36.14935,291.873,69.49342,0.1626118,37.77607,0,0,233.3548
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,60.88091,60.88091,0,0,0,60.88091,0,0,0,0,64.08517,60.88091,0,0,135.0586,197.2055,0,64.08517,-64.08517,224.3213,53.40972,0.1626118,66.969,0,0,197.2055
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.4068,28.4068,0,0,0,28.4068,0,0,3.552714E-15,0,29.9019,28.4068,0,0,206.2644,133.1203,0,29.9019,-29.9019,192.8019,45.90512,0.1626118,31.24748,0,0,133.1203
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,239.4887,103.2184,0,0,0,192.8019,45.90512,0.1626118,0,0,0,103.2184
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,29.42266,29.42266,0,0,0,29.42266,0,0,0,0,30.97122,29.42266,0,0,239.4887,103.2184,0,30.97122,-30.97122,160.1554,38.13215,0.1626118,32.36492,0,0,103.2184
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.03385,47.03385,0,0,0,47.03385,0,0,7.105427E-15,0,49.50932,47.03385,0,0,273.9012,72.24717,0,49.50932,-49.50932,107.968,25.70661,0.1626118,51.73724,0,0,72.24717
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,35.84447,35.84447,81,0,22.761,35.84447,0,0,0,0,0,0,45.15553,42.89775,328.9115,22.73785,42.89775,0,42.89775,148.6644,35.3962,0.162682,39.42892,0,81,22.73785
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,286.0138,61.34583,68.7,0,68.7,213.8389,50.91392,0.1627245,0,0,81,61.34583
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.6089193,41.5218,41.5218,81,0,22.761,41.5218,1.466505,0,0,0.6089193,0,0,39.4782,37.50429,217.3138,123.1758,38.11321,0,38.11321,249.9963,59.5228,0.1627865,45.67398,0.4871354,81,123.7847
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,7.978772,0,0,72.31579,0,20.56389,0,0,0,0,7.978772,0,0,72.31579,68.7,179.2006,157.4777,76.67877,0,76.67877,322.7401,76.84274,0.1628129,0,6.383018,81,165.4565
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,7.218311,15.35979,15.35979,81,0,22.761,15.35979,46.99486,0,0,7.218311,0,0,65.64021,62.3582,102.5218,226.4886,69.57652,0,69.57652,388.7462,92.55843,0.1628833,16.89577,5.774649,81,233.7069
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,24.41124,38.19189,38.19189,0,0,0,38.19189,63.91733,0,0,24.41124,40.20199,38.19189,0,0,32.94528,289.1075,0,15.79075,-15.79075,372.1013,88.59537,0.1628833,42.01108,19.52899,0,313.5187
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,12.34842,40.48885,40.48885,0,0,0,40.48885,30.49832,0,0,12.34842,42.61985,40.48885,0,0,50.49056,273.3167,0,30.27143,-30.27143,340.1924,80.99803,0.1628833,44.53774,9.878736,0,285.6651
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,6.673711,85.63336,85.63336,81,0,22.761,85.63336,7.793354,0,0,6.673711,4.877226,4.633365,0,0,84.12548,243.0453,1.796485,0,1.796485,341.8967,81.40382,0.1628856,94.1967,5.338969,81,249.719
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,8.370008,73.87846,73.87846,81,0,22.761,73.87846,11.32943,0,0,8.370008,0,0,7.121541,6.765464,82.32899,244.6621,15.13547,0,15.13547,356.2555,84.82256,0.1629073,81.2663,6.696007,81,253.0321
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,9.162016,44.22493,44.22493,0,0,0,44.22493,20.71686,0,0,9.162016,46.55256,44.22493,0,0,67.19352,258.2841,0,37.39054,-37.39054,316.8424,75.43851,0.1629073,48.64743,7.329613,0,267.4461
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,9.305056,76.81593,76.81593,81,0,22.761,76.81593,12.11345,0,0,9.305056,0,0,4.184077,3.974873,108.7386,220.8935,13.27993,0,13.27993,329.4408,78.43813,0.1629256,84.49751,7.444045,81,230.1986
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,15.52594,28.28657,28.28657,81,0,22.761,28.28657,54.88803,0,0,15.52594,0,0,52.71344,50.07776,95.45864,232.8454,65.6037,0,65.6037,391.6779,93.25647,0.1630038,31.11522,12.42075,81,248.3714
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,4.823378,37.6091,37.6091,0,0,0,37.6091,12.82503,0,0,4.823378,39.58853,37.6091,0,0,29.85494,291.8888,0,34.76515,-34.76515,355.0323,84.53133,0.1630038,41.37001,3.858702,0,296.7122
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,2.63478,79.02746,79.02746,81,0,22.761,79.02746,3.334006,0,0,2.63478,0,0,1.972545,1.873918,68.48289,257.1236,4.508698,0,4.508698,359.3096,85.54974,0.1630102,86.9302,2.107824,81,259.7584
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,1.26335,0,0,0,0,0,0,0,0,0,1.26335,0,0,0,0,63.97419,261.1815,1.26335,0,1.26335,360.5081,85.83509,0.1630076,0,1.01068,0,262.4448
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,36.04159,36.04159,0,0,0,36.04159,0,0,7.105427E-15,0,37.93851,36.04159,0,0,62.71084,262.3185,0,37.93851,-37.93851,320.5174,76.31351,0.1630076,39.64575,0,0,262.3185
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,47.44973,47.44973,0,0,0,47.44973,0,0,0,0,49.94709,47.44973,0,0,104.8647,224.38,0,49.94709,-49.94709,267.8686,63.7781,0.1630076,52.19471,0,0,224.38
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,58.72496,58.72496,0,0,0,58.72496,0,0,7.105427E-15,0,61.81574,58.72496,0,0,160.3615,174.4329,0,61.81574,-61.81574,202.709,48.26396,0.1630076,64.59745,0,0,174.4329
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,45.95647,45.95647,0,0,0,45.95647,0,0,7.105427E-15,0,48.37523,45.95647,0,0,229.0457,112.6171,0,48.37523,-48.37523,151.7171,36.12304,0.1630076,50.55212,0,0,112.6171
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,282.7959,64.2419,0,0,0,151.7171,36.12304,0.1630076,0,0,0,64.2419
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,2.745891,2.745891,0,0,0,2.745891,0,0,4.440892E-16,0,2.890412,2.745891,0,0,282.7959,64.2419,0,2.890412,-2.890412,148.6703,35.39762,0.1630076,3.02048,0,0,64.2419
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.33506,49.33506,0,0,0,49.33506,0,0,0,0,51.93164,49.33506,0,0,286.0075,61.35149,0,51.93164,-51.93164,93.92956,22.36414,0.1630076,54.26857,0,0,61.35149
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,22.55675,22.55675,81,0,22.761,22.55675,0,0,0,0,0,0,58.44325,55.52109,343.7093,9.419844,55.52109,0,55.52109,146.6015,34.90504,0.1630978,24.81242,0,81,9.419844
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,9.304609,9.304609,81,0,22.761,9.304609,0,0,0,0,0,0,71.69539,68.11062,288.1882,59.38882,68.11062,0,68.11062,211.2169,50.28964,0.1631707,10.23507,0,81,59.38882
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,22.2192,22.2192,81,0,22.761,22.2192,0,0,0,0,0,0,58.7808,55.84176,220.0776,120.6884,55.84176,0,55.84176,264.1931,62.90298,0.1632611,24.44112,0,81,120.6884
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,67.23847,67.23847,81,0,22.761,67.23847,0,0,0,0,0,0,13.76153,13.07345,164.2358,170.946,13.07345,0,13.07345,276.5956,65.85596,0.1632823,73.96232,0,81,170.946
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.8657181,0,0,72.31579,0,20.56389,0,0,0,0,0.8657181,0,0,72.31579,68.7,151.1624,182.7121,69.56572,0,69.56572,342.5914,81.56923,0.1633222,0,0.6925744,81,183.5778
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,7.633962,25.49526,25.49526,0,0,0,25.49526,29.94267,0,0,7.633962,26.83712,25.49526,0,0,81.59667,245.3212,0,19.20316,-19.20316,322.3495,76.74973,0.1633222,28.04479,6.10717,0,252.9552
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,20.09203,0,0,0,0,0,0,0,0,0,20.09203,0,0,0,0,102.9335,226.1181,20.09203,0,20.09203,341.4105,81.28806,0.1632822,0,16.07362,0,246.2101
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,27.76834,18.81824,18.81824,0,0,0,18.81824,147.5608,0,0,27.76834,19.80868,18.81824,0,0,82.84148,244.2009,7.959669,0,7.959669,348.9617,83.08595,0.1632664,20.70007,22.21468,0,271.9692
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,35.51198,20.17479,20.17479,0,0,0,20.17479,176.0215,0,0,35.51198,21.23662,20.17479,0,0,74.88181,251.3646,14.27536,0,14.27536,362.5045,86.31042,0.163238,22.19227,28.40958,0,286.8766
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,8.733322,24.0705,24.0705,0,0,0,24.0705,36.28226,0,3.552714E-15,8.733322,25.33737,24.0705,0,0,60.60646,264.2124,0,16.60405,-16.60405,345.0023,82.14324,0.163238,26.47755,6.986658,0,272.9457
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,12.41508,24.46333,24.46333,0,0,0,24.46333,50.74975,0,0,12.41508,25.75087,24.46333,0,0,79.0554,247.6084,0,13.33579,-13.33579,330.9451,78.7963,0.163238,26.90966,9.932062,0,260.0234
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,22.83801,103.5893,103.5893,81,0,22.761,103.5893,22.0467,0,0,22.83801,23.7782,22.58929,0,0,93.87295,234.2726,0,0.9401831,-0.9401831,329.9541,78.56034,0.163238,113.9482,18.27041,81,257.1106
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,21.05606,24.54592,24.54592,81,0,22.761,24.54592,85.78231,0,0,21.05606,0,0,56.45408,53.63138,94.91759,233.3324,74.68743,0,74.68743,400.8088,95.43048,0.1632975,27.00051,16.84484,81,254.3884
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,15.13632,18.59403,18.59403,0,0,0,18.59403,81.40417,0,3.552714E-15,15.13632,19.57266,18.59403,0,0,20.23016,300.5511,0,4.436347,-4.436347,396.1325,94.31708,0.1632975,20.45343,12.10905,0,315.6874
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,14.83644,52.45638,52.45638,0,0,0,52.45638,28.28338,0,7.105427E-15,14.83644,55.21725,52.45638,0,0,25.15944,296.1147,0,40.38081,-40.38081,353.5674,84.18255,0.1632975,57.70202,11.86915,0,310.9512
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,8.753811,13.71681,13.71681,0,0,0,13.71681,63.8181,0,1.776357E-15,8.753811,14.43875,13.71681,0,0,70.027,255.7339,0,5.684942,-5.684942,347.575,82.75578,0.1632975,15.0885,7.003048,0,264.4877
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.9678468,32.38179,32.38179,0,0,0,32.38179,2.988861,0,7.105427E-15,0.9678468,34.0861,32.38179,0,0,76.3436,250.049,0,33.11825,-33.11825,312.6653,74.44395,0.1632975,35.61997,0.7742774,0,251.0168
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,32.19058,32.19058,0,0,0,32.19058,0,0,0,0,33.88482,32.19058,0,0,113.1417,216.9307,0,33.88482,-33.88482,276.9475,65.93975,0.1632975,35.40964,0,0,216.9307
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,27.87324,27.87324,0,0,0,27.87324,0,0,3.552714E-15,0,29.34025,27.87324,0,0,150.7915,183.0459,0,29.34025,-29.34025,246.0202,58.57611,0.1632975,30.66056,0,0,183.0459
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,82.3773,82.3773,81,0,22.761,82.3773,0,0,0,0,1.449791,1.377301,0,0,183.3917,153.7057,0,1.449791,-1.449791,244.4919,58.21225,0.1632975,90.61503,0,81,153.7057
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,12.48896,12.48896,81,0,22.761,12.48896,0,0,0,0,0,0,68.51104,65.08549,185.0026,152.2559,65.08549,0,65.08549,306.2375,72.91354,0.1633759,13.73786,0,81,152.2559
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.89082,29.89082,81,0,22.761,29.89082,0,0,0,0,0,0,51.10918,48.55372,119.9171,210.8328,48.55372,0,48.55372,352.2996,83.88068,0.1634541,32.87991,0,81,210.8328
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,33.16283,33.16283,0,0,0,33.16283,0,0,7.105427E-15,0,34.90824,33.16283,0,0,71.36341,254.5312,0,34.90824,-34.90824,315.5031,75.11962,0.1634541,36.47911,0,0,254.5312
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,27.25231,27.25231,0,0,0,27.25231,0,0,3.552714E-15,0,28.68664,27.25231,0,0,110.1503,219.6229,0,28.68664,-28.68664,285.2647,67.92002,0.1634541,29.97754,0,0,219.6229
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,61.69004,61.69004,0,0,0,61.69004,0,0,0,0,64.93688,61.69004,0,0,142.0244,190.9363,0,64.93688,-64.93688,216.8152,51.62256,0.1634541,67.85904,0,0,190.9363
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,6.055602,6.055602,0,0,0,6.055602,0,0,8.881784E-16,0,6.374318,6.055602,0,0,214.1765,125.9994,0,6.374318,-6.374318,210.0961,50.02277,0.1634541,6.661162,0,0,125.9994
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,59.93875,59.93875,0,0,0,59.93875,0,0,7.105427E-15,0,63.09343,59.93875,0,0,221.259,119.6251,0,63.09343,-63.09343,143.5898,34.18797,0.1634541,65.93262,0,0,119.6251
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,71.18221,71.18221,81,0,22.761,71.18221,0,0,0,0,0,0,9.81779,9.3269,291.3629,56.53165,9.3269,0,9.3269,152.438,36.2947,0.1634691,78.30043,0,81,56.53165
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,1.875893,26.31614,26.31614,81,0,22.761,26.31614,7.128299,0,0,1.875893,0,0,54.68386,51.94967,282.0359,64.92587,53.82556,0,53.82556,203.5014,48.45263,0.163555,28.94775,1.500715,81,66.80176
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,12.14798,22.26975,22.26975,81,0,22.761,22.26975,54.54926,0,0,12.14798,0,0,58.73026,55.79374,228.2104,113.3689,67.94172,0,67.94172,267.9566,63.79907,0.1636274,24.49672,9.718385,81,125.5168
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,38.2509,15.78035,15.78035,81,0,22.761,15.78035,242.3958,0,0,38.2509,0,0,65.21965,61.95867,160.2687,174.5164,100.2096,0,100.2096,363.0238,86.43406,0.1636357,17.35839,30.60072,81,212.7673
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,54.3509,24.16184,24.16184,0,0,0,24.16184,224.9452,0,0,54.3509,25.43352,24.16184,0,0,60.0591,264.705,28.91738,0,28.91738,390.4572,92.96581,0.1635783,26.57803,43.48072,0,319.0559
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,65.49471,0,0,0,0,0,0,0,34.35299,0,65.49471,0,0,0,0,31.14172,290.7307,31.14172,0,31.14172,420.0009,100,0.1635166,0,52.39577,0,356.2254
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,77.21838,33.63251,33.63251,0,0,0,33.63251,229.5945,41.81574,0,77.21838,35.40265,33.63251,0,0,0,318.7582,0,0,0,420.0009,100,0.1635166,36.99576,61.77471,0,395.9766
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,95.75337,0,0,0,0,0,0,0,95.75337,0,95.75337,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635166,0,76.6027,0,414.5116
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,87.19609,0,0,0,0,0,0,0,87.19609,0,87.19609,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635166,0,69.75687,0,405.9543
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,79.75079,0,0,0,0,0,0,0,79.75079,0,79.75079,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635166,0,63.80063,0,398.509
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,40.56449,39.72053,39.72053,0,0,0,39.72053,102.1248,0,0,40.56449,41.81108,39.72053,0,0,0,318.7582,0,1.246588,-1.246588,418.6868,99.68714,0.1635166,43.69258,32.4516,0,359.3227
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,32.23486,33.15614,33.15614,0,0,0,33.15614,97.22137,0,0,32.23486,34.9012,33.15614,0,0,1.385098,317.5116,0,2.666347,-2.666347,415.8763,99.01795,0.1635166,36.47176,25.78789,0,349.7465
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,24.33849,65.86362,65.86362,46.87238,0,14.12671,65.86362,36.95285,0,0,24.33849,19.99078,18.99124,0,0,4.347706,314.8453,4.347706,0,4.347706,420.0009,100,0.1635221,72.44999,19.47079,81,339.1838
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,1.381552,0,0,0,0,0,0,0,1.381552,0,1.381552,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635221,0,1.105242,0,320.1398
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,7.922411,7.922411,0,0,0,7.922411,0,0,1.776357E-15,0,8.33938,7.922411,0,0,0,318.7582,0,8.33938,-8.33938,411.2104,97.90704,0.1635221,8.714652,0,0,318.7582
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,42.75308,42.75308,0,0,0,42.75308,0,0,7.105427E-15,0,45.00324,42.75308,0,0,9.265978,310.4189,0,45.00324,-45.00324,363.7728,86.6124,0.1635221,47.02839,0,0,310.4189
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,78.15063,78.15063,81,0,22.761,78.15063,0,0,0,0,0,0,2.849361,2.706893,59.26958,265.4156,2.706893,0,2.706893,366.3408,87.22382,0.1635264,85.96571,0,81,265.4156
