Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,35.48525,35.48525,0,0,0,35.48525,0,0,7.105427E-15,0,37.3529,35.48525,0,0,56.56269,267.8518,0,37.3529,-37.3529,326.9673,77.84921,0.1635264,39.03378,0,0,267.8518
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,38.90103,38.90103,0,0,0,38.90103,0,0,7.105427E-15,0,40.94845,38.90103,0,0,98.0659,230.4989,0,40.94845,-40.94845,283.8039,67.57222,0.1635264,42.79113,0,0,230.4989
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,38.59779,38.59779,0,0,0,38.59779,0,0,7.105427E-15,0,40.62925,38.59779,0,0,143.5642,189.5505,0,40.62925,-40.62925,240.9769,57.37534,0.1635264,42.45757,0,0,189.5505
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,41.25311,41.25311,0,0,0,41.25311,0,0,7.105427E-15,0,43.42432,41.25311,0,0,188.7078,148.9212,0,43.42432,-43.42432,195.2037,46.47697,0.1635264,45.37841,0,0,148.9212
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.957,105.4969,0,0,0,195.2037,46.47697,0.1635264,0,0,0,105.4969
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,236.957,105.4969,0,0,0,195.2037,46.47697,0.1635264,0,0,0,105.4969
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,12.17861,12.17861,0,0,0,12.17861,0,0,1.776357E-15,0,12.81959,12.17861,0,0,236.957,105.4969,0,12.81959,-12.81959,181.6906,43.25958,0.1635264,13.39648,0,0,105.4969
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.83841,46.83841,0,0,0,46.83841,0,0,7.105427E-15,0,49.30359,46.83841,0,0,251.201,92.67729,0,49.30359,-49.30359,129.7201,30.88567,0.1635264,51.52225,0,0,92.67729
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.9026381,15.21505,15.21505,0,0,0,15.21505,5.932535,0,0,0.9026381,16.01584,15.21505,0,0,305.9828,43.37371,0,15.1132,-15.1132,113.7894,27.09265,0.1635264,16.73655,0.7221105,0,44.27634
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,19.38145,25.48035,25.48035,0,0,0,25.48035,76.06429,0,3.552714E-15,19.38145,26.82142,25.48035,0,0,322.7752,28.2605,0,7.439974,-7.439974,105.9469,25.22541,0.1635264,28.02838,15.50516,0,47.64195
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,32.36314,46.58224,46.58224,81,0,22.761,46.58224,69.47529,0,0,32.36314,0,0,34.41776,32.69687,331.0419,20.82053,65.06001,0,65.06001,167.6683,39.92094,0.1636043,51.24047,25.89052,81,53.18367
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,25.57681,0,0,72.31579,0,20.56389,0,0,0,0,25.57681,0,0,72.31579,68.7,265.9819,79.37454,94.27681,0,94.27681,257.1071,61.21586,0.1635948,0,20.46145,81,104.9514
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,51.76207,36.04616,36.04616,81,0,22.761,36.04616,143.5994,0,0,51.76207,0,0,44.95384,42.70615,171.7051,164.2237,94.46822,0,94.46822,346.7275,82.55401,0.1636144,39.65078,41.40966,81,215.9857
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,58.94262,0,0,0,0,0,0,0,0,0,58.94262,0,0,0,0,77.23684,249.2451,58.94262,0,58.94262,402.6454,95.86777,0.1634981,0,47.1541,0,308.1877
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,62.01255,17.83634,17.83634,0,0,0,17.83634,347.6754,24.94324,0,62.01255,18.77509,17.83634,0,0,18.29421,302.2934,18.29421,0,18.29421,420.0009,100,0.163462,19.61997,49.61004,0,364.306
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,51.06411,27.22212,27.22212,0,0,0,27.22212,187.5831,22.40924,0,51.06411,28.65486,27.22212,0,0,0,318.7582,0,0,0,420.0009,100,0.163462,29.94433,40.85128,0,369.8223
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,21.2492,42.53601,42.53601,0,0,0,42.53601,49.9558,0,7.105427E-15,21.2492,44.77475,42.53601,0,0,0,318.7582,0,23.52554,-23.52554,395.2027,94.0957,0.163462,46.78961,16.99936,0,340.0074
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,19.59928,18.08952,18.08952,0,0,0,18.08952,108.3461,0,0,19.59928,19.0416,18.08952,0,0,26.13949,295.2327,0.5576847,0,0.5576847,395.7318,94.22167,0.1634609,19.89847,15.67943,0,314.832
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,24.29594,59.02869,59.02869,0,0,0,59.02869,41.15954,0,0,24.29594,62.13546,59.02869,0,0,25.58181,295.7346,0,37.83953,-37.83953,355.8454,84.72494,0.1634609,64.93156,19.43675,0,320.0305
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,5.39439,59.11304,59.11304,0,0,0,59.11304,9.12555,0,0,5.39439,62.22425,59.11304,0,0,67.62572,257.8951,0,56.82986,-56.82986,295.9415,70.46212,0.1634609,65.02435,4.315512,0,263.2895
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,8.890951,8.890951,0,0,0,8.890951,0,0,1.776357E-15,0,9.358896,8.890951,0,0,130.77,201.0652,0,9.358896,-9.358896,286.0764,68.11328,0.1634609,9.780046,0,0,201.0652
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,24.81119,24.81119,0,0,0,24.81119,0,0,3.552714E-15,0,26.11704,24.81119,0,0,141.1688,191.7063,0,26.11704,-26.11704,258.5466,61.55859,0.1634609,27.29231,0,0,191.7063
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,19.08268,19.08268,0,0,0,19.08268,0,0,3.552714E-15,0,20.08703,19.08268,0,0,170.1877,165.5893,0,20.08703,-20.08703,237.373,56.51727,0.1634609,20.99095,0,0,165.5893
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,34.06698,34.06698,0,0,0,34.06698,0,0,0,0,35.85998,34.06698,0,0,192.5067,145.5022,0,35.85998,-35.85998,199.5733,47.51735,0.1634609,37.47368,0,0,145.5022
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,33.55402,33.55402,0,0,0,33.55402,0,0,7.105427E-15,0,35.32002,33.55402,0,0,232.3511,109.6423,0,35.32002,-35.32002,162.3427,38.65294,0.1634609,36.90942,0,0,109.6423
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.93218,41.93218,0,0,0,41.93218,0,0,7.105427E-15,0,44.13914,41.93218,0,0,271.5956,74.32224,0,44.13914,-44.13914,115.8159,27.57517,0.1634609,46.1254,0,0,74.32224
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.34912,32.34912,81,0,22.761,32.34912,0,0,0,0,0,0,48.65088,46.21833,320.639,30.1831,46.21833,0,46.21833,159.6625,38.01481,0.1635347,35.58403,0,81,30.1831
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,11.11448,11.11448,81,0,22.761,11.11448,0,1.421085E-14,0,0,0,0,69.88552,66.39125,274.4207,71.7796,66.39125,0,66.39125,222.6468,53.01103,0.1636096,12.22592,0,81,71.7796
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,208.0294,131.5317,68.7,0,68.7,287.8213,68.52875,0.1636505,0,0,81,131.5317
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,33.27125,33.27125,81,0,22.761,33.27125,0,0,0,0,0,0,47.72875,45.34231,139.3295,193.3617,45.34231,0,45.34231,330.8368,78.77052,0.1637226,36.59838,0,81,193.3617
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,93.98714,234.1698,68.7,0,68.7,396.0114,94.28823,0.1637633,0,0,81,234.1698
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.3776,30.3776,0,0,0,30.3776,0,0,3.552714E-15,0,31.97642,30.3776,0,0,25.28714,295.9998,0,31.97642,-31.97642,362.3052,86.26299,0.1637633,33.41536,0,0,295.9998
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,2.607928,15.92595,15.92595,0,0,0,15.92595,16.37534,0,1.776357E-15,2.607928,16.76416,15.92595,0,0,60.81649,264.0234,0,14.15623,-14.15623,347.3833,82.71014,0.1637633,17.51854,2.086342,0,266.6313
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,27.7991,25.30863,25.30863,0,0,0,25.30863,109.8404,0,0,27.7991,26.64066,25.30863,0,0,76.54563,249.8672,1.158434,0,1.158434,348.4823,82.9718,0.1637611,27.83949,22.23928,0,277.6663
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,60.93687,0,0,0,0,0,0,0,0,0,60.93687,0,0,0,0,75.3872,250.9097,60.93687,0,60.93687,406.2921,96.73601,0.1636412,0,48.74949,0,311.8466
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,74.80648,37.13149,37.13149,0,0,0,37.13149,201.4637,21.27037,0,74.80648,39.08578,37.13149,0,0,14.45034,305.7529,14.45034,0,14.45034,420.0009,100,0.1636128,40.84464,59.84519,0,380.5594
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,99.7704,57.66824,57.66824,0,0,0,57.66824,173.0075,39.06699,0,99.7704,60.70341,57.66824,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,63.43507,79.81632,0,418.5286
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,117.0102,53.67765,53.67765,0,0,0,53.67765,217.9869,60.50744,0,117.0102,56.50279,53.67765,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,59.04541,93.60818,0,435.7685
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,117.6239,31.24928,31.24928,0,0,0,31.24928,376.4052,84.72993,0,117.6239,32.89398,31.24928,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,34.37421,94.09913,0,436.3821
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,106.6896,0,0,0,0,0,0,0,106.6896,0,106.6896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,0,85.35168,0,425.4478
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,82.5649,40.5547,40.5547,0,0,0,40.5547,203.589,39.87575,0,82.5649,42.68915,40.5547,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,44.61016,66.05192,0,401.3231
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,73.72433,35.38151,35.38151,0,0,0,35.38151,208.3697,36.48063,0,73.72433,37.24369,35.38151,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,38.91966,58.97946,0,392.4825
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,45.29437,12.89007,12.89007,0,0,0,12.89007,351.3897,31.72588,0,45.29437,13.56849,12.89007,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,14.17908,36.2355,0,364.0526
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,14.9229,4.672008,4.672008,0,0,0,4.672008,319.4109,10.005,0,14.9229,4.917903,4.672008,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,5.139208,11.93832,0,333.6811
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636128,0,0,0,318.7582
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,27.3521,27.3521,0,0,0,27.3521,0,0,3.552714E-15,0,28.79168,27.3521,0,0,0,318.7582,0,28.79168,-28.79168,389.6517,92.77404,0.1636128,30.08731,0,0,318.7582
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,52.43146,52.43146,0,0,0,52.43146,0,0,7.105427E-15,0,55.19101,52.43146,0,0,31.99076,289.9666,0,55.19101,-55.19101,331.4753,78.92253,0.1636128,57.67461,0,0,289.9666
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,70.02998,70.02998,81,0,22.761,70.02998,0,0,0,0,0,0,10.97002,10.42152,93.3141,234.7755,10.42152,0,10.42152,341.362,81.27651,0.1636294,77.03297,0,81,234.7755
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.01213549,0.01213549,0,0,0,0.01213549,0,0,1.734723E-18,0,0.0127742,0.01213549,0,0,82.89259,244.1549,0,0.0127742,-0.0127742,341.3486,81.27331,0.1636294,0.01334904,0,0,244.1549
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.90678,244.1421,0,0,0,341.3486,81.27331,0.1636294,0,0,0,244.1421
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,14.38158,14.38158,0,0,0,14.38158,0,0,1.776357E-15,0,15.13851,14.38158,0,0,82.90678,244.1421,0,15.13851,-15.13851,325.3912,77.47394,0.1636294,15.81974,0,0,244.1421
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.33481,29.33481,0,0,0,29.33481,0,0,3.552714E-15,0,30.87875,29.33481,0,0,99.72734,229.0036,0,30.87875,-30.87875,292.8421,69.72417,0.1636294,32.26829,0,0,229.0036
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.0371,198.1249,0,0,0,292.8421,69.72417,0.1636294,0,0,0,198.1249
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,22.01991,22.01991,0,0,0,22.01991,0,0,3.552714E-15,0,23.17886,22.01991,0,0,134.0371,198.1249,0,23.17886,-23.17886,268.4095,63.90689,0.1636294,24.22191,0,0,198.1249
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,64.29136,64.29136,81,0,22.761,64.29136,0,0,0,0,0,0,16.70864,15.87321,159.7914,174.946,15.87321,0,15.87321,283.4681,67.49227,0.1636546,70.7205,0,81,174.946
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,21.08976,21.08976,81,0,22.761,21.08976,0,0,0,0,0,0,59.91024,56.91473,143.9181,189.2319,56.91473,0,56.91473,337.4622,80.34797,0.1637449,23.19873,0,81,189.2319
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,3.28698,47.64077,47.64077,0,0,0,47.64077,6.899512,0,7.105427E-15,3.28698,50.14817,47.64077,0,0,87.00341,240.4552,0,46.86119,-46.86119,288.0661,68.58704,0.1637449,52.40484,2.629584,0,243.7421
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,24.28568,7.225306,7.225306,0,0,0,7.225306,336.1198,0,0,24.28568,7.605586,7.225306,0,0,139.0714,193.594,16.6801,0,16.6801,303.8903,72.35468,0.1637121,7.947837,19.42855,0,217.8797
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,42.7174,35.36182,35.36182,0,0,0,35.36182,120.8009,0,0,42.7174,37.22297,35.36182,0,0,122.3913,208.606,5.49443,0,5.49443,309.1027,73.59574,0.1637013,38.898,34.17392,0,251.3235
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,58.80696,61.5297,61.5297,0,0,0,61.5297,95.57493,0,0,58.80696,64.7681,61.5297,0,0,116.8969,213.551,0,5.96114,-5.96114,302.8191,72.09965,0.1637013,67.68267,47.04557,0,272.358
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,74.18124,31.97561,31.97561,0,0,0,31.97561,231.9932,0,0,74.18124,33.65854,31.97561,0,0,123.5204,207.5899,40.5227,0,40.5227,341.2624,81.25278,0.1636218,35.17317,59.34499,0,281.7711
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,79.69095,33.64047,33.64047,0,0,0,33.64047,236.8901,0,0,79.69095,35.41102,33.64047,0,0,82.99766,244.0603,44.27993,0,44.27993,383.27,91.25457,0.163535,37.00452,63.75276,0,323.7513
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,94.19429,12.51771,12.51771,0,0,0,12.51771,752.488,42.30002,0,94.19429,13.17654,12.51771,0,0,38.71773,283.9123,38.71773,0,38.71773,420.0009,100,0.1634592,13.76948,75.35544,0,378.1066
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,89.76936,17.18678,17.18678,0,0,0,17.18678,522.3163,71.67802,0,89.76936,18.09135,17.18678,0,0,0,318.7582,0,0,0,420.0009,100,0.1634592,18.90546,71.81549,0,408.5276
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,92.01132,45.99994,45.99994,0,0,0,45.99994,200.0249,43.59034,0,92.01132,48.42099,45.99994,0,0,0,318.7582,0,0,0,420.0009,100,0.1634592,50.59993,73.60906,0,410.7696
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,74.44745,73.22701,73.22701,20.25,0,7.39125,73.22701,101.6667,18.68219,0,74.44745,55.76527,52.977,0,0,0,318.7582,0,0,0,420.0009,100,0.1634592,80.54971,59.55796,81,393.2057
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,41.25462,0,0,0,0,0,0,0,41.25462,0,41.25462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1634592,0,33.00369,0,360.0128
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,21.2004,42.83125,42.83125,0,0,0,42.83125,49.49751,0,0,21.2004,45.08552,42.83125,0,0,0,318.7582,0,23.88512,-23.88512,394.8237,94.00546,0.1634592,47.11437,16.96032,0,339.9586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,47.60853,47.60853,0,0,0,47.60853,0,0,0,0,50.11424,47.60853,0,0,26.53902,294.8731,0,50.11424,-50.11424,341.9987,81.42809,0.1634592,52.36938,0,0,294.8731
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,22.13033,22.13033,0,0,0,22.13033,0,0,0,0,23.29508,22.13033,0,0,82.22151,244.7589,0,23.29508,-23.29508,317.4435,75.58163,0.1634592,24.34336,0,0,244.7589
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,29.92476,29.92476,0,0,0,29.92476,0,0,3.552714E-15,0,31.49975,29.92476,0,0,108.1049,221.4638,0,31.49975,-31.49975,284.2398,67.67602,0.1634592,32.91724,0,0,221.4638
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,143.1047,189.964,0,0,0,284.2398,67.67602,0.1634592,0,0,0,189.964
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,13.84436,13.84436,0,0,0,13.84436,0,0,1.776357E-15,0,14.57301,13.84436,0,0,143.1047,189.964,0,14.57301,-14.57301,268.8785,64.01857,0.1634592,15.2288,0,0,189.964
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,27.37499,27.37499,0,0,0,27.37499,0,0,3.552714E-15,0,28.81578,27.37499,0,0,159.2969,175.391,0,28.81578,-28.81578,238.504,56.78656,0.1634592,30.11249,0,0,175.391
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,191.3144,146.5752,0,0,0,238.504,56.78656,0.1634592,0,0,0,146.5752
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,23.91475,23.91475,0,0,0,23.91475,0,0,3.552714E-15,0,25.17342,23.91475,0,0,191.3144,146.5752,0,25.17342,-25.17342,211.9689,50.46869,0.1634592,26.30622,0,0,146.5752
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,9.630583,9.630583,0,0,0,9.630583,0,0,1.776357E-15,0,10.13745,9.630583,0,0,219.2849,121.4018,0,10.13745,-10.13745,201.2831,47.92445,0.1634592,10.59364,0,0,121.4018
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,8.086415,8.086415,0,0,0,8.086415,0,0,0,0,8.512016,8.086415,0,0,230.5487,111.2644,0,8.512016,-8.512016,192.3107,45.78816,0.1634592,8.895057,0,0,111.2644
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,25.05486,25.05486,0,0,0,25.05486,0,0,3.552714E-15,0,26.37354,25.05486,0,0,240.0065,102.7523,0,26.37354,-26.37354,164.5105,39.16909,0.1634592,27.56034,0,0,102.7523
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,20.96743,20.96743,0,0,0,20.96743,0,0,0,0,22.07098,20.96743,0,0,269.3105,76.37881,0,22.07098,-22.07098,141.2457,33.62985,0.1634592,23.06418,0,0,76.37881
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,2.341219,20.8409,20.8409,0,0,0,20.8409,11.23377,0,3.552714E-15,2.341219,21.93779,20.8409,0,0,293.8338,54.30783,0,19.59657,-19.59657,120.5891,28.71162,0.1634592,22.92499,1.872975,0,56.64905
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,6.407467,46.32756,46.32756,81,0,22.761,46.32756,13.83079,0,0,6.407467,0,0,34.67244,32.93881,315.6077,34.71126,39.34628,0,39.34628,157.9162,37.59902,0.1635194,50.96032,5.125974,81,41.11873
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,17.74601,16.47623,16.47623,81,0,22.761,16.47623,107.7067,0,0,17.74601,0,0,64.52377,61.29758,276.2614,70.12292,79.04358,0,79.04358,232.9035,55.45311,0.163569,18.12386,14.1968,81,87.86892
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,11.70611,40.99881,40.99881,81,0,22.761,40.99881,28.55232,7.105427E-15,0,11.70611,0,0,40.00119,38.00113,197.2179,141.2621,49.70724,0,49.70724,280.06,66.68081,0.1636436,45.09869,9.364888,81,152.9682
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,26.3412,73.93955,73.93955,81,0,22.761,73.93955,35.62532,0,0,26.3412,0,0,7.060448,6.707426,147.5106,185.9987,33.04863,0,33.04863,311.4127,74.14572,0.1636867,81.3335,21.07296,81,212.3399
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,31.63351,47.77755,47.77755,81,0,22.761,47.77755,66.21,0,0,31.63351,0,0,33.22245,31.56133,114.462,215.7424,63.19484,0,63.19484,371.3645,88.41995,0.1637671,52.5553,25.30681,81,247.3759
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,86.494,16.14665,16.14665,0,0,0,16.14665,535.6776,18.23037,0,86.494,16.99648,16.14665,0,0,51.26716,272.6178,51.26716,0,51.26716,420.0009,100,0.1636669,17.76132,69.19521,0,359.1118
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,72.02257,83.69267,83.69267,20.25,0,7.39125,83.69267,86.056,5.240805,0,72.02257,66.78176,63.44267,0,0,0,318.7582,0,0,0,420.0009,100,0.1636669,92.06194,57.61805,81,390.7808
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,43.68759,45.99543,45.99543,0,0,0,45.99543,94.98245,0,0,43.68759,48.41624,45.99543,0,0,0,318.7582,0,4.728656,-4.728656,415.0164,98.81323,0.1636669,50.59498,34.95007,0,362.4458
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,26.64397,19.79128,19.79128,0,0,0,19.79128,134.6248,0.5569891,0,26.64397,20.83292,19.79128,0,0,5.254063,314.0296,5.254063,0,5.254063,420.0009,100,0.1636567,21.7704,21.31518,0,340.6736
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,30.83897,62.15678,62.15678,0,0,0,62.15678,49.6148,0,0,30.83897,65.42819,62.15678,0,0,0,318.7582,0,34.58923,-34.58923,383.5406,91.31901,0.1636567,68.37246,24.67117,0,349.5972
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,19.34588,46.78695,46.78695,0,0,0,46.78695,41.34888,0,0,19.34588,49.24942,46.78695,0,0,38.43248,284.169,0,29.90354,-29.90354,352.0195,83.814,0.1636567,51.46564,15.4767,0,303.5149
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,47.32227,47.32227,0,0,0,47.32227,0,0,7.105427E-15,0,49.81291,47.32227,0,0,71.65863,254.2655,0,49.81291,-49.81291,299.5121,71.31226,0.1636567,52.05449,0,0,254.2655
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,32.75869,32.75869,0,0,0,32.75869,0,0,7.105427E-15,0,34.48283,32.75869,0,0,127.0063,204.4525,0,34.48283,-34.48283,263.164,62.65797,0.1636567,36.03455,0,0,204.4525
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,20.47384,20.47384,0,0,0,20.47384,0,0,0,0,21.55141,20.47384,0,0,165.3206,169.9697,0,21.55141,-21.55141,240.4468,57.24913,0.1636567,22.52122,0,0,169.9697
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,10.02291,10.02291,0,0,0,10.02291,0,0,0,0,10.55043,10.02291,0,0,189.2666,148.4183,0,10.55043,-10.55043,229.3257,54.60124,0.1636567,11.0252,0,0,148.4183
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,12.32894,12.32894,0,0,0,12.32894,0,0,1.776357E-15,0,12.97783,12.32894,0,0,200.9893,137.8679,0,12.97783,-12.97783,215.6458,51.34415,0.1636567,13.56183,0,0,137.8679
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,73.10908,73.10908,81,0,22.761,73.10908,0,0,0,0,0,0,7.890922,7.496376,215.4091,124.8901,7.496376,0,7.496376,222.7575,53.0374,0.1636685,80.41998,0,81,124.8901
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,46.64957,46.64957,81,0,22.761,46.64957,0,0,0,0,0,0,34.35043,32.63291,207.9127,131.6368,32.63291,0,32.63291,253.7158,60.40841,0.16372,51.31452,0,81,131.6368
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,41.46556,41.46556,81,0,22.761,41.46556,0,0,0,0,0,0,39.53444,37.55772,175.2798,161.0064,37.55772,0,37.55772,289.3462,68.89182,0.1637791,45.61212,0,81,161.0064
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,18.85356,18.85356,81,0,22.761,18.85356,0,0,0,0,0,0,62.14644,59.03912,137.7221,194.8084,59.03912,0,59.03912,345.3556,82.22737,0.1638674,20.73892,0,81,194.8084
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,33.54121,33.54121,0,0,0,33.54121,0,0,0,0,35.30653,33.54121,0,0,78.68295,247.9436,0,35.30653,-35.30653,308.1393,73.36635,0.1638674,36.89533,0,0,247.9436
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,25.79234,25.79234,0,0,0,25.79234,0,0,3.552714E-15,0,27.14983,25.79234,0,0,117.9124,212.637,0,27.14983,-27.14983,279.5208,66.55245,0.1638674,28.37157,0,0,212.637
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,14.53451,14.53451,0,0,0,14.53451,0,0,1.776357E-15,0,15.29948,14.53451,0,0,148.0789,185.4872,0,15.29948,-15.29948,263.3938,62.71268,0.1638674,15.98796,0,0,185.4872
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,4.02144,29.18526,29.18526,0,0,0,29.18526,13.77901,0,0,4.02144,30.72133,29.18526,0,0,165.0783,170.1877,0,26.69989,-26.69989,235.2496,56.0117,0.1638674,32.10379,3.217152,0,174.2092
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,26.05725,67.2179,67.2179,81,0,22.761,67.2179,38.76534,0,0,26.05725,0,0,13.7821,13.093,194.7449,143.4878,39.15025,0,39.15025,272.3908,64.85482,0.16392,73.93969,20.8458,81,169.5451
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,57.00435,16.04682,16.04682,81,0,22.761,16.04682,355.2376,0,0,57.00435,0,0,64.95318,61.70552,155.5946,178.7231,118.7099,0,118.7099,385.0089,91.66859,0.1638916,17.65151,45.60349,81,235.7274
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,82.7961,4.75014,4.75014,0,0,0,4.75014,1743.025,40.91119,0,82.7961,5.000147,4.75014,0,0,36.88477,285.5619,36.88477,0,36.88477,420.0009,100,0.1638198,5.225154,66.23689,0,368.358
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,88.72861,35.17656,35.17656,0,0,0,35.17656,252.2379,51.70065,0,88.72861,37.02796,35.17656,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,38.69421,70.98289,0,407.4868
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,109.0421,2.58625,2.58625,0,0,0,2.58625,4216.223,106.3197,0,109.0421,2.722368,2.58625,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,2.844875,87.23365,0,427.8003
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,105.7764,5.162633,5.162633,0,0,0,5.162633,2048.884,100.342,0,105.7764,5.434351,5.162633,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,5.678897,84.62111,0,424.5346
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,103.6296,22.02983,22.02983,0,0,0,22.02983,470.4057,80.44027,0,103.6296,23.18929,22.02983,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,24.23281,82.90365,0,422.3878
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,87.8012,31.69297,31.69297,0,0,0,31.69297,277.0369,54.44018,0,87.8012,33.36102,31.69297,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,34.86226,70.24096,0,406.5594
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,77.01254,0,0,0,0,0,0,0,77.01254,0,77.01254,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,0,61.61003,0,395.7708
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,53.89008,40.19921,40.19921,0,0,0,40.19921,134.0576,11.57512,0,53.89008,42.31496,40.19921,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,44.21913,43.11206,0,372.6483
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,22.07409,0,0,0,0,0,0,0,22.07409,0,22.07409,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,0,17.65927,0,340.8323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638198,0,0,0,318.7582
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,1.22954,1.22954,0,0,0,1.22954,0,0,2.220446E-16,0,1.294253,1.22954,0,0,0,318.7582,0,1.294253,-1.294253,418.6366,99.67518,0.1638198,1.352494,0,0,318.7582
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.62864,57.62864,0,0,0,57.62864,0,0,7.105427E-15,0,60.66173,57.62864,0,0,1.438058,317.464,0,60.66173,-60.66173,354.6935,84.45067,0.1638198,63.39151,0,0,317.464
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.83998,256.8022,0,0,0,354.6935,84.45067,0.1638198,0,0,0,256.8022
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,17.42743,17.42743,0,0,0,17.42743,0,0,3.552714E-15,0,18.34467,17.42743,0,0,68.83998,256.8022,0,18.34467,-18.34467,335.3565,79.84663,0.1638198,19.17018,0,0,256.8022
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.63247,29.63247,0,0,0,29.63247,0,0,3.552714E-15,0,31.19207,29.63247,0,0,89.22294,238.4576,0,31.19207,-31.19207,302.4772,72.01823,0.1638198,32.59571,0,0,238.4576
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,123.8808,207.2655,0,0,0,302.4772,72.01823,0.1638198,0,0,0,207.2655
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,43.27392,43.27392,0,0,0,43.27392,0,0,7.105427E-15,0,45.55149,43.27392,0,0,123.8808,207.2655,0,45.55149,-45.55149,254.4617,60.586,0.1638198,47.60131,0,0,207.2655
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,174.4936,161.714,0,0,0,254.4617,60.586,0.1638198,0,0,0,161.714
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.71228,27.71228,0,0,0,27.71228,0,0,3.552714E-15,0,29.17082,27.71228,0,0,174.4936,161.714,0,29.17082,-29.17082,223.713,53.26488,0.1638198,30.48351,0,0,161.714
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.71017,48.71017,0,0,0,48.71017,0,0,0,0,51.27386,48.71017,0,0,206.9056,132.5432,0,51.27386,-51.27386,169.6656,40.39648,0.1638198,53.58119,0,0,132.5432
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.6306,30.6306,0,0,0,30.6306,0,0,0,0,32.24274,30.6306,0,0,263.8766,81.26933,0,32.24274,-32.24274,135.6787,32.30439,0.1638198,33.69366,0,0,81.26933
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,3.165624,17.04785,17.04785,0,0,0,17.04785,18.56905,0,0,3.165624,17.9451,17.04785,0,0,299.7018,49.02659,0,14.77948,-14.77948,120.0998,28.59513,0.1638198,18.75263,2.532499,0,52.19221
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,19.52073,97.39826,97.39826,81,0,22.761,97.39826,20.04218,0,0,19.52073,17.26133,16.39826,0,0,316.1235,34.24711,2.2594,0,2.2594,122.2432,29.10548,0.1638226,107.1381,15.61658,81,53.76784
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,44.3935,53.93023,53.93023,81,0,22.761,53.93023,82.31654,0,0,44.3935,0,0,27.06977,25.71628,313.8641,36.28057,70.10979,0,70.10979,188.7552,44.94163,0.163889,59.32325,35.5148,81,80.67407
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,79.16683,12.94191,12.94191,81,0,22.761,12.94191,611.709,0,0,79.16683,0,0,68.05809,64.65518,243.7543,99.37937,143.822,0,143.822,325.1968,77.42765,0.163812,14.2361,63.33347,81,178.5462
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,102.5106,52.53344,52.53344,50.08405,0,14.93927,52.53344,195.1339,0,0,102.5106,2.578298,2.449383,0,0,99.93226,228.8192,99.93226,0,99.93226,420.0009,100,0.1637175,57.78678,82.00845,81,331.3297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,90.70834,28.37671,28.37671,0,0,0,28.37671,319.6577,60.83812,0,90.70834,29.87022,28.37671,0,0,0,318.7582,0,0,0,420.0009,100,0.1637175,31.21438,72.56667,0,409.4666
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,88.50772,17.11636,17.11636,0,0,0,17.11636,517.0942,70.4905,0,88.50772,18.01723,17.11636,0,0,0,318.7582,0,0,0,420.0009,100,0.1637175,18.828,70.80618,0,407.266
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,105.5348,49.13097,49.13097,0,0,0,49.13097,214.803,53.81797,0,105.5348,51.71681,49.13097,0,0,0,318.7582,0,0,0,420.0009,100,0.1637175,54.04407,84.42783,0,424.293
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,104.8201,89.22728,89.22728,20.52728,0,7.461402,89.22728,117.4754,32.50436,0,104.8201,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1637175,98.15001,83.85612,81,423.5784
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,79.90105,52.31485,52.31485,0,0,0,52.31485,152.7311,24.83278,0,79.90105,55.06827,52.31485,0,0,0,318.7582,0,0,0,420.0009,100,0.1637175,57.54634,63.92084,0,398.6593
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,47.52985,55.02938,55.02938,0,0,0,55.02938,86.37177,0,0,47.52985,57.92567,55.02938,0,0,0,318.7582,0,10.39581,-10.39581,409.0427,97.39092,0.1637175,60.53233,38.02388,0,366.2881
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,26.42217,14.64139,14.64139,0,0,0,14.64139,180.4622,0,0,26.42217,15.41199,14.64139,0,0,11.55091,308.3624,11.01018,0,11.01018,419.4879,99.87786,0.1636962,16.10553,21.13774,0,334.7846
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,64.71292,64.71292,65.2821,0,18.78437,64.71292,0,3.552714E-15,0,0,0,0,0.5691829,0.5407237,0.5407237,318.2716,0.5407237,0,0.5407237,420.0009,100,0.163697,71.18421,0,81,318.2716
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,18.63706,18.63706,0,0,0,18.63706,0,0,3.552714E-15,0,19.61796,18.63706,0,0,0,318.7582,0,19.61796,-19.61796,399.3217,95.0764,0.163697,20.50077,0,0,318.7582
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,8.223996,8.223996,0,0,0,8.223996,0,0,0,0,8.656838,8.223996,0,0,21.79773,299.1403,0,8.656838,-8.656838,390.1966,92.90376,0.163697,9.046396,0,0,299.1403
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,21.38481,21.38481,0,0,0,21.38481,0,0,0,0,22.51033,21.38481,0,0,31.41644,290.4834,0,22.51033,-22.51033,366.4686,87.25426,0.163697,23.52329,0,0,290.4834
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,50.31248,50.31248,0,0,0,50.31248,0,0,7.105427E-15,0,52.96051,50.31248,0,0,56.42791,267.9731,0,52.96051,-52.96051,310.6433,73.96255,0.163697,55.34373,0,0,267.9731
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,40.75457,40.75457,0,0,0,40.75457,0,0,7.105427E-15,0,42.89955,40.75457,0,0,115.2729,215.0126,0,42.89955,-42.89955,265.4232,63.19588,0.163697,44.83003,0,0,215.0126
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,13.02527,13.02527,0,0,0,13.02527,0,0,1.776357E-15,0,13.71081,13.02527,0,0,162.9391,172.113,0,13.71081,-13.71081,250.9708,59.75483,0.163697,14.3278,0,0,172.113
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,23.86445,23.86445,0,0,0,23.86445,0,0,3.552714E-15,0,25.12047,23.86445,0,0,178.1733,158.4022,0,25.12047,-25.12047,224.4915,53.45024,0.163697,26.25089,0,0,158.4022
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,22.71132,22.71132,0,0,0,22.71132,0,0,0,0,23.90665,22.71132,0,0,206.085,133.2818,0,23.90665,-23.90665,199.2917,47.4503,0.163697,24.98245,0,0,133.2818
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,10.57141,10.57141,0,0,0,10.57141,0,0,1.776357E-15,0,11.1278,10.57141,0,0,232.6479,109.3751,0,11.1278,-11.1278,187.5619,44.65751,0.163697,11.62855,0,0,109.3751
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,44.44906,44.44906,0,0,0,44.44906,0,0,7.105427E-15,0,46.78849,44.44906,0,0,245.0121,98.24731,0,46.78849,-46.78849,138.2425,32.91482,0.163697,48.89397,0,0,98.24731
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,19.84823,19.84823,0,0,0,19.84823,0,0,0,0,20.89288,19.84823,0,0,296.9993,51.45882,0,20.89288,-20.89288,116.2195,27.67126,0.163697,21.83306,0,0,51.45882
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,3.334373,32.71166,32.71166,81,0,22.761,32.71166,10.19323,0,0,3.334373,0,0,48.28834,45.87392,320.2137,30.56595,49.2083,0,49.2083,162.9026,38.78625,0.1637728,35.98283,2.667499,81,33.90032
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,15.49849,61.30545,61.30545,81,0,22.761,61.30545,25.28076,0,0,15.49849,0,0,19.69455,18.70982,271.0053,74.85342,34.20831,0,34.20831,195.3554,46.51311,0.163821,67.436,12.39879,81,90.3519
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,47.86538,13.10199,13.10199,81,0,22.761,13.10199,365.329,1.421085E-14,0,47.86538,0,0,67.89801,64.50311,236.797,105.6409,112.3685,0,112.3685,301.9576,71.89451,0.1638053,14.41219,38.2923,81,153.5063
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,47.90796,21.13867,21.13867,81,0,22.761,21.13867,226.6366,0,0,47.90796,0,0,59.86133,56.86827,124.4286,206.7725,104.7762,0,104.7762,401.357,95.561,0.1638043,23.25253,38.32636,81,254.6805
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,83.65891,36.49776,36.49776,0,0,0,36.49776,229.2166,25.58788,0,83.65891,38.41869,36.49776,0,0,19.65233,301.0711,19.65233,0,19.65233,420.0009,100,0.1637663,40.14753,66.92712,0,384.73
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,90.16394,59.69864,59.69864,0,0,0,59.69864,151.0318,27.32328,0,90.16394,62.84067,59.69864,0,0,0,318.7582,0,0,0,420.0009,100,0.1637663,65.6685,72.13116,0,408.9222
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,105.1414,52.93599,52.93599,0,0,0,52.93599,198.6198,49.41927,0,105.1414,55.7221,52.93599,0,0,0,318.7582,0,0,0,420.0009,100,0.1637663,58.22959,84.11309,0,423.8996
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,83.69998,21.26862,21.26862,0,0,0,21.26862,393.5375,61.31197,0,83.69998,22.38802,21.26862,0,0,0,318.7582,0,0,0,420.0009,100,0.1637663,23.39548,66.95998,0,402.4582
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,52.90529,18.98085,18.98085,0,0,0,18.98085,278.7298,32.92544,0,52.90529,19.97984,18.98085,0,0,0,318.7582,0,0,0,420.0009,100,0.1637663,20.87894,42.32423,0,371.6635
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,42.07778,33.80769,33.80769,0,0,0,33.80769,124.4621,6.490734,0,42.07778,35.58704,33.80769,0,0,0,318.7582,0,0,0,420.0009,100,0.1637663,37.18846,33.66222,0,360.836
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,11.60407,62.32257,62.32257,0,0,0,62.32257,18.61937,0,7.105427E-15,11.60407,65.60271,62.32257,0,0,0,318.7582,0,53.99864,-53.99864,363.0813,86.44775,0.1637663,68.55483,9.283257,0,330.3623
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,5.212944,44.81076,44.81076,0,0,0,44.81076,11.63324,0,7.105427E-15,5.212944,47.16922,44.81076,0,0,59.99849,264.7596,0,41.95627,-41.95627,318.8555,75.91782,0.1637663,49.29183,4.170355,0,269.9725
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,10.11691,10.11691,0,0,0,10.11691,0,0,1.776357E-15,0,10.64938,10.11691,0,0,106.6166,222.8033,0,10.64938,-10.64938,307.6301,73.2451,0.1637663,11.1286,0,0,222.8033
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,61.0321,61.0321,0,0,0,61.0321,0,0,1.421085E-14,0,64.24432,61.0321,0,0,118.4492,212.1539,0,64.24432,-64.24432,239.9106,57.12146,0.1637663,67.13531,0,0,212.1539
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,75.43407,75.43407,81,0,22.761,75.43407,0,0,0,0,0,0,5.565925,5.287629,189.8318,147.9096,5.287629,0,5.287629,244.9269,58.31581,0.1637746,82.97749,0,81,147.9096
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,105.9913,105.9913,81,0,22.761,105.9913,0,0,0,0,26.30661,24.99128,0,0,184.5442,152.6685,0,26.30661,-26.30661,217.1973,51.71353,0.1637746,116.5904,0,81,152.6685
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,57.09696,57.09696,81,0,22.761,57.09696,0,0,0,0,0,0,23.90304,22.70789,213.7737,126.3619,22.70789,0,22.70789,238.7399,56.84271,0.1638099,62.80666,0,81,126.3619
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,44.68306,44.68306,81,0,22.761,44.68306,0,0,0,0,0,0,36.31694,34.50109,191.0658,146.799,34.50109,0,34.50109,271.4705,64.6357,0.1638636,49.15137,0,81,146.799
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.60377,40.60377,81,0,22.761,40.60377,0,0,0,0,0,0,40.39623,38.37642,156.5648,177.8499,38.37642,0,38.37642,307.8775,73.30403,0.1639233,44.66415,0,81,177.8499
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,23.12314,23.12314,81,0,22.761,23.12314,0,0,0,0,0,0,57.87686,54.98302,118.1883,212.3887,54.98302,0,54.98302,360.039,85.7234,0.1640087,25.43545,0,81,212.3887
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.30669,39.30669,0,0,0,39.30669,0,0,0,0,41.37547,39.30669,0,0,63.20532,261.8734,0,41.37547,-41.37547,316.4254,75.33924,0.1640087,43.23736,0,0,261.8734
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,11.09343,11.09343,0,0,0,11.09343,0,0,1.776357E-15,0,11.67729,11.09343,0,0,109.1781,220.498,0,11.67729,-11.67729,304.1165,72.40855,0.1640087,12.20277,0,0,220.498
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,3.946912,3.946912,0,0,0,3.946912,0,0,4.440892E-16,0,4.154644,3.946912,0,0,122.1528,208.8207,0,4.154644,-4.154644,299.7371,71.36584,0.1640087,4.341603,0,0,208.8207
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,43.09146,43.09146,0,0,0,43.09146,0,0,0,0,45.35943,43.09146,0,0,126.7691,204.666,0,45.35943,-45.35943,251.9241,59.9818,0.1640087,47.4006,0,0,204.666
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,3.074563,0,0,0,0,0,0,0,0,0,3.074563,0,0,0,0,177.1685,159.3066,3.074563,0,3.074563,254.8409,60.67627,0.1640028,0,2.459651,0,162.3812
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,15.73734,0,0,0,0,0,0,0,0,0,15.73734,0,0,0,0,174.0939,162.0737,15.73734,0,15.73734,269.7706,64.23097,0.1639724,0,12.58987,0,177.8111
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,35.59441,0,0,0,0,0,0,0,0,0,35.59441,0,0,0,0,158.3566,176.2373,35.59441,0,35.59441,303.5384,72.27091,0.1639038,0,28.47552,0,211.8317
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,61.00782,15.38033,15.38033,0,0,0,15.38033,396.6614,0,0,61.00782,16.18982,15.38033,0,0,122.7622,208.2723,44.818,0,44.818,346.0565,82.39424,0.1638174,16.91836,48.80625,0,269.2801
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,77.91019,9.749145,9.749145,0,0,0,9.749145,799.149,0,0,77.91019,10.26226,9.749145,0,0,77.94416,248.6085,67.64793,0,67.64793,410.233,97.67432,0.1636872,10.72406,62.32815,0,326.5187
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,103.7158,65.87659,65.87659,20.25,0,7.39125,65.87659,157.4395,45.39157,0,103.7158,48.02799,45.62659,0,0,10.29622,309.4916,10.29622,0,10.29622,420.0009,100,0.1636674,72.46425,82.97263,81,413.2074
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,81.52634,68.30442,68.30442,20.25,0,7.39125,68.30442,119.3573,30.94274,0,81.52634,50.5836,48.05442,0,0,0,318.7582,0,0,0,420.0009,100,0.1636674,75.13486,65.22107,81,400.2846
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,34.8276,88.06209,88.06209,54.97587,0,16.1769,88.06209,39.54891,0,0,34.8276,34.8276,33.08622,0,0,0,318.7582,0,0,0,420.0009,100,0.1636674,96.86829,27.86208,81,353.5858
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,56.5604,34.31912,34.31912,0,0,0,34.31912,164.8073,20.43501,0,56.5604,36.12539,34.31912,0,0,0,318.7582,0,0,0,420.0009,100,0.1636674,37.75103,45.24832,0,375.3186
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,61.78457,17.19664,17.19664,0,0,0,17.19664,359.2828,43.68284,0,61.78457,18.10173,17.19664,0,0,0,318.7582,0,0,0,420.0009,100,0.1636674,18.91631,49.42765,0,380.5428
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,55.85004,27.16798,27.16798,0,0,0,27.16798,205.573,27.25216,0,55.85004,28.59788,27.16798,0,0,0,318.7582,0,0,0,420.0009,100,0.1636674,29.88478,44.68003,0,374.6083
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,22.07307,43.54879,43.54879,0,0,0,43.54879,50.68586,0,7.105427E-15,22.07307,45.84083,43.54879,0,0,0,318.7582,0,23.76775,-23.76775,394.9474,94.03491,0.1636674,47.90366,17.65846,0,340.8313
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,10.37253,10.37253,0,0,0,10.37253,0,0,1.776357E-15,0,10.91845,10.37253,0,0,26.40861,294.9905,0,10.91845,-10.91845,383.4384,91.29467,0.1636674,11.40978,0,0,294.9905
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,36.17984,36.17984,0,0,0,36.17984,0,0,0,0,38.08404,36.17984,0,0,38.54023,284.072,0,38.08404,-38.08404,343.2943,81.73656,0.1636674,39.79782,0,0,284.072
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,3.926346,3.926346,0,0,0,3.926346,0,0,0,0,4.132996,3.926346,0,0,80.85583,245.988,0,4.132996,-4.132996,338.9377,80.6993,0.1636674,4.31898,0,0,245.988
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.44804,241.855,0,0,0,338.9377,80.6993,0.1636674,0,0,0,241.855
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,10.95259,10.95259,0,0,0,10.95259,0,0,0,0,11.52904,10.95259,0,0,85.44804,241.855,0,11.52904,-11.52904,326.785,77.8058,0.1636674,12.04785,0,0,241.855
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,27.07045,27.07045,0,0,0,27.07045,0,0,3.552714E-15,0,28.49521,27.07045,0,0,98.25809,230.3259,0,28.49521,-28.49521,296.7484,70.65425,0.1636674,29.7775,0,0,230.3259
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,129.9194,201.8307,0,0,0,296.7484,70.65425,0.1636674,0,0,0,201.8307
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,52.36802,52.36802,0,0,0,52.36802,0,0,7.105427E-15,0,55.12423,52.36802,0,0,129.9194,201.8307,0,55.12423,-55.12423,238.6424,56.8195,0.1636674,57.60482,0,0,201.8307
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.86884,39.86884,0,0,0,39.86884,0,0,0,0,41.9672,39.86884,0,0,191.1686,146.7065,0,41.9672,-41.9672,194.4051,46.28683,0.1636674,43.85573,0,0,146.7065
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,69.74284,69.74284,81,0,22.761,69.74284,0,0,0,0,0,0,11.25716,10.6943,237.7988,104.7393,10.6943,0,10.6943,204.5506,48.70242,0.163684,76.71712,0,81,104.7393
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,26.1865,26.1865,81,0,22.761,26.1865,0,0,0,0,0,0,54.8135,52.07283,227.1045,114.3642,52.07283,0,52.07283,253.9512,60.46445,0.1637648,28.80515,0,81,114.3642
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,50.22837,50.22837,81,0,22.761,50.22837,0,-3.552714E-15,0,0,0,0,30.77164,29.23305,175.0317,161.2297,29.23305,0,29.23305,281.6841,67.06751,0.1638102,55.2512,0,81,161.2297
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,3.88289,48.39285,48.39285,81,0,22.761,48.39285,8.023686,0,0,3.88289,0,0,32.60715,30.9768,145.7986,187.5395,34.85969,0,34.85969,314.7549,74.9415,0.1638629,53.23213,3.106312,81,191.4223
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,25.20177,0,0,72.31579,0,20.56389,0,0,0,0,25.20177,0,0,72.31579,68.7,110.9389,218.9132,93.90177,0,93.90177,403.838,96.1517,0.1638541,0,20.16142,81,244.115
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,49.39991,55.69518,55.69518,0,0,0,55.69518,88.69692,0,0,49.39991,58.6265,55.69518,0,0,17.03717,303.4248,0,9.226596,-9.226596,394.1123,93.83607,0.1638541,61.26469,39.51992,0,352.8247
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,50.70618,44.32618,44.32618,0,0,0,44.32618,114.3933,0,0,50.70618,46.65913,44.32618,0,0,27.28894,294.1982,4.047041,0,4.047041,397.9516,94.7502,0.1638463,48.7588,40.56494,0,344.9044
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,82.61021,0,0,0,0,0,0,0,59.36831,0,82.61021,0,0,0,0,23.2419,297.8405,23.2419,0,23.2419,420.0009,100,0.1638017,0,66.08817,0,380.4507
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,68.69221,39.52145,39.52145,0,0,0,39.52145,173.81,27.09069,0,68.69221,41.60153,39.52145,0,0,0,318.7582,0,0,0,420.0009,100,0.1638017,43.4736,54.95377,0,387.4504
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,109.5005,20.07052,20.07052,0,0,0,20.07052,545.5787,88.37361,0,109.5005,21.12686,20.07052,0,0,0,318.7582,0,0,0,420.0009,100,0.1638017,22.07757,87.60038,0,428.2587
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,108.2253,0,0,0,0,0,0,0,108.2253,0,108.2253,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638017,0,86.58028,0,426.9836
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,100.533,0,0,0,0,0,0,0,100.533,0,100.533,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638017,0,80.42641,0,419.2912
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,70.6322,40.61112,40.61112,0,0,0,40.61112,173.9233,27.88366,0,70.6322,42.74855,40.61112,0,0,0,318.7582,0,0,0,420.0009,100,0.1638017,44.67223,56.50576,0,389.3904
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,34.13172,37.81809,37.81809,0,0,0,37.81809,90.25236,0,0,34.13172,39.80851,37.81809,0,0,0,318.7582,0,5.676798,-5.676798,414.017,98.57527,0.1638017,41.5999,27.30537,0,352.89
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,16.58428,0,0,0,0,0,0,0,10.27673,0,16.58428,0,0,0,0,6.307553,313.0814,6.307553,0,6.307553,420.0009,100,0.1637896,0,13.26742,0,329.6657
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637896,0,0,0,318.7582
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637896,0,0,0,318.7582
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,60.33806,60.33806,0,0,0,60.33806,0,0,7.105427E-15,0,63.51374,60.33806,0,0,0,318.7582,0,63.51374,-63.51374,353.0515,84.05971,0.1637896,66.37186,0,0,318.7582
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,12.74244,12.74244,0,0,0,12.74244,0,0,0,0,13.4131,12.74244,0,0,70.57082,255.2445,0,13.4131,-13.4131,338.9128,80.69337,0.1637896,14.01669,0,0,255.2445
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,17.86585,17.86585,0,0,0,17.86585,0,0,3.552714E-15,0,18.80616,17.86585,0,0,85.47427,241.8314,0,18.80616,-18.80616,319.0894,75.97351,0.1637896,19.65244,0,0,241.8314
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,7.508681,7.508681,0,0,0,7.508681,0,0,8.881784E-16,0,7.903875,7.508681,0,0,106.37,223.0252,0,7.903875,-7.903875,310.758,73.98985,0.1637896,8.259549,0,0,223.0252
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.1521,215.1214,0,0,0,310.758,73.98985,0.1637896,0,0,0,215.1214
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,43.27638,43.27638,0,0,0,43.27638,0,0,7.105427E-15,0,45.55408,43.27638,0,0,115.1521,215.1214,0,45.55408,-45.55408,262.7397,62.55696,0.1637896,47.60402,0,0,215.1214
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,16.66997,16.66997,0,0,0,16.66997,0,0,3.552714E-15,0,17.54733,16.66997,0,0,165.7677,169.5673,0,17.54733,-17.54733,244.2432,58.15304,0.1637896,18.33697,0,0,169.5673
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,12.95556,12.95556,0,0,0,12.95556,0,0,1.776357E-15,0,13.63743,12.95556,0,0,185.2648,152.0199,0,13.63743,-13.63743,229.8681,54.7304,0.1637896,14.25112,0,0,152.0199
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,23.21367,23.21367,0,0,0,23.21367,0,0,3.552714E-15,0,24.43545,23.21367,0,0,200.4175,138.3825,0,24.43545,-24.43545,204.1109,48.59774,0.1637896,25.53504,0,0,138.3825
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.94336,34.94336,0,0,0,34.94336,0,0,7.105427E-15,0,36.78249,34.94336,0,0,227.568,113.947,0,36.78249,-36.78249,165.3388,39.36629,0.1637896,38.4377,0,0,113.947
