Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.3004423,37.22592,37.22592,0,0,0,37.22592,0.8070784,0,7.105427E-15,0.3004423,39.18518,37.22592,0,0,268.4374,77.16456,0,38.88474,-38.88474,124.3506,29.60724,0.1637896,40.94851,0.2403539,0,77.465
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,2.539788,75.33277,75.33277,81,0,22.761,75.33277,3.371424,-8.881784E-16,0,2.539788,0,0,5.667228,5.383867,311.6427,38.27982,7.923654,0,7.923654,131.8677,31.39701,0.163801,82.86605,2.03183,81,40.81961
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.5696621,67.67975,67.67975,81,0,22.761,67.67975,0.8417025,0,0,0.5696621,0,0,13.32025,12.65424,303.719,45.41111,13.2239,0,13.2239,144.413,34.38397,0.1638213,74.44772,0.4557297,81,45.98077
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,4.672442,57.95285,57.95285,81,0,22.761,57.95285,8.062489,-3.552714E-15,0,4.672442,0,0,23.04715,21.89479,290.4951,57.31262,26.56723,0,26.56723,169.6169,40.38489,0.1638608,63.74813,3.737954,81,61.98506
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,17.64563,0,0,72.31579,0,20.56389,0,0,0,0,17.64563,0,0,72.31579,68.7,263.9279,81.22313,86.34563,0,86.34563,251.5315,59.88834,0.1638665,0,14.1165,81,98.86876
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,12.78163,23.98482,23.98482,81,0,22.761,23.98482,53.29051,0,0,12.78163,0,0,57.01519,54.16442,177.5823,158.9342,66.94605,0,66.94605,315.0421,75.00988,0.1639378,26.3833,10.2253,81,171.7158
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,20.09273,37.78769,37.78769,81,0,22.761,37.78769,53.1727,0,0,20.09273,0,0,43.21231,41.0517,110.6362,219.1857,61.14443,0,61.14443,373.0488,88.82097,0.1640202,41.56645,16.07419,81,239.2784
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,10.69159,26.7,26.7,0,0,0,26.7,40.0434,0,7.105427E-15,10.69159,28.10526,26.7,0,0,49.49177,274.2156,0,17.41368,-17.41368,354.6932,84.45059,0.1640202,29.37,8.553269,0,284.9072
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,4.54757,2.467782,2.467782,0,0,0,2.467782,184.2776,0,0,4.54757,2.597666,2.467782,0,0,68.84029,256.802,1.949905,0,1.949905,356.543,84.89103,0.1640164,2.714561,3.638056,0,261.3495
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,17.45528,38.21589,38.21589,0,0,0,38.21589,45.67545,0,0,17.45528,40.22725,38.21589,0,0,66.89039,258.5569,0,22.77197,-22.77197,332.5393,79.17586,0.1640164,42.03748,13.96422,0,276.0121
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,9.403215,37.42387,37.42387,0,0,0,37.42387,25.12625,0,0,9.403215,39.39354,37.42387,0,0,92.19258,235.7849,0,29.99033,-29.99033,300.9267,71.64907,0.1640164,41.16625,7.522572,0,245.1881
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,5.924233,0,0,0,0,0,0,0,0,0,5.924233,0,0,0,0,125.5152,205.7946,5.924233,0,5.924233,306.5469,72.98721,0.1640051,0,4.739387,0,211.7188
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,66.28053,66.28053,81,0,22.761,66.28053,0,0,0,0,0,0,14.71948,13.9835,119.5909,211.1264,13.9835,0,13.9835,319.8128,76.14576,0.1640266,72.90858,0,81,211.1264
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,94.59141,94.59141,81,0,22.761,94.59141,0,0,0,0,14.30675,13.59141,0,0,105.6074,223.7115,0,14.30675,-14.30675,304.7322,72.55514,0.1640266,104.0506,0,81,223.7115
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,34.2255,34.2255,81,0,22.761,34.2255,0,0,0,0,0,0,46.7745,44.43578,121.5038,209.4048,44.43578,0,44.43578,346.8877,82.59214,0.164095,37.64805,0,81,209.4048
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.06805,249.397,0,0,0,346.8877,82.59214,0.164095,0,0,0,249.397
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,32.96036,32.96036,0,0,0,32.96036,0,0,0,0,34.69511,32.96036,0,0,77.06805,249.397,0,34.69511,-34.69511,310.3158,73.88457,0.164095,36.2564,0,0,249.397
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,39.34385,39.34385,0,0,0,39.34385,0,0,0,0,41.41458,39.34385,0,0,115.6182,214.7019,0,41.41458,-41.41458,266.661,63.49059,0.164095,43.27824,0,0,214.7019
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,6.171897,6.171897,0,0,0,6.171897,0,0,8.881784E-16,0,6.496734,6.171897,0,0,161.6344,173.2873,0,6.496734,-6.496734,259.8128,61.86008,0.164095,6.789087,0,0,173.2873
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,6.56819,6.56819,0,0,0,6.56819,0,0,0,0,6.913885,6.56819,0,0,168.853,166.7906,0,6.913885,-6.913885,252.525,60.12487,0.164095,7.225009,0,0,166.7906
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.5351,159.8767,0,0,0,252.525,60.12487,0.164095,0,0,0,159.8767
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,176.5351,159.8767,0,0,0,252.525,60.12487,0.164095,0,0,0,159.8767
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,15.20406,15.20406,0,0,0,15.20406,0,0,0,0,16.00427,15.20406,0,0,176.5351,159.8767,0,16.00427,-16.00427,235.655,56.10822,0.164095,16.72446,0,0,159.8767
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,10.04932,10.04932,0,0,0,10.04932,0,0,0,0,10.57824,10.04932,0,0,194.3176,143.8724,0,10.57824,-10.57824,224.5045,53.45336,0.164095,11.05426,0,0,143.8724
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,1.24922,60.03995,60.03995,0,0,0,60.03995,2.080647,0,0,1.24922,63.19995,60.03995,0,0,206.0712,133.2942,0,61.95073,-61.95073,159.2027,37.90534,0.164095,66.04395,0.9993758,0,134.5434
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,12.43594,45.84829,45.84829,0,0,0,45.84829,27.1241,0,0,12.43594,48.26136,45.84829,0,0,274.9053,71.34343,0,35.82543,-35.82543,121.4394,28.91409,0.164095,50.43312,9.948749,0,83.77937
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,31.048,0,0,0,0,0,0,0,0,0,31.048,0,0,0,0,314.7114,35.51801,31.048,0,31.048,150.8941,35.92711,0.1640356,0,24.8384,0,66.56601
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,38.13453,36.72364,36.72364,0,0,0,36.72364,103.8419,0,0,38.13453,38.65647,36.72364,0,0,283.6634,63.4612,0,0.521941,-0.521941,150.344,35.79611,0.1640356,40.39601,30.50762,0,101.5957
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,63.90385,33.29678,33.29678,0,0,0,33.29678,191.922,0,0,63.90385,35.04924,33.29678,0,0,284.2433,62.93927,28.8546,0,28.8546,177.7179,42.31369,0.1639804,36.62646,51.12308,0,126.8431
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,37.4757,56.11913,56.11913,0,0,0,56.11913,66.77884,0,7.105427E-15,37.4757,59.07277,56.11913,0,0,255.3887,88.90841,0,21.59707,-21.59707,154.9525,36.89339,0.1639804,61.73104,29.98056,0,126.3841
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,72.60974,79.78794,79.78794,81,0,22.761,79.78794,91.0034,0,0,72.60974,0,0,1.212059,1.151456,279.3854,67.31134,73.7612,0,73.7612,224.9286,53.55431,0.1640384,87.76673,58.08779,81,139.9211
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,63.11628,66.032,66.032,81,0,22.761,66.032,95.58438,0,0,63.11628,0,0,14.968,14.2196,205.6242,133.6964,77.33588,0,77.33588,298.2958,71.02267,0.1640895,72.63519,50.49302,81,196.8127
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,45.28567,5.865214,5.865214,78.181,0,22.04779,5.865214,772.1061,0,0,45.28567,0,0,72.31579,68.7,128.2883,203.2987,113.9857,0,113.9857,406.4321,96.76936,0.1640614,6.451735,36.22854,81,248.5844
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,23.41844,27.84267,27.84267,0,0,0,27.84267,84.1099,0,3.552714E-15,23.41844,29.30807,27.84267,0,0,14.30268,305.8858,0,5.88963,-5.88963,400.2239,95.29121,0.1640614,30.62693,18.73475,0,329.3043
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,21.30334,37.26922,37.26922,0,0,0,37.26922,57.16069,0,7.105427E-15,21.30334,39.23076,37.26922,0,0,20.84671,299.9962,0,17.92742,-17.92742,381.3268,90.7919,0.1640614,40.99614,17.04267,0,321.2995
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,10.49337,27.05674,27.05674,0,0,0,27.05674,38.78283,0,0,10.49337,28.48078,27.05674,0,0,40.76606,282.0688,0,17.98741,-17.98741,362.3664,86.27753,0.1640614,29.76242,8.394697,0,292.5621
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,41.51844,41.51844,0,0,0,41.51844,0,0,7.105427E-15,0,43.70362,41.51844,0,0,60.75208,264.0814,0,43.70362,-43.70362,316.2987,75.30907,0.1640614,45.67028,0,0,264.0814
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,66.59305,66.59305,81,0,22.761,66.59305,0,0,0,0,0,0,14.40695,13.6866,109.3117,220.3777,13.6866,0,13.6866,329.283,78.40054,0.1640824,73.25235,0,81,220.3777
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,44.71882,44.71882,81,0,22.761,44.71882,0,0,0,0,0,0,36.28118,34.46712,95.62505,232.6957,34.46712,0,34.46712,361.9813,86.18586,0.1641351,49.1907,0,81,232.6957
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,32.22897,32.22897,0,0,0,32.22897,0,0,0,0,33.92523,32.22897,0,0,61.15793,263.7161,0,33.92523,-33.92523,326.221,77.67151,0.1641351,35.45186,0,0,263.7161
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,69.98588,69.98588,81,0,22.761,69.98588,0,0,0,0,0,0,11.01412,10.46342,98.85263,229.7909,10.46342,0,10.46342,336.1475,80.03495,0.1641512,76.98447,0,81,229.7909
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,27.96577,27.96577,0,0,0,27.96577,0,0,3.552714E-15,0,29.43765,27.96577,0,0,88.38921,239.2079,0,29.43765,-29.43765,305.1175,72.64687,0.1641512,30.76234,0,0,239.2079
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.1772,29.1772,0,0,0,29.1772,0,0,3.552714E-15,0,30.71284,29.1772,0,0,121.0977,209.7703,0,30.71284,-30.71284,272.7433,64.93875,0.1641512,32.09492,0,0,209.7703
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,4.655087,4.655087,0,0,0,4.655087,0,0,0,0,4.900091,4.655087,0,0,155.2231,179.0574,0,4.900091,-4.900091,267.5781,63.70895,0.1641512,5.120595,0,0,179.0574
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,16.17323,16.17323,0,0,0,16.17323,0,0,0,0,17.02445,16.17323,0,0,160.6676,174.1573,0,17.02445,-17.02445,249.6328,59.43626,0.1641512,17.79055,0,0,174.1573
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,14.8857,14.8857,0,0,0,14.8857,0,0,1.776357E-15,0,15.66916,14.8857,0,0,179.5837,157.1329,0,15.66916,-15.66916,233.116,55.50371,0.1641512,16.37427,0,0,157.1329
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,32.02992,32.02992,0,0,0,32.02992,0,0,0,0,33.7157,32.02992,0,0,196.9939,141.4637,0,33.7157,-33.7157,197.5766,47.04195,0.1641512,35.23291,0,0,141.4637
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.22193,42.22193,0,0,0,42.22193,0,0,0,0,44.44413,42.22193,0,0,234.4558,107.748,0,44.44413,-44.44413,150.7283,35.88763,0.1641512,46.44412,0,0,107.748
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.2212779,13.99098,13.99098,0,0,0,13.99098,1.581576,0,1.776357E-15,0.2212779,14.72735,13.99098,0,0,283.8381,63.30391,0,14.50607,-14.50607,135.4376,32.24698,0.1641512,15.39008,0.1770223,0,63.52518
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,2.29334,2.860372,2.860372,0,0,0,2.860372,80.17629,0,0,2.29334,3.010918,2.860372,0,0,299.956,48.79784,0,0.7175777,-0.7175777,134.6812,32.06689,0.1641512,3.146409,1.834672,0,51.09118
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,4.822773,0,0,0,0,0,0,0,0,0,4.822773,0,0,0,0,300.7533,48.08026,4.822773,0,4.822773,139.2565,33.15624,0.164142,0,3.858219,0,52.90303
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,10.35675,61.80977,61.80977,81,0,22.761,61.80977,16.75585,0,0,10.35675,0,0,19.19023,18.23072,295.9305,52.42076,28.58747,0,28.58747,166.377,39.61348,0.1641822,67.99075,8.285401,81,62.77751
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,8.149026,31.21529,31.21529,81,0,22.761,31.21529,26.10588,0,0,8.149026,0,0,49.78471,47.29548,267.343,78.14948,55.4445,0,55.4445,218.9762,52.13709,0.1642642,34.33681,6.51922,81,86.2985
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,13.24484,0,0,72.31579,0,20.56389,0,0,0,0,13.24484,0,0,72.31579,68.7,211.8985,128.0495,81.94484,0,81.94484,296.7159,70.64651,0.1642779,0,10.59587,81,141.2944
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,6.519373,53.01085,53.01085,81,0,22.761,53.01085,12.29819,0,0,6.519373,0,0,27.98915,26.58969,129.9537,201.7999,33.10906,0,33.10906,328.1259,78.12507,0.1643262,58.31194,5.215498,81,208.3193
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,12.55755,47.93177,47.93177,81,0,22.761,47.93177,26.19879,0,0,12.55755,0,0,33.06823,31.41482,96.84465,231.598,43.97237,0,43.97237,369.8418,88.0574,0.164389,52.72495,10.04604,81,244.1556
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,24.19565,16.71173,16.71173,0,0,0,16.71173,144.7825,0,0,24.19565,17.59129,16.71173,0,0,52.87228,271.1732,6.604356,0,6.604356,376.1072,89.54916,0.1643764,18.3829,19.35652,0,295.3688
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,13.62853,0,0,0,0,0,0,0,0,0,13.62853,0,0,0,0,46.26793,277.1171,13.62853,0,13.62853,389.0364,92.62753,0.1643505,0,10.90282,0,290.7456
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,8.626897,0,0,0,0,0,0,0,0,0,8.626897,0,0,0,0,32.6394,289.3828,8.626897,0,8.626897,397.2206,94.57614,0.1643341,0,6.901517,0,298.0097
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,3.782966,54.69351,54.69351,0,0,0,54.69351,6.916663,0,0,3.782966,57.57212,54.69351,0,0,24.01251,297.147,0,53.78915,-53.78915,340.5218,81.07646,0.1643341,60.16286,3.026372,0,300.9299
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,76.3978,76.3978,81,0,22.761,76.3978,0,0,0,0,0,0,4.602195,4.372085,83.77823,243.3578,4.372085,0,4.372085,344.6696,82.06402,0.1643407,84.03758,0,81,243.3578
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,10.72322,10.72322,0,0,0,10.72322,0,0,1.776357E-15,0,11.2876,10.72322,0,0,79.40614,247.2927,0,11.2876,-11.2876,332.7714,79.23112,0.1643407,11.79554,0,0,247.2927
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.6491191,0.6491191,0,0,0,0.6491191,0,0,1.110223E-16,0,0.6832833,0.6491191,0,0,91.94792,236.0051,0,0.6832833,-0.6832833,332.0511,79.05964,0.1643407,0.714031,0,0,236.0051
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,12.23169,12.23169,0,0,0,12.23169,0,0,0,0,12.87547,12.23169,0,0,92.70713,235.3218,0,12.87547,-12.87547,318.4792,75.82823,0.1643407,13.45486,0,0,235.3218
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.47428,47.47428,0,0,0,47.47428,0,0,7.105427E-15,0,49.97292,47.47428,0,0,107.0132,222.4464,0,49.97292,-49.97292,265.8031,63.28633,0.1643407,52.2217,0,0,222.4464
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,162.5387,172.4734,0,0,0,265.8031,63.28633,0.1643407,0,0,0,172.4734
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,19.25332,19.25332,0,0,0,19.25332,0,0,3.552714E-15,0,20.26665,19.25332,0,0,162.5387,172.4734,0,20.26665,-20.26665,244.4402,58.19993,0.1643407,21.17865,0,0,172.4734
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185.0572,152.2068,0,0,0,244.4402,58.19993,0.1643407,0,0,0,152.2068
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,63.21057,63.21057,81,0,22.761,63.21057,0,0,0,0,0,0,17.78943,16.89996,185.0572,152.2068,16.89996,0,16.89996,260.4729,62.01723,0.1643665,69.53162,0,81,152.2068
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,9.330881,9.330881,81,0,22.761,9.330881,0,0,0,0,0,0,71.66912,68.08566,168.1572,167.4167,68.08566,0,68.08566,325.0646,77.39619,0.1644345,10.26397,0,81,167.4167
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,40.55007,40.55007,81,0,22.761,40.55007,0,0,0,0,0,0,40.44993,38.42743,100.0716,228.6938,38.42743,0,38.42743,361.5201,86.07604,0.1644929,44.60508,0,81,228.6938
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,39.18571,39.18571,0,0,0,39.18571,0,0,0,0,41.24812,39.18571,0,0,61.64412,263.2785,0,41.24812,-41.24812,318.0408,75.72384,0.1644929,43.10428,0,0,263.2785
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,4.670783,46.34306,46.34306,0,0,0,46.34306,10.07871,0,7.105427E-15,4.670783,48.78217,46.34306,0,0,107.4754,222.0304,0,44.11138,-44.11138,271.5433,64.65303,0.1644929,50.97736,3.736627,0,226.7012
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,28.63396,68.03803,68.03803,81,0,22.761,68.03803,42.08522,0,0,28.63396,0,0,12.96196,12.31387,156.488,177.919,40.94783,0,40.94783,310.3898,73.90218,0.1645456,74.84184,22.90717,81,206.553
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,53.99347,47.83614,47.83614,81,0,22.761,47.83614,112.8717,0,0,53.99347,0,0,33.16386,31.50567,115.5402,214.7721,85.49915,0,85.49915,391.5014,93.21443,0.1645803,52.61975,43.19478,81,268.7655
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,64.70425,67.21729,67.21729,34.28724,0,10.94267,67.21729,96.26132,0,0,64.70425,34.66321,32.93005,0,0,30.04104,291.7213,30.04104,0,30.04104,420.0009,100,0.1645688,73.93902,51.7634,81,356.4255
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,73.37929,53.95802,53.95802,0,0,0,53.95802,135.9933,16.58138,0,73.37929,56.79791,53.95802,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,59.35382,58.70343,0,392.1375
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,91.49416,71.69546,71.69546,20.25,0,7.39125,71.69546,127.615,37.34105,0,91.49416,54.15311,51.44545,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,78.865,73.19533,81,410.2524
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,98.13352,59.92957,59.92957,0,0,0,59.92957,163.7481,35.04977,0,98.13352,63.08376,59.92957,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,65.92253,78.50682,0,416.8918
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,104.3476,18.62769,18.62769,0,0,0,18.62769,560.1749,84.73953,0,104.3476,19.60809,18.62769,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,20.49046,83.4781,0,423.1058
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,90.69784,59.33821,59.33821,0,0,0,59.33821,152.849,28.23657,0,90.69784,62.46127,59.33821,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,65.27203,72.55827,0,409.4561
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,68.89766,15.96934,15.96934,0,0,0,15.96934,431.4372,52.08784,0,68.89766,16.80983,15.96934,0,0,0,318.7582,0,0,0,420.0009,100,0.1645688,17.56627,55.11813,0,387.6559
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,40.59342,46.23108,46.23108,0,0,0,46.23108,87.80547,0,0,40.59342,48.6643,46.23108,0,0,0,318.7582,0,8.07088,-8.07088,411.4934,97.97442,0.1645688,50.85419,32.47473,0,359.3517
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,19.0141,66.01859,66.01859,56.47446,0,16.55604,66.01859,28.80112,0,0,19.0141,10.04645,9.54413,0,0,8.967645,310.6873,8.967645,0,8.967645,420.0009,100,0.1645794,72.62045,15.21128,81,329.7014
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,111.0308,111.0308,81,0,22.761,111.0308,0,0,0,0,31.61135,30.03078,0,0,0,318.7582,0,31.61135,-31.61135,386.6796,92.06638,0.1645794,122.1339,0,81,318.7582
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,26.96237,26.96237,0,0,0,26.96237,0,0,3.552714E-15,0,28.38144,26.96237,0,0,35.12372,287.1469,0,28.38144,-28.38144,356.7629,84.94337,0.1645794,29.6586,0,0,287.1469
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,6.796603,6.796603,0,0,0,6.796603,0,0,8.881784E-16,0,7.154319,6.796603,0,0,66.65865,258.7654,0,7.154319,-7.154319,349.2216,83.14783,0.1645794,7.476264,0,0,258.7654
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.60789,251.6111,0,0,0,349.2216,83.14783,0.1645794,0,0,0,251.6111
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,7.456573,7.456573,0,0,0,7.456573,0,0,8.881784E-16,0,7.849024,7.456573,0,0,74.60789,251.6111,0,7.849024,-7.849024,340.948,81.17793,0.1645794,8.20223,0,0,251.6111
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,50.36968,50.36968,0,0,0,50.36968,0,0,7.105427E-15,0,53.02072,50.36968,0,0,83.32903,243.7621,0,53.02072,-53.02072,285.0592,67.87111,0.1645794,55.40665,0,0,243.7621
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,1.575681,1.575681,0,0,0,1.575681,0,0,2.220446E-16,0,1.658611,1.575681,0,0,142.2409,190.7414,0,1.658611,-1.658611,283.3109,67.45484,0.1645794,1.733249,0,0,190.7414
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,24.28711,24.28711,0,0,0,24.28711,0,0,3.552714E-15,0,25.56538,24.28711,0,0,144.0838,189.0828,0,25.56538,-25.56538,256.3626,61.0386,0.1645794,26.71582,0,0,189.0828
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,23.05973,23.05973,0,0,0,23.05973,0,0,3.552714E-15,0,24.2734,23.05973,0,0,172.4898,163.5174,0,24.2734,-24.2734,230.7762,54.94661,0.1645794,25.3657,0,0,163.5174
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,15.61658,15.61658,0,0,0,15.61658,0,0,3.552714E-15,0,16.43851,15.61658,0,0,199.4603,139.244,0,16.43851,-16.43851,213.4485,50.82097,0.1645794,17.17824,0,0,139.244
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,7.203208,7.203208,0,0,0,7.203208,0,0,8.881784E-16,0,7.582325,7.203208,0,0,217.7253,122.8055,0,7.582325,-7.582325,205.456,48.91801,0.1645794,7.923529,0,0,122.8055
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,9.585628,9.585628,0,0,0,9.585628,0,0,1.776357E-15,0,10.09013,9.585628,0,0,226.1501,115.2232,0,10.09013,-10.09013,194.8201,46.38565,0.1645794,10.54419,0,0,115.2232
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,2.782488,9.070556,9.070556,0,0,0,9.070556,30.67604,0,0,2.782488,9.547953,9.070556,0,0,237.3613,105.133,0,6.765465,-6.765465,187.6887,44.68769,0.1645794,9.977611,2.22599,0,107.9155
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,27.3223,53.71612,53.71612,0,0,0,53.71612,50.86425,0,0,27.3223,56.54329,53.71612,0,0,244.8785,98.36756,0,29.22099,-29.22099,156.8871,37.35399,0.1645794,59.08773,21.85784,0,125.6899
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,53.49192,30.10504,30.10504,0,0,0,30.10504,177.6843,0,0,53.49192,31.68951,30.10504,0,0,277.3463,69.14658,21.8024,0,21.8024,177.5706,42.27864,0.164538,33.11554,42.79353,0,122.6385
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,79.66604,26.30834,26.30834,0,0,0,26.30834,302.8167,0,0,79.66604,27.69299,26.30834,0,0,255.5439,88.76875,51.97305,0,51.97305,226.8766,54.01813,0.1644394,28.93917,63.73283,0,168.4348
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,74.99777,10.61426,10.61426,0,0,0,10.61426,706.5759,0,0,74.99777,11.1729,10.61426,0,0,203.5708,135.5445,63.82487,0,63.82487,287.4262,68.43467,0.1643185,11.67568,59.99822,0,210.5423
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,88.92297,36.10645,36.10645,0,0,0,36.10645,246.28,0,0,88.92297,38.00679,36.10645,0,0,139.7459,192.9869,50.91618,0,50.91618,335.7295,79.93544,0.1642222,39.7171,71.13837,0,281.9099
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,116.3333,12.47445,12.47445,0,0,0,12.47445,932.5729,14.37254,0,116.3333,13.131,12.47445,0,0,88.82977,238.8114,88.82977,0,88.82977,420.0009,100,0.1640544,13.72189,93.06664,0,355.1447
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,80.2207,56.35934,56.35934,0,0,0,56.35934,142.3379,20.89507,0,80.2207,59.32562,56.35934,0,0,0,318.7582,0,0,0,420.0009,100,0.1640544,61.99528,64.17655,0,398.9789
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,91.19913,86.5984,86.5984,20.25,0,7.39125,86.5984,105.3127,21.35872,0,91.19913,69.84042,66.3484,0,0,0,318.7582,0,0,0,420.0009,100,0.1640544,95.25823,72.9593,81,409.9574
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,67.91999,25.36748,25.36748,0,0,0,25.36748,267.7444,41.21738,0,67.91999,26.70261,25.36748,0,0,0,318.7582,0,0,0,420.0009,100,0.1640544,27.90423,54.33599,0,386.6782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,44.08016,28.71656,28.71656,0,0,0,28.71656,153.5008,13.8522,0,44.08016,30.22796,28.71656,0,0,0,318.7582,0,0,0,420.0009,100,0.1640544,31.58821,35.26413,0,362.8384
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,16.1793,28.2104,28.2104,0,0,0,28.2104,57.35225,0,0,16.1793,29.69516,28.2104,0,0,0,318.7582,0,13.51586,-13.51586,405.7539,96.60787,0.1640544,31.03144,12.94344,0,334.9375
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.01762,305.2424,0,0,0,405.7539,96.60787,0.1640544,0,0,0,305.2424
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,15.28544,15.28544,0,0,0,15.28544,0,0,1.776357E-15,0,16.08994,15.28544,0,0,15.01762,305.2424,0,16.08994,-16.08994,388.7936,92.56972,0.1640544,16.81398,0,0,305.2424
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,83.00813,83.00813,81,0,22.761,83.00813,0,0,0,0,2.113822,2.008131,0,0,32.89533,289.1524,0,2.113822,-2.113822,386.5654,92.0392,0.1640544,91.30894,0,81,289.1524
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.16253,36.16253,0,0,0,36.16253,0,0,7.105427E-15,0,38.06582,36.16253,0,0,35.24402,287.0386,0,38.06582,-38.06582,346.4405,82.48567,0.1640544,39.77878,0,0,287.0386
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.53938,248.9728,0,0,0,346.4405,82.48567,0.1640544,0,0,0,248.9728
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.53938,248.9728,0,0,0,346.4405,82.48567,0.1640544,0,0,0,248.9728
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.11763,50.11763,0,0,0,50.11763,0,0,0,0,52.75539,50.11763,0,0,77.53938,248.9728,0,52.75539,-52.75539,290.8315,69.24545,0.1640544,55.12939,0,0,248.9728
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,14.48617,14.48617,0,0,0,14.48617,0,0,1.776357E-15,0,15.2486,14.48617,0,0,136.1565,196.2174,0,15.2486,-15.2486,274.758,65.41845,0.1640544,15.93479,0,0,196.2174
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,18.00287,18.00287,0,0,0,18.00287,0,0,3.552714E-15,0,18.95039,18.00287,0,0,153.0994,180.9688,0,18.95039,-18.95039,254.7826,60.66239,0.1640544,19.80316,0,0,180.9688
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,41.52977,41.52977,0,0,0,41.52977,0,0,7.105427E-15,0,43.71555,41.52977,0,0,174.1554,162.0184,0,43.71555,-43.71555,208.7023,49.69093,0.1640544,45.68275,0,0,162.0184
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,4.480785,4.480785,0,0,0,4.480785,0,0,8.881784E-16,0,4.716616,4.480785,0,0,222.7282,118.3029,0,4.716616,-4.716616,203.7306,48.50718,0.1640544,4.928864,0,0,118.3029
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,32.01402,32.01402,0,0,0,32.01402,0,0,7.105427E-15,0,33.69897,32.01402,0,0,227.9689,113.5862,0,33.69897,-33.69897,168.2087,40.04962,0.1640544,35.21543,0,0,113.5862
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,5.612823,67.37971,67.37971,81,0,22.761,67.37971,8.330136,0,0,5.612823,0,0,13.62028,12.93927,265.4122,79.88727,18.55209,0,18.55209,185.8088,44.2401,0.1640807,74.11769,4.490258,81,85.50009
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,27.89268,53.76901,53.76901,81,0,22.761,53.76901,51.87502,0,0,27.89268,0,0,27.23099,25.86944,246.8601,96.58414,53.76212,0,53.76212,236.812,56.38371,0.1641529,59.14591,22.31414,81,124.4768
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,56.67342,28.81838,28.81838,81,0,22.761,28.81838,196.6572,0,0,56.67342,0,0,52.18162,49.57254,193.098,144.9701,106.246,0,106.246,337.6058,80.38217,0.1641487,31.70022,45.33874,81,201.6435
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,68.49122,50.8363,50.8363,0,0,0,50.8363,134.729,0,0,68.49122,53.51189,50.8363,0,0,86.85201,240.5914,14.97933,0,14.97933,351.8164,83.76565,0.1641205,55.91993,54.79297,0,309.0826
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,69.71226,0,0,0,0,0,0,0,0,0,69.71226,0,0,0,0,71.87267,254.0728,69.71226,0,69.71226,417.9513,99.51201,0.1639893,0,55.76981,0,323.7851
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,59.96366,0,0,0,0,0,0,0,57.80324,0,59.96366,0,0,0,0,2.160419,316.8138,2.160419,0,2.160419,420.0009,100,0.1639853,0,47.97093,0,376.7775
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,77.89887,16.13374,16.13374,0,0,0,16.13374,482.832,60.91599,0,77.89887,16.98289,16.13374,0,0,0,318.7582,0,0,0,420.0009,100,0.1639853,17.74711,62.3191,0,396.6571
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,80.28364,93.50698,93.50698,24.80698,0,8.544166,93.50698,85.85845,7.967852,0,80.28364,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1639853,102.8577,64.22691,81,399.0419
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,78.11749,29.7892,29.7892,0,0,0,29.7892,262.2343,46.76043,0,78.11749,31.35706,29.7892,0,0,0,318.7582,0,0,0,420.0009,100,0.1639853,32.76812,62.49399,0,396.8757
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,59.57165,5.99543,5.99543,0,0,0,5.99543,993.6176,53.26067,0,59.57165,6.310979,5.99543,0,0,0,318.7582,0,0,0,420.0009,100,0.1639853,6.594974,47.65732,0,378.3299
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,39.05592,50.45808,50.45808,0,0,0,50.45808,77.40269,0,7.105427E-15,39.05592,53.11377,50.45808,0,0,0,318.7582,0,14.05786,-14.05786,405.1826,96.47185,0.1639853,55.50389,31.24473,0,357.8141
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,12.71794,35.88037,35.88037,0,0,0,35.88037,35.44541,0,7.105427E-15,12.71794,37.76881,35.88037,0,0,15.61984,304.7004,0,25.05086,-25.05086,378.7766,90.18473,0.1639853,39.4684,10.17436,0,317.4183
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,20.51628,20.51628,0,0,0,20.51628,0,0,3.552714E-15,0,21.59609,20.51628,0,0,43.45413,279.6495,0,21.59609,-21.59609,356.0124,84.76468,0.1639853,22.56791,0,0,279.6495
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,40.20133,40.20133,0,0,0,40.20133,0,0,7.105427E-15,0,42.31719,40.20133,0,0,67.44978,258.0534,0,42.31719,-42.31719,311.4061,74.14417,0.1639853,44.22147,0,0,258.0534
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.1639853,0,0,0,215.7362
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.1639853,0,0,0,215.7362
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,114.4689,215.7362,0,0,0,311.4061,74.14417,0.1639853,0,0,0,215.7362
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,37.39134,37.39134,0,0,0,37.39134,0,0,7.105427E-15,0,39.3593,37.39134,0,0,114.4689,215.7362,0,39.3593,-39.3593,269.9178,64.26601,0.1639853,41.13047,0,0,215.7362
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,28.34873,28.34873,0,0,0,28.34873,0,0,3.552714E-15,0,29.84077,28.34873,0,0,158.2014,176.3769,0,29.84077,-29.84077,238.4628,56.77675,0.1639853,31.18361,0,0,176.3769
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,24.13007,24.13007,0,0,0,24.13007,0,0,0,0,25.40007,24.13007,0,0,191.3579,146.5361,0,25.40007,-25.40007,211.6888,50.402,0.1639853,26.54307,0,0,146.5361
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.5802,121.1361,0,0,0,211.6888,50.402,0.1639853,0,0,0,121.1361
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,37.27734,37.27734,0,0,0,37.27734,0,0,0,0,39.23931,37.27734,0,0,219.5802,121.1361,0,39.23931,-39.23931,170.327,40.55396,0.1639853,41.00507,0,0,121.1361
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,65.22952,65.22952,81,0,22.761,65.22952,0,0,0,0,0,0,15.77048,14.98195,263.1794,81.89677,14.98195,0,14.98195,184.5401,43.93803,0.1640079,71.75247,0,81,81.89677
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,248.1974,95.38053,68.7,0,68.7,249.7146,59.45574,0.1640465,0,0,81,95.38053
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,3.551806,4.268584,4.268584,76.58437,0,21.64385,4.268584,83.20808,0,0,3.551806,0,0,72.31579,68.7,179.4974,157.2105,72.25181,0,72.25181,318.2587,75.77573,0.1640921,4.695442,2.841445,81,160.7623
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,23.74008,18.2225,18.2225,81,0,22.761,18.2225,130.279,0,0,23.74008,0,0,62.7775,59.63863,107.2456,222.2372,83.37871,0,83.37871,397.3587,94.60902,0.1641309,20.04475,18.99207,81,245.9772
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,48.4406,0,0,0,0,0,0,0,24.57368,0,48.4406,0,0,0,0,23.86692,297.278,23.86692,0,23.86692,420.0009,100,0.1640861,0,38.75248,0,345.7186
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,70.03926,42.34925,42.34925,0,0,0,42.34925,165.3849,25.46111,0,70.03926,44.57815,42.34925,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,46.58417,56.03141,0,388.7975
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,81.0801,0,0,0,0,0,0,0,81.0801,0,81.0801,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,0,64.86408,0,399.8383
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,115.1074,9.025865,9.025865,0,0,0,9.025865,1275.307,105.6065,0,115.1074,9.50091,9.025865,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,9.928451,92.08595,0,433.8657
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,121.4948,0,0,0,0,0,0,0,121.4948,0,121.4948,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,0,97.19585,0,440.253
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,118.6761,66.55338,66.55338,20.25,0,7.39125,66.55338,178.3171,69.93566,0,118.6761,48.74039,46.30337,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,73.20871,94.94084,81,437.4343
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,100.0618,0,0,0,0,0,0,0,100.0618,0,100.0618,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,0,80.04942,0,418.82
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,81.12644,36.86906,36.86906,0,0,0,36.86906,220.0393,42.3169,0,81.12644,38.80954,36.86906,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,40.55597,64.90115,0,399.8847
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,48.97379,39.38496,39.38496,0,0,0,39.38496,124.3464,7.515938,0,48.97379,41.45785,39.38496,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,43.32346,39.17903,0,367.732
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,18.55652,5.643423,5.643423,0,0,0,5.643423,328.8167,12.61607,0,18.55652,5.940445,5.643423,0,0,0,318.7582,0,0,0,420.0009,100,0.1640861,6.207766,14.84521,0,337.3148
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.29321,50.29321,0,0,0,50.29321,0,0,0,0,52.94023,50.29321,0,0,0,318.7582,0,52.94023,-52.94023,364.1969,86.71339,0.1640861,55.32254,0,0,318.7582
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,15.59159,15.59159,0,0,0,15.59159,0,0,1.776357E-15,0,16.4122,15.59159,0,0,58.82247,265.818,0,16.4122,-16.4122,346.897,82.59435,0.1640861,17.15075,0,0,265.818
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,10.54964,10.54964,0,0,0,10.54964,0,0,0,0,11.10488,10.54964,0,0,77.05825,249.4058,0,11.10488,-11.10488,335.1914,79.80731,0.1640861,11.6046,0,0,249.4058
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.397,238.3009,0,0,0,335.1914,79.80731,0.1640861,0,0,0,238.3009
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,38.18652,38.18652,0,0,0,38.18652,0,0,0,0,40.19634,38.18652,0,0,89.397,238.3009,0,40.19634,-40.19634,292.8207,69.71909,0.1640861,42.00517,0,0,238.3009
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,17.17695,17.17695,0,0,0,17.17695,0,0,3.552714E-15,0,18.081,17.17695,0,0,134.0596,198.1046,0,18.081,-18.081,273.7617,65.18122,0.1640861,18.89464,0,0,198.1046
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,13.88235,13.88235,0,0,0,13.88235,0,0,1.776357E-15,0,14.613,13.88235,0,0,154.1496,180.0236,0,14.613,-14.613,258.3582,61.51374,0.1640861,15.27058,0,0,180.0236
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,170.3863,165.4106,0,0,0,258.3582,61.51374,0.1640861,0,0,0,165.4106
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,70.05631,70.05631,81,0,22.761,70.05631,0,0,0,0,0,0,10.94369,10.3965,170.3863,165.4106,10.3965,0,10.3965,268.2212,63.86207,0.1641018,77.06194,0,81,165.4106
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.54405,27.54405,81,0,22.761,27.54405,0,0,0,0,0,0,53.45595,50.78315,159.9898,174.7674,50.78315,0,50.78315,316.3983,75.33279,0.1641783,30.29846,0,81,174.7674
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,32.33028,32.33028,81,0,22.761,32.33028,0,0,0,0,0,0,48.66972,46.23624,109.2066,220.4723,46.23624,0,46.23624,360.2619,85.77647,0.1642478,35.5633,0,81,220.4723
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,29.72097,29.72097,0,0,0,29.72097,0,0,3.552714E-15,0,31.28523,29.72097,0,0,62.97037,262.0849,0,31.28523,-31.28523,327.2844,77.9247,0.1642478,32.69307,0,0,262.0849
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,1.263909,42.66889,42.66889,0,0,0,42.66889,2.962132,0,7.105427E-15,1.263909,44.91462,42.66889,0,0,97.73174,230.7997,0,43.65071,-43.65071,281.2725,66.96951,0.1642478,46.93578,1.011127,0,232.0636
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,20.73186,48.18911,48.18911,0,0,0,48.18911,43.02188,0,0,20.73186,50.72538,48.18911,0,0,146.2325,187.1489,0,29.99352,-29.99352,249.6565,59.44191,0.1642478,53.00803,16.58549,0,207.8808
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,45.62053,0,0,0,0,0,0,0,0,0,45.62053,0,0,0,0,179.5587,157.1554,45.62053,0,45.62053,292.936,69.74652,0.1641623,0,36.49642,0,202.776
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,81.34233,0,0,0,0,0,0,0,0,0,81.34233,0,0,0,0,133.9381,198.2139,81.34233,0,81.34233,370.1041,88.11984,0.1640101,0,65.07387,0,279.5562
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,79.47099,31.93703,31.93703,0,0,0,31.93703,248.8365,0,0,79.47099,33.61793,31.93703,0,0,52.59581,271.422,45.85306,0,45.85306,413.6041,98.47697,0.1639244,35.13073,63.57679,0,350.893
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,110.416,44.34302,44.34302,0,0,0,44.34302,249.0043,56.99642,0,110.416,46.67686,44.34302,0,0,6.742752,312.6898,6.742752,0,6.742752,420.0009,100,0.1639118,48.77732,88.33282,0,423.1058
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,113.5366,51.77488,51.77488,0,0,0,51.77488,219.2889,59.03669,0,113.5366,54.49987,51.77488,0,0,0,318.7582,0,0,0,420.0009,100,0.1639118,56.95236,90.82925,0,432.2948
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,93.4507,29.69358,29.69358,0,0,0,29.69358,314.7168,62.19429,0,93.4507,31.2564,29.69358,0,0,0,318.7582,0,0,0,420.0009,100,0.1639118,32.66294,74.76056,0,412.2089
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,66.73246,0,0,0,0,0,0,0,66.73246,0,66.73246,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639118,0,53.38597,0,385.4907
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,51.42163,64.99628,64.99628,20.25,0,7.39125,64.99628,79.11473,4.320283,0,51.42163,47.10135,44.74628,0,0,0,318.7582,0,0,0,420.0009,100,0.1639118,71.49591,41.13731,81,370.1799
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,20.96716,0,0,0,0,0,0,0,20.96716,0,20.96716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639118,0,16.77372,0,339.7254
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,14.75904,32.24763,32.24763,0,0,0,32.24763,45.76783,0,7.105427E-15,14.75904,33.94488,32.24763,0,0,0,318.7582,0,19.18583,-19.18583,399.7772,95.18485,0.1639118,35.4724,11.80723,0,333.5173
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,77.26152,77.26152,81,0,22.761,77.26152,0,0,0,0,0,0,3.738478,3.551554,21.31759,299.5724,3.551554,0,3.551554,403.1465,95.98707,0.1639171,84.98767,0,81,299.5724
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,63.95905,63.95905,81,0,22.761,63.95905,0,0,0,0,0,0,17.04095,16.18891,17.76604,302.7688,16.18891,0,16.18891,418.5046,99.64376,0.1639415,70.35495,0,81,302.7688
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,72.37318,72.37318,74.03333,0,20.99843,72.37318,0,0,0,0,0,0,1.660142,1.577135,1.577135,317.3388,1.577135,0,1.577135,420.0009,100,0.1639438,79.6105,0,81,317.3388
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,60.2965,60.2965,0,0,0,60.2965,0,0,7.105427E-15,0,63.46999,60.2965,0,0,0,318.7582,0,63.46999,-63.46999,353.0976,84.07069,0.1639438,66.32614,0,0,318.7582
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,19.60394,19.60394,0,0,0,19.60394,0,0,0,0,20.63573,19.60394,0,0,70.52222,255.2882,0,20.63573,-20.63573,331.3456,78.89165,0.1639438,21.56434,0,0,255.2882
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,11.44961,11.44961,0,0,0,11.44961,0,0,1.776357E-15,0,12.05222,11.44961,0,0,93.45081,234.6525,0,12.05222,-12.05222,318.6415,75.86687,0.1639438,12.59457,0,0,234.6525
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,26.00365,26.00365,0,0,0,26.00365,0,0,3.552714E-15,0,27.37226,26.00365,0,0,106.8422,222.6003,0,27.37226,-27.37226,289.7886,68.99714,0.1639438,28.60401,0,0,222.6003
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,14.54534,14.54534,0,0,0,14.54534,0,0,1.776357E-15,0,15.31089,14.54534,0,0,137.2558,195.228,0,15.31089,-15.31089,273.6495,65.15451,0.1639438,15.99988,0,0,195.228
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,30.83352,30.83352,0,0,0,30.83352,0,0,0,0,32.45634,30.83352,0,0,154.2679,179.9171,0,32.45634,-32.45634,239.4375,57.00881,0.1639438,33.91687,0,0,179.9171
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,23.70336,23.70336,0,0,0,23.70336,0,0,0,0,24.9509,23.70336,0,0,190.3305,147.4608,0,24.9509,-24.9509,213.1369,50.74679,0.1639438,26.07369,0,0,147.4608
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.7113,31.7113,0,0,0,31.7113,0,0,3.552714E-15,0,33.38031,31.7113,0,0,218.0537,122.5099,0,33.38031,-33.38031,177.951,42.3692,0.1639438,34.88243,0,0,122.5099
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,11.51536,11.51536,0,0,0,11.51536,0,0,0,0,12.12143,11.51536,0,0,255.1429,89.12958,0,12.12143,-12.12143,165.1739,39.32703,0.1639438,12.6669,0,0,89.12958
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,1.810103,31.76983,31.76983,0,0,0,31.76983,5.697554,0,0,1.810103,33.44193,31.76983,0,0,268.6112,77.00814,0,31.63182,-31.63182,131.831,31.38827,0.1639438,34.94682,1.448083,0,78.81824
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,11.90353,39.46185,39.46185,0,0,0,39.46185,30.16465,0,0,11.90353,41.53879,39.46185,0,0,303.7577,45.37632,0,29.63526,-29.63526,100.5927,23.95059,0.1639438,43.40803,9.522821,0,57.27984
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,35.61027,36.75047,36.75047,81,0,22.761,36.75047,96.89746,0,0,35.61027,0,0,44.24953,42.03705,336.6857,15.74106,77.64732,0,77.64732,174.2554,41.4893,0.1639933,40.42552,28.48822,81,51.35133
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,82.18851,28.98757,28.98757,81,0,22.761,28.98757,283.5302,0,0,82.18851,0,0,52.01243,49.41181,259.0384,85.62365,131.6003,0,131.6003,299.1024,71.21472,0.1639421,31.88632,65.7508,81,167.8121
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,75.7246,40.35298,40.35298,81,0,22.761,40.35298,187.6555,0,0,75.7246,0,0,40.64702,38.61467,127.4381,204.0639,114.3393,0,114.3393,407.5742,97.04128,0.1639232,44.38828,60.57968,81,279.7885
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,86.49228,35.69361,35.69361,0,0,0,35.69361,242.3186,35.82122,0,86.49228,37.57223,35.69361,0,0,13.09883,306.9693,13.09883,0,13.09883,420.0009,100,0.1638988,39.26298,69.19382,0,393.4615
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,91.88948,31.79624,31.79624,0,0,0,31.79624,288.9948,58.41975,0,91.88948,33.46973,31.79624,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,34.97586,73.51158,0,410.6477
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,108.1345,19.35965,19.35965,0,0,0,19.35965,558.5558,87.75588,0,108.1345,20.37858,19.35965,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,21.29562,86.50757,0,426.8927
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,51.77692,36.69579,36.69579,0,0,0,36.69579,141.0977,13.14977,0,51.77692,38.62715,36.69579,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,40.36538,41.42154,0,370.5352
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,52.56133,14.51347,14.51347,0,0,0,14.51347,362.1554,37.28399,0,52.56133,15.27734,14.51347,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,15.96482,42.04906,0,371.3195
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,21.84326,20.0668,20.0668,0,0,0,20.0668,108.8527,0.7203127,0,21.84326,21.12295,20.0668,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,22.07348,17.47461,0,340.6015
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,10.46078,0,0,0,0,0,0,0,10.46078,0,10.46078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1638988,0,8.368628,0,329.219
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,8.922333,8.922333,0,0,0,8.922333,0,0,1.776357E-15,0,9.391929,8.922333,0,0,0,318.7582,0,9.391929,-9.391929,410.1009,97.64287,0.1638988,9.814566,0,0,318.7582
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,33.6427,33.6427,0,0,0,33.6427,0,0,7.105427E-15,0,35.41338,33.6427,0,0,10.43548,309.3663,0,35.41338,-35.41338,372.7719,88.75504,0.1638988,37.00698,0,0,309.3663
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.78367,273.9529,0,0,0,372.7719,88.75504,0.1638988,0,0,0,273.9529
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,52.17997,52.17997,0,0,0,52.17997,0,0,7.105427E-15,0,54.92628,52.17997,0,0,49.78367,273.9529,0,54.92628,-54.92628,314.8745,74.96997,0.1638988,57.39797,0,0,273.9529
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.8129,219.0266,0,0,0,314.8745,74.96997,0.1638988,0,0,0,219.0266
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,22.41853,22.41853,0,0,0,22.41853,0,0,0,0,23.59845,22.41853,0,0,110.8129,219.0266,0,23.59845,-23.59845,289.9996,69.04738,0.1638988,24.66038,0,0,219.0266
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,11.68519,11.68519,0,0,0,11.68519,0,0,1.776357E-15,0,12.3002,11.68519,0,0,137.0334,195.4282,0,12.3002,-12.3002,277.034,65.96035,0.1638988,12.85371,0,0,195.4282
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,24.99609,24.99609,0,0,0,24.99609,0,0,3.552714E-15,0,26.31167,24.99609,0,0,150.7003,183.128,0,26.31167,-26.31167,249.2991,59.3568,0.1638988,27.4957,0,0,183.128
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,50.63052,50.63052,0,0,0,50.63052,0,0,0,0,53.29528,50.63052,0,0,179.9355,156.8163,0,53.29528,-53.29528,193.1209,45.98108,0.1638988,55.69357,0,0,156.8163
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,26.41383,26.41383,0,0,0,26.41383,0,0,3.552714E-15,0,27.80403,26.41383,0,0,239.1524,103.521,0,27.80403,-27.80403,163.8129,39.00299,0.1638988,29.05521,0,0,103.521
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.6718493,0.6718493,0,0,0,0.6718493,0,0,0,0,0.7072098,0.6718493,0,0,270.0458,75.717,0,0.7072098,-0.7072098,163.0674,38.8255,0.1638988,0.7390342,0,0,75.717
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,62.64975,62.64975,81,0,22.761,62.64975,0,0,0,0,0,0,18.35025,17.43274,270.8316,75.00979,17.43274,0,17.43274,179.6056,42.76315,0.1639249,68.91472,0,81,75.00979
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,2.720808,0,0,72.31579,0,20.56389,0,0,0,0,2.720808,0,0,72.31579,68.7,253.3988,90.69926,71.42081,0,71.42081,247.3613,58.89543,0.1639581,0,2.176647,81,93.42007
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,17.37804,41.26538,41.26538,81,0,22.761,41.26538,42.11288,-7.105427E-15,0,17.37804,0,0,39.73462,37.74788,181.978,154.978,55.12592,0,55.12592,299.6584,71.34708,0.1640349,45.39193,13.90243,81,172.356
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,28.87415,0,0,72.31579,0,20.56389,0,0,0,0,28.87415,0,0,72.31579,68.7,126.8521,204.5913,97.57415,0,97.57415,392.2253,93.3868,0.1640194,0,23.09932,81,233.4655
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,66.19623,77.36979,77.36979,42.29744,0,12.96925,77.36979,85.55824,0,0,66.19623,36.91825,35.07234,0,0,29.27797,292.4081,29.27797,0,29.27797,420.0009,100,0.1640352,85.10677,52.95698,81,358.6043
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,77.24921,20.06067,20.06067,0,0,0,20.06067,385.078,56.13272,0,77.24921,21.11649,20.06067,0,0,0,318.7582,0,0,0,420.0009,100,0.1640352,22.06673,61.79937,0,396.0074
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,34.1653,69.41476,69.41476,36.95773,0,11.61831,69.41476,49.21906,0,0,34.1653,34.1653,32.45704,0,0,0,318.7582,0,0,0,420.0009,100,0.1640352,76.35625,27.33224,81,352.9235
