Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,67.91737,101.2396,101.2396,36.71813,0,11.55769,101.2396,67.08575,0,0,67.91737,67.91737,64.5215,0,0,0,318.7582,0,0,0,420.0009,100,0.1640352,111.3636,54.33389,81,386.6756
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,75.51067,49.62688,49.62688,0,0,0,49.62688,152.1568,23.27185,0,75.51067,52.23882,49.62688,0,0,0,318.7582,0,0,0,420.0009,100,0.1640352,54.58957,60.40854,0,394.2689
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,46.78287,59.33255,59.33255,0,0,0,59.33255,78.84859,0,0,46.78287,62.45531,59.33255,0,0,0,318.7582,0,15.67244,-15.67244,403.4807,96.06663,0.1640352,65.2658,37.4263,0,365.5411
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,37.86541,34.30343,34.30343,0,0,0,34.30343,110.3837,0,0,37.86541,36.10888,34.30343,0,0,17.41382,303.0858,1.756533,0,1.756533,405.147,96.46339,0.1640319,37.73378,30.29233,0,340.9512
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,37.74822,51.59952,51.59952,0,0,0,51.59952,73.15614,0,7.105427E-15,37.74822,54.31528,51.59952,0,0,15.65729,304.6667,0,16.56706,-16.56706,387.6838,92.30549,0.1640319,56.75947,30.19858,0,342.4149
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,19.64289,0,0,0,0,0,0,0,0,0,19.64289,0,0,0,0,34.06514,288.0996,19.64289,0,19.64289,406.3187,96.74236,0.1639955,0,15.71431,0,307.7425
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,44.20976,44.20976,0,0,0,44.20976,0,0,0,0,46.53659,44.20976,0,0,14.42225,305.7782,0,46.53659,-46.53659,357.2648,85.06288,0.1639955,48.63074,0,0,305.7782
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,40.30656,40.30656,0,0,0,40.30656,0,0,0,0,42.42796,40.30656,0,0,66.12957,259.2416,0,42.42796,-42.42796,312.5418,74.41457,0.1639955,44.33722,0,0,259.2416
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.48584,38.48584,0,0,0,38.48584,0,0,7.105427E-15,0,40.51141,38.48584,0,0,113.2717,216.8137,0,40.51141,-40.51141,269.8391,64.24726,0.1639955,42.33443,0,0,216.8137
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,64.76865,64.76865,81,0,22.761,64.76865,0,0,0,0,0,0,16.23135,15.41978,158.2844,176.3022,15.41978,0,15.41978,284.4675,67.73023,0.1640185,71.24551,0,81,176.3022
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,17.81728,17.81728,81,0,22.761,17.81728,0,0,0,0,0,0,63.18272,60.02358,142.8646,190.1801,60.02358,0,60.02358,341.4109,81.28815,0.1641002,19.59901,0,81,190.1801
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,16.92988,16.92988,0,0,0,16.92988,0,0,3.552714E-15,0,17.82093,16.92988,0,0,82.84106,244.2013,0,17.82093,-17.82093,322.626,76.81556,0.1641002,18.62287,0,0,244.2013
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,77.19887,77.19887,81,0,22.761,77.19887,0,0,0,0,0,0,3.801129,3.611073,102.6421,226.3803,3.611073,0,3.611073,326.0518,77.63122,0.1641056,84.91875,0,81,226.3803
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,99.03102,229.6303,68.7,0,68.7,391.2263,93.14893,0.1641435,0,0,81,229.6303
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.33102,291.4603,0,0,0,391.2263,93.14893,0.1641435,0,0,0,291.4603
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,4.92562,4.92562,0,0,0,4.92562,0,0,8.881784E-16,0,5.184863,4.92562,0,0,30.33102,291.4603,0,5.184863,-5.184863,385.761,91.84767,0.1641435,5.418182,0,0,291.4603
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,44.78994,44.78994,0,0,0,44.78994,0,0,7.105427E-15,0,47.14731,44.78994,0,0,36.09198,286.2755,0,47.14731,-47.14731,336.0634,80.01492,0.1641435,49.26894,0,0,286.2755
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.47787,239.1281,0,0,0,336.0634,80.01492,0.1641435,0,0,0,239.1281
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,6.486854,0,0,0,0,0,0,0,0,0,6.486854,0,0,0,0,88.47787,239.1281,6.486854,0,6.486854,342.2173,81.48016,0.1641315,0,5.189483,0,245.615
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,28.54176,0,0,0,0,0,0,0,0,0,28.54176,0,0,0,0,81.99102,244.9663,28.54176,0,28.54176,369.2944,87.92706,0.1640786,0,22.83341,0,273.5081
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,45.4434,43.06343,43.06343,0,0,0,43.06343,105.5267,0,0,45.4434,45.32993,43.06343,0,0,53.44926,270.6539,0.1134745,0,0.1134745,369.4021,87.9527,0.1640784,47.36977,36.35472,0,316.0973
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,76.99603,50.08981,50.08981,0,0,0,50.08981,153.716,0,0,76.99603,52.72611,50.08981,0,0,53.33579,270.756,24.26991,0,24.26991,392.4265,93.4347,0.1640335,55.09879,61.59682,0,347.752
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,59.44156,69.85524,69.85524,40.99834,0,12.64058,69.85524,85.09248,0,0,59.44156,30.37568,28.8569,0,0,29.06587,292.5989,29.06587,0,29.06587,420.0009,100,0.1640455,76.84076,47.55325,81,352.0405
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,72.66852,68.17784,68.17784,20.25,0,7.39125,68.17784,106.5867,22.21816,0,72.66852,50.45036,47.92784,0,0,0,318.7582,0,0,0,420.0009,100,0.1640455,74.99563,58.13482,81,391.4268
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,96.83275,41.52355,41.52355,0,0,0,41.52355,233.1996,53.12375,0,96.83275,43.709,41.52355,0,0,0,318.7582,0,0,0,420.0009,100,0.1640455,45.6759,77.46619,0,415.591
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,90.77916,45.79167,45.79167,0,0,0,45.79167,198.2438,42.5774,0,90.77916,48.20176,45.79167,0,0,0,318.7582,0,0,0,420.0009,100,0.1640455,50.37083,72.62332,0,409.5374
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,99.63712,20.18377,20.18377,0,0,0,20.18377,493.6497,78.39104,0,99.63712,21.24608,20.18377,0,0,0,318.7582,0,0,0,420.0009,100,0.1640455,22.20215,79.7097,0,418.3954
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,78.99822,0,0,0,0,0,0,0,78.99822,0,78.99822,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640455,0,63.19858,0,397.7564
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,50.83663,58.39888,58.39888,0,0,0,58.39888,87.05069,0,0,50.83663,61.47251,58.39888,0,0,0,318.7582,0,10.63588,-10.63588,408.7896,97.33067,0.1640455,64.23877,40.6693,0,369.5948
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,20.69761,32.0276,32.0276,0,0,0,32.0276,64.62431,0,0,20.69761,33.71326,32.0276,0,0,11.81764,308.1223,0,13.01565,-13.01565,395.0699,94.06409,0.1640455,35.23036,16.55809,0,328.82
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.27947,295.1067,0,0,0,395.0699,94.06409,0.1640455,0,0,0,295.1067
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,11.16568,11.16568,0,0,0,11.16568,0,0,1.776357E-15,0,11.75334,11.16568,0,0,26.27947,295.1067,0,11.75334,-11.75334,382.6808,91.1143,0.1640455,12.28224,0,0,295.1067
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,14.70167,14.70167,0,0,0,14.70167,0,0,0,0,15.47544,14.70167,0,0,39.33875,283.3534,0,15.47544,-15.47544,366.3683,87.23037,0.1640455,16.17183,0,0,283.3534
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.02562,55.02562,0,0,0,55.02562,0,0,0,0,57.9217,55.02562,0,0,56.53368,267.8779,0,57.9217,-57.9217,305.3134,72.69353,0.1640455,60.52818,0,0,267.8779
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,50.49422,50.49422,0,0,0,50.49422,0,0,7.105427E-15,0,53.15182,50.49422,0,0,120.8911,209.9562,0,53.15182,-53.15182,249.2865,59.35381,0.1640455,55.54365,0,0,209.9562
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,25.68982,25.68982,0,0,0,25.68982,0,0,3.552714E-15,0,27.04191,25.68982,0,0,179.9487,156.8044,0,27.04191,-27.04191,220.7818,52.567,0.1640455,28.2588,0,0,156.8044
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.26614,33.26614,0,0,0,33.26614,0,0,0,0,35.01699,33.26614,0,0,209.9953,129.7625,0,35.01699,-35.01699,183.8707,43.77865,0.1640455,36.59276,0,0,129.7625
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,24.74622,24.74622,0,0,0,24.74622,0,0,0,0,26.04865,24.74622,0,0,248.903,94.74549,0,26.04865,-26.04865,156.413,37.24112,0.1640455,27.22084,0,0,94.74549
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,6.5282,6.5282,0,0,0,6.5282,0,0,8.881784E-16,0,6.871789,6.5282,0,0,277.846,68.69684,0,6.871789,-6.871789,149.1695,35.51648,0.1640455,7.181019,0,0,68.69684
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,17.58548,17.58548,0,0,0,17.58548,0,0,0,0,18.51103,17.58548,0,0,285.4813,61.82505,0,18.51103,-18.51103,129.6572,30.87069,0.1640455,19.34403,0,0,61.82505
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,18.70633,18.70633,0,0,0,18.70633,0,0,3.552714E-15,0,19.69087,18.70633,0,0,306.0491,43.31402,0,19.69087,-19.69087,108.9012,25.92879,0.1640455,20.57696,0,0,43.31402
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,17.86098,17.86098,0,0,0,17.86098,0,0,3.552714E-15,0,18.80103,17.86098,0,0,327.9279,23.62315,0,18.80103,-18.80103,89.08312,21.21022,0.1640455,19.64708,0,0,23.62315
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,1.851994,12.06528,12.06528,81,0,22.761,12.06528,15.34977,0,0,1.851994,0,0,68.93472,65.48798,348.8179,4.822113,67.33997,0,67.33997,152.9674,36.42074,0.1641135,13.27181,1.481595,81,6.674106
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,16.52196,8.105573,8.105573,80.42136,0,22.6146,8.105573,203.8346,0,0,16.52196,0,0,72.31579,68.7,281.4779,65.42809,85.22196,0,85.22196,233.8161,55.67038,0.1641465,8.916129,13.21757,81,81.95005
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,44.54879,61.58977,61.58977,81,0,22.761,61.58977,72.33147,0,0,44.54879,0,0,19.41023,18.43972,196.256,142.1279,62.9885,0,62.9885,293.5722,69.89801,0.1642223,67.74875,35.63903,81,186.6766
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,72.90099,39.86271,39.86271,81,0,22.761,39.86271,182.8802,7.105427E-15,0,72.90099,0,0,41.13729,39.08043,133.2675,198.8175,111.9814,0,111.9814,399.8071,95.19198,0.1642075,43.84898,58.32079,81,271.7185
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,88.1101,50.67878,50.67878,0,0,0,50.67878,173.86,13.47797,0,88.1101,53.34608,50.67878,0,0,21.28605,299.6008,21.28605,0,21.28605,420.0009,100,0.1641683,55.74665,70.48808,0,387.7109
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,105.0993,18.5036,18.5036,0,0,0,18.5036,567.9935,85.62177,0,105.0993,19.47748,18.5036,0,0,0,318.7582,0,0,0,420.0009,100,0.1641683,20.35396,84.0794,0,423.8575
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,101.0784,18.78386,18.78386,0,0,0,18.78386,538.1129,81.3059,0,101.0784,19.77249,18.78386,0,0,0,318.7582,0,0,0,420.0009,100,0.1641683,20.66225,80.86271,0,419.8366
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,81.61381,0,0,0,0,0,0,0,81.61381,0,81.61381,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1641683,0,65.29105,0,400.372
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,81.19386,6.513656,6.513656,0,0,0,6.513656,1246.517,74.33738,0,81.19386,6.85648,6.513656,0,0,0,318.7582,0,0,0,420.0009,100,0.1641683,7.165021,64.95509,0,399.9521
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,54.35352,45.51686,45.51686,0,0,0,45.51686,119.4141,6.441043,0,54.35352,47.91248,45.51686,0,0,0,318.7582,0,0,0,420.0009,100,0.1641683,50.06854,43.48282,0,373.1118
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,22.14066,21.18787,21.18787,0,0,0,21.18787,104.4969,0,0,22.14066,22.30302,21.18787,0,0,0,318.7582,0,0.1623606,-0.1623606,419.8297,99.95925,0.1641683,23.30665,17.71252,0,340.8989
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,15.35646,23.34641,23.34641,0,0,0,23.34641,65.77656,0,0,15.35646,24.57517,23.34641,0,0,0.1804007,318.5959,0,9.218703,-9.218703,410.1123,97.6456,0.1641683,25.68105,12.28517,0,333.9523
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,12.99061,12.99061,0,0,0,12.99061,0,0,1.776357E-15,0,13.67433,12.99061,0,0,10.4234,309.3772,0,13.67433,-13.67433,395.6983,94.2137,0.1641683,14.28967,0,0,309.3772
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,7.076157,7.076157,0,0,0,7.076157,0,0,0,0,7.448586,7.076157,0,0,25.6171,295.7029,0,7.448586,-7.448586,387.8468,92.3443,0.1641683,7.783773,0,0,295.7029
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,33.89331,288.2542,0,0,0,387.8468,92.3443,0.1641683,0,0,0,288.2542
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,10.92251,10.92251,0,0,0,10.92251,0,0,1.776357E-15,0,11.49738,10.92251,0,0,33.89331,288.2542,0,11.49738,-11.49738,375.7275,89.45876,0.1641683,12.01476,0,0,288.2542
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,21.98124,21.98124,0,0,0,21.98124,0,0,0,0,23.13815,21.98124,0,0,46.66818,276.7569,0,23.13815,-23.13815,351.3378,83.65168,0.1641683,24.17937,0,0,276.7569
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,12.52119,12.52119,0,0,0,12.52119,0,0,1.776357E-15,0,13.1802,12.52119,0,0,72.37724,253.6187,0,13.1802,-13.1802,337.4446,80.3438,0.1641683,13.77331,0,0,253.6187
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.15913,37.15913,0,0,0,37.15913,0,0,0,0,39.11487,37.15913,0,0,87.0219,240.4385,0,39.11487,-39.11487,296.2139,70.52699,0.1641683,40.87504,0,0,240.4385
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,13.4719,13.4719,0,0,0,13.4719,0,0,1.776357E-15,0,14.18095,13.4719,0,0,130.4829,201.3236,0,14.18095,-14.18095,281.2659,66.96793,0.1641683,14.81909,0,0,201.3236
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,21.47798,21.47798,0,0,0,21.47798,0,0,3.552714E-15,0,22.6084,21.47798,0,0,146.2395,187.1427,0,22.6084,-22.6084,257.4345,61.29382,0.1641683,23.62578,0,0,187.1427
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,5.489754,5.489754,0,0,0,5.489754,0,0,0,0,5.778688,5.489754,0,0,171.3599,164.5343,0,5.778688,-5.778688,251.3433,59.84351,0.1641683,6.038729,0,0,164.5343
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,50.18599,50.18599,0,0,0,50.18599,0,0,7.105427E-15,0,52.82736,50.18599,0,0,177.7807,158.7556,0,52.82736,-52.82736,195.6583,46.58522,0.1641683,55.20459,0,0,158.7556
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,21.2663,21.2663,0,0,0,21.2663,0,0,3.552714E-15,0,22.38558,21.2663,0,0,236.4778,105.9282,0,22.38558,-22.38558,172.0619,40.96703,0.1641683,23.39293,0,0,105.9282
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,2.820412,16.17249,16.17249,0,0,0,16.17249,17.43957,0,0,2.820412,17.02367,16.17249,0,0,261.3506,83.54266,0,14.20326,-14.20326,157.0903,37.40238,0.1641683,17.78974,2.25633,0,86.36308
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,22.67361,25.30575,25.30575,0,0,0,25.30575,89.59867,0,3.552714E-15,22.67361,26.63763,25.30575,0,0,277.132,69.3394,0,3.964015,-3.964015,152.9119,36.40752,0.1641683,27.83632,18.13889,0,92.01302
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,52.33505,49.28323,49.28323,0,0,0,49.28323,106.1924,0,0,52.33505,51.87709,49.28323,0,0,281.5365,65.37539,0.4579626,0,0.4579626,153.3463,36.51096,0.1641674,54.21156,41.86804,0,117.7104
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,72.63604,48.19242,48.19242,0,0,0,48.19242,150.7209,0,0,72.63604,50.72887,48.19242,0,0,281.0785,65.78755,21.90717,0,21.90717,174.1293,41.45928,0.164127,53.01167,58.10883,0,138.4236
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,79.64214,41.17577,41.17577,0,0,0,41.17577,193.4199,0,0,79.64214,43.34291,41.17577,0,0,259.1714,85.50401,36.29922,0,36.29922,208.5658,49.65842,0.1640601,45.29335,63.71371,0,165.1461
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,81.94241,93.04471,93.04471,81,0,22.761,93.04471,88.06779,0,0,81.94241,12.67864,12.04471,0,0,222.8721,118.1733,69.26378,0,69.26378,274.2751,65.30348,0.1641113,102.3492,65.55393,81,200.1157
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,75.84475,36.31405,36.31405,81,0,22.761,36.31405,208.8579,0,0,75.84475,0,0,44.68595,42.45165,153.6084,180.5107,118.2964,0,118.2964,386.501,92.02386,0.1640851,39.94546,60.6758,81,256.3555
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,63.47473,0,0,0,0,0,0,0,28.16278,0,63.47473,0,0,0,0,35.31195,286.9775,35.31195,0,35.31195,420.0009,100,0.1640202,0,50.77979,0,350.4522
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,54.58638,0,0,0,0,0,0,0,54.58638,0,54.58638,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640202,0,43.66911,0,373.3446
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,49.83792,0,0,0,0,0,0,0,49.83792,0,49.83792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640202,0,39.87033,0,368.5961
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,32.65684,70.85426,70.85426,39.83027,0,12.34506,70.85426,46.09015,0,0,32.65684,32.65684,31.024,0,0,0,318.7582,0,0,0,420.0009,100,0.1640202,77.93969,26.12547,81,351.4151
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,18.10007,47.26179,47.26179,0,0,0,47.26179,38.29747,0,7.105427E-15,18.10007,49.74925,47.26179,0,0,0,318.7582,0,31.64918,-31.64918,386.6397,92.05688,0.1640202,51.98797,14.48006,0,336.8583
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,35.16576,287.109,0,0,0,386.6397,92.05688,0.1640202,0,0,0,287.109
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,12.19748,12.19748,0,0,0,12.19748,0,0,1.776357E-15,0,12.83945,12.19748,0,0,35.16576,287.109,0,12.83945,-12.83945,373.1057,88.83451,0.1640202,13.41722,0,0,287.109
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,51.75945,51.75945,0,0,0,51.75945,0,0,7.105427E-15,0,54.48363,51.75945,0,0,49.43181,274.2696,0,54.48363,-54.48363,315.6749,75.16055,0.1640202,56.93539,0,0,274.2696
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.96895,33.96895,0,0,0,33.96895,0,0,0,0,35.75679,33.96895,0,0,109.9692,219.786,0,35.75679,-35.75679,277.9839,66.18652,0.1640202,37.36584,0,0,219.786
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,9.088921,9.088921,0,0,0,9.088921,0,0,0,0,9.567286,9.088921,0,0,149.6989,184.0292,0,9.567286,-9.567286,267.8992,63.78539,0.1640202,9.997813,0,0,184.0292
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,1.518197,1.518197,0,0,0,1.518197,0,0,2.220446E-16,0,1.598102,1.518197,0,0,160.3293,174.4619,0,1.598102,-1.598102,266.2146,63.3843,0.1640202,1.670016,0,0,174.4619
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,13.56993,13.56993,0,0,0,13.56993,0,0,1.776357E-15,0,14.28414,13.56993,0,0,162.1049,172.8638,0,14.28414,-14.28414,251.1578,59.79936,0.1640202,14.92693,0,0,172.8638
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,27.97262,27.97262,0,0,0,27.97262,0,0,0,0,29.44486,27.97262,0,0,177.9762,158.5797,0,29.44486,-29.44486,220.1202,52.40947,0.1640202,30.76988,0,0,158.5797
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,32.46243,32.46243,0,0,0,32.46243,0,0,7.105427E-15,0,34.17098,32.46243,0,0,210.6927,129.1348,0,34.17098,-34.17098,184.1008,43.83344,0.1640202,35.70868,0,0,129.1348
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,53.87049,53.87049,0,0,0,53.87049,0,0,7.105427E-15,0,56.70578,53.87049,0,0,248.6605,94.96381,0,56.70578,-56.70578,124.3277,29.60177,0.1640202,59.25754,0,0,94.96381
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,20.29426,20.29426,0,0,0,20.29426,0,0,0,0,21.36238,20.29426,0,0,311.6669,38.25803,0,21.36238,-21.36238,101.8097,24.24037,0.1640202,22.32369,0,0,38.25803
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,63.93665,63.93665,81,0,22.761,63.93665,0,0,0,0,0,0,17.06335,16.21019,335.4029,16.89565,16.21019,0,16.21019,117.1881,27.90187,0.1640442,70.33031,0,81,16.89565
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,2.733196,19.67488,19.67488,81,0,22.761,19.67488,13.89181,0,0,2.733196,0,0,61.32512,58.25887,319.1927,31.48482,60.99207,0,60.99207,175.0502,41.67854,0.1641233,21.64236,2.186557,81,34.21801
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,27.26286,13.98353,13.98353,81,0,22.761,13.98353,194.9641,0,0,27.26286,0,0,67.01646,63.66564,258.2006,86.37768,90.9285,0,90.9285,261.3126,62.21716,0.1641474,15.38189,21.81029,81,113.6405
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,48.02908,39.63884,39.63884,81,0,22.761,39.63884,121.1667,0,0,48.02908,0,0,41.36116,39.29311,167.2721,168.2133,87.32219,0,87.32219,344.1537,81.94119,0.164178,43.60272,38.42327,81,216.2424
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,48.14847,0,0,0,0,0,0,0,0,0,48.14847,0,0,0,0,79.94991,246.8033,48.14847,0,48.14847,389.8313,92.8168,0.1640898,0,38.51878,0,294.9518
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,46.75745,0,0,0,0,0,0,0,14.95601,0,46.75745,0,0,0,0,31.80145,290.1369,31.80145,0,31.80145,420.0009,100,0.1640316,0,37.40596,0,336.8944
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,73.19617,34.48999,34.48999,0,0,0,34.48999,212.2244,36.89092,0,73.19617,36.30526,34.48999,0,0,0,318.7582,0,0,0,420.0009,100,0.1640316,37.93899,58.55694,0,391.9544
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,115.938,32.23524,32.23524,0,0,0,32.23524,359.6622,82.00616,0,115.938,33.93184,32.23524,0,0,0,318.7582,0,0,0,420.0009,100,0.1640316,35.45877,92.7504,0,434.6962
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,102.9945,37.17924,37.17924,0,0,0,37.17924,277.0214,63.85841,0,102.9945,39.13604,37.17924,0,0,0,318.7582,0,0,0,420.0009,100,0.1640316,40.89716,82.39556,0,421.7527
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,101.5569,37.25537,37.25537,0,0,0,37.25537,272.5966,62.3407,0,101.5569,39.21618,37.25537,0,0,0,318.7582,0,0,0,420.0009,100,0.1640316,40.9809,81.2455,0,420.3151
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,77.45435,0,0,0,0,0,0,0,77.45435,0,77.45435,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640316,0,61.96348,0,396.2126
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,36.80285,51.94501,51.94501,0,0,0,51.94501,70.84963,0,0,36.80285,54.67896,51.94501,0,0,0,318.7582,0,17.87611,-17.87611,401.1578,95.51357,0.1640316,57.13951,29.44228,0,355.5611
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,15.60608,4.003485,4.003485,0,0,0,4.003485,389.8123,0,0,15.60608,4.214195,4.003485,0,0,19.86234,300.8821,11.39188,0,11.39188,411.9651,98.08672,0.1640107,4.403834,12.48486,0,316.4882
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,92.91133,92.91133,81,0,22.761,92.91133,0,0,0,0,12.53824,11.91133,0,0,8.470459,311.1348,0,12.53824,-12.53824,398.7486,94.93995,0.1640107,102.2025,0,81,311.1348
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,46.77549,46.77549,0,0,0,46.77549,0,0,0,0,49.23736,46.77549,0,0,22.40184,298.5966,0,49.23736,-49.23736,346.8479,82.58266,0.1640107,51.45304,0,0,298.5966
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,87.44724,87.44724,81,0,22.761,87.44724,0,0,0,0,6.786567,6.447239,0,0,77.11002,249.3592,0,6.786567,-6.786567,339.6942,80.87941,0.1640107,96.19196,0,81,249.3592
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,13.78524,13.78524,0,0,0,13.78524,0,0,1.776357E-15,0,14.51078,13.78524,0,0,84.65064,242.5726,0,14.51078,-14.51078,324.3985,77.23758,0.1640107,15.16377,0,0,242.5726
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.7737,228.0619,0,0,0,324.3985,77.23758,0.1640107,0,0,0,228.0619
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,49.33652,49.33652,0,0,0,49.33652,0,0,7.105427E-15,0,51.93318,49.33652,0,0,100.7737,228.0619,0,51.93318,-51.93318,269.6561,64.2037,0.1640107,54.27018,0,0,228.0619
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,11.83063,11.83063,0,0,0,11.83063,0,0,0,0,12.45329,11.83063,0,0,158.4773,176.1287,0,12.45329,-12.45329,256.5292,61.07825,0.1640107,13.01369,0,0,176.1287
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,20.71802,20.71802,0,0,0,20.71802,0,0,3.552714E-15,0,21.80844,20.71802,0,0,172.3143,163.6754,0,21.80844,-21.80844,233.5411,55.6049,0.1640107,22.78982,0,0,163.6754
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,2.346959,2.346959,0,0,0,2.346959,0,0,0,0,2.470483,2.346959,0,0,196.5459,141.8669,0,2.470483,-2.470483,230.9369,54.98487,0.1640107,2.581655,0,0,141.8669
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.10821,28.10821,0,0,0,28.10821,0,0,3.552714E-15,0,29.58758,28.10821,0,0,199.2908,139.3965,0,29.58758,-29.58758,199.7489,47.55917,0.1640107,30.91903,0,0,139.3965
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,24.28477,24.28477,0,0,0,24.28477,0,0,3.552714E-15,0,25.56291,24.28477,0,0,232.1659,109.8089,0,25.56291,-25.56291,172.8032,41.14354,0.1640107,26.71324,0,0,109.8089
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,16.88517,16.88517,0,0,0,16.88517,0,0,0,0,17.77386,16.88517,0,0,260.5692,84.24596,0,17.77386,-17.77386,154.0679,36.68277,0.1640107,18.57368,0,0,84.24596
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,1.13779,37.54622,37.54622,0,0,0,37.54622,3.030371,0,7.105427E-15,1.13779,39.52233,37.54622,0,0,280.3179,66.47211,0,38.38454,-38.38454,113.6071,27.04925,0.1640107,41.30083,0.9102318,0,67.60989
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,9.496987,0.3526216,0.3526216,0,0,0,0.3526216,2693.252,0,0,9.496987,0.3711807,0.3526216,0,0,322.9674,28.08757,9.125807,0,9.125807,122.2646,29.11055,0.163994,0.3878838,7.59759,0,37.58455
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,7.129298,79.15674,79.15674,81,0,22.761,79.15674,9.006558,0,0,7.129298,0,0,1.843263,1.751099,313.8416,36.30079,8.880397,0,8.880397,130.6892,31.11642,0.1640048,87.07241,5.703438,81,43.43009
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,25.2448,7.004937,7.004937,79.32072,0,22.33614,7.004937,360.3858,0,0,25.2448,0,0,72.31579,68.7,304.9612,44.29315,93.9448,0,93.9448,219.8131,52.33635,0.1640182,7.705431,20.19584,81,69.53795
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,16.77671,0,0,72.31579,0,20.56389,0,0,0,0,16.77671,0,0,72.31579,68.7,211.0164,128.8435,85.47672,0,85.47672,300.9034,71.64353,0.164025,0,13.42137,81,145.6202
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,28.94001,42.47334,42.47334,81,0,22.761,42.47334,68.13687,0,0,28.94001,0,0,38.52666,36.60033,125.5397,205.7725,65.54034,0,65.54034,363.0804,86.44756,0.1640954,46.72067,23.152,81,234.7125
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,12.77452,0,0,0,0,0,0,0,0,0,12.77452,0,0,0,0,59.99935,264.7588,12.77452,0,12.77452,375.1994,89.33302,0.1640721,0,10.21961,0,277.5333
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,24.23182,9.123538,9.123538,0,0,0,9.123538,265.5967,0,0,24.23182,9.603724,9.123538,0,0,47.22483,276.2559,14.62809,0,14.62809,389.0768,92.63716,0.1640454,10.03589,19.38545,0,300.4877
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,23.50245,0,0,0,0,0,0,0,0,0,23.50245,0,0,0,0,32.59674,289.4211,23.50245,0,23.50245,411.3732,97.94582,0.1640025,0,18.80196,0,312.9236
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,15.83317,5.024712,5.024712,0,0,0,5.024712,315.1061,1.449709,0,15.83317,5.28917,5.024712,0,0,9.094294,310.5734,9.094294,0,9.094294,420.0009,100,0.163986,5.527183,12.66654,0,326.4065
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,18.84482,56.53857,56.53857,0,0,0,56.53857,33.33091,0,7.105427E-15,18.84482,59.51428,56.53857,0,0,0,318.7582,0,40.66946,-40.66946,377.1315,89.79303,0.163986,62.19242,15.07586,0,337.6031
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,11.19353,41.12869,41.12869,0,0,0,41.12869,27.21586,0,0,11.19353,43.29336,41.12869,0,0,45.18829,278.0888,0,32.09983,-32.09983,343.2953,81.7368,0.163986,45.24156,8.954822,0,289.2823
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.85477,245.9889,0,0,0,343.2953,81.7368,0.163986,0,0,0,245.9889
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,17.29501,17.29501,0,0,0,17.29501,0,0,0,0,18.20527,17.29501,0,0,80.85477,245.9889,0,18.20527,-18.20527,324.1052,77.16776,0.163986,19.02451,0,0,245.9889
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,86.68211,86.68211,81,0,22.761,86.68211,0,0,0,0,5.981166,5.682107,0,0,101.0828,227.7837,0,5.981166,-5.981166,317.8005,75.66664,0.163986,95.35032,0,81,227.7837
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,54.47833,54.47833,81,0,22.761,54.47833,0,0,0,0,0,0,26.52167,25.19559,107.7286,221.8025,25.19559,0,25.19559,341.7032,81.35773,0.1640229,59.92617,0,81,221.8025
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,23.67772,23.67772,0,0,0,23.67772,0,0,3.552714E-15,0,24.92391,23.67772,0,0,82.533,244.4785,0,24.92391,-24.92391,315.4311,75.10248,0.1640229,26.04549,0,0,244.4785
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.20909,30.20909,0,0,0,30.20909,0,0,3.552714E-15,0,31.79904,30.20909,0,0,110.2262,219.5546,0,31.79904,-31.79904,281.9119,67.12175,0.1640229,33.23,0,0,219.5546
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,63.1523,63.1523,81,0,22.761,63.1523,0,0,0,0,0,0,17.8477,16.95531,145.5585,187.7556,16.95531,0,16.95531,297.9971,70.95156,0.1640477,69.46753,0,81,187.7556
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,35.29229,35.29229,81,0,22.761,35.29229,0,0,0,0,0,0,45.70771,43.42233,128.6032,203.0154,43.42233,0,43.42233,339.1912,80.75964,0.1641113,38.82151,0,81,203.0154
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,42.82136,42.82136,0,0,0,42.82136,0,0,0,0,45.07511,42.82136,0,0,85.18086,242.0954,0,45.07511,-45.07511,291.6778,69.44697,0.1641113,47.10349,0,0,242.0954
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,49.66169,49.66169,0,0,0,49.66169,0,0,7.105427E-15,0,52.27546,49.66169,0,0,135.2643,197.0203,0,52.27546,-52.27546,236.5747,56.32719,0.1641113,54.62786,0,0,197.0203
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,39.53649,39.53649,0,0,0,39.53649,0,0,7.105427E-15,0,41.61736,39.53649,0,0,193.3482,144.7449,0,41.61736,-41.61736,192.7061,45.88232,0.1641113,43.49014,0,0,144.7449
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,47.64329,47.64329,0,0,0,47.64329,0,0,7.105427E-15,0,50.15083,47.64329,0,0,239.5897,103.1275,0,50.15083,-50.15083,139.8425,33.29576,0.1641113,52.40762,0,0,103.1275
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,1.544503,29.56204,29.56204,0,0,0,29.56204,5.224618,0,3.552714E-15,1.544503,31.11794,29.56204,0,0,295.3128,52.97669,0,29.57343,-29.57343,108.6694,25.87361,0.1641113,32.51824,1.235603,0,54.52119
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,12.19153,36.57291,36.57291,81,0,22.761,36.57291,33.33486,0,0,12.19153,0,0,44.42709,42.20574,328.1722,23.40326,54.39727,0,54.39727,160.2751,38.16067,0.164187,40.2302,9.753221,81,35.59478
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,19.76877,0.2910457,0.2910457,72.60683,0,20.63753,0.2910457,6792.325,0,0,19.76877,0,0,72.31579,68.7,273.7749,72.36079,88.46877,0,88.46877,244.204,58.14369,0.1641891,0.3201502,15.81501,81,92.12956
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,44.05188,41.84637,41.84637,81,0,22.761,41.84637,105.2705,0,0,44.05188,0,0,39.15363,37.19595,185.3062,151.9827,81.24783,0,81.24783,321.2824,76.49567,0.1642305,46.03101,35.24151,81,196.0346
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,58.42206,55.0007,55.0007,81,0,22.761,55.0007,106.2206,0,0,58.42206,0,0,25.9993,24.69934,104.0583,225.1057,83.1214,0,83.1214,400.1383,95.27084,0.1642685,60.50077,46.73765,81,283.5278
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,63.72417,0,0,0,0,0,0,0,42.78724,0,63.72417,0,0,0,0,20.93693,299.915,20.93693,0,20.93693,420.0009,100,0.1642304,0,50.97934,0,363.6392
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,100.3338,0,0,0,0,0,0,0,100.3338,0,100.3338,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1642304,0,80.26704,0,419.092
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,77.08418,73.03935,73.03935,20.25,0,7.39125,73.03935,105.5379,21.51644,0,77.08418,55.56774,52.78935,0,0,0,318.7582,0,0,0,420.0009,100,0.1642304,80.34328,61.66734,81,395.8424
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,33.80673,24.99578,24.99578,0,0,0,24.99578,135.2497,7.49538,0,33.80673,26.31135,24.99578,0,0,0,318.7582,0,0,0,420.0009,100,0.1642304,27.49536,27.04538,0,352.5649
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,40.17488,0,0,0,0,0,0,0,40.17488,0,40.17488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1642304,0,32.13991,0,358.9331
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,26.45293,0,0,0,0,0,0,0,26.45293,0,26.45293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1642304,0,21.16234,0,345.2112
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,19.26028,21.70966,21.70966,0,0,0,21.70966,88.71757,0,0,19.26028,22.85228,21.70966,0,0,0,318.7582,0,3.591992,-3.591992,416.2145,99.0985,0.1642304,23.88063,15.40823,0,338.0185
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,25.01459,25.01459,0,0,0,25.01459,0,0,0,0,26.33115,25.01459,0,0,3.991103,315.1662,0,26.33115,-26.33115,388.4591,92.49007,0.1642304,27.51605,0,0,315.1662
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,75.23039,75.23039,81,0,22.761,75.23039,0,0,0,0,0,0,5.769607,5.481127,33.24794,288.8351,5.481127,0,5.481127,393.6589,93.72813,0.1642384,82.75343,0,81,288.8351
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,14.47227,14.47227,0,0,0,14.47227,0,0,0,0,15.23397,14.47227,0,0,27.76681,293.7681,0,15.23397,-15.23397,377.6009,89.9048,0.1642384,15.9195,0,0,293.7681
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.69344,278.5341,0,0,0,377.6009,89.9048,0.1642384,0,0,0,278.5341
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,41.844,41.844,0,0,0,41.844,0,0,7.105427E-15,0,44.04631,41.844,0,0,44.69344,278.5341,0,44.04631,-44.04631,331.172,78.85033,0.1642384,46.0284,0,0,278.5341
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,21.62192,21.62192,0,0,0,21.62192,0,0,3.552714E-15,0,22.75991,21.62192,0,0,93.63379,234.4878,0,22.75991,-22.75991,307.181,73.13818,0.1642384,23.78411,0,0,234.4878
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,19.1069,19.1069,0,0,0,19.1069,0,0,0,0,20.11253,19.1069,0,0,118.9226,211.7279,0,20.11253,-20.11253,285.9805,68.09046,0.1642384,21.01759,0,0,211.7279
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,31.12243,31.12243,0,0,0,31.12243,0,0,0,0,32.76046,31.12243,0,0,141.2698,191.6154,0,32.76046,-32.76046,251.448,59.86844,0.1642384,34.23468,0,0,191.6154
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,25.33321,25.33321,0,0,0,25.33321,0,0,3.552714E-15,0,26.66654,25.33321,0,0,177.6703,158.8549,0,26.66654,-26.66654,223.339,53.17583,0.1642384,27.86653,0,0,158.8549
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,14.02949,14.02949,0,0,0,14.02949,0,0,1.776357E-15,0,14.76788,14.02949,0,0,207.2998,132.1884,0,14.76788,-14.76788,207.7722,49.46948,0.1642384,15.43244,0,0,132.1884
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.7086,117.4205,0,0,0,207.7722,49.46948,0.1642384,0,0,0,117.4205
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.99964,30.99964,0,0,0,30.99964,0,0,3.552714E-15,0,32.6312,30.99964,0,0,223.7086,117.4205,0,32.6312,-32.6312,173.3759,41.2799,0.1642384,34.09961,0,0,117.4205
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,7.32265,6.700171,6.700171,0,0,0,6.700171,109.2905,0,0,7.32265,7.052812,6.700171,0,0,259.9655,84.78929,0.2698385,0,0.2698385,173.6319,41.34085,0.1642379,7.370189,5.85812,0,92.11195
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,32.31189,28.72811,28.72811,0,0,0,28.72811,112.4748,0,0,32.31189,30.24012,28.72811,0,0,259.6956,85.03215,2.071774,0,2.071774,175.5974,41.80882,0.1642341,31.60093,25.84951,0,117.344
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,59.25277,36.19547,36.19547,0,0,0,36.19547,163.7022,0,0,59.25277,38.10049,36.19547,0,0,257.6239,86.89674,21.15228,0,21.15228,195.6642,46.58662,0.1641957,39.81501,47.40222,0,146.1495
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,90.33101,49.35283,49.35283,0,0,0,49.35283,183.0311,0,0,90.33101,51.95035,49.35283,0,0,236.4716,105.9338,38.38066,0,38.38066,232.0753,55.25591,0.164126,54.28812,72.26481,0,196.2648
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,92.59407,0,0,0,0,0,0,0,0,0,92.59407,0,0,0,0,198.0909,140.4764,92.59407,0,92.59407,319.9177,76.17074,0.1639582,0,74.07526,0,233.0705
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,113.4146,80.48544,80.48544,72.96358,0,20.72779,80.48544,140.9132,0,0,113.4146,7.917738,7.521851,0,0,105.4969,223.8111,105.4969,0,105.4969,420.0009,100,0.1639308,88.53398,90.73167,81,337.2256
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,117.6668,14.5529,14.5529,0,0,0,14.5529,808.5457,102.348,0,117.6668,15.31884,14.5529,0,0,0,318.7582,0,0,0,420.0009,100,0.1639308,16.00819,94.13345,0,436.425
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,109.7161,50.79324,50.79324,0,0,0,50.79324,216.0054,56.24957,0,109.7161,53.46656,50.79324,0,0,0,318.7582,0,0,0,420.0009,100,0.1639308,55.87256,87.7729,0,428.4744
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,82.89095,65.97214,65.97214,20.25,0,7.39125,65.97214,125.6454,34.76238,0,82.89095,48.12856,45.72213,0,0,0,318.7582,0,0,0,420.0009,100,0.1639308,72.56935,66.31275,81,401.6492
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,70.41489,32.34528,32.34528,0,0,0,32.34528,217.6976,36.36724,0,70.41489,34.04766,32.34528,0,0,0,318.7582,0,0,0,420.0009,100,0.1639308,35.5798,56.33192,0,389.1731
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,48.96436,30.6382,30.6382,0,0,0,30.6382,159.8147,16.71362,0,48.96436,32.25074,30.6382,0,0,0,318.7582,0,0,0,420.0009,100,0.1639308,33.70202,39.17149,0,367.7226
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,17.8948,106.1829,106.1829,81,0,22.761,106.1829,16.85281,3.552714E-15,0,17.8948,26.50835,25.18294,0,0,0,318.7582,0,8.613551,-8.613551,410.9214,97.83823,0.1639308,116.8012,14.31584,81,336.653
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,40.98451,40.98451,0,0,0,40.98451,0,0,7.105427E-15,0,43.14159,40.98451,0,0,9.570612,310.1447,0,43.14159,-43.14159,365.4461,87.01081,0.1639308,45.08296,0,0,310.1447
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,20.51148,20.51148,0,0,0,20.51148,0,0,0,0,21.59103,20.51148,0,0,57.50571,267.0031,0,21.59103,-21.59103,342.6872,81.59203,0.1639308,22.56263,0,0,267.0031
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,91.20232,91.20232,81,0,22.761,91.20232,0,0,0,0,10.73928,10.20232,0,0,81.49575,245.412,0,10.73928,-10.73928,331.367,78.89674,0.1639308,100.3226,0,81,245.412
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,93.42828,234.6728,68.7,0,68.7,396.5415,94.41446,0.163968,0,0,81,234.6728
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,15.45471,15.45471,0,0,0,15.45471,0,0,0,0,16.26811,15.45471,0,0,24.72829,296.5028,0,16.26811,-16.26811,379.3934,90.33159,0.163968,17.00018,0,0,296.5028
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,39.46448,39.46448,0,0,0,39.46448,0,0,7.105427E-15,0,41.54156,39.46448,0,0,42.80397,280.2346,0,41.54156,-41.54156,335.6048,79.90574,0.163968,43.41093,0,0,280.2346
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,24.82122,24.82122,0,0,0,24.82122,0,0,3.552714E-15,0,26.1276,24.82122,0,0,88.96126,238.6931,0,26.1276,-26.1276,308.0639,73.3484,0.163968,27.30334,0,0,238.6931
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,12.80829,12.80829,0,0,0,12.80829,0,0,0,0,13.48241,12.80829,0,0,117.9919,212.5655,0,13.48241,-13.48241,293.8522,69.96466,0.163968,14.08911,0,0,212.5655
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.30358,31.30358,0,0,0,31.30358,0,0,3.552714E-15,0,32.95113,31.30358,0,0,132.9724,199.0831,0,32.95113,-32.95113,259.1186,61.69479,0.163968,34.43393,0,0,199.0831
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,41.0097,41.0097,0,0,0,41.0097,0,0,0,0,43.16811,41.0097,0,0,169.5847,166.132,0,43.16811,-43.16811,213.6154,50.86072,0.163968,45.11068,0,0,166.132
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,26.79796,26.79796,0,0,0,26.79796,0,0,0,0,28.20838,26.79796,0,0,217.5493,122.9638,0,28.20838,-28.20838,183.8812,43.78115,0.163968,29.47775,0,0,122.9638
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,34.25006,34.25006,0,0,0,34.25006,0,0,0,0,36.05269,34.25006,0,0,248.892,94.75547,0,36.05269,-36.05269,145.8783,34.73286,0.163968,37.67506,0,0,94.75547
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,5.616798,32.95583,32.95583,0,0,0,32.95583,17.04342,0,0,5.616798,34.69034,32.95583,0,0,288.9505,58.70277,0,29.07354,-29.07354,115.2321,27.43616,0.163968,36.25141,4.493439,0,64.31957
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,23.44769,0,0,0,0,0,0,0,0,0,23.44769,0,0,0,0,321.2544,29.62923,23.44769,0,23.44769,137.4765,32.73245,0.1639256,0,18.75815,0,53.07692
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,29.63402,8.850283,8.850283,0,0,0,8.850283,334.837,0,0,29.63402,9.316087,8.850283,0,0,297.8067,50.73215,20.31793,0,20.31793,156.7518,37.32179,0.1638889,9.735311,23.70722,0,80.36617
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,36.61211,0,0,0,0,0,0,0,0,0,36.61211,0,0,0,0,277.4888,69.0183,36.61211,0,36.61211,191.4851,45.59161,0.1638228,0,29.28969,0,105.6304
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,53.63767,40.60369,40.60369,0,0,0,40.60369,132.1005,0,0,53.63767,42.74072,40.60369,0,0,240.8767,101.9692,10.89695,0,10.89695,201.8229,48.05297,0.1638032,44.66405,42.91014,0,155.6069
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,36.9175,54.41421,54.41421,0,0,0,54.41421,67.84533,0,0,36.9175,57.27811,54.41421,0,0,229.9798,111.7764,0,20.36062,-20.36062,180.3609,42.94299,0.1638032,59.85563,29.534,0,148.6939
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,37.13963,0,0,0,0,0,0,0,0,0,37.13963,0,0,0,0,252.6027,91.41583,37.13963,0,37.13963,215.5947,51.33196,0.1637362,0,29.71171,0,128.5555
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,38.87751,24.96671,24.96671,0,0,0,24.96671,155.7174,0,0,38.87751,26.28075,24.96671,0,0,215.463,124.8415,12.59676,0,12.59676,227.545,54.17727,0.1637135,27.46338,31.10201,0,163.719
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,50.34971,41.56744,41.56744,0,0,0,41.56744,121.1278,0,0,50.34971,43.7552,41.56744,0,0,202.8663,136.1786,6.594514,0,6.594514,233.8011,55.66682,0.1637016,45.72418,40.27977,0,186.5283
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,46.44556,15.21794,15.21794,0,0,0,15.21794,305.2028,0,0,46.44556,16.01888,15.21794,0,0,196.2718,142.1136,30.42668,0,30.42668,262.6664,62.53949,0.1636468,16.73973,37.15645,0,188.5592
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,18.38472,0,0,0,0,0,0,0,0,0,18.38472,0,0,0,0,165.8451,169.4977,18.38472,0,18.38472,280.1077,66.69217,0.1636137,0,14.70778,0,187.8824
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,5.413418,0,0,0,0,0,0,0,0,0,5.413418,0,0,0,0,147.4603,186.0439,5.413418,0,5.413418,285.2433,67.91493,0.163604,0,4.330734,0,191.4573
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.51704,57.51704,0,0,0,57.51704,0,0,7.105427E-15,0,60.54426,57.51704,0,0,142.0469,190.916,0,60.54426,-60.54426,221.424,52.7199,0.163604,63.26875,0,0,190.916
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.44038,61.44038,0,0,0,61.44038,0,0,1.421085E-14,0,64.67409,61.44038,0,0,209.3183,130.3717,0,64.67409,-64.67409,153.2516,36.4884,0.163604,67.58442,0,0,130.3717
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.1784,65.69765,0,0,0,153.2516,36.4884,0.163604,0,0,0,65.69765
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,281.1784,65.69765,0,0,0,153.2516,36.4884,0.163604,0,0,0,65.69765
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,47.67901,47.67901,0,0,0,47.67901,0,0,0,0,50.18843,47.67901,0,0,281.1784,65.69765,0,50.18843,-50.18843,100.3483,23.89241,0.163604,52.44691,0,0,65.69765
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,44.9221,44.9221,81,0,22.761,44.9221,0,0,0,0,0,0,36.0779,34.274,336.9434,15.50921,34.274,0,34.274,132.8635,31.6341,0.1636538,49.41431,0,81,15.50921
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,13.57953,13.57953,81,0,22.761,13.57953,0,1.421085E-14,0,0,0,0,67.42047,64.04945,302.6693,46.35582,64.04945,0,64.04945,193.6261,46.10137,0.1637263,14.93748,0,81,46.35582
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,8.253267,8.253267,80.56905,0,22.65197,8.253267,0,0,0,0,0,0,72.31579,68.7,238.6199,104.0003,68.7,0,68.7,258.8007,61.61908,0.163789,9.078594,0,81,104.0003
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,54.37959,54.37959,81,0,22.761,54.37959,0,0,0,0,0,0,26.62041,25.28939,169.9199,165.8303,25.28939,0,25.28939,282.7923,67.33137,0.1638257,59.81754,0,81,165.8303
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.3120428,0.3120428,72.62783,0,20.64284,0.3120428,0,0,0,0,0,0,72.31579,68.7,144.6305,188.5908,68.7,0,68.7,347.9668,82.84908,0.1638637,0.3432471,0,81,188.5908
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,6.475935,6.475935,0,0,0,6.475935,0,0,8.881784E-16,0,6.816773,6.475935,0,0,75.9305,250.4208,0,6.816773,-6.816773,340.7813,81.13825,0.1638637,7.123528,0,0,250.4208
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,20.83125,20.83125,0,0,0,20.83125,0,0,3.552714E-15,0,21.92763,20.83125,0,0,83.5047,243.604,0,21.92763,-21.92763,317.6676,75.63499,0.1638637,22.91437,0,0,243.604
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,2.601047,32.83949,32.83949,0,0,0,32.83949,7.920486,0,0,2.601047,34.56789,32.83949,0,0,107.8687,221.6764,0,31.96684,-31.96684,283.9716,67.61214,0.1638637,36.12344,2.080838,0,224.2774
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,13.33283,13.32808,13.32808,0,0,0,13.32808,100.0357,0,0,13.33283,14.02955,13.32808,0,0,143.3874,189.7095,0,0.6967201,-0.6967201,283.2372,67.43729,0.1638637,14.66088,10.66627,0,203.0424
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,26.01144,44.17392,44.17392,0,0,0,44.17392,58.88415,0,0,26.01144,46.49886,44.17392,0,0,144.1616,189.0128,0,20.48742,-20.48742,261.6415,62.29548,0.1638637,48.59131,20.80915,0,215.0242
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,46.37336,13.46494,13.46494,0,0,0,13.46494,344.4008,0,0,46.37336,14.17362,13.46494,0,0,166.9254,168.5254,32.19974,0,32.19974,292.1889,69.56864,0.1638059,14.81143,37.09869,0,214.8987
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,53.64557,53.09225,53.09225,0,0,0,53.09225,101.0422,0,0,53.64557,55.88658,53.09225,0,0,134.7256,197.5052,0,2.241005,-2.241005,289.8267,69.00621,0.1638059,58.40147,42.91646,0,251.1507
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,68.439,49.81041,49.81041,0,0,0,49.81041,137.399,0,0,68.439,52.43201,49.81041,0,0,137.2156,195.2641,16.00699,0,16.00699,305.0122,72.62181,0.1637771,54.79145,54.7512,0,263.7032
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,51.60287,0,0,0,0,0,0,0,0,0,51.60287,0,0,0,0,121.2086,209.6704,51.60287,0,51.60287,353.967,84.27769,0.1636845,0,41.2823,0,261.2733
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,66.90112,59.50183,59.50183,0,0,0,59.50183,112.4354,0,0,66.90112,62.63351,59.50183,0,0,69.60578,256.113,4.267608,0,4.267608,358.0156,85.24164,0.1636769,65.45202,53.52089,0,323.0141
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,57.55754,48.96822,48.96822,0,0,0,48.96822,117.5406,0,0,57.55754,51.54549,48.96822,0,0,65.33817,259.9539,6.012046,0,6.012046,363.7191,86.59962,0.1636661,53.86504,46.04603,0,317.5114
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,66.54037,44.63686,44.63686,0,0,0,44.63686,149.0705,0,0,66.54037,46.98617,44.63686,0,0,59.32613,265.3647,19.55421,0,19.55421,382.2699,91.01646,0.163631,49.10054,53.2323,0,331.9051
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,50.15282,0,0,0,0,0,0,0,10.3809,0,50.15282,0,0,0,0,39.77192,282.9635,39.77192,0,39.77192,420.0009,100,0.1635598,0,40.12226,0,333.1163
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,11.15289,0,0,0,0,0,0,0,11.15289,0,11.15289,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635598,0,8.922309,0,329.9111
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635598,0,0,0,318.7582
