Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,29.5159,29.5159,0,0,0,29.5159,0,0,3.552714E-15,0,31.06936,29.5159,0,0,0,318.7582,0,31.06936,-31.06936,387.2509,92.2024,0.1635598,32.46748,0,0,318.7582
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,21.33801,21.33801,0,0,0,21.33801,0,0,0,0,22.46107,21.33801,0,0,34.52151,287.6889,0,22.46107,-22.46107,363.5748,86.56526,0.1635598,23.47182,0,0,287.6889
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,29.72059,29.72059,0,0,0,29.72059,0,0,3.552714E-15,0,31.28483,29.72059,0,0,59.47826,265.2278,0,31.28483,-31.28483,330.5977,78.71358,0.1635598,32.69265,0,0,265.2278
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.07168,34.07168,0,0,0,34.07168,0,0,0,0,35.86493,34.07168,0,0,94.23918,233.943,0,35.86493,-35.86493,292.7928,69.71242,0.1635598,37.47885,0,0,233.943
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,31.10567,31.10567,0,0,0,31.10567,0,0,0,0,32.74281,31.10567,0,0,134.0891,198.078,0,32.74281,-32.74281,258.2788,61.49483,0.1635598,34.21624,0,0,198.078
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,55.04591,55.04591,0,0,0,55.04591,0,0,7.105427E-15,0,57.94307,55.04591,0,0,170.47,165.3352,0,57.94307,-57.94307,197.2014,46.95263,0.1635598,60.55051,0,0,165.3352
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,4.215569,4.215569,0,0,0,4.215569,0,0,8.881784E-16,0,4.437442,4.215569,0,0,234.8512,107.3922,0,4.437442,-4.437442,192.524,45.83895,0.1635598,4.637126,0,0,107.3922
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.0087,28.0087,0,0,0,28.0087,0,0,0,0,29.48285,28.0087,0,0,239.7817,102.9547,0,29.48285,-29.48285,161.4463,38.43952,0.1635598,30.80957,0,0,102.9547
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,62.46212,62.46212,81,0,22.761,62.46212,0,0,0,0,0,0,18.53788,17.61099,272.5404,73.47187,17.61099,0,17.61099,178.1536,42.41743,0.1635853,68.70833,0,81,73.47187
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,24.24497,24.24497,81,0,22.761,24.24497,0,0,0,0,0,0,56.75503,53.91727,254.9294,89.32175,53.91727,0,53.91727,229.304,54.59608,0.1636633,26.66947,0,81,89.32175
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,19.7964,19.7964,81,0,22.761,19.7964,0,0,0,0,0,0,61.2036,58.14342,201.0121,137.8473,58.14342,0,58.14342,284.4637,67.72931,0.163746,21.77604,0,81,137.8473
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,6.818934,26.19253,26.19253,81,0,22.761,26.19253,26.03389,0,0,6.818934,0,0,54.80747,52.0671,142.8687,190.1764,58.88603,0,58.88603,340.3279,81.03028,0.1638272,28.81178,5.455148,81,196.9953
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,29.70981,28.3177,28.3177,0,0,0,28.3177,104.9161,0,0,29.70981,29.8081,28.3177,0,0,83.98268,243.1738,0,0.09828959,-0.09828959,340.2243,81.00562,0.1638272,31.14947,23.76785,0,272.8836
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,57.02785,45.6654,45.6654,0,0,0,45.6654,124.882,0,0,57.02785,48.06884,45.6654,0,0,84.0919,243.0755,8.959008,0,8.959008,348.7235,83.02924,0.1638112,50.23194,45.62228,0,300.1034
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,83.90392,49.38968,49.38968,0,0,0,49.38968,169.8815,0,0,83.90392,51.98913,49.38968,0,0,75.13288,251.1386,31.91479,0,31.91479,379.0005,90.23804,0.1637541,54.32864,67.12314,0,335.0425
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,95.31676,51.75681,51.75681,0,0,0,51.75681,184.1627,0,0,95.31676,54.48085,51.75681,0,0,43.2181,279.8619,40.83591,0,40.83591,417.7409,99.46192,0.1636811,56.93249,76.2534,0,375.1787
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,114.4163,20.1009,20.1009,0,0,0,20.1009,569.2099,90.87527,0,114.4163,21.15884,20.1009,0,0,2.382192,316.6143,2.382192,0,2.382192,420.0009,100,0.1636769,22.11099,91.53304,0,431.0305
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,113.7096,34.58065,34.58065,0,0,0,34.58065,328.8242,77.30887,0,113.7096,36.40069,34.58065,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,38.03872,90.96764,0,432.4678
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,89.40261,0,0,0,0,0,0,0,89.40261,0,89.40261,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,0,71.52209,0,408.1608
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,71.49253,62.82133,62.82133,20.25,0,7.39125,62.82133,113.803,26.6806,0,71.49253,44.81193,42.57133,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,69.10347,57.19403,81,390.2508
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,68.84419,10.12744,10.12744,0,0,0,10.12744,679.7786,58.18372,0,68.84419,10.66047,10.12744,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,11.14019,55.07535,0,387.6024
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,46.56738,32.77806,32.77806,0,0,0,32.77806,142.0687,12.06416,0,46.56738,34.50322,32.77806,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,36.05587,37.2539,0,365.3256
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,19.54927,65.90156,65.90156,47.32974,0,14.24242,65.90156,29.66436,0,0,19.54927,19.54927,18.57181,0,0,0,318.7582,0,0,0,420.0009,100,0.1636769,72.49171,15.63942,81,338.3075
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,59.08263,59.08263,0,0,0,59.08263,0,0,7.105427E-15,0,62.19224,59.08263,0,0,0,318.7582,0,62.19224,-62.19224,354.4445,84.39137,0.1636769,64.99089,0,0,318.7582
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,72.13274,72.13274,81,0,22.761,72.13274,0,0,0,0,0,0,8.867259,8.423897,69.10249,256.566,8.423897,0,8.423897,362.4361,86.29413,0.163689,79.34602,0,81,256.566
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,23.84044,23.84044,0,0,0,23.84044,0,0,0,0,25.09521,23.84044,0,0,60.67859,264.1475,0,25.09521,-25.09521,335.9834,79.99589,0.163689,26.22449,0,0,264.1475
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.56216,239.0523,0,0,0,335.9834,79.99589,0.163689,0,0,0,239.0523
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.56216,239.0523,0,0,0,335.9834,79.99589,0.163689,0,0,0,239.0523
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,25.23602,25.23602,0,0,0,25.23602,0,0,0,0,26.56424,25.23602,0,0,88.56216,239.0523,0,26.56424,-26.56424,307.9822,73.32896,0.163689,27.75963,0,0,239.0523
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,19.94657,19.94657,0,0,0,19.94657,0,0,0,0,20.99639,19.94657,0,0,118.078,212.4881,0,20.99639,-20.99639,285.8501,68.05941,0.163689,21.94123,0,0,212.4881
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,23.29667,23.29667,0,0,0,23.29667,0,0,3.552714E-15,0,24.52281,23.29667,0,0,141.4073,191.4917,0,24.52281,-24.52281,260.0008,61.90483,0.163689,25.62634,0,0,191.4917
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,17.86722,17.86722,0,0,0,17.86722,0,0,0,0,18.8076,17.86722,0,0,168.6549,166.9688,0,18.8076,-18.8076,240.1758,57.18461,0.163689,19.65395,0,0,166.9688
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,20.39075,20.39075,0,0,0,20.39075,0,0,3.552714E-15,0,21.46394,20.39075,0,0,189.5522,148.1612,0,21.46394,-21.46394,217.5508,51.79772,0.163689,22.42982,0,0,148.1612
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,49.74352,49.74352,0,0,0,49.74352,0,0,7.105427E-15,0,52.3616,49.74352,0,0,213.401,126.6973,0,52.3616,-52.3616,162.3569,38.65632,0.163689,54.71787,0,0,126.6973
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,21.08068,21.08068,0,0,0,21.08068,0,0,3.552714E-15,0,22.19019,21.08068,0,0,271.5806,74.3357,0,22.19019,-22.19019,138.9664,33.08717,0.163689,23.18875,0,0,74.3357
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,2.124625,32.27829,32.27829,0,0,0,32.27829,6.582211,0,0,2.124625,33.97715,32.27829,0,0,296.2364,52.14552,0,31.85253,-31.85253,105.3909,25.09301,0.163689,35.50612,1.6997,0,54.27014
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,9.346415,45.24889,45.24889,81,0,22.761,45.24889,20.65556,7.105427E-15,0,9.346415,0,0,35.75111,33.96355,331.6281,20.29299,43.30996,0,43.30996,146.4783,34.87571,0.1637485,49.77378,7.477131,81,29.6394
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,7.105748,37.62136,37.62136,81,0,22.761,37.62136,18.88753,0,0,7.105748,0,0,43.37864,41.2097,288.3181,59.27196,48.31545,0,48.31545,192.3144,45.78904,0.1638159,41.3835,5.684598,81,66.3777
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,30.09478,58.90792,58.90792,81,0,22.761,58.90792,51.08783,0,0,30.09478,0,0,22.09208,20.98747,240.0026,102.7559,51.08225,0,51.08225,240.7752,57.32732,0.16388,64.79871,24.07582,81,132.8506
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,21.1691,16.89622,16.89622,81,0,22.761,16.89622,125.289,0,0,21.1691,0,0,64.10378,60.89859,188.9204,148.7299,82.06769,0,82.06769,318.6315,75.86449,0.1639195,18.58584,16.93528,81,169.899
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,16.06211,0,0,72.31579,0,20.56389,0,0,0,0,16.06211,0,0,72.31579,68.7,106.8527,222.5908,84.76212,0,84.76212,399.0439,95.01026,0.1639276,0,12.84969,81,238.6529
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,59.48121,60.80806,60.80806,0,0,0,60.80806,97.81797,0,0,59.48121,64.00848,60.80806,0,0,22.09057,298.8767,0,4.527277,-4.527277,394.2717,93.87403,0.1639276,66.88886,47.58496,0,358.3579
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,80.70084,13.12499,13.12499,0,0,0,13.12499,614.8641,39.76418,0,80.70084,13.81577,13.12499,0,0,27.12088,294.3494,27.12088,0,27.12088,420.0009,100,0.1638792,14.43748,64.56067,0,375.0503
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,50.55503,58.25585,58.25585,0,0,0,58.25585,86.78104,0,0,50.55503,61.32195,58.25585,0,0,0,318.7582,0,10.76692,-10.76692,408.6515,97.29778,0.1638792,64.08144,40.44402,0,369.3133
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,51.57727,114.373,114.373,76.73962,0,21.68312,114.373,45.09569,8.881784E-15,0,51.57727,39.61403,37.63333,0,0,11.96324,307.9913,11.96324,0,11.96324,420.0009,100,0.1638927,125.8102,41.26182,81,359.5686
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,36.61677,49.79645,49.79645,0,0,0,49.79645,73.53289,0,7.105427E-15,36.61677,52.41732,49.79645,0,0,0,318.7582,0,15.80055,-15.80055,403.3456,96.03448,0.1638927,54.7761,29.29342,0,355.375
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,16.80687,65.34685,65.34685,66.05868,0,18.98084,65.34685,25.71948,-1.110223E-16,0,16.80687,0,0,0.7118313,0.6762398,17.55616,302.9577,17.48311,0,17.48311,419.9315,99.9835,0.1639125,71.88153,13.44549,81,319.7646
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07305638,318.6925,0,0,0,419.9315,99.9835,0.1639125,0,0,0,318.6925
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,25.85295,25.85295,0,0,0,25.85295,0,0,3.552714E-15,0,27.21363,25.85295,0,0,0.07305638,318.6925,0,27.21363,-27.21363,391.2458,93.15359,0.1639125,28.43825,0,0,318.6925
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,59.46244,59.46244,0,0,0,59.46244,0,0,7.105427E-15,0,62.59204,59.46244,0,0,30.31042,291.4789,0,62.59204,-62.59204,325.268,77.44462,0.1639125,65.40868,0,0,291.4789
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,3.251096,3.251096,0,0,0,3.251096,0,0,4.440892E-16,0,3.422206,3.251096,0,0,99.85714,228.8868,0,3.422206,-3.422206,321.6607,76.58573,0.1639125,3.576206,0,0,228.8868
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,35.11302,35.11302,0,0,0,35.11302,0,0,0,0,36.96107,35.11302,0,0,103.6596,225.4646,0,36.96107,-36.96107,282.7003,67.30947,0.1639125,38.62432,0,0,225.4646
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,9.981119,9.981119,0,0,0,9.981119,0,0,0,0,10.50644,9.981119,0,0,144.7274,188.5035,0,10.50644,-10.50644,271.6256,64.67262,0.1639125,10.97923,0,0,188.5035
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,156.4013,177.9971,0,0,0,271.6256,64.67262,0.1639125,0,0,0,177.9971
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.45536,39.45536,0,0,0,39.45536,0,0,7.105427E-15,0,41.53196,39.45536,0,0,156.4013,177.9971,0,41.53196,-41.53196,227.847,54.24919,0.1639125,43.4009,0,0,177.9971
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,11.83572,11.83572,0,0,0,11.83572,0,0,1.776357E-15,0,12.45866,11.83572,0,0,202.5479,136.4651,0,12.45866,-12.45866,214.7145,51.12239,0.1639125,13.0193,0,0,136.4651
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,5.544822,5.544822,0,0,0,5.544822,0,0,8.881784E-16,0,5.836655,5.544822,0,0,216.3909,124.0065,0,5.836655,-5.836655,208.5621,49.65754,0.1639125,6.099304,0,0,124.0065
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,59.14159,59.14159,0,0,0,59.14159,0,0,7.105427E-15,0,62.2543,59.14159,0,0,222.876,118.1698,0,62.2543,-62.2543,142.9403,34.03333,0.1639125,65.05575,0,0,118.1698
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,15.70833,15.70833,0,0,0,15.70833,0,0,1.776357E-15,0,16.53508,15.70833,0,0,292.0475,55.9155,0,16.53508,-16.53508,125.5108,29.88346,0.1639125,17.27916,0,0,55.9155
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,7.721393,14.46394,14.46394,0,0,0,14.46394,53.38374,0,0,7.721393,15.2252,14.46394,0,0,310.4198,39.38042,0,7.503808,-7.503808,117.6011,28.0002,0.1639125,15.91033,6.177114,0,47.10182
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,19.94435,33.80301,33.80301,81,0,22.761,33.80301,59.00169,0,0,19.94435,0,0,47.19699,44.83714,318.7574,31.87662,64.78149,0,64.78149,179.0582,42.63282,0.1639826,37.18331,15.95548,81,51.82096
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,21.45255,53.91421,53.91421,81,0,22.761,53.91421,39.79016,0,0,21.45255,0,0,27.08579,25.7315,253.9759,90.17995,47.18405,0,47.18405,223.8209,53.29059,0.1640435,59.30563,17.16204,81,111.6325
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,45.14977,47.52339,47.52339,81,0,22.761,47.52339,95.00536,0,0,45.14977,0,0,33.47661,31.80278,206.7918,132.6456,76.95255,0,76.95255,296.8245,70.67236,0.1640918,52.27573,36.11981,81,177.7954
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,69.11375,17.543,17.543,81,0,22.761,17.543,393.9678,0,0,69.11375,0,0,63.457,60.28416,129.8392,201.9029,129.3979,0,129.3979,419.5822,99.90031,0.1640468,19.29729,55.291,81,271.0167
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,93.84087,31.4189,31.4189,0,0,0,31.4189,298.6765,60.32699,0,93.84087,33.07253,31.4189,0,0,0.4413457,318.361,0.4413457,0,0.4413457,420.0009,100,0.164046,34.56079,75.07269,0,412.2019
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,93.29812,5.839248,5.839248,0,0,0,5.839248,1597.776,87.15154,0,93.29812,6.146577,5.839248,0,0,0,318.7582,0,0,0,420.0009,100,0.164046,6.423172,74.6385,0,412.0563
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,71.42187,15.82411,15.82411,0,0,0,15.82411,451.3485,54.76491,0,71.42187,16.65695,15.82411,0,0,0,318.7582,0,0,0,420.0009,100,0.164046,17.40652,57.13749,0,390.1801
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,77.73974,7.574818,7.574818,0,0,0,7.574818,1026.292,69.76625,0,77.73974,7.973493,7.574818,0,0,0,318.7582,0,0,0,420.0009,100,0.164046,8.3323,62.19179,0,396.498
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,50.3164,19.28419,19.28419,0,0,0,19.28419,260.9204,30.01725,0,50.3164,20.29915,19.28419,0,0,0,318.7582,0,0,0,420.0009,100,0.164046,21.21262,40.25312,0,369.0746
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,39.42086,6.996457,6.996457,0,0,0,6.996457,563.4403,32.05617,0,39.42086,7.364691,6.996457,0,0,0,318.7582,0,0,0,420.0009,100,0.164046,7.696102,31.53669,0,358.1791
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,13.23997,24.5175,24.5175,0,0,0,24.5175,54.00215,0,3.552714E-15,13.23997,25.80789,24.5175,0,0,0,318.7582,0,12.56792,-12.56792,406.7531,96.84578,0.164046,26.96925,10.59198,0,331.9982
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.96435,306.1903,0,0,0,406.7531,96.84578,0.164046,0,0,0,306.1903
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,40.66587,40.66587,0,0,0,40.66587,0,0,0,0,42.80618,40.66587,0,0,13.96435,306.1903,0,42.80618,-42.80618,361.6314,86.10255,0.164046,44.73246,0,0,306.1903
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,61.52677,263.3841,0,0,0,361.6314,86.10255,0.164046,0,0,0,263.3841
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,101.3132,101.3132,81,0,22.761,101.3132,0,0,0,0,21.38235,20.31323,0,0,61.52677,263.3841,0,21.38235,-21.38235,339.0924,80.73614,0.164046,111.4445,0,81,263.3841
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,6.747348,6.747348,0,0,0,6.747348,0,0,0,0,7.102471,6.747348,0,0,85.28493,242.0018,0,7.102471,-7.102471,331.6058,78.9536,0.164046,7.422082,0,0,242.0018
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,39.72699,39.72699,0,0,0,39.72699,0,0,7.105427E-15,0,41.81788,39.72699,0,0,93.17657,234.8993,0,41.81788,-41.81788,287.5258,68.4584,0.164046,43.69969,0,0,234.8993
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,49.57256,49.57256,0,0,0,49.57256,0,0,0,0,52.18164,49.57256,0,0,139.6409,193.0814,0,52.18164,-52.18164,232.5216,55.36217,0.164046,54.52982,0,0,193.0814
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,25.87752,25.87752,0,0,0,25.87752,0,0,3.552714E-15,0,27.23949,25.87752,0,0,197.6205,140.8998,0,27.23949,-27.23949,203.8086,48.52577,0.164046,28.46527,0,0,140.8998
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,65.8316,65.8316,81,0,22.761,65.8316,0,0,0,0,0,0,15.1684,14.40998,227.8866,113.6603,14.40998,0,14.40998,217.4791,51.78064,0.1640666,72.41476,0,81,113.6603
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.17361,34.17361,81,0,22.761,34.17361,0,0,0,0,0,0,46.82639,44.48507,213.4766,126.6293,44.48507,0,44.48507,259.6814,61.82878,0.1641301,37.59097,0,81,126.6293
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,59.36,59.36,81,0,22.761,59.36,0,0,0,0,0,0,21.64,20.558,168.9915,166.6658,20.558,0,20.558,279.1844,66.47235,0.1641594,65.296,0,81,166.6658
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,1.393204,1.393204,73.70899,0,20.91638,1.393204,0,0,0,0,0,0,72.31579,68.7,148.4335,185.168,68.7,0,68.7,344.359,81.99007,0.1642,1.532524,0,81,185.168
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,5.556959,32.62497,32.62497,0,0,0,32.62497,17.03284,0,0,5.556959,34.34207,32.62497,0,0,79.73354,246.998,0,28.78511,-28.78511,314.0168,74.76575,0.1642,35.88746,4.445567,0,252.555
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,32.95744,0,0,0,0,0,0,0,0,0,32.95744,0,0,0,0,111.717,218.2129,32.95744,0,32.95744,345.283,82.21007,0.1641415,0,26.36595,0,251.1704
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,58.50953,50.63663,50.63663,0,0,0,50.63663,115.5478,0,0,58.50953,53.30171,50.63663,0,0,78.75956,247.8746,5.207818,0,5.207818,350.2235,83.38639,0.1641323,55.70029,46.80762,0,306.3842
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,79.90291,49.63705,49.63705,0,0,0,49.63705,160.9743,0,0,79.90291,52.24953,49.63705,0,0,73.55173,252.5617,27.65339,0,27.65339,376.4578,89.63264,0.1640832,54.60075,63.92233,0,332.4646
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,88.60921,81.84067,81.84067,41.26534,0,12.70813,81.84067,108.2704,0,0,88.60921,42.71087,40.57532,0,0,45.89835,277.4497,45.89835,0,45.89835,420.0009,100,0.1640656,90.02473,70.88737,81,366.0589
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,103.4734,74.28455,74.28455,20.25,0,7.39125,74.28455,139.2933,46.59491,0,103.4734,56.87848,54.03455,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,81.71301,82.77871,81,422.2316
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,92.09669,0,0,0,0,0,0,0,92.09669,0,92.09669,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,0,73.67735,0,410.8549
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,80.37981,14.8241,14.8241,0,0,0,14.8241,542.2238,64.77549,0,80.37981,15.60432,14.8241,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,16.30651,64.30385,0,399.138
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,70.56574,75.88382,75.88382,20.25,0,7.39125,75.88382,92.99181,12.00383,0,70.56574,58.56191,55.63382,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,83.4722,56.45259,81,389.324
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,58.79799,1.033158,1.033158,0,0,0,1.033158,5691.094,57.71046,0,58.79799,1.087535,1.033158,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,1.136474,47.03839,0,377.5562
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,29.78929,0,0,0,0,0,0,0,29.78929,0,29.78929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,0,23.83143,0,348.5475
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,10.46494,62.58023,62.58023,52.63854,0,15.58555,62.58023,16.72244,0,0,10.46494,10.46494,9.941695,0,0,0,318.7582,0,0,0,420.0009,100,0.1640656,68.83826,8.371954,81,329.2232
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.74,51.74,0,0,0,51.74,0,0,7.105427E-15,0,54.46315,51.74,0,0,0,318.7582,0,54.46315,-54.46315,362.5916,86.33117,0.1640656,56.914,0,0,318.7582
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.64794,49.64794,0,0,0,49.64794,0,0,7.105427E-15,0,52.26099,49.64794,0,0,60.51462,264.2951,0,52.26099,-52.26099,307.5037,73.21502,0.1640656,54.61274,0,0,264.2951
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,18.16415,18.16415,0,0,0,18.16415,0,0,0,0,19.12016,18.16415,0,0,118.5824,212.0341,0,19.12016,-19.12016,287.3493,68.41636,0.1640656,19.98056,0,0,212.0341
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,27.75319,27.75319,0,0,0,27.75319,0,0,3.552714E-15,0,29.21389,27.75319,0,0,139.827,192.9139,0,29.21389,-29.21389,256.5551,61.08444,0.1640656,30.52851,0,0,192.9139
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.2869,163.7,0,0,0,256.5551,61.08444,0.1640656,0,0,0,163.7
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.2869,163.7,0,0,0,256.5551,61.08444,0.1640656,0,0,0,163.7
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,30.26864,30.26864,0,0,0,30.26864,0,0,3.552714E-15,0,31.86173,30.26864,0,0,172.2869,163.7,0,31.86173,-31.86173,222.9699,53.08797,0.1640656,33.29551,0,0,163.7
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,21.72869,21.72869,0,0,0,21.72869,0,0,3.552714E-15,0,22.8723,21.72869,0,0,207.6888,131.8383,0,22.8723,-22.8723,198.8604,47.34763,0.1640656,23.90155,0,0,131.8383
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,16.61655,16.61655,0,0,0,16.61655,0,0,3.552714E-15,0,17.49111,16.61655,0,0,233.1025,108.966,0,17.49111,-17.49111,180.4232,42.95781,0.1640656,18.27821,0,0,108.966
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,12.67104,12.67104,0,0,0,12.67104,0,0,0,0,13.33794,12.67104,0,0,252.537,91.4749,0,13.33794,-13.33794,166.3638,39.61034,0.1640656,13.93815,0,0,91.4749
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,12.12913,12.12913,0,0,0,12.12913,0,0,1.776357E-15,0,12.7675,12.12913,0,0,267.357,78.13696,0,12.7675,-12.7675,152.9056,36.40603,0.1640656,13.34204,0,0,78.13696
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,6.252429,6.252429,0,0,0,6.252429,0,0,8.881784E-16,0,6.581505,6.252429,0,0,281.5431,65.36945,0,6.581505,-6.581505,145.9681,34.75424,0.1640656,6.877672,0,0,65.36945
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,5.052122,10.88628,10.88628,0,0,0,10.88628,46.40816,0,1.776357E-15,5.052122,11.45924,10.88628,0,0,288.8559,58.78795,0,6.407118,-6.407118,139.2144,33.14622,0.1640656,11.97491,4.041698,0,63.84007
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,27.88687,59.61269,59.61269,81,0,22.761,59.61269,46.7801,0,0,27.88687,0,0,21.38731,20.31795,295.9749,52.38083,48.20482,0,48.20482,184.9455,44.03456,0.1641256,65.57395,22.3095,81,80.26771
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,56.04922,0,0,72.31579,0,20.56389,0,0,0,0,56.04922,0,0,72.31579,68.7,247.7701,95.76517,124.7492,0,124.7492,303.293,72.21248,0.1640626,0,44.83938,81,151.8144
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,85.15367,16.45493,16.45493,56.3151,0,16.51572,16.45493,517.4965,0,0,85.15367,0,0,39.86017,37.86716,123.0208,208.0395,123.0208,0,123.0208,420.0009,100,0.1639545,18.10042,68.12294,81,293.1931
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,99.40947,63.20368,63.20368,20.25,0,7.39125,63.20368,157.2843,54.19507,0,99.40947,45.2144,42.95368,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,69.52405,79.52758,81,418.1677
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,101.8951,50.55207,50.55207,0,0,0,50.55207,201.5647,48.68244,0,101.8951,53.21271,50.55207,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,55.60728,81.51612,0,420.6534
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,103.3414,14.17286,14.17286,0,0,0,14.17286,729.1503,88.42262,0,103.3414,14.9188,14.17286,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,15.59014,82.67313,0,422.0996
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,95.64308,106.2255,106.2255,37.52551,0,11.76195,106.2255,90.03777,23.32729,0,95.64308,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,116.8481,76.51447,81,414.4013
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,86.74346,44.61731,44.61731,0,0,0,44.61731,194.4166,39.77788,0,86.74346,46.96558,44.61731,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,49.07904,69.39477,0,405.5017
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,75.1965,38.68248,38.68248,0,0,0,38.68248,194.3942,34.47811,0,75.1965,40.7184,38.68248,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,42.55072,60.1572,0,393.9547
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,50.86342,70.44848,70.44848,22.12823,0,7.866442,70.44848,72.19946,0,1.421085E-14,50.86342,50.86342,48.32025,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,77.49332,40.69073,81,369.6216
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,23.12185,0,0,0,0,0,0,0,23.12185,0,23.12185,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,0,18.49748,0,341.8801
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639545,0,0,0,318.7582
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,15.20701,15.20701,0,0,0,15.20701,0,0,1.776357E-15,0,16.00738,15.20701,0,0,0,318.7582,0,16.00738,-16.00738,403.1276,95.98257,0.1639545,16.72771,0,0,318.7582
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,16.12144,16.12144,0,0,0,16.12144,0,0,3.552714E-15,0,16.96993,16.12144,0,0,17.78598,302.7509,0,16.96993,-16.96993,385.2397,91.72356,0.1639545,17.73358,0,0,302.7509
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,25.74643,25.74643,0,0,0,25.74643,0,0,0,0,27.10151,25.74643,0,0,36.64146,285.7809,0,27.10151,-27.10151,356.6722,84.92178,0.1639545,28.32108,0,0,285.7809
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,13.78175,13.78175,0,0,0,13.78175,0,0,1.776357E-15,0,14.50711,13.78175,0,0,66.75425,258.6794,0,14.50711,-14.50711,341.3804,81.28088,0.1639545,15.15993,0,0,258.6794
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,82.87325,244.1723,0,0,0,341.3804,81.28088,0.1639545,0,0,0,244.1723
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,1.067136,1.067136,0,0,0,1.067136,0,0,0,0,1.123302,1.067136,0,0,82.87325,244.1723,0,1.123302,-1.123302,340.1963,80.99895,0.1639545,1.17385,0,0,244.1723
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,24.21977,24.21977,0,0,0,24.21977,0,0,3.552714E-15,0,25.49449,24.21977,0,0,84.12137,243.049,0,25.49449,-25.49449,313.3228,74.6005,0.1639545,26.64174,0,0,243.049
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,17.30659,17.30659,0,0,0,17.30659,0,0,3.552714E-15,0,18.21746,17.30659,0,0,112.4486,217.5545,0,18.21746,-18.21746,294.1199,70.0284,0.1639545,19.03724,0,0,217.5545
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.20057,46.20057,0,0,0,46.20057,0,0,7.105427E-15,0,48.63218,46.20057,0,0,132.6902,199.3371,0,48.63218,-48.63218,242.857,57.82299,0.1639545,50.82063,0,0,199.3371
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,1.712982,1.712982,0,0,0,1.712982,0,0,2.220446E-16,0,1.803139,1.712982,0,0,186.726,150.7049,0,1.803139,-1.803139,240.9564,57.37045,0.1639545,1.88428,0,0,150.7049
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.8129841,0.8129841,0,0,0,0.8129841,0,0,0,0,0.8557727,0.8129841,0,0,188.7294,148.9017,0,0.8557727,-0.8557727,240.0543,57.15567,0.1639545,0.8942825,0,0,148.9017
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,5.784734,38.86096,38.86096,0,0,0,38.86096,14.88572,0,7.105427E-15,5.784734,40.90627,38.86096,0,0,189.6803,148.046,0,35.12154,-35.12154,203.033,48.34108,0.1639545,42.74705,4.627788,0,153.8307
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,28.27704,41.93914,41.93914,0,0,0,41.93914,67.424,0,7.105427E-15,28.27704,44.14646,41.93914,0,0,228.7042,112.9244,0,15.86942,-15.86942,186.3051,44.35827,0.1639545,46.13305,22.62163,0,141.2015
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,46.18267,0,0,0,0,0,0,0,0,0,46.18267,0,0,0,0,246.3369,97.055,46.18267,0,46.18267,230.1178,54.78986,0.163873,0,36.94614,0,143.2377
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,65.03223,35.26236,35.26236,0,0,0,35.26236,184.424,0,0,65.03223,37.11827,35.26236,0,0,200.1543,138.6194,27.91396,0,27.91396,256.5994,61.09496,0.1638237,38.78859,52.02578,0,203.6516
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,82.03616,42.58887,42.58887,0,0,0,42.58887,192.6234,0,0,82.03616,44.83039,42.58887,0,0,172.2403,163.742,37.20576,0,37.20576,291.8958,69.49887,0.1637582,46.84776,65.62892,0,245.7781
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,95.66824,19.34886,19.34886,0,0,0,19.34886,494.4386,0,0,95.66824,20.36722,19.34886,0,0,135.0345,197.2271,75.30103,0,75.30103,363.3327,86.50761,0.1636256,21.28375,76.5346,0,292.8954
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,72.10563,31.12768,31.12768,0,0,0,31.12768,231.6447,0,0,72.10563,32.76598,31.12768,0,0,59.73351,264.9981,39.33965,0,39.33965,400.6535,95.39351,0.1635565,34.24045,57.68451,0,337.1037
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,63.99792,0.1006188,0.1006188,0,0,0,0.1006188,63604.31,43.49815,0,63.99792,0.1059146,0.1006188,0,0,20.39385,300.4037,20.39385,0,20.39385,420.0009,100,0.1635206,0.1106807,51.19834,0,364.4017
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,69.94727,67.32964,67.32964,20.25,0,7.39125,67.32964,103.8878,20.38976,0,69.94727,49.55751,47.07964,0,0,0,318.7582,0,0,0,420.0009,100,0.1635206,74.0626,55.95782,81,388.7055
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,57.35168,16.15396,16.15396,0,0,0,16.15396,355.0316,40.34751,0,57.35168,17.00417,16.15396,0,0,0,318.7582,0,0,0,420.0009,100,0.1635206,17.76936,45.88134,0,376.1099
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,31.87911,43.82372,43.82372,0,0,0,43.82372,72.74397,0,0,31.87911,46.13023,43.82372,0,0,0,318.7582,0,14.25112,-14.25112,404.9789,96.42334,0.1635206,48.20609,25.50329,0,350.6373
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,11.89813,32.90831,32.90831,0,0,0,32.90831,36.1554,0,0,11.89813,34.64033,32.90831,0,0,15.83457,304.5071,0,22.7422,-22.7422,381.0065,90.71564,0.1635206,36.19914,9.518507,0,316.4052
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.10368,281.7649,0,0,0,381.0065,90.71564,0.1635206,0,0,0,281.7649
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,19.24567,19.24567,0,0,0,19.24567,0,0,3.552714E-15,0,20.2586,19.24567,0,0,41.10368,281.7649,0,20.2586,-20.2586,359.652,85.63126,0.1635206,21.17023,0,0,281.7649
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.72814,51.72814,0,0,0,51.72814,0,0,7.105427E-15,0,54.45067,51.72814,0,0,63.61323,261.5063,0,54.45067,-54.45067,302.256,71.96557,0.1635206,56.90095,0,0,261.5063
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,24.36894,24.36894,0,0,0,24.36894,0,0,3.552714E-15,0,25.65152,24.36894,0,0,124.114,207.0556,0,25.65152,-25.65152,275.2169,65.5277,0.1635206,26.80584,0,0,207.0556
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,41.70858,41.70858,0,0,0,41.70858,0,0,0,0,43.90377,41.70858,0,0,152.6157,181.4041,0,43.90377,-43.90377,228.9383,54.509,0.1635206,45.87944,0,0,181.4041
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,47.6548,47.6548,0,0,0,47.6548,0,0,0,0,50.16295,47.6548,0,0,201.3976,137.5004,0,50.16295,-50.16295,176.0619,41.91941,0.1635206,52.42028,0,0,137.5004
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,9.926966,9.926966,0,0,0,9.926966,0,0,0,0,10.44944,9.926966,0,0,257.1342,87.33741,0,10.44944,-10.44944,165.0472,39.29688,0.1635206,10.91966,0,0,87.33741
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.37533,34.37533,0,0,0,34.37533,0,0,0,0,36.18456,34.37533,0,0,268.7447,76.88797,0,36.18456,-36.18456,126.9053,30.21549,0.1635206,37.81287,0,0,76.88797
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,64.48985,64.48985,81,0,22.761,64.48985,0,0,0,0,0,0,16.51015,15.68464,308.9498,40.70341,15.68464,0,15.68464,141.7851,33.75829,0.163543,70.93884,0,81,40.70341
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,35.23838,35.23838,81,0,22.761,35.23838,0,0,0,0,0,0,45.76162,43.47354,293.2652,54.81959,43.47354,0,43.47354,183.0277,43.57794,0.1636047,38.76222,0,81,54.81959
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,52.52623,52.52623,81,0,22.761,52.52623,0,0,0,0,0,0,28.47377,27.05008,249.7916,93.94577,27.05008,0,27.05008,208.6897,49.68792,0.1636431,57.77885,0,81,93.94577
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,29.47342,29.47342,81,0,22.761,29.47342,0,0,0,0,0,0,51.52658,48.95025,222.7415,118.2908,48.95025,0,48.95025,255.128,60.74463,0.1637126,32.42076,0,81,118.2908
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,7.129519,9.318316,9.318316,81,0,22.761,9.318316,76.51081,0,0,7.129519,0,0,71.68169,68.0976,173.7913,162.3461,75.22712,0,75.22712,326.4947,77.73667,0.1637636,10.25015,5.703615,81,169.4756
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,20.90389,0,0,72.31579,0,20.56389,0,0,0,0,20.90389,0,0,72.31579,68.7,98.56416,230.0505,89.60389,0,89.60389,411.5004,97.97608,0.1637632,0,16.72311,81,250.9544
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,37.7915,80.96561,80.96561,53.57594,0,15.82271,80.96561,46.67599,0,0,37.7915,28.83124,27.38967,0,0,8.960271,310.694,8.960271,0,8.960271,420.0009,100,0.1637731,89.06218,30.2332,81,348.4855
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,67.77143,72.53501,72.53501,20.25,0,7.39125,72.53501,93.43272,12.73458,0,67.77143,55.03685,52.28501,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,79.78851,54.21714,81,386.5297
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,94.276,62.12556,62.12556,0,0,0,62.12556,151.7507,28.88067,0,94.276,65.39533,62.12556,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,68.33812,75.42081,0,413.0342
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,99.19164,42.16684,42.16684,0,0,0,42.16684,235.2361,54.80548,0,99.19164,44.38615,42.16684,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,46.38353,79.35331,0,417.9499
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,69.77177,6.128035,6.128035,0,0,0,6.128035,1138.567,63.32121,0,69.77177,6.450563,6.128035,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,6.740839,55.81742,0,388.53
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,100.9624,7.1463,7.1463,0,0,0,7.1463,1412.792,93.43994,0,100.9624,7.522421,7.1463,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,7.86093,80.76989,0,419.7206
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,87.68311,0,0,0,0,0,0,0,87.68311,0,87.68311,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,0,70.14648,0,406.4413
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,76.77005,64.60622,64.60622,20.25,0,7.39125,64.60622,118.8276,30.07929,0,76.77005,46.69076,44.35622,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,71.06685,61.41604,81,395.5283
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,47.49894,89.42056,89.42056,44.29657,0,13.47503,89.42056,53.11859,0,0,47.49894,47.49894,45.124,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,98.36262,37.99916,81,366.2572
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,17.2463,0,0,0,0,0,0,0,17.2463,0,17.2463,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1637731,0,13.79704,0,336.0045
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,55.48908,55.48908,0,0,0,55.48908,0,0,7.105427E-15,0,58.40955,55.48908,0,0,0,318.7582,0,58.40955,-58.40955,358.4318,85.34073,0.1637731,61.03798,0,0,318.7582
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,4.685571,4.685571,0,0,0,4.685571,0,0,0,0,4.93218,4.685571,0,0,64.89951,260.3487,0,4.93218,-4.93218,353.2328,84.10287,0.1637731,5.154129,0,0,260.3487
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,31.21256,31.21256,0,0,0,31.21256,0,0,3.552714E-15,0,32.85533,31.21256,0,0,70.37971,255.4165,0,32.85533,-32.85533,318.6002,75.85705,0.1637731,34.33382,0,0,255.4165
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,34.52863,34.52863,0,0,0,34.52863,0,0,7.105427E-15,0,36.34592,34.52863,0,0,106.8856,222.5612,0,36.34592,-36.34592,280.2883,66.73517,0.1637731,37.98149,0,0,222.5612
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,4.948198,4.948198,0,0,0,4.948198,0,0,8.881784E-16,0,5.20863,4.948198,0,0,147.27,186.2152,0,5.20863,-5.20863,274.7979,65.42794,0.1637731,5.443018,0,0,186.2152
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,22.44826,22.44826,0,0,0,22.44826,0,0,0,0,23.62975,22.44826,0,0,153.0573,181.0066,0,23.62975,-23.62975,249.8899,59.49749,0.1637731,24.69309,0,0,181.0066
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,17.08667,17.08667,0,0,0,17.08667,0,0,3.552714E-15,0,17.98596,17.08667,0,0,179.3126,157.3769,0,17.98596,-17.98596,230.9311,54.98348,0.1637731,18.79533,0,0,157.3769
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,199.297,139.3909,0,0,0,230.9311,54.98348,0.1637731,0,0,0,139.3909
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,25.72661,25.72661,0,0,0,25.72661,0,0,3.552714E-15,0,27.08064,25.72661,0,0,199.297,139.3909,0,27.08064,-27.08064,202.3856,48.18694,0.1637731,28.29927,0,0,139.3909
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,1.096511,1.096511,0,0,0,1.096511,0,0,2.220446E-16,0,1.154222,1.096511,0,0,229.3866,112.3102,0,1.154222,-1.154222,201.1689,47.89726,0.1637731,1.206162,0,0,112.3102
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.24109,32.24109,0,0,0,32.24109,0,0,7.105427E-15,0,33.93799,32.24109,0,0,230.6691,111.156,0,33.93799,-33.93799,165.3951,39.37971,0.1637731,35.4652,0,0,111.156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,268.378,77.21804,0,0,0,165.3951,39.37971,0.1637731,0,0,0,77.21804
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,5.153305,32.00302,32.00302,0,0,0,32.00302,16.10256,0,0,5.153305,33.68739,32.00302,0,0,268.378,77.21804,0,28.53408,-28.53408,135.3176,32.2184,0.1637731,35.20332,4.122644,0,82.37135
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,23.8626,31.55167,31.55167,0,0,0,31.55167,75.63024,0,0,23.8626,33.21228,31.55167,0,0,300.0825,48.68396,0,9.34968,-9.34968,125.4621,29.87188,0.1637731,34.70684,19.09008,0,72.54656
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,52.13338,48.17549,48.17549,81,0,22.761,48.17549,108.2156,0,0,52.13338,0,0,32.82451,31.18328,310.4711,39.33428,83.31667,0,83.31667,204.5033,48.69115,0.1638098,52.99304,41.7067,81,91.46766
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,85.96809,0,0,72.31579,0,20.56389,0,0,0,0,85.96809,0,0,72.31579,68.7,227.1544,114.3193,154.6681,0,154.6681,351.2343,83.62704,0.1636956,0,68.77447,81,200.2874
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,94.18018,0,0,0,0,0,0,0,21.69387,0,94.18018,0,0,0,0,72.48631,253.5206,72.48631,0,72.48631,420.0009,100,0.163569,0,75.34414,0,347.7007
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,114.1839,0,0,0,0,0,0,0,114.1839,0,114.1839,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,0,91.34714,0,432.9421
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,104.2261,58.42287,58.42287,0,0,0,58.42287,178.3996,42.72837,0,104.2261,61.49776,58.42287,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,64.26515,83.38091,0,422.9843
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,103.5265,62.82099,62.82099,20.25,0,7.39125,62.82099,164.796,58.71493,0,103.5265,44.81157,42.57099,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,69.10309,82.8212,81,422.2847
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,71.99823,42.27296,42.27296,0,0,0,42.27296,170.3175,27.50038,0,71.99823,44.49785,42.27296,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,46.50025,57.59858,0,390.7564
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,54.51268,41.22616,41.22616,0,0,0,41.22616,132.2284,11.11672,0,54.51268,43.39596,41.22616,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,45.34877,43.61015,0,373.2709
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,29.36963,0,0,0,0,0,0,0,29.36963,0,29.36963,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163569,0,23.49571,0,348.1279
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,15.55604,22.55817,22.55817,0,0,0,22.55817,68.95964,0,0,15.55604,23.74544,22.55817,0,0,0,318.7582,0,8.189409,-8.189409,411.3684,97.94467,0.163569,24.81399,12.44483,0,334.3143
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,44.51807,44.51807,0,0,0,44.51807,0,0,0,0,46.86113,44.51807,0,0,9.099343,310.5688,0,46.86113,-46.86113,361.9725,86.18375,0.163569,48.96988,0,0,310.5688
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,5.08365,5.08365,0,0,0,5.08365,0,0,0,0,5.35121,5.08365,0,0,61.16726,263.7077,0,5.35121,-5.35121,356.3318,84.84074,0.163569,5.592014,0,0,263.7077
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.11304,258.3565,0,0,0,356.3318,84.84074,0.163569,0,0,0,258.3565
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,24.00196,24.00196,0,0,0,24.00196,0,0,3.552714E-15,0,25.26522,24.00196,0,0,67.11304,258.3565,0,25.26522,-25.26522,329.6999,78.49982,0.163569,26.40216,0,0,258.3565
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,43.64249,43.64249,0,0,0,43.64249,0,0,7.105427E-15,0,45.93946,43.64249,0,0,95.18552,233.0913,0,45.93946,-45.93946,281.2755,66.97021,0.163569,48.00674,0,0,233.0913
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.2294,187.1518,0,0,0,281.2755,66.97021,0.163569,0,0,0,187.1518
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,59.66901,59.66901,0,0,0,59.66901,0,0,7.105427E-15,0,62.80948,59.66901,0,0,146.2294,187.1518,0,62.80948,-62.80948,215.0685,51.20668,0.163569,65.63591,0,0,187.1518
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,20.54772,20.54772,0,0,0,20.54772,0,0,0,0,21.62918,20.54772,0,0,216.0177,124.3423,0,21.62918,-21.62918,192.2693,45.77832,0.163569,22.60249,0,0,124.3423
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,32.07771,32.07771,0,0,0,32.07771,0,0,7.105427E-15,0,33.766,32.07771,0,0,240.0501,102.7131,0,33.766,-33.766,156.6768,37.30393,0.163569,35.28547,0,0,102.7131
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,23.82931,23.82931,0,0,0,23.82931,0,0,3.552714E-15,0,25.08348,23.82931,0,0,277.5679,68.94713,0,25.08348,-25.08348,130.2365,31.00863,0.163569,26.21224,0,0,68.94713
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,305.4384,43.86365,0,0,0,130.2365,31.00863,0.163569,0,0,0,43.86365
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,41.17827,41.17827,81,0,22.761,41.17827,0,0,0,0,0,0,39.82173,37.83065,305.4384,43.86365,37.83065,0,37.83065,166.1258,39.55369,0.1636223,45.29609,0,81,43.86365
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,7.618889,37.1231,37.1231,81,0,22.761,37.1231,20.52331,0,0,7.618889,0,0,43.8769,41.68305,267.6078,77.91123,49.30194,0,49.30194,212.8978,50.68984,0.1636895,40.83541,6.095111,81,85.53012
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,26.96287,20.12304,20.12304,81,0,22.761,20.12304,133.9901,0,0,26.96287,0,0,60.87696,57.83311,218.3058,122.283,84.79598,0,84.79598,293.3423,69.84326,0.1637236,22.13534,21.5703,81,149.2458
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,62.05809,32.21202,32.21202,81,0,22.761,32.21202,192.655,0,0,62.05809,0,0,48.78798,46.34858,133.5098,198.5994,108.4067,0,108.4067,396.1859,94.32978,0.1637164,35.43323,49.64647,81,260.6574
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,87.56732,38.41255,38.41255,0,0,0,38.41255,227.9654,22.02987,0,87.56732,40.43426,38.41255,0,0,25.10319,296.1653,25.10319,0,25.10319,420.0009,100,0.1636727,42.2538,70.05386,0,383.7327
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,84.95695,16.08393,16.08393,0,0,0,16.08393,528.2103,68.0265,0,84.95695,16.93045,16.08393,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,17.69232,67.96556,0,403.7152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,74.49958,19.09979,19.09979,0,0,0,19.09979,390.0544,54.39454,0,74.49958,20.10504,19.09979,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,21.00977,59.59967,0,393.2578
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,72.76818,65.93491,65.93491,20.25,0,7.39125,65.93491,110.3637,24.67881,0,72.76818,48.08937,45.68491,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,72.5284,58.21455,81,391.5264
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,83.96432,29.34519,29.34519,0,0,0,29.34519,286.1264,53.07466,0,83.96432,30.88967,29.34519,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,32.27971,67.17146,0,402.7226
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,83.34444,60.56665,60.56665,0,0,0,60.56665,137.6078,19.59007,0,83.34444,63.75437,60.56665,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,66.62331,66.67555,0,402.1027
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,67.58013,60.78511,60.78511,0,0,0,60.78511,111.1788,3.595809,0,67.58013,63.98432,60.78511,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,66.86362,54.06411,0,386.3383
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,37.73368,27.75685,27.75685,0,0,0,27.75685,135.9436,8.51594,0,37.73368,29.21774,27.75685,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,30.53254,30.18694,0,356.4919
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,13.21298,0,0,0,0,0,0,0,13.21298,0,13.21298,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1636727,0,10.57038,0,331.9712
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,25.16163,25.16163,0,0,0,25.16163,0,0,3.552714E-15,0,26.48593,25.16163,0,0,0,318.7582,0,26.48593,-26.48593,392.0822,93.35272,0.1636727,27.67779,0,0,318.7582
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,56.02652,56.02652,0,0,0,56.02652,0,0,7.105427E-15,0,58.97528,56.02652,0,0,29.42881,292.2723,0,58.97528,-58.97528,329.9168,78.55147,0.1636727,61.62917,0,0,292.2723
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,16.7324,16.7324,0,0,0,16.7324,0,0,0,0,17.61306,16.7324,0,0,94.9569,233.297,0,17.61306,-17.61306,311.351,74.13105,0.1636727,18.40564,0,0,233.297
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,13.66687,13.66687,0,0,0,13.66687,0,0,1.776357E-15,0,14.38618,13.66687,0,0,114.527,215.684,0,14.38618,-14.38618,296.1866,70.52049,0.1636727,15.03356,0,0,215.684
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.1636727,0,0,0,201.2978
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.1636727,0,0,0,201.2978
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.1636727,0,0,0,201.2978
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.5116,201.2978,0,0,0,296.1866,70.52049,0.1636727,0,0,0,201.2978
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,5.803239,5.803239,0,0,0,5.803239,0,0,8.881784E-16,0,6.108673,5.803239,0,0,130.5116,201.2978,0,6.108673,-6.108673,289.7476,68.98737,0.1636727,6.383563,0,0,201.2978
