Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,4.566434,4.566434,0,0,0,4.566434,0,0,8.881784E-16,0,4.806773,4.566434,0,0,137.299,195.1891,0,4.806773,-4.806773,284.6808,67.781,0.1636727,5.023078,0,0,195.1891
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,31.36353,31.36353,0,0,0,31.36353,0,0,3.552714E-15,0,33.01424,31.36353,0,0,142.6399,190.3823,0,33.01424,-33.01424,249.8807,59.49529,0.1636727,34.49988,0,0,190.3823
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,9.501401,9.501401,0,0,0,9.501401,0,0,0,0,10.00147,9.501401,0,0,179.3224,157.3681,0,10.00147,-10.00147,239.3382,56.98518,0.1636727,10.45154,0,0,157.3681
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,3.871095,0,0,0,0,0,0,0,0,0,3.871095,0,0,0,0,190.4351,147.3666,3.871095,0,3.871095,243.0107,57.85957,0.163666,0,3.096876,0,151.2377
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,21.55213,0,0,0,0,0,0,0,0,0,21.55213,0,0,0,0,186.564,150.8506,21.55213,0,21.55213,263.4568,62.72769,0.1636285,0,17.2417,0,172.4027
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,42.43186,30.20611,30.20611,0,0,0,30.20611,140.4744,0,0,42.43186,31.79591,30.20611,0,0,165.0119,170.2475,10.63595,0,10.63595,273.547,65.1301,0.16361,33.22672,33.94548,0,212.6794
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,83.63251,32.00241,32.00241,0,0,0,32.00241,261.3319,0,0,83.63251,33.68675,32.00241,0,0,154.3759,179.8199,49.94576,0,49.94576,320.9297,76.41167,0.1635232,35.20265,66.90601,0,263.4524
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,103.2297,0,0,0,0,0,0,0,0,0,103.2297,0,0,0,0,104.4302,224.7711,103.2297,0,103.2297,418.8619,99.72884,0.163344,0,82.58375,0,328.0007
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,76.20437,48.61232,48.61232,0,0,0,48.61232,156.7594,23.83301,0,76.20437,51.17086,48.61232,0,0,1.200501,317.6778,1.200501,0,1.200501,420.0009,100,0.1633419,53.47355,60.96349,0,393.8821
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,76.64891,44.07814,44.07814,0,0,0,44.07814,173.8932,30.25087,0,76.64891,46.39804,44.07814,0,0,0,318.7582,0,0,0,420.0009,100,0.1633419,48.48595,61.31913,0,395.4071
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,86.83234,17.91893,17.91893,0,0,0,17.91893,484.5843,67.9703,0,86.83234,18.86203,17.91893,0,0,0,318.7582,0,0,0,420.0009,100,0.1633419,19.71083,69.46587,0,405.5905
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,65.94321,19.64645,19.64645,0,0,0,19.64645,335.6496,45.26274,0,65.94321,20.68047,19.64645,0,0,0,318.7582,0,0,0,420.0009,100,0.1633419,21.61109,52.75457,0,384.7014
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,65.39933,8.799112,8.799112,0,0,0,8.799112,743.2492,56.13711,0,65.39933,9.262223,8.799112,0,0,0,318.7582,0,0,0,420.0009,100,0.1633419,9.679024,52.31947,0,384.1576
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,43.26078,0,0,0,0,0,0,0,43.26078,0,43.26078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633419,0,34.60862,0,362.019
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,15.99817,46.58913,46.58913,0,0,0,46.58913,34.33884,0,7.105427E-15,15.99817,49.04119,46.58913,0,0,0,318.7582,0,33.04302,-33.04302,385.1704,91.70706,0.1633419,51.24804,12.79854,0,334.7564
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,20.05854,20.05854,0,0,0,20.05854,0,0,0,0,21.11426,20.05854,0,0,36.71447,285.7152,0,21.11426,-21.11426,362.9141,86.40794,0.1633419,22.0644,0,0,285.7152
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.83578,47.83578,0,0,0,47.83578,0,0,7.105427E-15,0,50.35345,47.83578,0,0,60.17476,264.601,0,50.35345,-50.35345,309.8369,73.77053,0.1633419,52.61936,0,0,264.601
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,34.72929,34.72929,0,0,0,34.72929,0,0,7.105427E-15,0,36.55714,34.72929,0,0,116.123,214.2475,0,36.55714,-36.55714,271.3022,64.59564,0.1633419,38.20222,0,0,214.2475
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,10.18283,10.18283,0,0,0,10.18283,0,0,0,0,10.71876,10.18283,0,0,156.7421,177.6904,0,10.71876,-10.71876,260.0037,61.90551,0.1633419,11.20111,0,0,177.6904
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,3.698699,3.698699,0,0,0,3.698699,0,0,0,0,3.893367,3.698699,0,0,168.6518,166.9716,0,3.893367,-3.893367,255.8997,60.92838,0.1633419,4.068569,0,0,166.9716
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,12.35431,12.35431,0,0,0,12.35431,0,0,1.776357E-15,0,13.00454,12.35431,0,0,172.9778,163.0782,0,13.00454,-13.00454,242.1917,57.66458,0.1633419,13.58974,0,0,163.0782
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.9648,28.9648,0,0,0,28.9648,0,0,0,0,30.48926,28.9648,0,0,187.4273,150.0737,0,30.48926,-30.48926,210.0532,50.01257,0.1633419,31.86128,0,0,150.0737
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,17.3175,17.3175,0,0,0,17.3175,0,0,0,0,18.22894,17.3175,0,0,221.3042,119.5844,0,18.22894,-18.22894,190.8382,45.43758,0.1633419,19.04924,0,0,119.5844
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,4.121909,4.121909,0,0,0,4.121909,0,0,0,0,4.338851,4.121909,0,0,241.5586,101.3555,0,4.338851,-4.338851,186.2647,44.34864,0.1633419,4.5341,0,0,101.3555
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,246.3796,97.01662,0,0,0,186.2647,44.34864,0.1633419,0,0,0,97.01662
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,38.37557,38.37557,0,0,0,38.37557,0,0,0,0,40.39534,38.37557,0,0,246.3796,97.01662,0,40.39534,-40.39534,143.6842,34.21046,0.1633419,42.21313,0,0,97.01662
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90047,31.90047,0,0,0,31.90047,0,0,0,0,33.57944,31.90047,0,0,291.2633,56.62128,0,33.57944,-33.57944,108.2884,25.7829,0.1633419,35.09052,0,0,56.62128
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,9.01215,0,0,0,0,0,0,0,0,0,9.01215,0,0,0,0,328.5738,23.04184,9.01215,0,9.01215,116.8381,27.81853,0.1633263,0,7.20972,0,32.05399
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,34.36378,39.50368,39.50368,81,0,22.761,39.50368,86.98882,0,0,34.36378,0,0,41.49632,39.4215,319.5616,31.15277,73.78529,0,73.78529,186.8369,44.4849,0.1633796,43.45405,27.49103,81,65.51656
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,61.75967,49.3548,49.3548,81,0,22.761,49.3548,125.134,0,0,61.75967,0,0,31.6452,30.06293,245.7763,97.55954,91.8226,0,91.8226,273.9475,65.22547,0.1634016,54.29029,49.40773,81,159.3192
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,78.02571,36.64374,36.64374,81,0,22.761,36.64374,212.9305,0,0,78.02571,0,0,44.35626,42.13845,153.9537,180.1999,120.1642,0,120.1642,387.9453,92.36773,0.1633745,40.30811,62.42057,81,258.2256
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,99.55486,7.198666,7.198666,0,0,0,7.198666,1382.963,58.18776,0,99.55486,7.577543,7.198666,0,0,33.78956,288.3476,33.78956,0,33.78956,420.0009,100,0.1633161,7.918532,79.64389,0,387.9025
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,114.9208,78.88686,78.88686,20.25,0,7.39125,78.88686,145.6781,53.19783,0,114.9208,61.72301,58.63686,0,0,0,318.7582,0,0,0,420.0009,100,0.1633161,86.77555,91.93668,81,433.6791
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,113.5381,25.89434,25.89434,0,0,0,25.89434,438.4668,86.28087,0,113.5381,27.2572,25.89434,0,0,0,318.7582,0,0,0,420.0009,100,0.1633161,28.48377,90.83045,0,432.2963
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,104.6931,25.19098,25.19098,0,0,0,25.19098,415.5977,78.17629,0,104.6931,26.51682,25.19098,0,0,0,318.7582,0,0,0,420.0009,100,0.1633161,27.71007,83.75449,0,423.4513
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,82.18005,41.58665,41.58665,0,0,0,41.58665,197.6116,38.40463,0,82.18005,43.77542,41.58665,0,0,0,318.7582,0,0,0,420.0009,100,0.1633161,45.74532,65.74404,0,400.9383
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,70.57121,32.01092,32.01092,0,0,0,32.01092,220.4598,36.8755,0,70.57121,33.69571,32.01092,0,0,0,318.7582,0,0,0,420.0009,100,0.1633161,35.21201,56.45696,0,389.3294
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,46.1248,53.40291,53.40291,0,0,0,53.40291,86.37133,7.105427E-15,0,46.1248,56.21359,53.40291,0,0,0,318.7582,0,10.08879,-10.08879,409.3663,97.46798,0.1633161,58.7432,36.89984,0,364.883
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,20.00836,5.063831,5.063831,0,0,0,5.063831,395.1229,3.468248,0,20.00836,5.330348,5.063831,0,0,11.20976,308.6694,11.20976,0,11.20976,420.0009,100,0.1632968,5.570214,16.00669,0,328.6778
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,72.85191,72.85191,72.85191,0,20.69953,72.85191,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1632968,80.13709,0,81,318.7582
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,37.58431,37.58431,0,0,0,37.58431,0,0,7.105427E-15,0,39.56244,37.58431,0,0,0,318.7582,0,39.56244,-39.56244,378.2984,90.07086,0.1632968,41.34274,0,0,318.7582
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,32.73137,32.73137,0,0,0,32.73137,0,0,7.105427E-15,0,34.45408,32.73137,0,0,43.95826,279.1958,0,34.45408,-34.45408,341.9806,81.42378,0.1632968,36.00451,0,0,279.1958
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,34.45792,34.45792,0,0,0,34.45792,0,0,7.105427E-15,0,36.2715,34.45792,0,0,82.24057,244.7417,0,36.2715,-36.2715,303.7471,72.32059,0.1632968,37.90371,0,0,244.7417
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,26.72831,26.72831,0,0,0,26.72831,0,0,3.552714E-15,0,28.13507,26.72831,0,0,122.5422,208.4702,0,28.13507,-28.13507,274.0901,65.25942,0.1632968,29.40115,0,0,208.4702
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,153.8034,180.3351,0,0,0,274.0901,65.25942,0.1632968,0,0,0,180.3351
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,31.91608,31.91608,0,0,0,31.91608,0,0,0,0,33.59587,31.91608,0,0,153.8034,180.3351,0,33.59587,-33.59587,238.6769,56.82773,0.1632968,35.10769,0,0,180.3351
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,10.12151,10.12151,0,0,0,10.12151,0,0,1.776357E-15,0,10.65422,10.12151,0,0,191.1322,146.7393,0,10.65422,-10.65422,227.4464,54.1538,0.1632968,11.13366,0,0,146.7393
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,47.73211,47.73211,0,0,0,47.73211,0,0,0,0,50.24433,47.73211,0,0,202.9702,136.0851,0,50.24433,-50.24433,174.4842,41.54378,0.1632968,52.50533,0,0,136.0851
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,24.82924,24.82924,0,0,0,24.82924,0,0,3.552714E-15,0,26.13604,24.82924,0,0,258.7972,85.84072,0,26.13604,-26.13604,146.9344,34.98432,0.1632968,27.31216,0,0,85.84072
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,30.6329,30.6329,0,0,0,30.6329,0,0,7.105427E-15,0,32.24516,30.6329,0,0,287.8373,59.70468,0,32.24516,-32.24516,112.9451,26.89162,0.1632968,33.69619,0,0,59.70468
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,36.00949,36.00949,81,0,22.761,36.00949,0,0,0,0,0,0,44.99051,42.74099,323.6652,27.45953,42.74099,0,42.74099,153.4927,36.54581,0.1633567,39.61044,0,81,27.45953
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,1.166707,42.1936,42.1936,81,0,22.761,42.1936,2.765129,0,0,1.166707,0,0,38.8064,36.86608,280.9242,65.92641,38.03279,0,38.03279,189.5738,45.13652,0.1634096,46.41296,0.9333659,81,67.09312
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,13.8927,0,0,72.31579,0,20.56389,0,0,0,0,13.8927,0,0,72.31579,68.7,242.8914,100.1559,82.5927,0,82.5927,267.9281,63.79227,0.1634216,0,11.11416,81,114.0486
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,34.51286,66.15561,66.15561,81,0,22.761,66.15561,52.1692,0,0,34.51286,0,0,14.84439,14.10217,160.2988,174.4893,48.61503,0,48.61503,314.0483,74.77327,0.1634791,72.77117,27.61028,81,209.0022
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,62.12852,55.53164,55.53164,81,0,22.761,55.53164,111.8795,0,0,62.12852,0,0,25.46836,24.19495,111.6837,218.2429,86.32346,0,86.32346,395.942,94.27171,0.1635104,61.0848,49.70281,81,280.3714
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,93.77177,0,0,0,0,0,0,0,68.41151,0,93.77177,0,0,0,0,25.36026,295.934,25.36026,0,25.36026,420.0009,100,0.1634666,0,75.01742,0,389.7057
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,104.6084,1.899659,1.899659,0,0,0,1.899659,5506.691,102.6087,0,104.6084,1.999641,1.899659,0,0,0,318.7582,0,0,0,420.0009,100,0.1634666,2.089625,83.68668,0,423.3666
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,79.90056,64.58952,64.58952,20.25,0,7.39125,64.58952,123.7051,33.22738,0,79.90056,46.67318,44.33952,0,0,0,318.7582,0,0,0,420.0009,100,0.1634666,71.04847,63.92045,81,398.6588
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,112.9855,8.798338,8.798338,0,0,0,8.798338,1284.169,103.7241,0,112.9855,9.261409,8.798338,0,0,0,318.7582,0,0,0,420.0009,100,0.1634666,9.678172,90.38844,0,431.7438
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,79.58575,8.89695,8.89695,0,0,0,8.89695,894.5285,70.22054,0,79.58575,9.36521,8.89695,0,0,0,318.7582,0,0,0,420.0009,100,0.1634666,9.786645,63.6686,0,398.344
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,37.44084,48.98938,48.98938,0,0,0,48.98938,76.42645,0,0,37.44084,51.56776,48.98938,0,0,0,318.7582,0,14.12693,-14.12693,405.1097,96.45451,0.1634666,53.88832,29.95267,0,356.1991
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,12.55597,53.65356,53.65356,0,0,0,53.65356,23.40193,0,7.105427E-15,12.55597,56.47744,53.65356,0,0,15.69658,304.6313,0,43.92147,-43.92147,358.8125,85.43137,0.1634666,59.01892,10.04478,0,317.1873
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,8.253275,0,0,0,0,0,0,0,0,0,8.253275,0,0,0,0,64.49821,260.7098,8.253275,0,8.253275,366.6422,87.29559,0.1634524,0,6.60262,0,268.9631
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,29.42471,29.42471,0,0,0,29.42471,0,0,3.552714E-15,0,30.97337,29.42471,0,0,56.24494,268.1378,0,30.97337,-30.97337,333.9934,79.52208,0.1634524,32.36718,0,0,268.1378
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,1.550032,1.550032,0,0,0,1.550032,0,0,2.220446E-16,0,1.631612,1.550032,0,0,90.6598,237.1644,0,1.631612,-1.631612,332.2735,79.11259,0.1634524,1.705035,0,0,237.1644
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,24.83538,24.83538,0,0,0,24.83538,0,0,0,0,26.14251,24.83538,0,0,92.4727,235.5328,0,26.14251,-26.14251,304.7169,72.5515,0.1634524,27.31892,0,0,235.5328
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,28.02375,28.02375,0,0,0,28.02375,0,0,3.552714E-15,0,29.49869,28.02375,0,0,121.5199,209.3903,0,29.49869,-29.49869,273.6226,65.1481,0.1634524,30.82613,0,0,209.3903
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,40.17143,40.17143,0,0,0,40.17143,0,0,7.105427E-15,0,42.28571,40.17143,0,0,154.2962,179.8916,0,42.28571,-42.28571,229.0495,54.53549,0.1634524,44.18857,0,0,179.8916
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,41.30971,41.30971,0,0,0,41.30971,0,0,7.105427E-15,0,43.48391,41.30971,0,0,201.2804,137.6059,0,43.48391,-43.48391,183.2134,43.62216,0.1634524,45.44068,0,0,137.6059
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,26.18406,26.18406,0,0,0,26.18406,0,0,3.552714E-15,0,27.56217,26.18406,0,0,249.5958,94.12198,0,27.56217,-27.56217,154.1604,36.70478,0.1634524,28.80246,0,0,94.12198
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280.2205,66.55981,0,0,0,154.1604,36.70478,0.1634524,0,0,0,66.55981
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.5931914,0.5931914,0,0,0,0.5931914,0,0,1.110223E-16,0,0.624412,0.5931914,0,0,280.2205,66.55981,0,0.624412,-0.624412,153.5022,36.54807,0.1634524,0.6525105,0,0,66.55981
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,20.27325,20.27325,0,0,0,20.27325,0,0,3.552714E-15,0,21.34027,20.27325,0,0,280.9142,65.9354,0,21.34027,-21.34027,131.0076,31.19221,0.1634524,22.30058,0,0,65.9354
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6257,44.59513,0,0,0,131.0076,31.19221,0.1634524,0,0,0,44.59513
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,304.6257,44.59513,0,0,0,131.0076,31.19221,0.1634524,0,0,0,44.59513
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,10.77908,6.979982,6.979982,0,0,0,6.979982,154.4285,0,0,10.77908,7.347349,6.979982,0,0,304.6257,44.59513,3.431734,0,3.431734,134.2632,31.96736,0.1634465,7.67798,8.623266,0,55.37422
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,24.19139,0,0,0,0,0,0,0,0,0,24.19139,0,0,0,0,301.1939,47.6837,24.19139,0,24.19139,157.2132,37.43163,0.1634049,0,19.35312,0,71.87509
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,41.95164,26.73631,26.73631,0,0,0,26.73631,156.9089,0,0,41.95164,28.14348,26.73631,0,0,277.0025,69.45595,13.80816,0,13.80816,170.3127,40.55057,0.1633811,29.40994,33.56131,0,111.4076
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,63.1134,8.783292,8.783292,0,0,0,8.783292,718.562,0,0,63.1134,9.24557,8.783292,0,0,263.1944,81.88329,53.86783,0,53.86783,221.4162,52.71805,0.1632884,9.661621,50.49072,0,144.9967
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,77.47584,8.964555,8.964555,0,0,0,8.964555,864.2463,0,0,77.47584,9.436373,8.964555,0,0,209.3265,130.3643,68.03946,0,68.03946,285.9641,68.08656,0.1631716,9.86101,61.98067,0,207.8402
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,90.468,9.408216,9.408216,0,0,0,9.408216,961.5851,0,0,90.468,9.903385,9.408216,0,0,141.2871,191.5999,80.56461,0,80.56461,362.3945,86.28423,0.1630334,10.34904,72.3744,0,282.0679
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,82.00423,30.86321,30.86321,0,0,0,30.86321,265.7022,0,0,82.00423,32.48759,30.86321,0,0,60.72246,264.108,49.51664,0,49.51664,409.3701,97.46887,0.1629486,33.94954,65.60339,0,346.1122
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,68.76998,0,0,0,0,0,0,0,57.56416,0,68.76998,0,0,0,0,11.20582,308.673,11.20582,0,11.20582,420.0009,100,0.1629294,0,55.01599,0,377.443
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,59.81158,53.76915,53.76915,0,0,0,53.76915,111.2377,3.212476,0,59.81158,56.59911,53.76915,0,0,0,318.7582,0,0,0,420.0009,100,0.1629294,59.14607,47.84927,0,378.5698
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,50.14997,0,0,0,0,0,0,0,50.14997,0,50.14997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1629294,0,40.11997,0,368.9082
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,26.2288,33.44781,33.44781,0,0,0,33.44781,78.41711,0,0,26.2288,35.20822,33.44781,0,0,0,318.7582,0,8.979412,-8.979412,410.5357,97.7464,0.1629294,36.79259,20.98304,0,344.987
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,14.44749,30.24314,30.24314,0,0,0,30.24314,47.77113,0,0,14.44749,31.83488,30.24314,0,0,9.977124,309.7788,0,17.38739,-17.38739,392.2078,93.38262,0.1629294,33.26745,11.55799,0,324.2263
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,18.49868,18.49868,0,0,0,18.49868,0,0,0,0,19.4723,18.49868,0,0,29.29645,292.3914,0,19.4723,-19.4723,371.6822,88.49558,0.1629294,20.34855,0,0,292.3914
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.1629294,0,0,0,272.9191
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.1629294,0,0,0,272.9191
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,50.93233,272.9191,0,0,0,371.6822,88.49558,0.1629294,0,0,0,272.9191
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,9.431508,9.431508,0,0,0,9.431508,0,0,1.776357E-15,0,9.927903,9.431508,0,0,50.93233,272.9191,0,9.927903,-9.927903,361.2173,86.00394,0.1629294,10.37466,0,0,272.9191
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,31.15296,31.15296,0,0,0,31.15296,0,0,3.552714E-15,0,32.79259,31.15296,0,0,61.96334,262.9912,0,32.79259,-32.79259,326.6508,77.77385,0.1629294,34.26825,0,0,262.9912
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,52.17382,52.17382,0,0,0,52.17382,0,0,7.105427E-15,0,54.91982,52.17382,0,0,98.39954,230.1986,0,54.91982,-54.91982,268.7603,63.99041,0.1629294,57.39121,0,0,230.1986
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,8.301217,8.301217,0,0,0,8.301217,0,0,0,0,8.738123,8.301217,0,0,159.4216,175.2788,0,8.738123,-8.738123,259.5495,61.79737,0.1629294,9.131338,0,0,175.2788
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,76.37615,76.37615,81,0,22.761,76.37615,0,0,0,0,0,0,4.623849,4.392656,169.1306,166.5407,4.392656,0,4.392656,263.7167,62.78957,0.1629355,84.01376,0,81,166.5407
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,30.04099,30.04099,81,0,22.761,30.04099,0,0,0,0,0,0,50.95901,48.41106,164.7379,170.4941,48.41106,0,48.41106,309.6435,73.72449,0.1630031,33.04508,0,81,170.4941
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.41201,35.41201,81,0,22.761,35.41201,0,0,0,0,0,0,45.58799,43.30859,116.3269,214.064,43.30859,0,43.30859,350.7296,83.50688,0.1630635,38.95321,0,81,214.064
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,37.33939,37.33939,0,0,0,37.33939,0,0,0,0,39.30462,37.33939,0,0,73.01828,253.0418,0,39.30462,-39.30462,309.2989,73.64245,0.1630635,41.07333,0,0,253.0418
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.01202429,53.17071,53.17071,0,0,0,53.17071,0.02261449,0,7.105427E-15,0.01202429,55.96917,53.17071,0,0,116.6901,213.7372,0,55.95714,-55.95714,250.3149,59.59867,0.1630635,58.48778,0.009619428,0,213.7492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,3.852954,37.21562,37.21562,0,0,0,37.21562,10.35306,0,0,3.852954,39.17434,37.21562,0,0,178.8647,157.78,0,35.32139,-35.32139,213.0829,50.73392,0.1630635,40.93719,3.082363,0,161.633
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,7.776521,15.35965,15.35965,0,0,0,15.35965,50.62953,0,0,7.776521,16.16806,15.35965,0,0,218.1107,122.4586,0,8.391536,-8.391536,204.2374,48.62786,0.1630635,16.89562,6.221217,0,130.2352
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,30.77488,20.46684,20.46684,0,0,0,20.46684,150.3646,0,0,30.77488,21.54404,20.46684,0,0,227.4346,114.0671,9.230842,0,9.230842,212.9946,50.71289,0.1630477,22.51352,24.61991,0,144.842
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,56.63538,34.95531,34.95531,0,0,0,34.95531,162.0223,0,0,56.63538,36.79506,34.95531,0,0,218.2038,122.3748,19.84032,0,19.84032,231.8168,55.19436,0.1630138,38.45084,45.3083,0,179.0102
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,45.44708,0,0,0,0,0,0,0,0,0,45.44708,0,0,0,0,198.3634,140.2311,45.44708,0,45.44708,274.9316,65.45979,0.1629361,0,36.35766,0,185.6782
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,43.10542,14.50881,14.50881,0,0,0,14.50881,297.0982,0,0,43.10542,15.27244,14.50881,0,0,152.9164,181.1335,27.83299,0,27.83299,301.3363,71.7466,0.1628885,15.9597,34.48434,0,224.2389
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,28.61409,40.2568,40.2568,0,0,0,40.2568,71.07889,0,0,28.61409,42.37558,40.2568,0,0,125.0834,206.1832,0,13.76149,-13.76149,286.8304,68.29282,0.1628885,44.28248,22.89127,0,234.7973
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,43.89204,18.98437,18.98437,0,0,0,18.98437,231.2009,0,0,43.89204,19.98355,18.98437,0,0,140.3739,192.4217,23.90849,0,23.90849,309.512,73.69319,0.1628477,20.88281,35.11363,0,236.3137
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,23.27089,48.89239,48.89239,0,0,0,48.89239,47.59615,0,0,23.27089,51.46567,48.89239,0,0,116.4654,213.9393,0,28.19478,-28.19478,279.7921,66.61704,0.1628477,53.78163,18.61671,0,237.2102
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,4.05147,3.099801,3.099801,0,0,0,3.099801,130.701,0,0,4.05147,3.262949,3.099801,0,0,147.793,185.7446,0.7885221,0,0.7885221,280.5402,66.79515,0.1628464,3.409781,3.241176,0,189.796
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,3.98336,27.53583,27.53583,0,0,0,27.53583,14.4661,0,7.105427E-15,3.98336,28.98508,27.53583,0,0,147.0044,186.4542,0,25.00172,-25.00172,254.1861,60.52037,0.1628464,30.28941,3.186688,0,190.4376
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,29.08902,29.08902,0,0,0,29.08902,0,0,3.552714E-15,0,30.62003,29.08902,0,0,174.7841,161.4525,0,30.62003,-30.62003,221.9097,52.83554,0.1628464,31.99793,0,0,161.4525
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,17.01631,17.01631,0,0,0,17.01631,0,0,0,0,17.9119,17.01631,0,0,208.8064,130.8325,0,17.9119,-17.9119,203.0289,48.34012,0.1628464,18.71794,0,0,130.8325
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,46.02253,46.02253,0,0,0,46.02253,0,0,0,0,48.44477,46.02253,0,0,228.7085,112.9206,0,48.44477,-48.44477,151.9636,36.18175,0.1628464,50.62478,0,0,112.9206
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,81.07584,81.07584,81,0,22.761,81.07584,0,0,0,0,0.07983478,0.07584304,0,0,282.536,64.47581,0,0.07983478,-0.07983478,151.8795,36.16171,0.1628464,89.18343,0,81,64.47581
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,67.35732,67.35732,81,0,22.761,67.35732,0,0,0,0,0,0,13.64268,12.96055,282.6247,64.39598,12.96055,0,12.96055,164.1749,39.0892,0.1628645,74.09305,0,81,64.39598
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,3.334648,3.334648,75.65044,0,21.40756,3.334648,0,0,0,0,0,0,72.31579,68.7,269.6642,76.06047,68.7,0,68.7,229.3495,54.60691,0.1629104,3.668113,0,81,76.06047
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,75.02533,75.02533,81,0,22.761,75.02533,0,0,0,0,0,0,5.974672,5.675938,200.9642,137.8905,5.675938,0,5.675938,234.7342,55.88897,0.1629183,82.52786,0,81,137.8905
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,10.28926,10.28926,81,0,22.761,10.28926,0,0,0,0,0,0,70.71074,67.1752,195.2882,142.9988,67.1752,0,67.1752,298.4622,71.06227,0.1629824,11.31819,0,81,142.9988
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,75.69563,75.69563,81,0,22.761,75.69563,0,0,0,0,0,0,5.304364,5.039145,128.113,203.4565,5.039145,0,5.039145,303.2427,72.2005,0.1629895,83.2652,0,81,203.4565
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,8.317661,8.317661,80.63345,0,22.66826,8.317661,0,0,0,0,0,0,72.31579,68.7,123.0739,207.9917,68.7,0,68.7,368.4172,87.71822,0.1630499,9.149427,0,81,207.9917
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,14.23844,14.23844,0,0,0,14.23844,0,0,1.776357E-15,0,14.98783,14.23844,0,0,54.37388,269.8217,0,14.98783,-14.98783,352.6187,83.95667,0.1630499,15.66228,0,0,269.8217
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.02703,254.8339,0,0,0,352.6187,83.95667,0.1630499,0,0,0,254.8339
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,1.260966,48.20858,48.20858,0,0,0,48.20858,2.615646,0,7.105427E-15,1.260966,50.74588,48.20858,0,0,71.02703,254.8339,0,49.48491,-49.48491,300.457,71.53724,0.1630499,53.02944,1.008772,0,256.0949
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,11.53242,63.7291,63.7291,81,0,22.761,63.7291,18.096,0,0,11.53242,0,0,17.2709,16.40736,126.0103,205.349,27.93978,0,27.93978,326.963,77.84818,0.1630852,70.10201,9.225936,81,216.8814
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,33.82956,26.64583,26.64583,81,0,22.761,26.64583,126.96,0,0,33.82956,0,0,54.35417,51.63646,98.07048,230.4948,85.46601,0,85.46601,408.0432,97.15295,0.163118,29.31042,27.06364,81,264.3243
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,66.10181,3.154514,3.154514,0,0,0,3.154514,2095.468,50.1768,0,66.10181,3.320541,3.154514,0,0,12.60447,307.4142,12.60447,0,12.60447,420.0009,100,0.1630965,3.469965,52.88145,0,373.516
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,63.23957,53.94626,53.94626,0,0,0,53.94626,117.227,6.454027,0,63.23957,56.78554,53.94626,0,0,0,318.7582,0,0,0,420.0009,100,0.1630965,59.34089,50.59165,0,381.9978
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,76.06611,24.89065,24.89065,0,0,0,24.89065,305.6011,49.86542,0,76.06611,26.20069,24.89065,0,0,0,318.7582,0,0,0,420.0009,100,0.1630965,27.37972,60.85288,0,394.8243
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,76.92854,24.68743,24.68743,0,0,0,24.68743,311.6102,50.94177,0,76.92854,25.98676,24.68743,0,0,0,318.7582,0,0,0,420.0009,100,0.1630965,27.15617,61.54283,0,395.6868
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,52.35416,54.0466,54.0466,0,0,0,54.0466,96.86855,0,0,52.35416,56.89116,54.0466,0,0,0,318.7582,0,4.537,-4.537,415.2184,98.86133,0.1630965,59.45126,41.88333,0,371.1124
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,33.8138,40.68297,40.68297,0,0,0,40.68297,83.11535,0,0,33.8138,42.82418,40.68297,0,0,5.041111,314.2212,0,9.010386,-9.010386,405.7206,96.59996,0.1630965,44.75127,27.05104,0,348.035
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,42.54405,36.99768,36.99768,0,0,0,36.99768,114.9911,0,0,42.54405,38.94492,36.99768,0,0,15.05265,305.2108,3.599126,0,3.599126,409.1351,97.41292,0.1630904,40.69744,34.03524,0,347.7549
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,14.50935,15.62836,15.62836,0,0,0,15.62836,92.83988,0,0,14.50935,16.45091,15.62836,0,0,11.45353,308.45,0,1.941554,-1.941554,407.0885,96.92564,0.1630904,17.1912,11.60748,0,322.9594
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,3.974953,7.808065,7.808065,0,0,0,7.808065,50.90831,0,0,3.974953,8.219016,7.808065,0,0,13.61081,306.5085,0,4.244062,-4.244062,402.6149,95.86049,0.1630904,8.588871,3.179963,0,310.4835
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32643,302.2644,0,0,0,402.6149,95.86049,0.1630904,0,0,0,302.2644
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.32643,302.2644,0,0,0,402.6149,95.86049,0.1630904,0,0,0,302.2644
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,17.54573,17.54573,0,0,0,17.54573,0,0,3.552714E-15,0,18.46919,17.54573,0,0,18.32643,302.2644,0,18.46919,-18.46919,383.1466,91.2252,0.1630904,19.30031,0,0,302.2644
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.81273,54.81273,0,0,0,54.81273,0,0,7.105427E-15,0,57.69761,54.81273,0,0,38.84776,283.7953,0,57.69761,-57.69761,322.328,76.74461,0.1630904,60.294,0,0,283.7953
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,44.79147,44.79147,0,0,0,44.79147,0,0,0,0,47.14892,44.79147,0,0,102.9562,226.0976,0,47.14892,-47.14892,272.6287,64.91146,0.1630904,49.27062,0,0,226.0976
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,155.3439,178.9487,0,0,0,272.6287,64.91146,0.1630904,0,0,0,178.9487
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,41.4463,41.4463,0,0,0,41.4463,0,0,0,0,43.62768,41.4463,0,0,155.3439,178.9487,0,43.62768,-43.62768,226.6411,53.96205,0.1630904,45.59093,0,0,178.9487
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,29.51734,29.51734,0,0,0,29.51734,0,0,0,0,31.07088,29.51734,0,0,203.8191,135.321,0,31.07088,-31.07088,193.8895,46.16407,0.1630904,32.46907,0,0,135.321
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,17.906,17.906,0,0,0,17.906,0,0,0,0,18.84842,17.906,0,0,238.3423,104.2502,0,18.84842,-18.84842,174.0215,41.43361,0.1630904,19.6966,0,0,104.2502
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,5.985261,5.985261,0,0,0,5.985261,0,0,8.881784E-16,0,6.300275,5.985261,0,0,259.285,85.40174,0,6.300275,-6.300275,167.3804,39.85241,0.1630904,6.583788,0,0,85.40174
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,18.83695,18.83695,0,0,0,18.83695,0,0,0,0,19.82836,18.83695,0,0,266.2853,79.10146,0,19.82836,-19.82836,146.4795,34.876,0.1630904,20.72064,0,0,79.10146
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,16.692,16.692,0,0,0,16.692,0,0,0,0,17.57053,16.692,0,0,288.3168,59.2731,0,17.57053,-17.57053,127.9585,30.46626,0.1630904,18.3612,0,0,59.2731
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,1.002493,22.73894,22.73894,0,0,0,22.73894,4.408705,0,0,1.002493,23.93572,22.73894,0,0,307.8396,41.70257,0,22.93323,-22.93323,103.7848,24.71062,0.1630904,25.01283,0.8019942,0,42.70506
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,3.860897,46.55765,46.55765,81,0,22.761,46.55765,8.292722,0,0,3.860897,0,0,34.44235,32.72023,333.321,18.76934,36.58113,0,36.58113,138.4887,32.97343,0.1631399,51.21342,3.088717,81,22.63024
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,31.52904,0,0,72.31579,0,20.56389,0,0,0,0,31.52904,0,0,72.31579,68.7,296.7399,51.69236,100.229,0,100.229,233.5743,55.61282,0.163122,0,25.22323,81,83.22139
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,27.12042,26.59862,26.59862,81,0,22.761,26.59862,101.9618,0,0,27.12042,0,0,54.40138,51.68131,196.5108,141.8985,78.80173,0,78.80173,308.3322,73.41228,0.163166,29.25848,21.69633,81,169.0189
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,30.29595,45.69782,45.69782,81,0,22.761,45.69782,66.29626,0,0,30.29595,0,0,35.30218,33.53707,117.7091,212.8201,63.83302,0,63.83302,368.8895,87.83066,0.1632354,50.2676,24.23676,81,243.116
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,12.70706,0,0,0,0,0,0,0,0,0,12.70706,0,0,0,0,53.87607,270.2698,12.70706,0,12.70706,380.9445,90.70089,0.1632138,0,10.16565,0,282.9768
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,33.91181,28.02338,28.02338,0,0,0,28.02338,121.0126,0,0,33.91181,29.49829,28.02338,0,0,41.16901,281.7061,4.413513,0,4.413513,385.1315,91.6978,0.1632063,30.82572,27.12945,0,315.6179
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,38.85964,96.45425,96.45425,81,0,22.761,96.45425,40.28816,0,0,38.85964,16.26763,15.45424,0,0,36.75549,285.6783,22.59202,0,22.59202,406.5642,96.8008,0.1632307,106.0997,31.08771,81,324.5379
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,18.01801,54.07316,54.07316,0,0,0,54.07316,33.32155,0,7.105427E-15,18.01801,56.91911,54.07316,0,0,14.16348,306.0111,0,38.9011,-38.9011,365.5588,87.03764,0.1632307,59.48047,14.41441,0,324.0291
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,11.57991,52.53369,52.53369,0,0,0,52.53369,22.04283,0,7.105427E-15,11.57991,55.29862,52.53369,0,0,57.38692,267.11,0,43.71871,-43.71871,319.4753,76.06538,0.1632307,57.78706,9.263928,0,278.6899
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,15.75735,60.91412,60.91412,0,0,0,60.91412,25.86814,0,0,15.75735,64.12013,60.91412,0,0,105.9633,223.3913,0,48.36278,-48.36278,268.4964,63.92759,0.1632307,67.00554,12.60588,0,239.1486
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,4.315313,42.05611,42.05611,0,0,0,42.05611,10.26085,0,7.105427E-15,4.315313,44.26958,42.05611,0,0,159.6997,175.0285,0,39.95427,-39.95427,226.3809,53.90011,0.1632307,46.26172,3.45225,0,179.3438
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,3.335984,3.335984,0,0,0,3.335984,0,0,4.440892E-16,0,3.511562,3.335984,0,0,204.0933,135.0742,0,3.511562,-3.511562,222.6794,53.0188,0.1632307,3.669582,0,0,135.0742
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,34.61733,34.61733,0,0,0,34.61733,0,0,0,0,36.4393,34.61733,0,0,207.9951,131.5627,0,36.4393,-36.4393,184.269,43.87349,0.1632307,38.07906,0,0,131.5627
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,248.4832,95.12338,0,0,0,184.269,43.87349,0.1632307,0,0,0,95.12338
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,28.46763,28.46763,0,0,0,28.46763,0,0,3.552714E-15,0,29.96593,28.46763,0,0,248.4832,95.12338,0,29.96593,-29.96593,152.6822,36.35282,0.1632307,31.31439,0,0,95.12338
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,21.61425,21.61425,0,0,0,21.61425,0,0,3.552714E-15,0,22.75184,21.61425,0,0,281.7786,65.15746,0,22.75184,-22.75184,128.6996,30.6427,0.1632307,23.77567,0,0,65.15746
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,25.13875,25.13875,0,0,0,25.13875,0,0,3.552714E-15,0,26.46184,25.13875,0,0,307.0584,42.40562,0,26.46184,-26.46184,100.8064,24.00147,0.1632307,27.65262,0,0,42.40562
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,29.85719,29.85719,81,0,22.761,29.85719,0,0,0,0,0,0,51.14281,48.58567,336.4605,15.94378,48.58567,0,48.58567,146.8988,34.97583,0.1632978,32.84291,0,81,15.94378
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,38.22811,38.22811,81,0,22.761,38.22811,0,0,0,0,0,0,42.77189,40.63329,287.8748,59.67088,40.63329,0,40.63329,185.4469,44.15394,0.1633538,42.05092,0,81,59.67088
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,11.79904,11.79904,81,0,22.761,11.79904,0,0,0,0,0,0,69.20096,65.74091,247.2415,96.24084,65.74091,0,65.74091,247.8142,59.00327,0.1634196,12.97895,0,81,96.24084
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.55748,39.55748,81,0,22.761,39.55748,0,0,0,0,0,0,41.44252,39.3704,181.5006,155.4077,39.3704,0,39.3704,285.1643,67.89612,0.1634738,43.51323,0,81,155.4077
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,55.17207,55.17207,81,0,22.761,55.17207,0,0,0,0,0,0,25.82792,24.53653,142.1302,190.841,24.53653,0,24.53653,308.4417,73.43835,0.1635075,60.68928,0,81,190.841
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,117.5937,212.9239,68.7,0,68.7,373.6162,88.95606,0.1635429,0,0,81,212.9239
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,16.38931,7.216266,7.216266,0,0,0,7.216266,227.1162,0,0,16.38931,7.596069,7.216266,0,0,48.8937,274.7539,8.793237,0,8.793237,381.9582,90.94225,0.1635279,7.937892,13.11145,0,291.1432
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,34.09727,86.80788,86.80788,81,0,22.761,86.80788,39.279,0,0,34.09727,6.11355,5.807873,0,0,40.10046,282.6678,27.98372,0,27.98372,408.5059,97.26311,0.163558,95.48866,27.27781,81,316.7651
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,59.29819,45.7052,45.7052,0,0,0,45.7052,129.7406,0,0,59.29819,48.11074,45.7052,0,0,12.11675,307.8531,11.18745,0,11.18745,419.1192,99.79009,0.163539,50.27573,47.43855,0,367.1513
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,95.41143,51.63839,51.63839,0,0,0,51.63839,184.7684,40.12593,0,95.41143,54.3562,51.63839,0,0,0.9292997,317.9218,0.9292997,0,0.9292997,420.0009,100,0.1635374,56.80223,76.32915,0,413.3333
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,108.1616,71.46915,71.46915,20.25,0,7.39125,71.46915,151.3403,54.24672,0,108.1616,53.91489,51.21914,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,78.61606,86.52928,81,426.9198
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,87.471,0,0,0,0,0,0,0,87.471,0,87.471,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,0,69.9768,0,406.2292
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,97.59945,33.39008,33.39008,0,0,0,33.39008,292.3008,62.452,0,97.59945,35.14745,33.39008,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,36.72909,78.07956,0,416.3577
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,90.68672,2.273072,2.273072,0,0,0,2.273072,3989.61,88.29401,0,90.68672,2.392708,2.273072,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,2.50038,72.54938,0,409.4449
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,86.37733,22.07048,22.07048,0,0,0,22.07048,391.3705,63.14525,0,86.37733,23.23208,22.07048,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,24.27752,69.10187,0,405.1356
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,67.71109,0,0,0,0,0,0,0,67.71109,0,67.71109,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,0,54.16887,0,386.4693
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,41.28942,7.838549,7.838549,0,0,0,7.838549,526.7483,33.03831,0,41.28942,8.251104,7.838549,0,0,0,318.7582,0,0,0,420.0009,100,0.1635374,8.622403,33.03154,0,360.0476
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,20.21778,33.04904,33.04904,0,0,0,33.04904,61.1751,0,0,20.21778,34.78846,33.04904,0,0,0,318.7582,0,14.57068,-14.57068,404.642,96.34314,0.1635374,36.35395,16.17423,0,338.976
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,77.06879,77.06879,81,0,22.761,77.06879,0,0,0,0,0,0,3.931206,3.734646,16.18965,304.1875,3.734646,0,3.734646,408.185,97.18671,0.1635426,84.77567,0,81,304.1875
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,81.92871,81.92871,81,0,22.761,81.92871,0,0,0,0,0.9775918,0.9287122,0,0,12.455,307.5487,0,0.9775918,-0.9775918,407.1545,96.94136,0.1635426,90.12158,0,81,307.5487
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,39.00048,39.00048,0,0,0,39.00048,0,0,0,0,41.05314,39.00048,0,0,13.54121,306.5711,0,41.05314,-41.05314,363.8807,86.63809,0.1635426,42.90054,0,0,306.5711
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,59.30815,59.30815,0,0,0,59.30815,0,0,7.105427E-15,0,62.42963,59.30815,0,0,59.15582,265.518,0,62.42963,-62.42963,298.0741,70.96988,0.1635426,65.23897,0,0,265.518
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,18.50359,18.50359,0,0,0,18.50359,0,0,0,0,19.47746,18.50359,0,0,128.5221,203.0884,0,19.47746,-19.47746,277.5431,66.08154,0.1635426,20.35395,0,0,203.0884
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,52.45018,52.45018,0,0,0,52.45018,0,0,7.105427E-15,0,55.21071,52.45018,0,0,150.1637,183.6109,0,55.21071,-55.21071,219.3458,52.2251,0.1635426,57.69519,0,0,183.6109
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,9.824256,9.824256,0,0,0,9.824256,0,0,0,0,10.34132,9.824256,0,0,211.5089,128.4002,0,10.34132,-10.34132,208.4451,49.6297,0.1635426,10.80668,0,0,128.4002
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73155,37.73155,0,0,0,37.73155,0,0,0,0,39.71742,37.73155,0,0,222.9993,118.0589,0,39.71742,-39.71742,166.5793,39.66166,0.1635426,41.5047,0,0,118.0589
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,13.84578,13.84578,0,0,0,13.84578,0,0,1.776357E-15,0,14.5745,13.84578,0,0,267.1298,78.34145,0,14.5745,-14.5745,151.2164,36.00384,0.1635426,15.23035,0,0,78.34145
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,65.04907,65.04907,81,0,22.761,65.04907,0,0,0,0,0,0,15.95093,15.15338,283.3236,63.76694,15.15338,0,15.15338,165.5922,39.42663,0.1635633,71.55398,0,81,63.76694
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,35.77945,35.77945,81,0,22.761,35.77945,0,0,0,0,0,0,45.22055,42.95952,268.1703,77.40498,42.95952,0,42.95952,206.3472,49.13018,0.1636223,39.3574,0,81,77.40498
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,31.90431,31.90431,81,0,22.761,31.90431,0,0,0,0,0,0,49.09568,46.6409,225.2107,116.0686,46.6409,0,46.6409,250.5946,59.66526,0.1636862,35.09475,0,81,116.0686
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,4.613426,18.15333,18.15333,81,0,22.761,18.15333,25.41366,0,0,4.613426,0,0,62.84666,59.70433,178.5698,158.0454,64.31776,0,64.31776,311.6118,74.19314,0.163754,19.96867,3.690741,81,162.6588
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,26.30399,33.86763,33.86763,81,0,22.761,33.86763,77.66704,0,0,26.30399,0,0,47.13237,44.77575,114.2521,215.9314,71.07973,0,71.07973,379.0439,90.24838,0.1638102,37.2544,21.04319,81,242.2353
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,56.09412,0,0,0,0,0,0,0,12.92178,0,56.09412,0,0,0,0,43.17235,279.9031,43.17235,0,43.17235,420.0009,100,0.1637371,0,44.8753,0,335.9973
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,80.73218,9.612182,9.612182,0,0,0,9.612182,839.8944,70.61409,0,80.73218,10.11809,9.612182,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,10.5734,64.58575,0,399.4904
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,107.4005,34.57518,34.57518,0,0,0,34.57518,310.6288,71.00555,0,107.4005,36.39493,34.57518,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,38.0327,85.92039,0,426.1587
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,94.12376,4.353779,4.353779,0,0,0,4.353779,2161.887,89.54084,0,94.12376,4.582925,4.353779,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,4.789156,75.29901,0,412.882
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,82.45364,3.84358,3.84358,0,0,0,3.84358,2145.23,78.40776,0,82.45364,4.045874,3.84358,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,4.227938,65.96291,0,401.2119
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,94.29546,37.0528,37.0528,0,0,0,37.0528,254.4894,55.29251,0,94.29546,39.00294,37.0528,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,40.75808,75.43636,0,413.0537
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,107.5213,71.43034,71.43034,20.25,0,7.39125,71.43034,150.5261,53.64724,0,107.5213,53.87404,51.18034,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,78.57337,86.01703,81,426.2795
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,85.10332,54.72624,54.72624,0,0,0,54.72624,155.5073,27.49675,0,85.10332,57.60657,54.72624,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,60.19886,68.08266,0,403.8615
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,48.1417,44.15479,44.15479,0,0,0,44.15479,109.0294,1.662981,0,48.1417,46.47872,44.15479,0,0,0,318.7582,0,0,0,420.0009,100,0.1637371,48.57027,38.51336,0,366.8999
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,20.83922,44.82889,44.82889,0,0,0,44.82889,46.48614,0,7.105427E-15,20.83922,47.1883,44.82889,0,0,0,318.7582,0,26.34908,-26.34908,392.2265,93.38707,0.1637371,49.31178,16.67138,0,339.5974
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,16.12794,16.12794,0,0,0,16.12794,0,0,0,0,16.97678,16.12794,0,0,29.27676,292.4091,0,16.97678,-16.97678,374.3314,89.12634,0.1637371,17.74073,0,0,292.4091
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.32107,46.32107,0,0,0,46.32107,0,0,7.105427E-15,0,48.75902,46.32107,0,0,48.13985,275.4324,0,48.75902,-48.75902,322.9348,76.8891,0.1637371,50.95318,0,0,275.4324
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.63026,44.63026,0,0,0,44.63026,0,0,7.105427E-15,0,46.97923,44.63026,0,0,102.3165,226.6733,0,46.97923,-46.97923,273.4144,65.09853,0.1637371,49.09329,0,0,226.6733
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,80.63537,80.63537,81,0,22.761,80.63537,0,0,0,0,0,0,0.3646331,0.3464015,154.5157,179.6941,0.3464015,0,0.3464015,273.743,65.17678,0.1637376,88.69891,0,81,179.6941
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,10.75852,10.75852,81,0,22.761,10.75852,0,0,0,0,0,0,70.24149,66.72941,154.1693,180.0059,66.72941,0,66.72941,337.0481,80.24939,0.1638011,11.83437,0,81,180.0059
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,12.76951,12.76951,0,0,0,12.76951,0,0,1.776357E-15,0,13.44159,12.76951,0,0,87.43987,240.0623,0,13.44159,-13.44159,322.8794,76.8759,0.1638011,14.04646,0,0,240.0623
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,11.73979,11.73979,0,0,0,11.73979,0,0,0,0,12.35767,11.73979,0,0,102.375,226.6208,0,12.35767,-12.35767,309.8533,73.77444,0.1638011,12.91377,0,0,226.6208
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,65.39548,65.39548,81,0,22.761,65.39548,0,0,0,0,0,0,15.60452,14.8243,116.1057,214.2631,14.8243,0,14.8243,323.9169,77.12291,0.1638214,71.93502,0,81,214.2631
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,14.876,14.876,81,0,22.761,14.876,0,0,0,0,0,0,66.124,62.8178,101.2814,227.6049,62.8178,0,62.8178,383.511,91.31197,0.1638914,16.3636,0,81,227.6049
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,5.247464,5.247464,0,0,0,5.247464,0,0,8.881784E-16,0,5.523646,5.247464,0,0,38.46361,284.141,0,5.523646,-5.523646,377.6886,89.92568,0.1638914,5.772211,0,0,284.141
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,44.60099,278.6173,0,0,0,377.6886,89.92568,0.1638914,0,0,0,278.6173
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,10.1108,10.1108,0,0,0,10.1108,0,0,0,0,10.64295,10.1108,0,0,44.60099,278.6173,0,10.64295,-10.64295,366.47,87.25458,0.1638914,11.12188,0,0,278.6173
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,16.98244,15.71128,15.71128,0,0,0,15.71128,108.0908,0,0,16.98244,16.53819,15.71128,0,0,56.42649,267.9744,0.4442583,0,0.4442583,366.8914,87.35493,0.1638907,17.2824,13.58595,0,284.9568
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,31.38535,0,0,0,0,0,0,0,0,0,31.38535,0,0,0,0,55.98223,268.3742,31.38535,0,31.38535,396.6662,94.44414,0.1638376,0,25.10828,0,299.7596
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,66.54543,0,0,0,0,0,0,0,41.94855,0,66.54543,0,0,0,0,24.59689,296.621,24.59689,0,24.59689,420.0009,100,0.163796,0,53.23635,0,363.1665
