Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,91.27248,10.06834,10.06834,0,0,0,10.06834,906.53,80.67423,0,91.27248,10.59825,10.06834,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,11.07517,73.01798,0,410.0307
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,116.3822,14.185,14.185,0,0,0,14.185,820.4597,101.4506,0,116.3822,14.93158,14.185,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,15.6035,93.10577,0,435.1404
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,119.8809,83.53514,83.53514,20.25,0,7.39125,83.53514,143.5095,53.26495,0,119.8809,66.61594,63.28514,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,91.88865,95.9047,81,438.6391
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,124.5694,0,0,0,0,0,0,0,124.5694,0,124.5694,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,0,99.65551,0,443.3276
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,125.1796,3.74137,3.74137,0,0,0,3.74137,3345.823,121.2413,0,125.1796,3.938284,3.74137,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,4.115507,100.1437,0,443.9379
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,101.1953,78.16948,78.16948,20.25,0,7.39125,78.16948,129.4563,40.22742,0,101.1953,60.96787,57.91948,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,85.98643,80.95623,81,419.9535
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,83.30646,4.232826,4.232826,0,0,0,4.232826,1968.105,78.85085,0,83.30646,4.455606,4.232826,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,4.656108,66.64516,0,402.0647
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,55.82642,44.36946,44.36946,0,0,0,44.36946,125.8217,9.121733,0,55.82642,46.70469,44.36946,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,48.8064,44.66114,0,374.5847
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,22.17472,12.02523,12.02523,0,0,0,12.02523,184.4016,9.51658,0,22.17472,12.65814,12.02523,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,13.22775,17.73977,0,340.933
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,0,0,0,318.7582
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.163796,0,0,0,318.7582
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,30.26903,30.26903,0,0,0,30.26903,0,0,0,0,31.86213,30.26903,0,0,0,318.7582,0,31.86213,-31.86213,386.4152,92.00343,0.163796,33.29593,0,0,318.7582
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.90956,53.90956,0,0,0,53.90956,0,0,0,0,56.74691,53.90956,0,0,35.40237,286.8961,0,56.74691,-56.74691,326.5987,77.76144,0.163796,59.30052,0,0,286.8961
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,10.19665,10.19665,0,0,0,10.19665,0,0,0,0,10.73331,10.19665,0,0,98.45449,230.1492,0,10.73331,-10.73331,315.2848,75.06766,0.163796,11.21631,0,0,230.1492
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,28.91284,28.91284,0,0,0,28.91284,0,0,3.552714E-15,0,30.43457,28.91284,0,0,110.3804,219.4159,0,30.43457,-30.43457,283.2039,67.42937,0.163796,31.80413,0,0,219.4159
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,144.1966,188.9813,0,0,0,283.2039,67.42937,0.163796,0,0,0,188.9813
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.52519,29.52519,0,0,0,29.52519,0,0,3.552714E-15,0,31.07915,29.52519,0,0,144.1966,188.9813,0,31.07915,-31.07915,250.4436,59.62932,0.163796,32.47771,0,0,188.9813
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,19.33162,19.33162,0,0,0,19.33162,0,0,0,0,20.34908,19.33162,0,0,178.729,157.9022,0,20.34908,-20.34908,228.9939,54.52224,0.163796,21.26478,0,0,157.9022
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,86.35933,86.35933,81,0,22.761,86.35933,0,0,0,0,5.641397,5.359327,0,0,201.3391,137.5531,0,5.641397,-5.641397,223.0473,53.10639,0.163796,94.99526,0,81,137.5531
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,91.38341,91.38341,81,0,22.761,91.38341,0,0,0,0,10.9299,10.38341,0,0,207.6073,131.9117,0,10.9299,-10.9299,211.5262,50.36327,0.163796,100.5218,0,81,131.9117
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,13.96244,13.96244,81,0,22.761,13.96244,0,0,0,0,0,0,67.03756,63.68568,219.7516,120.9818,63.68568,0,63.68568,271.9437,64.74837,0.1638645,15.35868,0,81,120.9818
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,14.73316,34.60464,34.60464,81,0,22.761,34.60464,42.57568,0,0,14.73316,0,0,46.39536,44.07559,156.0659,178.2989,58.80875,0,58.80875,327.7346,78.03189,0.1639402,38.06511,11.78653,81,193.0321
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,26.54363,44.45452,44.45452,81,0,22.761,44.45452,59.70963,0,0,26.54363,0,0,36.54548,34.7182,97.25717,231.2268,61.26183,0,61.26183,385.8527,91.8695,0.1640126,48.89998,21.23491,81,257.7704
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,45.62447,0,0,0,0,0,0,0,9.629129,0,45.62447,0,0,0,0,35.99534,286.3624,35.99534,0,35.99534,420.0009,100,0.1639518,0,36.49957,0,331.9869
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,79.13124,35.47987,35.47987,0,0,0,35.47987,223.0314,41.78402,0,79.13124,37.34723,35.47987,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,39.02785,63.30499,0,397.8895
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,100.2214,3.637444,3.637444,0,0,0,3.637444,2755.271,96.39256,0,100.2214,3.828888,3.637444,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,4.001188,80.17715,0,418.9797
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,79.91749,1.806133,1.806133,0,0,0,1.806133,4424.784,78.0163,0,79.91749,1.901193,1.806133,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,1.986746,63.93399,0,398.6757
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,121.9122,1.971185,1.971185,0,0,0,1.971185,6184.713,119.8372,0,121.9122,2.074932,1.971185,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,2.168304,97.52972,0,440.6704
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,99.11845,0,0,0,0,0,0,0,99.11845,0,99.11845,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,0,79.29476,0,417.8767
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,101.7115,58.77962,58.77962,0,0,0,58.77962,173.0388,39.83827,0,101.7115,61.87328,58.77962,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,64.65758,81.36924,0,420.4698
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,77.31858,63.45545,63.45545,20.25,0,7.39125,63.45545,121.847,31.83916,0,77.31858,45.47942,43.20545,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,69.80099,61.85486,81,396.0768
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,49.23743,15.31882,15.31882,0,0,0,15.31882,321.4179,33.11236,0,49.23743,16.12507,15.31882,0,0,0,318.7582,0,0,0,420.0009,100,0.1639518,16.8507,39.38994,0,367.9957
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,11.08943,60.1549,60.1549,0,0,0,60.1549,18.43479,0,1.421085E-14,11.08943,63.32095,60.1549,0,0,0,318.7582,0,52.23152,-52.23152,364.944,86.89125,0.1639518,66.17039,8.871543,0,329.8477
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,40.49735,40.49735,0,0,0,40.49735,0,0,7.105427E-15,0,42.62879,40.49735,0,0,58.03502,266.5267,0,42.62879,-42.62879,320.0093,76.19254,0.1639518,44.54709,0,0,266.5267
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,52.42578,52.42578,0,0,0,52.42578,0,0,7.105427E-15,0,55.18503,52.42578,0,0,105.4003,223.8979,0,55.18503,-55.18503,261.8392,62.34253,0.1639518,57.66836,0,0,223.8979
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,37.39494,37.39494,0,0,0,37.39494,0,0,7.105427E-15,0,39.36309,37.39494,0,0,166.7171,168.7129,0,39.36309,-39.36309,220.3468,52.46342,0.1639518,41.13443,0,0,168.7129
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,81.22697,81.22697,81,0,22.761,81.22697,0,0,0,0,0.2389201,0.2269741,0,0,210.4538,129.3498,0,0.2389201,-0.2389201,220.095,52.40346,0.1639518,89.34967,0,81,129.3498
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,17.08823,17.08823,81,0,22.761,17.08823,0,0,0,0,0,0,63.91177,60.71618,210.7193,129.1109,60.71618,0,60.71618,277.6954,66.11782,0.1640251,18.79706,0,81,129.1109
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,1.769444,1.769444,74.08524,0,21.01156,1.769444,0,1.421085E-14,0,0,0,0,72.31579,68.7,150.0031,183.7554,68.7,0,68.7,342.8699,81.63554,0.1640649,1.946389,0,81,183.7554
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,41.23414,41.23414,0,0,0,41.23414,0,0,7.105427E-15,0,43.40436,41.23414,0,0,81.30311,245.5854,0,43.40436,-43.40436,297.1177,70.74217,0.1640649,45.35756,0,0,245.5854
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.16653,26.16653,0,0,0,26.16653,0,0,3.552714E-15,0,27.54372,26.16653,0,0,129.5302,202.1811,0,27.54372,-27.54372,268.0841,63.82942,0.1640649,28.78319,0,0,202.1811
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.46349,28.46349,0,0,0,28.46349,0,0,3.552714E-15,0,29.96157,28.46349,0,0,160.1343,174.6373,0,29.96157,-29.96157,236.5018,56.30985,0.1640649,31.30984,0,0,174.6373
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,33.32362,33.32362,0,0,0,33.32362,0,0,7.105427E-15,0,35.0775,33.32362,0,0,193.4249,144.6758,0,35.0775,-35.0775,199.5269,47.50631,0.1640649,36.65598,0,0,144.6758
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,46.35819,46.35819,0,0,0,46.35819,0,0,7.105427E-15,0,48.79809,46.35819,0,0,232.3999,109.5983,0,48.79809,-48.79809,148.0892,35.25926,0.1640649,50.99401,0,0,109.5983
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.62,60.80019,0,0,0,148.0892,35.25926,0.1640649,0,0,0,60.80019
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,16.22096,5.987092,5.987092,0,0,0,5.987092,270.9323,0,0,16.22096,6.302203,5.987092,0,0,286.62,60.80019,9.918762,0,9.918762,157.499,37.49968,0.1640481,6.585802,12.97677,0,77.02116
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,24.90601,28.65302,28.65302,0,0,0,28.65302,86.92283,0,0,24.90601,30.16107,28.65302,0,0,276.7013,69.72708,0,5.255058,-5.255058,151.9596,36.18079,0.1640481,31.51832,19.92481,0,94.63309
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,24.69891,52.69788,52.69788,0,0,0,52.69788,46.86889,0,0,24.69891,55.47145,52.69788,0,0,282.5402,64.47202,0,30.77254,-30.77254,119.5225,28.45769,0.1640481,57.96767,19.75913,0,89.17093
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,43.22768,9.547956,9.547956,0,0,0,9.547956,452.7427,0,0,43.22768,10.05048,9.547956,0,0,316.7319,33.69948,33.1772,0,33.1772,150.9972,35.95164,0.1639922,10.50275,34.58214,0,76.92715
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,72.3502,2.012381,2.012381,0,0,0,2.012381,3595.254,0,0,72.3502,2.118296,2.012381,0,0,283.5547,63.55896,70.23191,0,70.23191,217.625,51.81538,0.1638739,2.213619,57.88017,0,135.9092
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,48.16468,29.38,29.38,0,0,0,29.38,163.937,0,0,48.16468,30.92632,29.38,0,0,213.3228,126.7677,17.23837,0,17.23837,233.9788,55.70912,0.1638449,32.318,38.53175,0,174.9324
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,78.61085,21.46973,21.46973,0,0,0,21.46973,366.1474,0,0,78.61085,22.59971,21.46973,0,0,196.0845,142.2822,56.01114,0,56.01114,287.1156,68.36073,0.1637508,23.6167,62.88868,0,220.8931
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,77.21724,55.2713,55.2713,0,0,0,55.2713,139.7058,0,0,77.21724,58.18032,55.2713,0,0,140.0733,192.6922,19.03692,0,19.03692,305.1756,72.66071,0.1637188,60.79843,61.77379,0,269.9095
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,97.7861,3.843872,3.843872,0,0,0,3.843872,2543.948,0,0,97.7861,4.046181,3.843872,0,0,121.0364,209.8255,93.73992,0,93.73992,394.1051,93.83437,0.1635615,4.228259,78.22888,0,307.6115
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,53.26728,39.69786,39.69786,0,0,0,39.69786,134.1817,0,0,53.26728,41.78722,39.69786,0,0,27.29649,294.1914,11.48006,0,11.48006,404.9961,96.42744,0.1635422,43.66765,42.61383,0,347.4587
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,32.66052,7.268833,7.268833,0,0,0,7.268833,449.3227,9.192683,0,32.66052,7.651403,7.268833,0,0,15.81643,304.5234,15.81643,0,15.81643,420.0009,100,0.1635157,7.995717,26.12842,0,337.184
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,22.1566,0,0,0,0,0,0,0,22.1566,0,22.1566,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635157,0,17.72528,0,340.9148
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,72.58891,72.58891,72.58891,0,20.633,72.58891,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635157,79.8478,0,81,318.7582
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,67.00582,67.00582,67.00582,0,19.22047,67.00582,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1635157,73.70641,0,81,318.7582
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,57.43999,57.43999,0,0,0,57.43999,0,0,7.105427E-15,0,60.46315,57.43999,0,0,0,318.7582,0,60.46315,-60.46315,356.2671,84.82533,0.1635157,63.18399,0,0,318.7582
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,6.983498,6.983498,0,0,0,6.983498,0,0,8.881784E-16,0,7.35105,6.983498,0,0,67.18128,258.2951,0,7.35105,-7.35105,348.5184,82.9804,0.1635157,7.681848,0,0,258.2951
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,19.00846,19.00846,0,0,0,19.00846,0,0,0,0,20.00891,19.00846,0,0,75.34911,250.944,0,20.00891,-20.00891,327.4272,77.95869,0.1635157,20.90931,0,0,250.944
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,97.58124,230.9351,0,0,0,327.4272,77.95869,0.1635157,0,0,0,230.9351
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,17.40791,17.40791,0,0,0,17.40791,0,0,0,0,18.32412,17.40791,0,0,97.58124,230.9351,0,18.32412,-18.32412,308.1118,73.35982,0.1635157,19.1487,0,0,230.9351
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,30.94569,30.94569,0,0,0,30.94569,0,0,3.552714E-15,0,32.57441,30.94569,0,0,117.9414,212.611,0,32.57441,-32.57441,273.7754,65.18449,0.1635157,34.04026,0,0,212.611
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1352,180.0366,0,0,0,273.7754,65.18449,0.1635157,0,0,0,180.0366
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1352,180.0366,0,0,0,273.7754,65.18449,0.1635157,0,0,0,180.0366
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,16.14018,16.14018,0,0,0,16.14018,0,0,3.552714E-15,0,16.98966,16.14018,0,0,154.1352,180.0366,0,16.98966,-16.98966,255.8667,60.92052,0.1635157,17.75419,0,0,180.0366
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,61.64257,61.64257,0,0,0,61.64257,0,0,7.105427E-15,0,64.88692,61.64257,0,0,173.0126,163.0469,0,64.88692,-64.88692,187.4699,44.6356,0.1635157,67.80682,0,0,163.0469
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,13.73411,38.27922,38.27922,0,0,0,38.27922,35.87875,0,0,13.73411,40.29391,38.27922,0,0,245.1091,98.16001,0,26.55981,-26.55981,159.4734,37.96978,0.1635157,42.10714,10.98728,0,111.8941
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,21.28842,33.40356,33.40356,0,0,0,33.40356,63.73099,0,7.105427E-15,21.28842,35.16164,33.40356,0,0,274.62,71.6002,0,13.87322,-13.87322,144.8497,34.48797,0.1635157,36.74392,17.03074,0,92.88863
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,38.13455,44.97835,44.97835,0,0,0,44.97835,84.78423,0,7.105427E-15,38.13455,47.34563,44.97835,0,0,290.0347,57.72698,0,9.211082,-9.211082,135.1404,32.17622,0.1635157,49.47618,30.50764,0,95.86153
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,49.95517,38.13902,38.13902,0,0,0,38.13902,130.9818,0,0,49.95517,40.14633,38.13902,0,0,300.2693,48.5159,9.808835,0,9.808835,144.4459,34.39181,0.1634993,41.95292,39.96413,0,98.47106
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,97.09435,90.95559,90.95559,81,0,22.761,90.95559,106.7492,0,0,97.09435,10.47957,9.955592,0,0,290.4604,57.34385,86.61478,0,86.61478,226.6159,53.95605,0.1635234,100.0512,77.67548,81,154.4382
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,112.4834,73.62948,73.62948,81,0,22.761,73.62948,152.7695,0,0,112.4834,0,0,7.370519,7.001993,203.8456,135.2971,119.4854,0,119.4854,339.9697,80.94499,0.1634982,80.99243,89.98669,81,247.7805
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,122.576,71.12925,71.12925,34.82427,0,11.07854,71.12925,172.3286,0,0,122.576,38.21577,36.30498,0,0,84.36028,242.834,84.36028,0,84.36028,420.0009,100,0.1633992,78.24217,98.06084,81,365.41
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,118.514,30.21374,30.21374,0,0,0,30.21374,392.252,86.71005,0,118.514,31.80394,30.21374,0,0,0,318.7582,0,0,0,420.0009,100,0.1633992,33.23512,94.8112,0,437.2722
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,67.53526,6.581517,6.581517,0,0,0,6.581517,1026.135,60.60735,0,67.53526,6.927913,6.581517,0,0,0,318.7582,0,0,0,420.0009,100,0.1633992,7.239669,54.02821,0,386.2935
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,62.53597,59.77085,59.77085,0,0,0,59.77085,104.6262,7.105427E-15,0,62.53597,62.91669,59.77085,0,0,0,318.7582,0,0.3807148,-0.3807148,419.5995,99.90445,0.1633992,65.74794,50.02878,0,381.2942
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,44.07275,22.79067,22.79067,0,0,0,22.79067,193.3806,19.65955,0,44.07275,23.99018,22.79067,0,0,0.4230164,318.3775,0.4230164,0,0.4230164,420.0009,100,0.1633985,25.06974,35.2582,0,362.4503
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,15.29126,48.42974,48.42974,0,0,0,48.42974,31.57412,0,0,15.29126,50.97868,48.42974,0,0,0,318.7582,0,35.68741,-35.68741,382.383,91.04339,0.1633985,53.27272,12.23301,0,334.0495
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,73.03133,73.03133,81,0,22.761,73.03133,0,0,0,0,0,0,7.968669,7.570236,39.65268,283.0708,7.570236,0,7.570236,389.5648,92.75333,0.1634087,80.33447,0,81,283.0708
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,16.04535,16.04535,0,0,0,16.04535,0,0,3.552714E-15,0,16.88984,16.04535,0,0,32.08245,289.884,0,16.88984,-16.88984,371.7613,88.51442,0.1634087,17.64989,0,0,289.884
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,49.44928,49.44928,0,0,0,49.44928,0,0,7.105427E-15,0,52.05187,49.44928,0,0,50.84894,272.9942,0,52.05187,-52.05187,316.8938,75.45076,0.1634087,54.3942,0,0,272.9942
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,23.63932,23.63932,0,0,0,23.63932,0,0,3.552714E-15,0,24.88349,23.63932,0,0,108.6843,220.9423,0,24.88349,-24.88349,290.6643,69.20565,0.1634087,26.00325,0,0,220.9423
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,42.36018,42.36018,0,0,0,42.36018,0,0,7.105427E-15,0,44.58966,42.36018,0,0,136.3327,196.0588,0,44.58966,-44.58966,243.6627,58.01481,0.1634087,46.5962,0,0,196.0588
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,14.91094,14.91094,0,0,0,14.91094,0,0,1.776357E-15,0,15.69572,14.91094,0,0,185.8767,151.4692,0,15.69572,-15.69572,227.1179,54.07559,0.1634087,16.40203,0,0,151.4692
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,29.31911,29.31911,0,0,0,29.31911,0,0,0,0,30.86222,29.31911,0,0,203.3164,135.7734,0,30.86222,-30.86222,194.5863,46.32998,0.1634087,32.25101,0,0,135.7734
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,21.64607,21.64607,0,0,0,21.64607,0,0,3.552714E-15,0,22.78534,21.64607,0,0,237.6078,104.9112,0,22.78534,-22.78534,170.5685,40.61145,0.1634087,23.81068,0,0,104.9112
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,262.9248,82.12588,0,0,0,170.5685,40.61145,0.1634087,0,0,0,82.12588
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,20.5977,20.5977,0,0,0,20.5977,0,0,3.552714E-15,0,21.68179,20.5977,0,0,262.9248,82.12588,0,21.68179,-21.68179,147.7138,35.16989,0.1634087,22.65747,0,0,82.12588
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,287.0157,60.4441,0,0,0,147.7138,35.16989,0.1634087,0,0,0,60.4441
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,16.16034,16.16034,0,0,0,16.16034,0,0,3.552714E-15,0,17.01088,16.16034,0,0,287.0157,60.4441,0,17.01088,-17.01088,129.7828,30.9006,0.1634087,17.77637,0,0,60.4441
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,2.233865,19.43645,19.43645,0,0,0,19.43645,11.49318,0,0,2.233865,20.45942,19.43645,0,0,305.9167,43.43321,0,18.22556,-18.22556,110.5714,26.32647,0.1634087,21.38009,1.787092,0,45.66708
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,14.73339,15.18069,15.18069,0,0,0,15.18069,97.05349,1.776357E-15,0,14.73339,15.97967,15.18069,0,0,326.1673,25.20766,0,1.246284,-1.246284,109.2577,26.01368,0.1634087,16.69876,11.78671,0,39.94105
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,28.20253,48.96923,48.96923,81,0,22.761,48.96923,57.59236,0,0,28.20253,0,0,32.03077,30.42923,327.5521,23.96137,58.63176,0,58.63176,164.8806,39.25722,0.1634797,53.86615,22.56203,81,52.16391
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,54.79837,29.4217,29.4217,81,0,22.761,29.4217,186.2516,0,0,54.79837,0,0,51.5783,48.99939,268.9203,76.72997,103.7978,0,103.7978,263.3519,62.7027,0.1634808,32.36387,43.8387,81,131.5283
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,97.3389,29.42314,29.42314,81,0,22.761,29.42314,330.8243,0,0,97.3389,0,0,51.57686,48.99801,165.1225,170.1479,146.3369,0,146.3369,402.1792,95.75677,0.1634111,32.36546,77.87112,81,267.4868
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,119.7934,13.22158,13.22158,0,0,0,13.22158,906.0444,87.09033,0,119.7934,13.91745,13.22158,0,0,18.78562,301.8512,18.78562,0,18.78562,420.0009,100,0.1633799,14.54374,95.83472,0,421.6446
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,81.34073,9.52739,9.52739,0,0,0,9.52739,853.7568,71.3119,0,81.34073,10.02883,9.52739,0,0,0,318.7582,0,0,0,420.0009,100,0.1633799,10.48013,65.07259,0,400.099
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,60.83931,26.38584,26.38584,0,0,0,26.38584,230.5756,33.06474,0,60.83931,27.77457,26.38584,0,0,0,318.7582,0,0,0,420.0009,100,0.1633799,29.02442,48.67145,0,379.5975
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,72.57455,0,0,0,0,0,0,0,72.57455,0,72.57455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1633799,0,58.05964,0,391.3328
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,59.80563,51.8364,51.8364,0,0,0,51.8364,115.3738,5.241001,0,59.80563,54.56463,51.8364,0,0,0,318.7582,0,0,0,420.0009,100,0.1633799,57.02004,47.84451,0,378.5638
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,34.23627,62.01709,62.01709,0,0,0,62.01709,55.20458,0,0,34.23627,65.28114,62.01709,0,0,0,318.7582,0,31.04487,-31.04487,387.2767,92.20855,0.1633799,68.2188,27.38902,0,352.9945
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,8.808125,14.767,14.767,0,0,0,14.767,59.64736,0,1.776357E-15,8.808125,15.54421,14.767,0,0,34.4943,287.7133,0,6.736084,-6.736084,380.1762,90.51797,0.1633799,16.2437,7.0465,0,296.5215
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,33.90267,33.90267,0,0,0,33.90267,0,0,0,0,35.68702,33.90267,0,0,41.97884,280.9773,0,35.68702,-35.68702,342.5588,81.56145,0.1633799,37.29294,0,0,280.9773
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.87809,40.87809,0,0,0,40.87809,0,0,0,0,43.02957,40.87809,0,0,81.63109,245.2903,0,43.02957,-43.02957,297.2017,70.76215,0.1633799,44.9659,0,0,245.2903
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,83.92512,83.92512,81,0,22.761,83.92512,0,0,0,0,3.079071,2.925117,0,0,129.4417,202.2607,0,3.079071,-3.079071,293.956,69.98939,0.1633799,92.31763,0,81,202.2607
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.79129,46.79129,81,0,22.761,46.79129,0,0,0,0,0,0,34.20871,32.49828,132.8629,199.1816,32.49828,0,32.49828,324.7866,77.32999,0.1634237,51.47042,0,81,199.1816
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,45.34087,45.34087,81,0,22.761,45.34087,0,0,0,0,0,0,35.65913,33.87618,100.3646,228.4301,33.87618,0,33.87618,356.9243,84.98182,0.1634694,49.87495,0,81,228.4301
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,11.52107,11.52107,0,0,0,11.52107,0,0,1.776357E-15,0,12.12744,11.52107,0,0,66.48845,258.9186,0,12.12744,-12.12744,344.1409,81.93815,0.1634694,12.67317,0,0,258.9186
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.96338,246.7912,0,0,0,344.1409,81.93815,0.1634694,0,0,0,246.7912
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.96338,246.7912,0,0,0,344.1409,81.93815,0.1634694,0,0,0,246.7912
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,19.19325,19.19325,0,0,0,19.19325,0,0,0,0,20.20343,19.19325,0,0,79.96338,246.7912,0,20.20343,-20.20343,322.8446,76.86761,0.1634694,21.11258,0,0,246.7912
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,18.48448,18.48448,0,0,0,18.48448,0,0,3.552714E-15,0,19.45735,18.48448,0,0,102.4116,226.5878,0,19.45735,-19.45735,302.3348,71.98433,0.1634694,20.33293,0,0,226.5878
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,19.02678,19.02678,0,0,0,19.02678,0,0,0,0,20.02819,19.02678,0,0,124.0309,207.1304,0,20.02819,-20.02819,281.2232,66.95777,0.1634694,20.92946,0,0,207.1304
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.968,29.968,0,0,0,29.968,0,0,3.552714E-15,0,31.54526,29.968,0,0,146.2845,187.1022,0,31.54526,-31.54526,247.9716,59.04074,0.1634694,32.9648,0,0,187.1022
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,3.059448,0,0,0,0,0,0,0,0,0,3.059448,0,0,0,0,181.3347,155.5569,3.059448,0,3.059448,250.874,59.7318,0.1634643,0,2.447559,0,158.6164
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,13.46563,15.32401,15.32401,0,0,0,15.32401,87.87276,0,0,13.46563,16.13054,15.32401,0,0,178.2753,158.3105,0,2.664907,-2.664907,248.065,59.06297,0.1634643,16.85641,10.7725,0,171.7761
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,35.06055,13.42968,13.42968,0,0,0,13.42968,261.0676,0,0,35.06055,14.13651,13.42968,0,0,181.2363,155.6456,20.92404,0,20.92404,267.9153,63.78922,0.1634295,14.77265,28.04844,0,190.7061
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,20.75718,33.62657,33.62657,0,0,0,33.62657,61.72853,0,7.105427E-15,20.75718,35.39639,33.62657,0,0,160.3123,174.4772,0,14.6392,-14.6392,252.4842,60.11517,0.1634295,36.98922,16.60575,0,195.2344
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,15.61968,11.32362,11.32362,0,0,0,11.32362,137.9388,0,0,15.61968,11.9196,11.32362,0,0,176.578,159.838,3.700073,0,3.700073,255.9944,60.95092,0.1634233,12.45599,12.49574,0,175.4577
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,13.93811,85.3157,85.3157,81,0,22.761,85.3157,16.33709,0,0,13.93811,4.54285,4.315708,0,0,172.878,163.168,9.395257,0,9.395257,264.9075,63.07309,0.1634332,93.84728,11.15049,81,177.1062
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,25.73424,15.79468,15.79468,81,0,22.761,15.79468,162.9298,0,0,25.73424,0,0,65.20532,61.94505,163.4827,171.6238,87.6793,0,87.6793,348.0874,82.87778,0.1634611,17.37415,20.58739,81,197.358
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,50.03543,38.38953,38.38953,0,0,0,38.38953,130.3361,0,0,50.03543,40.41004,38.38953,0,0,75.80342,250.5352,9.625394,0,9.625394,357.2188,85.05194,0.1634452,42.22849,40.02834,0,300.5706
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,19.25278,8.300916,8.300916,0,0,0,8.300916,231.9357,0,0,19.25278,8.737806,8.300916,0,0,66.17802,259.198,10.51498,0,10.51498,367.1942,87.42702,0.1634277,9.131008,15.40223,0,278.4508
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,3.096504,6.415878,6.415878,0,0,0,6.415878,48.26313,0,0,3.096504,6.753556,6.415878,0,0,55.66305,268.6615,0,3.657053,-3.657053,363.3394,86.5092,0.1634277,7.057467,2.477203,0,271.758
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,1.25375,51.07821,51.07821,0,0,0,51.07821,2.45457,0,0,1.25375,53.76653,51.07821,0,0,59.72644,265.0044,0,52.51278,-52.51278,307.986,73.32986,0.1634277,56.18603,1.003,0,266.2582
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,4.135036,0,0,0,0,0,0,0,0,0,4.135036,0,0,0,0,118.074,212.4917,4.135036,0,4.135036,311.9089,74.26387,0.1634208,0,3.308028,0,216.6267
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,135.3212,135.3212,81,0,22.761,135.3212,0,0,0,0,57.18023,54.32122,0,0,113.9389,216.2132,0,57.18023,-57.18023,251.6356,59.91312,0.1634208,148.8533,0,81,216.2132
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,5.126202,5.126202,77.44199,0,21.86082,5.126202,0,0,0,0,0,0,72.31579,68.7,177.4725,159.033,68.7,0,68.7,316.8102,75.43084,0.1634701,5.638822,0,81,159.033
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,1.008038,1.008038,73.32383,0,20.81893,1.008038,0,0,0,0,0,0,72.31579,68.7,108.7725,220.8629,68.7,0,68.7,381.9847,90.94855,0.1635075,1.108842,0,81,220.8629
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,24.09171,24.09171,0,0,0,24.09171,0,0,0,0,25.3597,24.09171,0,0,40.07253,282.693,0,25.3597,-25.3597,355.2532,84.58394,0.1635075,26.50088,0,0,282.693
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,58.08182,58.08182,0,0,0,58.08182,0,0,7.105427E-15,0,61.13876,58.08182,0,0,68.24997,257.3333,0,61.13876,-61.13876,290.8073,69.2397,0.1635075,63.89,0,0,257.3333
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,76.78487,76.78487,81,0,22.761,76.78487,0,0,0,0,0,0,4.215135,4.004378,136.1819,196.1945,4.004378,0,4.004378,294.6062,70.1442,0.1635129,84.46335,0,81,196.1945
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,132.1775,199.7984,68.7,0,68.7,359.7808,85.66191,0.1635474,0,0,81,199.7984
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.38115,32.38115,0,0,0,32.38115,0,0,7.105427E-15,0,34.08542,32.38115,0,0,63.47754,261.6284,0,34.08542,-34.08542,323.8516,77.10736,0.1635474,35.61927,0,0,261.6284
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,13.65354,13.65354,0,0,0,13.65354,0,0,0,0,14.37215,13.65354,0,0,101.3502,227.543,0,14.37215,-14.37215,308.702,73.50033,0.1635474,15.01889,0,0,227.543
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.3377004,0.3377004,0,0,0,0.3377004,0,0,5.551115E-17,0,0.3554741,0.3377004,0,0,117.3193,213.1709,0,0.3554741,-0.3554741,308.3273,73.41111,0.1635474,0.3714704,0,0,213.1709
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.3738,24.3738,0,0,0,24.3738,0,0,3.552714E-15,0,25.65664,24.3738,0,0,117.7143,212.8154,0,25.65664,-25.65664,281.2828,66.97197,0.1635474,26.81119,0,0,212.8154
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,14.79285,14.79285,0,0,0,14.79285,0,0,1.776357E-15,0,15.57142,14.79285,0,0,146.2216,187.1588,0,15.57142,-15.57142,264.8691,63.06395,0.1635474,16.27213,0,0,187.1588
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,5.485493,46.10972,46.10972,0,0,0,46.10972,11.89661,0,7.105427E-15,5.485493,48.53655,46.10972,0,0,163.5232,171.5873,0,43.05106,-43.05106,219.4893,52.25925,0.1635474,50.72069,4.388394,0,177.0728
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,18.03291,38.57646,38.57646,0,0,0,38.57646,46.7459,0,0,18.03291,40.6068,38.57646,0,0,211.3577,128.5363,0,22.57389,-22.57389,195.6943,46.5938,0.1635474,42.43411,14.42633,0,146.5692
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,44.38823,0,0,0,0,0,0,0,0,0,44.38823,0,0,0,0,236.4398,105.9624,44.38823,0,44.38823,237.8047,56.62006,0.1634738,0,35.51059,0,150.3506
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,46.65051,57.48393,57.48393,0,0,0,57.48393,81.15401,0,7.105427E-15,46.65051,60.5094,57.48393,0,0,192.0516,145.9118,0,13.85889,-13.85889,223.1962,53.14184,0.1634738,63.23232,37.32041,0,192.5623
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,66.15824,12.29768,12.29768,0,0,0,12.29768,537.9734,0,0,66.15824,12.94493,12.29768,0,0,207.4503,132.0529,53.21332,0,53.21332,273.6787,65.16148,0.1633857,13.52745,52.92659,0,198.2112
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,77.73882,76.55845,76.55845,81,0,22.761,76.55845,101.5418,0,0,77.73882,0,0,4.44155,4.219473,154.237,179.9449,81.95829,0,81.95829,351.4312,83.67393,0.163423,84.21429,62.19105,81,257.6837
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,62.46161,58.48079,58.48079,0,0,0,58.48079,106.8071,0,0,62.46161,61.55873,58.48079,0,0,72.27874,253.7074,0.9028864,0,0.9028864,352.2878,83.87787,0.1634215,64.32887,49.96929,0,316.169
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,48.64186,17.15722,17.15722,0,0,0,17.15722,283.5067,0,0,48.64186,18.06023,17.15722,0,0,71.37585,254.52,30.58163,0,30.58163,381.3,90.78555,0.163371,18.87294,38.91349,0,303.1618
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,22.8313,28.89956,28.89956,0,0,0,28.89956,79.00223,3.552714E-15,0,22.8313,30.42059,28.89956,0,0,40.79422,282.0434,0,7.589295,-7.589295,373.3002,88.88083,0.163371,31.78952,18.26504,0,304.8747
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,20.33809,72.25602,72.25602,81,0,22.761,72.25602,28.14726,0,0,20.33809,0,0,8.743984,8.306785,49.22677,274.4541,28.64487,0,28.64487,400.4751,95.35103,0.1634035,79.48162,16.27047,81,294.7922
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,23.37471,20.63767,20.63767,0,0,0,20.63767,113.2623,0,0,23.37471,21.72387,20.63767,0,0,20.5819,300.2345,1.650843,0,1.650843,402.0413,95.72392,0.1634007,22.70144,18.69977,0,323.6092
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,10.13126,55.68882,55.68882,0,0,0,55.68882,18.19263,0,0,10.13126,58.61981,55.68882,0,0,18.93106,301.7203,0,48.48855,-48.48855,350.9298,83.55456,0.1634007,61.2577,8.105007,0,311.8515
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,24.19328,24.19328,0,0,0,24.19328,0,0,3.552714E-15,0,25.46661,24.19328,0,0,72.80723,253.2317,0,25.46661,-25.46661,324.0857,77.1631,0.1634007,26.61261,0,0,253.2317
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,53.76327,53.76327,0,0,0,53.76327,0,0,0,0,56.59291,53.76327,0,0,101.1035,227.7651,0,56.59291,-56.59291,264.4315,62.95975,0.1634007,59.1396,0,0,227.7651
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.9845,171.1722,0,0,0,264.4315,62.95975,0.1634007,0,0,0,171.1722
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,163.9845,171.1722,0,0,0,264.4315,62.95975,0.1634007,0,0,0,171.1722
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,2.429037,2.429037,0,0,0,2.429037,0,0,0,0,2.556881,2.429037,0,0,163.9845,171.1722,0,2.556881,-2.556881,261.7363,62.31805,0.1634007,2.671941,0,0,171.1722
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,29.03041,29.03041,0,0,0,29.03041,0,0,3.552714E-15,0,30.55833,29.03041,0,0,166.8255,168.6153,0,30.55833,-30.55833,229.525,54.6487,0.1634007,31.93346,0,0,168.6153
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,16.91583,16.91583,0,0,0,16.91583,0,0,3.552714E-15,0,17.80614,16.91583,0,0,200.7792,138.057,0,17.80614,-17.80614,210.7557,50.17982,0.1634007,18.60742,0,0,138.057
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.5638,120.2508,0,0,0,210.7557,50.17982,0.1634007,0,0,0,120.2508
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.5638,120.2508,0,0,0,210.7557,50.17982,0.1634007,0,0,0,120.2508
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,38.30647,38.30647,0,0,0,38.30647,0,0,7.105427E-15,0,40.3226,38.30647,0,0,220.5638,120.2508,0,40.3226,-40.3226,168.2519,40.05991,0.1634007,42.13712,0,0,120.2508
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,265.3666,79.92825,0,0,0,168.2519,40.05991,0.1634007,0,0,0,79.92825
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,6.965699,6.965699,0,0,0,6.965699,0,0,0,0,7.332315,6.965699,0,0,265.3666,79.92825,0,7.332315,-7.332315,160.523,38.21968,0.1634007,7.662269,0,0,79.92825
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,10.77685,38.72003,38.72003,0,0,0,38.72003,27.83274,0,0,10.77685,40.75793,38.72003,0,0,273.5137,72.59593,0,29.98108,-29.98108,128.9202,30.69522,0.1634007,42.59203,8.621478,0,83.37278
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,27.49946,32.8312,32.8312,0,0,0,32.8312,83.76015,0,0,27.49946,34.55916,32.8312,0,0,306.826,42.61485,0,7.059697,-7.059697,121.4786,28.92342,0.1634007,36.11432,21.99957,0,70.11431
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,57.03125,9.568027,9.568027,0,0,0,9.568027,596.0607,0,0,57.03125,10.07161,9.568027,0,0,314.6701,35.55515,46.95964,0,46.95964,166.0284,39.53049,0.1633232,10.52483,45.625,0,92.5864
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,78.10725,50.05983,50.05983,0,0,0,50.05983,156.0278,0,0,78.10725,52.69455,50.05983,0,0,267.7104,77.81882,25.41269,0,25.41269,190.137,45.27063,0.1632812,55.06581,62.4858,0,155.9261
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,103.3973,12.09476,12.09476,0,0,0,12.09476,854.8932,0,0,103.3973,12.73133,12.09476,0,0,242.2977,100.6903,90.66599,0,90.66599,276.1503,65.74995,0.1631318,13.30424,82.71786,0,204.0876
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,129.4325,29.37371,29.37371,0,0,0,29.37371,440.6406,0,0,129.4325,30.9197,29.37371,0,0,151.6318,182.2896,98.51282,0,98.51282,369.6078,88.00168,0.1629697,32.31108,103.546,0,311.7222
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,133.3965,48.88162,48.88162,0,0,0,48.88162,272.897,28.8232,0,133.3965,51.45433,48.88162,0,0,53.11893,270.9512,53.11893,0,53.11893,420.0009,100,0.1628825,53.76978,106.7172,0,404.3477
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,117.5463,45.87603,45.87603,0,0,0,45.87603,256.226,69.25574,0,117.5463,48.29055,45.87603,0,0,0,318.7582,0,0,0,420.0009,100,0.1628825,50.46363,94.03704,0,436.3045
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,104.7813,0,0,0,0,0,0,0,104.7813,0,104.7813,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1628825,0,83.825,0,423.5395
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,81.37105,34.91148,34.91148,0,0,0,34.91148,233.0782,44.62212,0,81.37105,36.74893,34.91148,0,0,0,318.7582,0,0,0,420.0009,100,0.1628825,38.40263,65.09684,0,400.1293
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,47.0844,60.49524,60.49524,0,0,0,60.49524,77.83159,0,7.105427E-15,47.0844,63.6792,60.49524,0,0,0,318.7582,0,16.59479,-16.59479,402.5084,95.83514,0.1628825,66.54476,37.66752,0,365.8426
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,22.85246,39.4905,39.4905,0,0,0,39.4905,57.86826,0,0,22.85246,41.56895,39.4905,0,0,18.43866,302.1634,0,18.71648,-18.71648,382.7795,91.13779,0.1628825,43.43955,18.28197,0,325.0159
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,143.327,143.327,81,0,22.761,143.327,0,0,0,0,65.6074,62.32703,0,0,39.23475,283.447,0,65.6074,-65.6074,313.6232,74.67204,0.1628825,157.6597,0,81,283.447
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.54483,45.54483,81,0,22.761,45.54483,0,0,0,0,0,0,35.45517,33.68242,112.1319,217.8395,33.68242,0,33.68242,345.5771,82.28011,0.1629276,50.09931,0,81,217.8395
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,106.3355,106.3355,81,0,22.761,106.3355,0,0,0,0,26.66898,25.33553,0,0,78.44945,248.1537,0,26.66898,-26.66898,317.4656,75.58689,0.1629276,116.9691,0,81,248.1537
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,14.33418,14.33418,81,0,22.761,14.33418,0,0,0,0,0,0,66.66582,63.33252,108.0816,221.4847,63.33252,0,63.33252,377.5481,89.89223,0.1629957,15.7676,0,81,221.4847
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,34.27122,34.27122,0,0,0,34.27122,0,0,0,0,36.07497,34.27122,0,0,44.74912,278.484,0,36.07497,-36.07497,339.5217,80.83835,0.1629957,37.69834,0,0,278.484
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,14.04426,14.04426,0,0,0,14.04426,0,0,1.776357E-15,0,14.78343,14.04426,0,0,84.83242,242.409,0,14.78343,-14.78343,323.9386,77.12809,0.1629957,15.44868,0,0,242.409
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,47.83846,47.83846,0,0,0,47.83846,0,0,0,0,50.35628,47.83846,0,0,101.2585,227.6256,0,50.35628,-50.35628,270.8585,64.48998,0.1629957,52.62231,0,0,227.6256
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,27.86492,27.86492,0,0,0,27.86492,0,0,3.552714E-15,0,29.33149,27.86492,0,0,157.2099,177.2693,0,29.33149,-29.33149,239.9404,57.12854,0.1629957,30.65141,0,0,177.2693
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,19.40457,19.40457,0,0,0,19.40457,0,0,0,0,20.42586,19.40457,0,0,189.8004,147.9379,0,20.42586,-20.42586,218.4096,52.00218,0.1629957,21.34502,0,0,147.9379
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,6.818238,6.818238,0,0,0,6.818238,0,0,8.881784E-16,0,7.177092,6.818238,0,0,212.4958,127.512,0,7.177092,-7.177092,210.8443,50.20092,0.1629957,7.500062,0,0,127.512
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,44.42593,44.42593,0,0,0,44.42593,0,0,7.105427E-15,0,46.76414,44.42593,0,0,220.4704,120.3349,0,46.76414,-46.76414,161.5506,38.46434,0.1629957,48.86853,0,0,120.3349
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,10.59852,10.59852,0,0,0,10.59852,0,0,0,0,11.15633,10.59852,0,0,272.4305,73.57076,0,11.15633,-11.15633,149.7908,35.66439,0.1629957,11.65837,0,0,73.57076
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.34472,38.34472,0,0,0,38.34472,0,0,0,0,40.36286,38.34472,0,0,284.8264,62.41442,0,40.36286,-40.36286,107.2446,25.53437,0.1629957,42.17919,0,0,62.41442
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,32.91536,0,0,0,0,0,0,0,0,0,32.91536,0,0,0,0,329.6741,22.05157,32.91536,0,32.91536,138.4708,32.96918,0.1629417,0,26.33229,0,54.96693
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,67.59709,52.45993,52.45993,0,0,0,52.45993,128.8547,0,0,67.59709,55.22098,52.45993,0,0,296.7587,51.67539,12.37611,0,12.37611,150.2118,35.76465,0.1629214,57.70592,54.07767,0,119.2725
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,82.89003,57.43727,57.43727,0,0,0,57.43727,144.314,0,0,82.89003,60.46029,57.43727,0,0,284.3826,62.81389,22.42975,0,22.42975,171.4906,40.831,0.1628846,63.181,66.31203,0,145.7039
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,99.48727,49.72508,49.72508,0,0,0,49.72508,200.0746,0,0,99.48727,52.34219,49.72508,0,0,261.9529,83.00066,47.14508,0,47.14508,216.2163,51.47997,0.1628074,54.69759,79.58981,0,182.4879
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,121.9372,9.297916,9.297916,0,0,0,9.297916,1311.446,0,0,121.9372,9.787281,9.297916,0,0,214.8078,125.4312,112.1499,0,112.1499,322.6111,76.812,0.1626239,10.22771,97.54975,0,247.3684
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,103.4717,35.30866,35.30866,0,0,0,35.30866,293.049,0,0,103.4717,37.16701,35.30866,0,0,102.6579,226.3661,66.30468,0,66.30468,385.5132,91.78867,0.1625157,38.83952,82.77735,0,329.8378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,91.82809,0,0,0,0,0,0,0,55.4749,0,91.82809,0,0,0,0,36.35318,286.0404,36.35318,0,36.35318,420.0009,100,0.1624564,0,73.46247,0,377.8684
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,92.17078,19.13274,19.13274,0,0,0,19.13274,481.7438,72.03106,0,92.17078,20.13972,19.13274,0,0,0,318.7582,0,0,0,420.0009,100,0.1624564,21.04601,73.73663,0,410.929
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,79.05042,28.5398,28.5398,0,0,0,28.5398,276.983,49.00852,0,79.05042,30.0419,28.5398,0,0,0,318.7582,0,0,0,420.0009,100,0.1624564,31.39378,63.24033,0,397.8087
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,43.38177,42.36499,42.36499,0,0,0,42.36499,102.4001,0,0,43.38177,44.59472,42.36499,0,0,0,318.7582,0,1.212954,-1.212954,418.7223,99.69558,0.1624564,46.60149,34.70541,0,362.14
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,17.16592,38.2916,38.2916,0,0,0,38.2916,44.82946,0,0,17.16592,40.30695,38.2916,0,0,1.347727,317.5453,0,23.14103,-23.14103,394.3295,93.88779,0.1624564,42.12076,13.73273,0,334.7112
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,15.99727,15.99727,0,0,0,15.99727,0,0,1.776357E-15,0,16.83924,15.99727,0,0,27.05998,294.4042,0,16.83924,-16.83924,376.5794,89.66158,0.1624564,17.597,0,0,294.4042
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,4.229631,4.229631,0,0,0,4.229631,0,0,0,0,4.452244,4.229631,0,0,45.77025,277.565,0,4.452244,-4.452244,371.8863,88.54418,0.1624564,4.652595,0,0,277.565
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,48.8651,48.8651,0,0,0,48.8651,0,0,7.105427E-15,0,51.43695,48.8651,0,0,50.71719,273.1128,0,51.43695,-51.43695,317.667,75.63485,0.1624564,53.75161,0,0,273.1128
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,55.77604,55.77604,0,0,0,55.77604,0,0,7.105427E-15,0,58.71162,55.77604,0,0,107.8693,221.6758,0,58.71162,-58.71162,255.7795,60.89976,0.1624564,61.35364,0,0,221.6758
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,30.54268,30.54268,0,0,0,30.54268,0,0,7.105427E-15,0,32.15019,30.54268,0,0,173.1045,162.9642,0,32.15019,-32.15019,221.8902,52.8309,0.1624564,33.59695,0,0,162.9642
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,21.38178,21.38178,0,0,0,21.38178,0,0,3.552714E-15,0,22.50714,21.38178,0,0,208.8269,130.814,0,22.50714,-22.50714,198.1656,47.1822,0.1624564,23.51996,0,0,130.814
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,23.6193,23.6193,0,0,0,23.6193,0,0,0,0,24.86242,23.6193,0,0,233.8348,108.3069,0,24.86242,-24.86242,171.9583,40.94238,0.1624564,25.98123,0,0,108.3069
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,27.76001,27.76001,0,0,0,27.76001,0,0,3.552714E-15,0,29.22107,27.76001,0,0,261.4597,83.44444,0,29.22107,-29.22107,141.1566,33.60865,0.1624564,30.53602,0,0,83.44444
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,12.23471,12.23471,0,0,0,12.23471,0,0,0,0,12.87864,12.23471,0,0,293.9276,54.22337,0,12.87864,-12.87864,127.5813,30.37645,0.1624564,13.45818,0,0,54.22337
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.2372,41.34474,0,0,0,127.5813,30.37645,0.1624564,0,0,0,41.34474
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.2372,41.34474,0,0,0,127.5813,30.37645,0.1624564,0,0,0,41.34474
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,20.7405,20.7405,0,0,0,20.7405,0,0,0,0,21.83211,20.7405,0,0,308.2372,41.34474,0,21.83211,-21.83211,104.5683,24.89716,0.1624564,22.81455,0,0,41.34474
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,15.36897,15.36897,0,0,0,15.36897,0,0,0,0,16.17786,15.36897,0,0,332.4951,19.51263,0,16.17786,-16.17786,87.51532,20.83694,0.1624564,16.90586,0,0,19.51263
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,15.40422,0,0,0,0,0,0,0,0,0,15.40422,0,0,0,0,350.4705,3.334767,15.40422,0,15.40422,102.129,24.31639,0.1624313,0,12.32338,0,18.73899
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,33.56308,14.97403,14.97403,0,0,0,14.97403,224.1419,0,0,33.56308,15.76214,14.97403,0,0,335.0663,17.19856,17.80094,0,17.80094,119.0165,28.33721,0.1624023,16.47144,26.85047,0,50.76165
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,27.19141,71.59982,71.59982,81,0,22.761,71.59982,37.97693,0,0,27.19141,0,0,9.400175,8.930166,317.2654,33.21941,36.12158,0,36.12158,153.2844,36.49622,0.1624428,78.7598,21.75313,81,60.41082
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,32.24932,80.51105,80.51105,81,0,22.761,80.51105,40.05577,0,0,32.24932,0,0,0.4889454,0.4644982,281.1438,65.72884,32.71382,0,32.71382,184.3195,43.88551,0.1624772,88.56216,25.79946,81,97.97816
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,65.89413,0.7728472,0.7728472,73.08864,0,20.75942,0.7728472,8526.152,0,0,65.89413,0,0,72.31579,68.7,248.4299,95.17127,134.5941,0,134.5941,312.0067,74.28716,0.162407,0.8501319,52.7153,81,161.0654
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,102.7464,100.9516,100.9516,81,0,22.761,100.9516,101.7778,0,0,102.7464,21.00171,19.95162,0,0,113.8358,216.306,81.74468,0,81.74468,389.5565,92.75137,0.1624112,111.0468,82.19711,81,319.0524
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,102.5096,37.69494,37.69494,0,0,0,37.69494,271.9451,30.73953,0,102.5096,39.67889,37.69494,0,0,32.09114,289.8762,32.09114,0,32.09114,420.0009,100,0.1623591,41.46444,82.00765,0,392.3858
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,74.21175,26.02499,26.02499,0,0,0,26.02499,285.1558,46.81703,0,74.21175,27.39472,26.02499,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,28.62748,59.3694,0,392.97
