Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,58.1345,20.35839,20.35839,0,0,0,20.35839,285.5555,36.70461,0,58.1345,21.42989,20.35839,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,22.39423,46.5076,0,376.8927
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,47.8933,58.29757,58.29757,0,0,0,58.29757,82.15317,0,0,47.8933,61.36586,58.29757,0,0,0,318.7582,0,13.47256,-13.47256,405.7995,96.61874,0.1623591,64.12733,38.31464,0,366.6515
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,12.77728,0,0,0,0,0,0,0,0,0,12.77728,0,0,0,0,14.96951,305.2857,12.77728,0,12.77728,417.9211,99.50482,0.1623384,0,10.22182,0,318.0629
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,11.75272,11.75272,0,0,0,11.75272,0,0,1.776357E-15,0,12.37128,11.75272,0,0,2.192235,316.7852,0,12.37128,-12.37128,404.8806,96.39996,0.1623384,12.92799,0,0,316.7852
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,27.38717,27.38717,0,0,0,27.38717,0,0,3.552714E-15,0,28.8286,27.38717,0,0,15.9381,304.4139,0,28.8286,-28.8286,374.4926,89.16473,0.1623384,30.12589,0,0,304.4139
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,23.58147,23.58147,0,0,0,23.58147,0,0,3.552714E-15,0,24.8226,23.58147,0,0,47.96988,275.5853,0,24.8226,-24.8226,348.3273,82.93491,0.1623384,25.93962,0,0,275.5853
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.05666,50.05666,0,0,0,50.05666,0,0,7.105427E-15,0,52.69122,50.05666,0,0,75.55055,250.7627,0,52.69122,-52.69122,292.7859,69.71078,0.1623384,55.06233,0,0,250.7627
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,23.42151,23.42151,0,0,0,23.42151,0,0,3.552714E-15,0,24.65422,23.42151,0,0,134.0964,198.0715,0,24.65422,-24.65422,266.798,63.52322,0.1623384,25.76366,0,0,198.0715
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,15.5283,15.5283,0,0,0,15.5283,0,0,3.552714E-15,0,16.34558,15.5283,0,0,161.4899,173.4173,0,16.34558,-16.34558,249.5683,59.4209,0.1623384,17.08113,0,0,173.4173
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.487028,0.487028,0,0,0,0.487028,0,0,5.551115E-17,0,0.512661,0.487028,0,0,179.6517,157.0717,0,0.512661,-0.512661,249.0279,59.29224,0.1623384,0.5357308,0,0,157.0717
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,29.40023,29.40023,0,0,0,29.40023,0,0,3.552714E-15,0,30.94761,29.40023,0,0,180.2213,156.559,0,30.94761,-30.94761,216.4062,51.52519,0.1623384,32.34026,0,0,156.559
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,16.48736,16.48736,0,0,0,16.48736,0,0,3.552714E-15,0,17.35511,16.48736,0,0,214.6076,125.6114,0,17.35511,-17.35511,198.1123,47.16951,0.1623384,18.1361,0,0,125.6114
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.891,108.2563,0,0,0,198.1123,47.16951,0.1623384,0,0,0,108.2563
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,233.891,108.2563,0,0,0,198.1123,47.16951,0.1623384,0,0,0,108.2563
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,6.441419,6.441419,0,0,0,6.441419,0,0,8.881784E-16,0,6.780441,6.441419,0,0,233.891,108.2563,0,6.780441,-6.780441,190.9651,45.4678,0.1623384,7.08556,0,0,108.2563
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,26.66755,26.66755,0,0,0,26.66755,0,0,3.552714E-15,0,28.0711,26.66755,0,0,241.4248,101.4759,0,28.0711,-28.0711,161.3756,38.42268,0.1623384,29.3343,0,0,101.4759
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,33.02632,19.81569,19.81569,0,0,0,19.81569,166.6675,0,0,33.02632,20.85862,19.81569,0,0,272.615,73.40476,12.1677,0,12.1677,172.9189,41.17108,0.1623186,21.79726,26.42105,0,106.4311
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,62.58133,51.64713,51.64713,0,0,0,51.64713,121.171,0,0,62.58133,54.36539,51.64713,0,0,260.4473,84.3557,8.215938,0,8.215938,180.7132,43.02687,0.1623053,56.81184,50.06507,0,146.937
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,81.6405,0,0,0,0,0,0,0,0,0,81.6405,0,0,0,0,252.2313,91.75004,81.6405,0,81.6405,258.1642,61.46754,0.1621729,0,65.31239,0,173.3905
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,106.6606,0,0,0,0,0,0,0,0,0,106.6606,0,0,0,0,170.5908,165.2265,106.6606,0,106.6606,359.3513,85.55967,0.1620003,0,85.32851,0,271.8871
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,126.3687,44.34407,44.34407,0,0,0,44.34407,284.9732,15.76058,0,126.3687,46.67797,44.34407,0,0,63.93019,261.2211,63.93019,0,63.93019,420.0009,100,0.161897,48.77848,101.095,0,387.5898
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,119.9523,0,0,0,0,0,0,0,119.9523,0,119.9523,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161897,0,95.9618,0,438.7105
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,126.733,38.92588,38.92588,0,0,0,38.92588,325.5751,85.75835,0,126.733,40.97461,38.92588,0,0,0,318.7582,0,0,0,420.0009,100,0.161897,42.81847,101.3864,0,445.4912
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,108.7114,59.08497,59.08497,0,0,0,59.08497,183.9916,46.51666,0,108.7114,62.19471,59.08497,0,0,0,318.7582,0,0,0,420.0009,100,0.161897,64.99347,86.96909,0,427.4696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,83.6953,0,0,0,0,0,0,0,83.6953,0,83.6953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.161897,0,66.95624,0,402.4535
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,52.45492,58.513,58.513,0,0,0,58.513,89.64662,0,7.105427E-15,52.45492,61.59263,58.513,0,0,0,318.7582,0,9.137704,-9.137704,410.3689,97.70667,0.161897,64.3643,41.96394,0,371.2131
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,18.13254,7.354307,7.354307,0,0,0,7.354307,246.5568,0.2381612,0,18.13254,7.741375,7.354307,0,0,10.153,309.6205,10.153,0,10.153,420.0009,100,0.1618806,8.089738,14.50603,0,327.7531
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,63.58467,63.58467,63.58467,0,18.35492,63.58467,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618806,69.94314,0,81,318.7582
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,77.49103,77.49103,77.49103,0,21.87323,77.49103,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1618806,85.24013,0,81,318.7582
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,59.60276,59.60276,0,0,0,59.60276,0,0,7.105427E-15,0,62.73974,59.60276,0,0,0,318.7582,0,62.73974,-62.73974,353.8673,84.25396,0.1618806,65.56303,0,0,318.7582
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.71082,256.0185,0,0,0,353.8673,84.25396,0.1618806,0,0,0,256.0185
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,42.12831,42.12831,0,0,0,42.12831,0,0,0,0,44.34558,42.12831,0,0,69.71082,256.0185,0,44.34558,-44.34558,307.123,73.12437,0.1618806,46.34114,0,0,256.0185
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,11.18079,11.18079,0,0,0,11.18079,0,0,1.776357E-15,0,11.76925,11.18079,0,0,118.9837,211.6729,0,11.76925,-11.76925,294.7171,70.1706,0.1618806,12.29887,0,0,211.6729
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,132.0606,199.9036,0,0,0,294.7171,70.1706,0.1618806,0,0,0,199.9036
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,26.73463,26.73463,0,0,0,26.73463,0,0,3.552714E-15,0,28.14172,26.73463,0,0,132.0606,199.9036,0,28.14172,-28.14172,265.0531,63.10776,0.1618806,29.4081,0,0,199.9036
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,12.65937,12.65937,0,0,0,12.65937,0,0,1.776357E-15,0,13.32565,12.65937,0,0,163.3292,171.7619,0,13.32565,-13.32565,251.0067,59.76337,0.1618806,13.92531,0,0,171.7619
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,13.03723,13.03723,0,0,0,13.03723,0,0,1.776357E-15,0,13.7234,13.03723,0,0,178.1355,158.4363,0,13.7234,-13.7234,236.5409,56.31916,0.1618806,14.34095,0,0,158.4363
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,11.25944,11.25944,0,0,0,11.25944,0,0,0,0,11.85205,11.25944,0,0,193.3837,144.7129,0,11.85205,-11.85205,224.0478,53.3446,0.1618806,12.38539,0,0,144.7129
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,206.5527,132.8608,0,0,0,224.0478,53.3446,0.1618806,0,0,0,132.8608
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,43.17955,43.17955,0,0,0,43.17955,0,0,7.105427E-15,0,45.45216,43.17955,0,0,206.5527,132.8608,0,45.45216,-45.45216,176.137,41.93729,0.1618806,47.49751,0,0,132.8608
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,32.21319,0,0,0,0,0,0,0,0,0,32.21319,0,0,0,0,257.0551,87.40866,32.21319,0,32.21319,206.6971,49.2135,0.1618287,0,25.77055,0,119.6218
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,64.61313,58.13602,58.13602,0,0,0,58.13602,111.1413,0,0,64.61313,61.19581,58.13602,0,0,224.8419,116.4005,3.41732,0,3.41732,209.9391,49.98539,0.1618231,63.94962,51.6905,0,181.0137
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,91.62589,43.39864,43.39864,0,0,0,43.39864,211.1262,0,0,91.62589,45.68279,43.39864,0,0,221.4246,119.4761,45.94311,0,45.94311,253.5245,60.36286,0.1617491,47.73851,73.30071,0,211.102
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,95.41027,6.17202,6.17202,0,0,0,6.17202,1545.851,0,0,95.41027,6.496864,6.17202,0,0,175.4815,160.8249,88.91341,0,88.91341,337.8752,80.44631,0.1616059,6.789223,76.32822,0,256.2352
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,128.6734,40.28745,40.28745,0,0,0,40.28745,319.3883,0,0,128.6734,42.40784,40.28745,0,0,86.56805,240.847,86.26556,0,86.26556,419.7139,99.93168,0.1614673,44.31619,102.9387,0,369.5204
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,132.8079,35.6575,35.6575,0,0,0,35.6575,372.4543,94.97121,0,132.8079,37.53421,35.6575,0,0,0.3024858,318.486,0.3024858,0,0.3024858,420.0009,100,0.1614668,39.22325,106.2463,0,451.2939
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,126.5222,60.58963,60.58963,0,0,0,60.58963,208.8182,62.7436,0,126.5222,63.77855,60.58963,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,66.64859,101.2177,0,445.2804
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,110.2153,12.2555,12.2555,0,0,0,12.2555,899.3132,97.31477,0,110.2153,12.90052,12.2555,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,13.48104,88.17223,0,428.9735
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,79.77745,33.04506,33.04506,0,0,0,33.04506,241.4202,44.99317,0,79.77745,34.78428,33.04506,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,36.34957,63.82196,0,398.5357
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,50.98985,41.60241,41.60241,0,0,0,41.60241,122.5647,7.197839,0,50.98985,43.79201,41.60241,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,45.76265,40.79188,0,369.7481
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,19.58856,10.52235,10.52235,0,0,0,10.52235,186.1614,8.5124,0,19.58856,11.07616,10.52235,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,11.57459,15.67085,0,338.3468
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1614668,0,0,0,318.7582
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,35.97217,35.97217,0,0,0,35.97217,0,0,0,0,37.86544,35.97217,0,0,0,318.7582,0,37.86544,-37.86544,380.0872,90.49677,0.1614668,39.56939,0,0,318.7582
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,27.75056,27.75056,0,0,0,27.75056,0,0,3.552714E-15,0,29.21111,27.75056,0,0,42.07272,280.8928,0,29.21111,-29.21111,349.2959,83.16553,0.1614668,30.52561,0,0,280.8928
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.52951,251.6817,0,0,0,349.2959,83.16553,0.1614668,0,0,0,251.6817
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.02416,34.02416,0,0,0,34.02416,0,0,0,0,35.81491,34.02416,0,0,74.52951,251.6817,0,35.81491,-35.81491,311.5437,74.17693,0.1614668,37.42658,0,0,251.6817
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,6.814754,6.814754,0,0,0,6.814754,0,0,0,0,7.173425,6.814754,0,0,114.3239,215.8668,0,7.173425,-7.173425,303.9823,72.37659,0.1614668,7.496229,0,0,215.8668
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,19.49516,19.49516,0,0,0,19.49516,0,0,0,0,20.52122,19.49516,0,0,122.2943,208.6933,0,20.52122,-20.52122,282.351,67.2263,0.1614668,21.44467,0,0,208.6933
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.0957,188.1721,0,0,0,282.351,67.2263,0.1614668,0,0,0,188.1721
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,86.20305,86.20305,81,0,22.761,86.20305,0,0,0,0,5.476891,5.203046,0,0,145.0957,188.1721,0,5.476891,-5.476891,276.5779,65.85174,0.1614668,94.82335,0,81,188.1721
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,44.93008,44.93008,81,0,22.761,44.93008,0,-7.105427E-15,0,0,0,0,36.06992,34.26642,151.1811,182.6952,34.26642,0,34.26642,309.0858,73.59171,0.1615126,49.42309,0,81,182.6952
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,19.40979,19.40979,81,0,22.761,19.40979,0,0,0,0,0,0,61.59021,58.5107,116.9147,213.535,58.5107,0,58.5107,364.594,86.80791,0.1615884,21.35077,0,81,213.535
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,34.89646,34.89646,0,0,0,34.89646,0,0,7.105427E-15,0,36.73312,34.89646,0,0,58.40399,266.1946,0,36.73312,-36.73312,325.8738,77.58885,0.1615884,38.38611,0,0,266.1946
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,1.416376,1.416376,0,0,0,1.416376,0,0,2.220446E-16,0,1.490922,1.416376,0,0,99.21857,229.4615,0,1.490922,-1.490922,324.3023,77.21468,0.1615884,1.558013,0,0,229.4615
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,34.3175,82.90623,82.90623,81,0,22.761,82.90623,41.39315,0,0,34.3175,2.006552,1.906225,0,0,100.8751,227.9706,32.31095,0,32.31095,354.9551,84.51295,0.1616222,91.19685,27.454,81,262.2881
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,66.15212,59.08675,59.08675,0,0,0,59.08675,111.9576,0,0,66.15212,62.19658,59.08675,0,0,68.5642,257.0504,3.955544,0,3.955544,358.7077,85.40642,0.1616159,64.99542,52.9217,0,323.2026
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,82.5593,17.67722,17.67722,0,0,0,17.67722,467.0377,0,0,82.5593,18.6076,17.67722,0,0,64.60866,260.6104,63.95169,0,63.95169,419.3776,99.85161,0.1615133,19.44495,66.04743,0,343.1697
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,100.4843,28.17375,28.17375,0,0,0,28.17375,356.6594,70.17078,0,100.4843,29.65658,28.17375,0,0,0.6569655,318.167,0.6569655,0,0.6569655,420.0009,100,0.1615122,30.99112,80.38746,0,418.6513
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,108.5017,3.697017,3.697017,0,0,0,3.697017,2934.844,104.6101,0,108.5017,3.891597,3.697017,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,4.066719,86.80134,0,427.2599
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,113.0842,20.00562,20.00562,0,0,0,20.00562,565.2625,92.02569,0,113.0842,21.05854,20.00562,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,22.00618,90.46738,0,431.8425
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,98.75455,0,0,0,0,0,0,0,98.75455,0,98.75455,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,0,79.00364,0,417.5128
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,93.32088,15.06008,15.06008,0,0,0,15.06008,619.6574,77.46816,0,93.32088,15.85271,15.06008,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,16.56608,74.6567,0,412.0791
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,73.09674,0,0,0,0,0,0,0,73.09674,0,73.09674,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,0,58.47739,0,391.855
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,51.59607,34.31575,34.31575,0,0,0,34.31575,150.3568,15.47422,0,51.59607,36.12184,34.31575,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,37.74733,41.27685,0,370.3543
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,22.80285,70.78465,70.78465,49.12194,0,14.69585,70.78465,32.2144,0,0,22.80285,22.80285,21.66271,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,77.86311,18.24228,81,341.5611
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,63.44833,63.44833,63.44833,0,18.32043,63.44833,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1615122,69.79316,0,81,318.7582
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,42.1355,42.1355,0,0,0,42.1355,0,0,7.105427E-15,0,44.35316,42.1355,0,0,0,318.7582,0,44.35316,-44.35316,373.2485,88.86852,0.1615122,46.34905,0,0,318.7582
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,14.90655,14.90655,0,0,0,14.90655,0,0,1.776357E-15,0,15.69111,14.90655,0,0,49.28128,274.4051,0,15.69111,-15.69111,356.7086,84.93046,0.1615122,16.39721,0,0,274.4051
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.02214,36.02214,0,0,0,36.02214,0,0,0,0,37.91804,36.02214,0,0,66.71585,258.714,0,37.91804,-37.91804,316.7395,75.41402,0.1615122,39.62435,0,0,258.714
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,21.30241,21.30241,0,0,0,21.30241,0,0,3.552714E-15,0,22.42359,21.30241,0,0,108.847,220.7959,0,22.42359,-22.42359,293.103,69.78629,0.1615122,23.43265,0,0,220.7959
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.7621,198.3723,0,0,0,293.103,69.78629,0.1615122,0,0,0,198.3723
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.7621,198.3723,0,0,0,293.103,69.78629,0.1615122,0,0,0,198.3723
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,19.61413,19.61413,0,0,0,19.61413,0,0,3.552714E-15,0,20.64645,19.61413,0,0,133.7621,198.3723,0,20.64645,-20.64645,271.3397,64.60456,0.1615122,21.57554,0,0,198.3723
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,44.72252,44.72252,0,0,0,44.72252,0,0,0,0,47.07634,44.72252,0,0,156.7026,177.7259,0,47.07634,-47.07634,221.7169,52.78963,0.1615122,49.19477,0,0,177.7259
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.14112,32.14112,0,0,0,32.14112,0,0,7.105427E-15,0,33.83276,32.14112,0,0,209.0096,130.6496,0,33.83276,-33.83276,186.054,44.29849,0.1615122,35.35524,0,0,130.6496
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,32.45707,32.45707,0,0,0,32.45707,0,0,7.105427E-15,0,34.16533,32.45707,0,0,246.6016,96.81679,0,34.16533,-34.16533,150.0406,35.72388,0.1615122,35.70277,0,0,96.81679
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,45.31445,45.31445,0,0,0,45.31445,0,0,7.105427E-15,0,47.69942,45.31445,0,0,284.5631,62.65145,0,47.69942,-47.69942,99.761,23.75257,0.1615122,49.84589,0,0,62.65145
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337.5624,14.95204,0,0,0,99.761,23.75257,0.1615122,0,0,0,14.95204
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,28.01855,70.19819,70.19819,81,0,22.761,70.19819,39.91349,0,0,28.01855,0,0,10.80181,10.26172,337.5624,14.95204,38.28026,0,38.28026,136.0768,32.39919,0.1615552,77.21801,22.41484,81,42.97058
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,46.68573,40.90267,40.90267,81,0,22.761,40.90267,114.1386,0,0,46.68573,0,0,40.09733,38.09247,299.2822,49.40427,84.77819,0,84.77819,216.5045,51.54859,0.1615888,44.99293,37.34858,81,96.09
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,57.40781,17.8885,17.8885,81,0,22.761,17.8885,320.9202,0,0,57.40781,0,0,63.1115,59.95592,214.504,125.7046,117.3637,0,117.3637,327.8455,78.0583,0.1615701,19.67735,45.92624,81,183.1125
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,71.97926,0,0,26.48525,0,8.968768,0,0,0,0,71.97926,0,0,26.48525,25.16099,97.14024,231.332,97.14024,0,97.14024,420.0009,100,0.1614321,0,57.5834,81,303.3112
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,107.5657,62.90266,62.90266,20.25,0,7.39125,62.90266,171.0034,62.66814,0,107.5657,44.89754,42.65266,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,69.19293,86.05254,81,426.3239
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,109.5134,26.31715,26.31715,0,0,0,26.31715,416.1293,81.81111,0,109.5134,27.70226,26.31715,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,28.94886,87.61069,0,428.2716
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,88.10752,32.19842,32.19842,0,0,0,32.19842,273.6393,54.21445,0,88.10752,33.89307,32.19842,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,35.41826,70.48602,0,406.8658
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,75.16402,4.05214,4.05214,0,0,0,4.05214,1854.922,70.89861,0,75.16402,4.265411,4.05214,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,4.457354,60.13122,0,393.9222
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,66.02201,69.32465,69.32465,20.25,0,7.39125,69.32465,95.23598,14.36448,0,66.02201,51.65753,49.07465,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,76.25712,52.81761,81,384.7802
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,44.61585,0,0,0,0,0,0,0,44.61585,0,44.61585,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1614321,0,35.69268,0,363.3741
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,17.93984,30.56705,30.56705,0,0,0,30.56705,58.69011,0,3.552714E-15,17.93984,32.17584,30.56705,0,0,0,318.7582,0,14.236,-14.236,404.9948,96.42713,0.1614321,33.62375,14.35187,0,336.6981
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,9.864281,9.864281,0,0,0,9.864281,0,0,0,0,10.38345,9.864281,0,0,15.81778,304.5222,0,10.38345,-10.38345,394.0497,93.82116,0.1614321,10.85071,0,0,304.5222
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,26.68162,26.68162,0,0,0,26.68162,0,0,3.552714E-15,0,28.08591,26.68162,0,0,27.35495,294.1388,0,28.08591,-28.08591,364.4445,86.77232,0.1614321,29.34978,0,0,294.1388
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.56152,266.0529,0,0,0,364.4445,86.77232,0.1614321,0,0,0,266.0529
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.56152,266.0529,0,0,0,364.4445,86.77232,0.1614321,0,0,0,266.0529
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,29.06053,29.06053,0,0,0,29.06053,0,0,3.552714E-15,0,30.59003,29.06053,0,0,58.56152,266.0529,0,30.59003,-30.59003,332.1998,79.09502,0.1614321,31.96658,0,0,266.0529
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,92.55045,235.4628,0,0,0,332.1998,79.09502,0.1614321,0,0,0,235.4628
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,8.66378,8.66378,0,0,0,8.66378,0,0,0,0,9.119768,8.66378,0,0,92.55045,235.4628,0,9.119768,-9.119768,322.5867,76.80621,0.1614321,9.530158,0,0,235.4628
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,45.3452,45.3452,0,0,0,45.3452,0,0,7.105427E-15,0,47.73178,45.3452,0,0,102.6835,226.343,0,47.73178,-47.73178,272.273,64.82677,0.1614321,49.87971,0,0,226.343
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,43.33892,43.33892,0,0,0,43.33892,0,0,7.105427E-15,0,45.61991,43.33892,0,0,155.7188,178.6113,0,45.61991,-45.61991,224.1854,53.37736,0.1614321,47.67281,0,0,178.6113
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.47022,29.47022,0,0,0,29.47022,0,0,0,0,31.02129,29.47022,0,0,206.4076,132.9914,0,31.02129,-31.02129,191.4861,45.59183,0.1614321,32.41725,0,0,132.9914
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,30.21776,30.21776,0,0,0,30.21776,0,0,3.552714E-15,0,31.80817,30.21776,0,0,240.8757,101.9701,0,31.80817,-31.80817,157.9573,37.60881,0.1614321,33.23954,0,0,101.9701
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,276.2181,70.1619,0,0,0,157.9573,37.60881,0.1614321,0,0,0,70.1619
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,14.17236,14.17236,0,0,0,14.17236,0,0,1.776357E-15,0,14.91827,14.17236,0,0,276.2181,70.1619,0,14.91827,-14.91827,142.2321,33.86471,0.1614321,15.58959,0,0,70.1619
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,27.76077,77.97955,77.97955,81,0,22.761,77.97955,35.60006,4.440892E-16,0,27.76077,0,0,3.020444,2.869422,292.794,55.24363,30.63019,0,30.63019,171.2904,40.78335,0.1614649,85.77751,22.20862,81,83.0044
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,46.66779,22.93627,22.93627,81,0,22.761,22.93627,203.4673,0,0,46.66779,0,0,58.06374,55.16055,262.1638,82.81081,101.8283,0,101.8283,267.8932,63.78398,0.1614712,25.22989,37.33423,81,129.4786
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,82.04195,46.54104,46.54104,81,0,22.761,46.54104,176.2787,0,0,82.04195,0,0,34.45896,32.73601,160.3355,174.4563,114.778,0,114.778,376.7812,89.70963,0.1614569,51.19514,65.63356,81,256.4983
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,102.3479,16.51295,16.51295,0,0,0,16.51295,619.8037,39.40834,0,102.3479,17.38206,16.51295,0,0,45.5575,277.7565,45.5575,0,45.5575,420.0009,100,0.1613843,18.16425,81.87832,0,380.1044
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,106.9129,22.60643,22.60643,0,0,0,22.60643,472.9314,83.11666,0,106.9129,23.79624,22.60643,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,24.86707,85.53032,0,425.6711
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,102.8519,77.80264,77.80264,20.25,0,7.39125,77.80264,132.1959,42.27017,0,102.8519,60.58172,57.55264,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,85.5829,82.28151,81,421.6101
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,80.71826,0,0,0,0,0,0,0,80.71826,0,80.71826,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,0,64.57461,0,399.4765
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,77.06911,44.69474,44.69474,0,0,0,44.69474,172.4344,30.02202,0,77.06911,47.04709,44.69474,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,49.16421,61.65529,0,395.8273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,65.22405,5.861713,5.861713,0,0,0,5.861713,1112.713,59.05383,0,65.22405,6.170224,5.861713,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,6.447885,52.17924,0,383.9823
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,39.4938,14.74494,14.74494,0,0,0,14.74494,267.8465,23.97282,0,39.4938,15.52099,14.74494,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,16.21943,31.59504,0,358.252
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,13.6067,7.905484,7.905484,0,0,0,7.905484,172.1172,5.285137,0,13.6067,8.321563,7.905484,0,0,0,318.7582,0,0,0,420.0009,100,0.1613843,8.696033,10.88536,0,332.3649
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,40.82636,40.82636,0,0,0,40.82636,0,0,7.105427E-15,0,42.97511,40.82636,0,0,0,318.7582,0,42.97511,-42.97511,374.7011,89.21437,0.1613843,44.90899,0,0,318.7582
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.0269,55.0269,0,0,0,55.0269,0,0,0,0,57.92305,55.0269,0,0,47.75013,275.7831,0,57.92305,-57.92305,313.6448,74.67719,0.1613843,60.52959,0,0,275.7831
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,4.496407,4.496407,0,0,0,4.496407,0,0,0,0,4.73306,4.496407,0,0,112.1091,217.8601,0,4.73306,-4.73306,308.6558,73.48932,0.1613843,4.946048,0,0,217.8601
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,5.834596,5.834596,0,0,0,5.834596,0,0,0,0,6.14168,5.834596,0,0,117.368,213.127,0,6.14168,-6.14168,302.1819,71.94791,0.1613843,6.418056,0,0,213.127
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,35.32852,35.32852,0,0,0,35.32852,0,0,0,0,37.18791,35.32852,0,0,124.1921,206.9853,0,37.18791,-37.18791,262.9824,62.61472,0.1613843,38.86137,0,0,206.9853
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.512,169.7974,0,0,0,262.9824,62.61472,0.1613843,0,0,0,169.7974
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,165.512,169.7974,0,0,0,262.9824,62.61472,0.1613843,0,0,0,169.7974
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,23.77364,23.77364,0,0,0,23.77364,0,0,3.552714E-15,0,25.02489,23.77364,0,0,165.512,169.7974,0,25.02489,-25.02489,236.6038,56.33413,0.1613843,26.15101,0,0,169.7974
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,6.025999,6.025999,0,0,0,6.025999,0,0,8.881784E-16,0,6.343156,6.025999,0,0,193.3175,144.7725,0,6.343156,-6.343156,229.9175,54.74216,0.1613843,6.628598,0,0,144.7725
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,15.58755,15.58755,0,0,0,15.58755,0,0,1.776357E-15,0,16.40795,15.58755,0,0,200.3654,138.4294,0,16.40795,-16.40795,212.622,50.62419,0.1613843,17.14631,0,0,138.4294
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,19.98973,19.98973,0,0,0,19.98973,0,0,3.552714E-15,0,21.04182,19.98973,0,0,218.5965,122.0214,0,21.04182,-21.04182,190.442,45.34324,0.1613843,21.9887,0,0,122.0214
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,241.9763,100.9796,0,0,0,190.442,45.34324,0.1613843,0,0,0,100.9796
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,10.16992,10.16992,0,0,0,10.16992,0,0,1.776357E-15,0,10.70518,10.16992,0,0,241.9763,100.9796,0,10.70518,-10.70518,179.1577,42.65652,0.1613843,11.18691,0,0,100.9796
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,21.16184,0,0,0,0,0,0,0,0,0,21.16184,0,0,0,0,253.8709,90.27441,21.16184,0,21.16184,199.2336,47.43648,0.1613506,0,16.92947,0,111.4362
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,16.60287,8.664968,8.664968,0,0,0,8.664968,191.6092,0,0,16.60287,9.121018,8.664968,0,0,232.7091,109.3201,7.481853,0,7.481853,206.3315,49.12646,0.1613387,9.531464,13.2823,0,125.9229
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,42.2281,40.67909,40.67909,0,0,0,40.67909,103.8079,7.105427E-15,0,42.2281,42.8201,40.67909,0,0,225.2272,116.0537,0,0.5919955,-0.5919955,205.7075,48.97788,0.1613387,44.747,33.78248,0,158.2818
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,47.98779,57.21981,57.21981,0,0,0,57.21981,83.86568,0,7.105427E-15,47.98779,60.23138,57.21981,0,0,225.885,115.4617,0,12.2436,-12.2436,192.8016,45.90506,0.1613387,62.9418,38.39023,0,163.4495
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,13.10358,74.48383,74.48383,81,0,22.761,74.48383,17.59251,0,0,13.10358,0,0,6.516163,6.190355,239.489,103.2181,19.29393,0,19.29393,211.1055,50.2631,0.1613606,81.93222,10.48286,81,116.3217
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,70.71822,89.51829,89.51829,81,0,22.761,89.51829,78.99863,0,0,70.71822,8.966616,8.518285,0,0,220.1951,120.5827,61.75161,0,61.75161,269.6882,64.21134,0.1614249,98.47012,56.57458,81,191.3009
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,39.04668,45.40041,45.40041,81,0,22.761,45.40041,86.00514,7.105427E-15,0,39.04668,0,0,35.59959,33.81961,158.4435,176.1591,72.86629,0,72.86629,338.8152,80.67013,0.1614772,49.94045,31.23735,81,215.2058
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,34.58601,45.22576,45.22576,0,0,0,45.22576,76.47413,0,0,34.58601,47.60606,45.22576,0,0,85.57716,241.7388,0,13.02006,-13.02006,325.0909,77.40244,0.1614772,49.74834,27.66881,0,276.3248
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,9.988031,72.14427,72.14427,81,0,22.761,72.14427,13.84452,0,0,9.988031,0,0,8.855728,8.412942,100.0439,228.7187,18.40097,0,18.40097,342.5476,81.55878,0.1614988,79.3587,7.990425,81,238.7068
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,9.899462,0,0,0,0,0,0,0,0,0,9.899462,0,0,0,0,81.64291,245.2796,9.899462,0,9.899462,351.939,83.79484,0.161483,0,7.919569,0,255.1791
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,2.146381,13.10344,13.10344,0,0,0,13.10344,16.38029,0,0,2.146381,13.79309,13.10344,0,0,71.74345,254.1891,0,11.64671,-11.64671,339.6623,80.87182,0.161483,14.41378,1.717105,0,256.3355
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,27.60223,27.60223,0,0,0,27.60223,0,0,3.552714E-15,0,29.05498,27.60223,0,0,84.68424,242.5424,0,29.05498,-29.05498,309.0357,73.57977,0.161483,30.36245,0,0,242.5424
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,21.84272,21.84272,0,0,0,21.84272,0,0,3.552714E-15,0,22.99234,21.84272,0,0,116.9676,213.4874,0,22.99234,-22.99234,284.7996,67.8093,0.161483,24.027,0,0,213.4874
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,142.5146,190.4951,0,0,0,284.7996,67.8093,0.161483,0,0,0,190.4951
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,89.14391,89.14391,81,0,22.761,89.14391,0,0,0,0,8.572531,8.143905,0,0,142.5146,190.4951,0,8.572531,-8.572531,275.7634,65.65781,0.161483,98.0583,0,81,190.4951
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,152.0396,181.9226,68.7,0,68.7,340.9379,81.17554,0.1615179,0,0,81,181.9226
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,21.69011,21.69011,0,0,0,21.69011,0,0,3.552714E-15,0,22.83169,21.69011,0,0,83.33963,243.7526,0,22.83169,-22.83169,316.8712,75.44537,0.1615179,23.85912,0,0,243.7526
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,63.03388,63.03388,81,0,22.761,63.03388,0,0,0,0,0,0,17.96612,17.06781,108.7082,220.9209,17.06781,0,17.06781,333.0631,79.30059,0.1615404,69.33727,0,81,220.9209
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,11.24276,11.24276,81,0,22.761,11.24276,0,0,0,0,0,0,69.75724,66.26938,91.64037,236.2819,66.26938,0,66.26938,395.9318,94.26929,0.1616031,12.36703,0,81,236.2819
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.37099,295.9243,0,0,0,395.9318,94.26929,0.1616031,0,0,0,295.9243
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,3.37048,3.37048,0,0,0,3.37048,0,0,4.440892E-16,0,3.547874,3.37048,0,0,25.37099,295.9243,0,3.547874,-3.547874,392.192,93.37887,0.1616031,3.707528,0,0,295.9243
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.31307,292.3765,0,0,0,392.192,93.37887,0.1616031,0,0,0,292.3765
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,68.42371,68.42371,81,0,22.761,68.42371,0,0,0,0,0,0,12.5763,11.94748,29.31307,292.3765,11.94748,0,11.94748,403.5264,96.07752,0.1616188,75.26608,0,81,292.3765
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.33841,24.33841,0,0,0,24.33841,0,0,3.552714E-15,0,25.61938,24.33841,0,0,17.36559,303.1292,0,25.61938,-25.61938,376.5212,89.64773,0.1616188,26.77225,0,0,303.1292
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,15.7171,63.30697,63.30697,81,0,22.761,63.30697,24.82681,0,0,15.7171,0,0,17.69303,16.80838,45.83156,277.5098,32.52548,0,32.52548,407.3776,96.99447,0.1616573,69.63766,12.57368,81,293.2269
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,28.96501,0,0,0,0,0,0,0,15.65893,0,28.96501,0,0,0,0,13.30608,306.7827,13.30608,0,13.30608,420.0009,100,0.1616362,0,23.17201,0,335.7478
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,51.66873,37.97484,37.97484,0,0,0,37.97484,136.0604,11.69521,0,51.66873,39.97352,37.97484,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,41.77233,41.33498,0,370.4269
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,77.01897,0,0,0,0,0,0,0,77.01897,0,77.01897,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,0,61.61517,0,395.7772
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,81.91279,0,0,0,0,0,0,0,81.91279,0,81.91279,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,0,65.53023,0,400.671
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,85.30033,0,0,0,0,0,0,0,85.30033,0,85.30033,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,0,68.24026,0,404.0586
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,87.528,7.061325,7.061325,0,0,0,7.061325,1239.541,80.09502,0,87.528,7.432973,7.061325,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,7.767457,70.0224,0,406.2862
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,90.57294,61.80952,61.80952,0,0,0,61.80952,146.5356,25.51029,0,90.57294,65.06265,61.80952,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,67.99047,72.45835,0,409.3312
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,69.88124,27.42624,27.42624,0,0,0,27.42624,254.7971,41.01152,0,69.88124,28.86972,27.42624,0,0,0,318.7582,0,0,0,420.0009,100,0.1616362,30.16886,55.90499,0,388.6395
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,31.33189,34.18993,34.18993,0,0,0,34.18993,91.64071,0,0,31.33189,35.9894,34.18993,0,0,0,318.7582,0,4.657506,-4.657506,415.0914,98.83109,0.1616362,37.60892,25.06551,0,350.0901
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,14.45668,71.22667,71.22667,62.40908,0,18.0575,71.22667,20.29673,0,0,14.45668,9.281674,8.817591,0,0,5.175007,314.1007,5.175007,0,5.175007,420.0009,100,0.1616415,78.34933,11.56534,81,328.5574
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,83.32204,83.32204,81,0,22.761,83.32204,0,0,0,0,2.444254,2.322041,0,0,0,318.7582,0,2.444254,-2.444254,417.4244,99.38656,0.1616415,91.65424,0,81,318.7582
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,20.13296,20.13296,0,0,0,20.13296,0,0,0,0,21.19259,20.13296,0,0,2.715837,316.314,0,21.19259,-21.19259,395.0854,94.06777,0.1616415,22.14625,0,0,316.314
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,24.6377,24.6377,0,0,0,24.6377,0,0,0,0,25.93442,24.6377,0,0,26.26315,295.1214,0,25.93442,-25.93442,367.7481,87.55891,0.1616415,27.10147,0,0,295.1214
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,21.13396,21.13396,0,0,0,21.13396,0,0,0,0,22.24627,21.13396,0,0,55.07918,269.187,0,22.24627,-22.24627,344.2985,81.97567,0.1616415,23.24735,0,0,269.187
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,15.74869,15.74869,0,0,0,15.74869,0,0,0,0,16.57757,15.74869,0,0,79.79726,246.9407,0,16.57757,-16.57757,326.8242,77.81513,0.1616415,17.32356,0,0,246.9407
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.88283,35.88283,0,0,0,35.88283,0,0,7.105427E-15,0,37.7714,35.88283,0,0,98.21678,230.3631,0,37.7714,-37.7714,287.0097,68.33549,0.1616415,39.47112,0,0,230.3631
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,61.54773,61.54773,0,0,0,61.54773,0,0,0,0,64.78709,61.54773,0,0,140.185,192.5917,0,64.78709,-64.78709,218.7181,52.07563,0.1616415,67.70251,0,0,192.5917
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,29.76569,29.76569,0,0,0,29.76569,0,0,3.552714E-15,0,31.3323,29.76569,0,0,212.1707,127.8046,0,31.3323,-31.3323,185.6909,44.21204,0.1616415,32.74226,0,0,127.8046
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,25.8896,25.8896,0,0,0,25.8896,0,0,0,0,27.25221,25.8896,0,0,246.9843,96.47233,0,27.25221,-27.25221,156.9646,37.37244,0.1616415,28.47856,0,0,96.47233
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,15.85844,15.85844,0,0,0,15.85844,0,0,0,0,16.69309,15.85844,0,0,277.2646,69.22012,0,16.69309,-16.69309,139.3685,33.18291,0.1616415,17.44428,0,0,69.22012
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,295.8124,52.52702,0,0,0,139.3685,33.18291,0.1616415,0,0,0,52.52702
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,7.646133,7.646133,0,0,0,7.646133,0,0,8.881784E-16,0,8.048562,7.646133,0,0,295.8124,52.52702,0,8.048562,-8.048562,130.8846,31.16293,0.1616415,8.410747,0,0,52.52702
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,8.455367,8.455367,0,0,0,8.455367,0,0,0,0,8.900386,8.455367,0,0,304.7553,44.47846,0,8.900386,-8.900386,121.5028,28.92917,0.1616415,9.300903,0,0,44.47846
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,13.66081,0,0,0,0,0,0,0,0,0,13.66081,0,0,0,0,314.6446,35.57808,13.66081,0,13.66081,134.4625,32.01482,0.1616198,0,10.92865,0,49.23889
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,20.72421,39.90871,39.90871,0,0,0,39.90871,51.92905,0,7.105427E-15,20.72421,42.00917,39.90871,0,0,300.9838,47.87281,0,21.28495,-21.28495,112.0262,26.67286,0.1616198,43.89958,16.57937,0,68.59702
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,27.9485,39.14386,39.14386,81,0,22.761,39.14386,71.39944,7.105427E-15,0,27.9485,0,0,41.85614,39.76334,324.6338,26.58785,67.71183,0,67.71183,176.2633,41.96737,0.16168,43.05824,22.3588,81,54.53635
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,13.71212,28.24421,28.24421,81,0,22.761,28.24421,48.54842,0,0,13.71212,0,0,52.75579,50.118,256.9219,87.5285,63.83012,0,63.83012,236.8179,56.3851,0.1617463,31.06863,10.96969,81,101.2406
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,59.78931,0,0,72.31579,0,20.56389,0,0,0,0,59.78931,0,0,72.31579,68.7,193.0918,144.9756,128.4893,0,128.4893,358.7135,85.40781,0.1616861,0,47.83144,81,204.7649
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,39.93167,43.9636,43.9636,0,0,0,43.9636,90.82892,0,0,39.93167,46.27748,43.9636,0,0,64.60249,260.616,0,6.345813,-6.345813,352.0245,83.81518,0.1616861,48.35997,31.94533,0,300.5476
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,30.62152,59.50066,59.50066,0,0,0,59.50066,51.46417,0,0,30.62152,62.63227,59.50066,0,0,71.65339,254.2702,0,32.01075,-32.01075,318.2822,75.78132,0.1616861,65.45073,24.49722,0,284.8917
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,57.9353,0,0,0,0,0,0,0,0,0,57.9353,0,0,0,0,107.2209,222.2594,57.9353,0,57.9353,373.2444,88.86754,0.1615944,0,46.34824,0,280.1947
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,46.10086,79.05014,79.05014,81,0,22.761,79.05014,58.31851,0,0,46.10086,0,0,1.949859,1.852366,49.2856,274.4012,47.95323,0,47.95323,418.7368,99.69905,0.1616444,86.95515,36.88069,81,320.502
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,22.68392,64.96851,64.96851,44.68454,0,13.57319,64.96851,34.91525,4.884981E-15,0,22.68392,21.35154,20.28396,0,0,1.332375,317.5591,1.332375,0,1.332375,420.0009,100,0.1616458,71.46535,18.14713,81,340.243
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,5.321761,36.16795,36.16795,0,0,0,36.16795,14.71402,0,0,5.321761,38.07153,36.16795,0,0,0,318.7582,0,32.74976,-32.74976,385.4796,91.78066,0.1616458,39.78474,4.257409,0,324.08
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,49.47701,49.47701,0,0,0,49.47701,0,0,7.105427E-15,0,52.08106,49.47701,0,0,36.38863,286.0085,0,52.08106,-52.08106,330.5813,78.70967,0.1616458,54.42471,0,0,286.0085
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,94.25648,233.9274,0,0,0,330.5813,78.70967,0.1616458,0,0,0,233.9274
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,26.05889,26.05889,0,0,0,26.05889,0,0,3.552714E-15,0,27.43041,26.05889,0,0,94.25648,233.9274,0,27.43041,-27.43041,301.6671,71.82536,0.1616458,28.66478,0,0,233.9274
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,36.27152,36.27152,0,0,0,36.27152,0,0,0,0,38.18055,36.27152,0,0,124.7347,206.497,0,38.18055,-38.18055,261.4213,62.24303,0.1616458,39.89867,0,0,206.497
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,11.53345,11.53345,0,0,0,11.53345,0,0,1.776357E-15,0,12.14048,11.53345,0,0,167.1575,168.3164,0,12.14048,-12.14048,248.6241,59.19609,0.1616458,12.6868,0,0,168.3164
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,39.32796,39.32796,0,0,0,39.32796,0,0,7.105427E-15,0,41.39786,39.32796,0,0,180.647,156.176,0,41.39786,-41.39786,204.9869,48.80631,0.1616458,43.26076,0,0,156.176
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,226.6446,114.7781,0,0,0,204.9869,48.80631,0.1616458,0,0,0,114.7781
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,22.8252,22.8252,0,0,0,22.8252,0,0,3.552714E-15,0,24.02653,22.8252,0,0,226.6446,114.7781,0,24.02653,-24.02653,179.6607,42.77628,0.1616458,25.10772,0,0,114.7781
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,6.505991,6.505991,0,0,0,6.505991,0,0,0,0,6.848411,6.505991,0,0,253.3407,90.75157,0,6.848411,-6.848411,172.4419,41.05751,0.1616458,7.15659,0,0,90.75157
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.51065,28.51065,0,0,0,28.51065,0,0,0,0,30.01121,28.51065,0,0,260.9501,83.90316,0,30.01121,-30.01121,140.8073,33.52547,0.1616458,31.36171,0,0,83.90316
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.69929,27.69929,0,0,0,27.69929,0,0,3.552714E-15,0,29.15715,27.69929,0,0,294.2959,53.89196,0,29.15715,-29.15715,110.0729,26.20779,0.1616458,30.46922,0,0,53.89196
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,7.984283,7.984283,0,0,0,7.984283,0,0,8.881784E-16,0,8.404509,7.984283,0,0,326.6927,24.73481,0,8.404509,-8.404509,101.2138,24.09848,0.1616458,8.782712,0,0,24.73481
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,37.66362,37.66362,81,0,22.761,37.66362,0,0,0,0,0,0,43.33638,41.16956,336.031,16.3303,41.16956,0,41.16956,140.2707,33.39772,0.1616999,41.42998,0,81,16.3303
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,13.26871,0.6264415,0.6264415,72.94223,0,20.72238,0.6264415,2118.109,0,0,13.26871,0,0,72.31579,68.7,294.8615,53.38291,81.96871,0,81.96871,218.0331,51.91253,0.1617151,0.6890856,10.61497,81,66.65162
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,28.21187,21.22082,21.22082,81,0,22.761,21.22082,132.9444,0,0,28.21187,0,0,59.77919,56.79023,212.8927,127.1547,85.0021,0,85.0021,298.6731,71.1125,0.1617476,23.3429,22.5695,81,155.3666
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,24.46222,35.14427,35.14427,81,0,22.761,35.14427,69.60514,0,0,24.46222,0,0,45.85573,43.56294,127.8906,203.6566,68.02516,0,68.02516,363.2075,86.47779,0.1618069,38.6587,19.56978,81,228.1189
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,44.20355,2.624959,2.624959,0,0,0,2.624959,1683.971,0,0,44.20355,2.763114,2.624959,0,0,59.86549,264.8793,41.44043,0,41.44043,402.5213,95.83821,0.1617415,2.887455,35.36284,0,309.0828
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,67.45408,25.92075,25.92075,0,0,0,25.92075,260.2319,21.74402,0,67.45408,27.285,25.92075,0,0,18.42505,302.1757,18.42505,0,18.42505,420.0009,100,0.1617124,28.51283,53.96326,0,369.6298
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,89.15511,54.22485,54.22485,0,0,0,54.22485,164.4174,32.07632,0,89.15511,57.07879,54.22485,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,59.64733,71.32409,0,407.9133
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,74.7854,52.31468,52.31468,0,0,0,52.31468,142.953,19.71731,0,74.7854,55.06809,52.31468,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,57.54615,59.82832,0,393.5436
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,54.18236,39.26592,39.26592,0,0,0,39.26592,137.9883,12.84981,0,54.18236,41.33255,39.26592,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,43.19251,43.34589,0,372.9406
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,56.77448,22.69361,22.69361,0,0,0,22.69361,250.1783,32.88647,0,56.77448,23.88801,22.69361,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,24.96297,45.41959,0,375.5327
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,18.88377,0,0,0,0,0,0,0,18.88377,0,18.88377,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,0,15.10701,0,337.642
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,10.75969,0,0,0,0,0,0,0,10.75969,0,10.75969,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1617124,0,8.607754,0,329.5179
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,53.81756,53.81756,0,0,0,53.81756,0,0,0,0,56.65007,53.81756,0,0,0,318.7582,0,56.65007,-56.65007,360.2864,85.78231,0.1617124,59.19932,0,0,318.7582
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,28.35677,28.35677,0,0,0,28.35677,0,0,3.552714E-15,0,29.84923,28.35677,0,0,62.94452,262.1082,0,29.84923,-29.84923,328.8226,78.29093,0.1617124,31.19244,0,0,262.1082
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,46.22213,46.22213,0,0,0,46.22213,0,0,7.105427E-15,0,48.65488,46.22213,0,0,96.11032,232.2589,0,48.65488,-48.65488,277.5358,66.07983,0.1617124,50.84435,0,0,232.2589
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.09472,28.09472,0,0,0,28.09472,0,0,3.552714E-15,0,29.57339,28.09472,0,0,150.1713,183.604,0,29.57339,-29.57339,246.3627,58.65768,0.1617124,30.9042,0,0,183.604
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,25.03118,25.03118,0,0,0,25.03118,0,0,3.552714E-15,0,26.34861,25.03118,0,0,183.0306,154.0307,0,26.34861,-26.34861,218.5889,52.04486,0.1617124,27.53429,0,0,154.0307
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,9.611091,9.611091,0,0,0,9.611091,0,0,1.776357E-15,0,10.11694,9.611091,0,0,212.3069,127.6821,0,10.11694,-10.11694,207.9247,49.50578,0.1617124,10.5722,0,0,127.6821
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,62.42949,62.42949,0,0,0,62.42949,0,0,0,0,65.71526,62.42949,0,0,223.5479,117.5651,0,65.71526,-65.71526,138.6547,33.01296,0.1617124,68.67245,0,0,117.5651
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.56124,27.56124,0,0,0,27.56124,0,0,3.552714E-15,0,29.01183,27.56124,0,0,296.5648,51.84986,0,29.01183,-29.01183,108.0736,25.73175,0.1617124,30.31736,0,0,51.84986
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,27.22369,27.22369,81,0,22.761,27.22369,0,0,0,0,0,0,53.77631,51.0875,328.8002,22.83804,51.0875,0,51.0875,156.5394,37.27122,0.1617793,29.94606,0,81,22.83804
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,36.92722,36.92722,81,0,22.761,36.92722,0,0,0,0,0,0,44.07278,41.86914,277.7127,68.81678,41.86914,0,41.86914,196.26,46.72847,0.161834,40.61994,0,81,68.81678
