Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,65.61638,65.61638,81,0,22.761,65.61638,0,0,0,0,0,0,15.38362,14.61444,235.8436,106.499,14.61444,0,14.61444,210.1245,50.02953,0.1618531,72.17802,0,81,106.499
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,38.04341,38.04341,81,0,22.761,38.04341,0,0,0,0,0,0,42.95659,40.80877,221.2291,119.652,40.80877,0,40.80877,248.8391,59.24728,0.1619064,41.84775,0,81,119.652
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,180.4204,156.3799,68.7,0,68.7,314.0136,74.76499,0.1619406,0,0,81,156.3799
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,32.85016,65.4086,65.4086,81,0,22.761,65.4086,50.223,0,0,32.85016,0,0,15.5914,14.81183,111.7204,218.2099,47.66199,0,47.66199,359.2297,85.53072,0.1619935,71.94946,26.28013,81,251.0601
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,64.08233,80.70497,80.70497,80.68221,0,22.6806,80.70497,79.40321,0,0,64.08233,0.02395792,0.02276003,0,0,64.05837,261.1057,64.05837,0,64.05837,420.0009,100,0.1620578,88.77547,51.26587,81,325.188
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,88.53683,53.16478,53.16478,0,0,0,53.16478,166.5329,32.5739,0,88.53683,55.96293,53.16478,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,58.48126,70.82947,0,407.295
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,96.63755,34.6508,34.6508,0,0,0,34.6508,278.8898,60.16302,0,96.63755,36.47453,34.6508,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,38.11588,77.31004,0,415.3958
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,82.68396,50.35299,50.35299,0,0,0,50.35299,164.2086,29.68082,0,82.68396,53.00314,50.35299,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,55.38828,66.14716,0,401.4422
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,84.40315,66.54664,66.54664,20.25,0,7.39125,66.54664,126.8331,35.66985,0,84.40315,48.7333,46.29664,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,73.2013,67.52252,81,403.1614
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,90.17383,14.08646,14.08646,0,0,0,14.08646,640.1454,75.34598,0,90.17383,14.82785,14.08646,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,15.49511,72.13906,0,408.9321
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,65.20295,52.48639,52.48639,0,0,0,52.48639,124.2283,9.954112,0,65.20295,55.24884,52.48639,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,57.73503,52.16236,0,383.9612
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,61.45149,0,0,0,0,0,0,0,61.45149,0,61.45149,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,0,49.16119,0,380.2097
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,35.30909,19.59663,19.59663,0,0,0,19.59663,180.1794,14.68106,0,35.30909,20.62804,19.59663,0,0,0,318.7582,0,0,0,420.0009,100,0.1620578,21.5563,28.24727,0,354.0673
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,20.29325,49.401,49.401,0,0,0,49.401,41.07863,0,7.105427E-15,20.29325,52.00105,49.401,0,0,0,318.7582,0,31.7078,-31.7078,386.5779,92.04217,0.1620578,54.3411,16.2346,0,339.0515
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,43.34166,43.34166,0,0,0,43.34166,0,0,0,0,45.62281,43.34166,0,0,35.23089,287.0504,0,45.62281,-45.62281,338.4872,80.59203,0.1620578,47.67583,0,0,287.0504
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,44.37643,44.37643,0,0,0,44.37643,0,0,7.105427E-15,0,46.71203,44.37643,0,0,85.92289,241.4276,0,46.71203,-46.71203,289.2484,68.86853,0.1620578,48.81408,0,0,241.4276
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,28.95965,28.95965,0,0,0,28.95965,0,0,3.552714E-15,0,30.48384,28.95965,0,0,137.8251,194.7156,0,30.48384,-30.48384,257.1156,61.21788,0.1620578,31.85562,0,0,194.7156
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,44.20398,44.20398,0,0,0,44.20398,0,0,7.105427E-15,0,46.53051,44.20398,0,0,171.6961,164.2318,0,46.53051,-46.53051,208.0682,49.53994,0.1620578,48.62438,0,0,164.2318
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,54.38946,54.38946,0,0,0,54.38946,0,0,7.105427E-15,0,57.25206,54.38946,0,0,223.3967,117.7012,0,57.25206,-57.25206,147.7192,35.17117,0.1620578,59.82841,0,0,117.7012
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,40.64799,40.64799,0,0,0,40.64799,0,0,7.105427E-15,0,42.78736,40.64799,0,0,287.0101,60.44917,0,42.78736,-42.78736,102.6173,24.43265,0.1620578,44.71279,0,0,60.44917
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,334.5516,17.66181,0,0,0,102.6173,24.43265,0.1620578,0,0,0,17.66181
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,68.70553,68.70553,81,0,22.761,68.70553,0,0,0,0,0,0,12.29447,11.67975,334.5516,17.66181,11.67975,0,11.67975,113.6977,27.07084,0.162073,75.57608,0,81,17.66181
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,322.8718,28.17358,68.7,0,68.7,178.8723,42.58855,0.162107,0,0,81,28.17358
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,33.62863,33.62863,81,0,22.761,33.62863,0,-7.105427E-15,0,0,0,0,47.37137,45.0028,254.1718,90.00359,45.0028,0,45.0028,221.5657,52.75363,0.1621655,36.99149,0,81,90.00359
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,45.47761,45.47761,81,0,22.761,45.47761,0,0,0,0,0,0,35.52239,33.74627,209.169,130.5061,33.74627,0,33.74627,253.5802,60.37612,0.1622093,50.02537,0,81,130.5061
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.2001,20.2001,81,0,22.761,20.2001,0,0,0,0,0,0,60.7999,57.7599,175.4227,160.8777,57.7599,0,57.7599,308.3761,73.42272,0.1622841,22.22011,0,81,160.8777
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,117.6628,212.8617,68.7,0,68.7,373.5506,88.94044,0.1623179,0,0,81,212.8617
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,29.57286,62.30843,62.30843,0,0,0,62.30843,47.46206,0,0,29.57286,65.58782,62.30843,0,0,48.96284,274.6917,0,36.01496,-36.01496,335.5875,79.90163,0.1623179,68.53927,23.65829,0,304.2645
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,67.25026,111.7523,111.7523,81,0,22.761,111.7523,60.17797,0,0,67.25026,32.37083,30.75229,0,0,88.97946,238.6767,34.87943,0,34.87943,368.677,87.78008,0.1623533,122.9275,53.80021,81,305.927
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,88.52142,24.47212,24.47212,0,0,0,24.47212,361.7236,8.661263,0,88.52142,25.76012,24.47212,0,0,54.10004,270.0682,54.10004,0,54.10004,420.0009,100,0.1622682,26.91933,70.81714,0,358.5896
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,96.45907,29.62864,29.62864,0,0,0,29.62864,325.5602,65.27103,0,96.45907,31.18804,29.62864,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,32.5915,77.16725,0,415.2173
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,115.0052,15.63976,15.63976,0,0,0,15.63976,735.3387,98.54233,0,115.0052,16.46291,15.63976,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,17.20374,92.00419,0,433.7635
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,125.6494,75.35339,75.35339,20.25,0,7.39125,75.35339,166.7468,67.64578,0,125.6494,58.00357,55.10339,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,82.88873,100.5195,81,444.4076
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,122.0468,19.93509,19.93509,0,0,0,19.93509,612.2211,101.0625,0,122.0468,20.9843,19.93509,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,21.9286,97.63745,0,440.8051
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,103.9819,20.21879,20.21879,0,0,0,20.21879,514.2838,82.69901,0,103.9819,21.28293,20.21879,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,22.24067,83.18556,0,422.7402
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,80.93508,37.67114,37.67114,0,0,0,37.67114,214.8464,41.28125,0,80.93508,39.65383,37.67114,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,41.43825,64.74806,0,399.6933
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,49.83023,22.54322,22.54322,0,0,0,22.54322,221.0431,26.10053,0,49.83023,23.7297,22.54322,0,0,0,318.7582,0,0,0,420.0009,100,0.1622682,24.79754,39.86418,0,368.5884
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,19.20734,36.03386,36.03386,0,0,0,36.03386,53.30359,7.105427E-15,0,19.20734,37.93037,36.03386,0,0,0,318.7582,0,18.72304,-18.72304,400.265,95.30101,0.1622682,39.63724,15.36587,0,337.9656
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,8.415486,8.415486,0,0,0,8.415486,0,0,1.776357E-15,0,8.858406,8.415486,0,0,20.80337,300.0352,0,8.858406,-8.858406,390.9275,93.07777,0.1622682,9.257034,0,0,300.0352
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.63542,34.63542,0,0,0,34.63542,0,0,7.105427E-15,0,36.45834,34.63542,0,0,30.64605,291.1768,0,36.45834,-36.45834,352.497,83.92769,0.1622682,38.09896,0,0,291.1768
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,19.62537,19.62537,0,0,0,19.62537,0,0,0,0,20.65828,19.62537,0,0,71.15531,254.7184,0,20.65828,-20.65828,330.7213,78.743,0.1622682,21.5879,0,0,254.7184
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,64.92849,64.92849,81,0,22.761,64.92849,0,0,0,0,0,0,16.07151,15.26793,94.10896,234.0602,15.26793,0,15.26793,345.2057,82.19167,0.162288,71.42134,0,81,234.0602
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,52.90432,52.90432,0,0,0,52.90432,0,0,7.105427E-15,0,55.68876,52.90432,0,0,78.84102,247.8013,0,55.68876,-55.68876,286.5046,68.21524,0.162288,58.19475,0,0,247.8013
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.69344,28.69344,0,0,0,28.69344,0,0,3.552714E-15,0,30.20362,28.69344,0,0,140.7174,192.1125,0,30.20362,-30.20362,254.6672,60.63492,0.162288,31.56278,0,0,192.1125
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,49.91962,49.91962,0,0,0,49.91962,0,0,7.105427E-15,0,52.54697,49.91962,0,0,174.277,161.9089,0,52.54697,-52.54697,199.2778,47.447,0.162288,54.91158,0,0,161.9089
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,55.18969,55.18969,0,0,0,55.18969,0,0,7.105427E-15,0,58.09441,55.18969,0,0,232.6625,109.362,0,58.09441,-58.09441,138.0409,32.86682,0.162288,60.70866,0,0,109.362
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,297.2119,51.26755,0,0,0,138.0409,32.86682,0.162288,0,0,0,51.26755
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,56.72058,56.72058,81,0,22.761,56.72058,0,0,0,0,0,0,24.27942,23.06544,297.2119,51.26755,23.06544,0,23.06544,159.9227,38.07676,0.1623179,62.39264,0,81,51.26755
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,274.1464,72.02645,68.7,0,68.7,225.0973,53.59448,0.1623516,0,0,81,72.02645
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,18.86864,18.86864,81,0,22.761,18.86864,0,0,0,0,0,0,62.13136,59.02479,205.4464,133.8565,59.02479,0,59.02479,281.0931,66.9268,0.1624241,20.7555,0,81,133.8565
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,18.73172,18.73172,81,0,22.761,18.73172,0,0,0,0,0,0,62.26828,59.15487,146.4216,186.9788,59.15487,0,59.15487,337.2123,80.28849,0.1624963,20.60489,0,81,186.9788
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,37.38267,2.752421,2.752421,0,0,0,2.752421,1358.174,0,0,37.38267,2.897285,2.752421,0,0,87.26676,240.2181,34.48539,0,34.48539,369.928,88.07793,0.1624421,3.027663,29.90614,0,277.6008
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,70.16591,61.74604,61.74604,0,0,0,61.74604,113.6363,0,0,70.16591,64.99583,61.74604,0,0,52.78137,271.255,5.170075,0,5.170075,374.8328,89.24573,0.162434,67.92065,56.13273,0,341.4209
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,94.54741,51.96814,51.96814,0,0,0,51.96814,181.9334,0,0,94.54741,54.70331,51.96814,0,0,47.6113,275.9081,39.8441,0,39.8441,412.6322,98.24557,0.1623715,57.16496,75.63793,0,370.4555
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,115.7883,40.45448,40.45448,0,0,0,40.45448,286.2189,65.43749,0,115.7883,42.58366,40.45448,0,0,7.767195,311.7678,7.767195,0,7.767195,420.0009,100,0.1623593,44.49992,92.63068,0,427.5561
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,123.6516,10.0315,10.0315,0,0,0,10.0315,1232.634,113.0921,0,123.6516,10.55947,10.0315,0,0,0,318.7582,0,0,0,420.0009,100,0.1623593,11.03464,98.92125,0,442.4098
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,117.7428,44.89505,44.89505,0,0,0,44.89505,262.2624,70.48488,0,117.7428,47.25794,44.89505,0,0,0,318.7582,0,0,0,420.0009,100,0.1623593,49.38455,94.19426,0,436.501
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,107.8395,65.07389,65.07389,20.25,0,7.39125,65.07389,165.7186,60.6565,0,107.8395,47.18304,44.82389,0,0,0,318.7582,0,0,0,420.0009,100,0.1623593,71.58128,86.27164,81,426.5978
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,93.41003,0,0,0,0,0,0,0,93.41003,0,93.41003,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623593,0,74.72803,0,412.1683
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,69.4416,52.79229,52.79229,0,0,0,52.79229,131.5374,13.87076,0,69.4416,55.57083,52.79229,0,0,0,318.7582,0,0,0,420.0009,100,0.1623593,58.07152,55.55328,0,388.1998
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,35.78449,44.96364,44.96364,0,0,0,44.96364,79.58539,0,0,35.78449,47.33015,44.96364,0,0,0,318.7582,0,11.54566,-11.54566,407.8307,97.10234,0.1623593,49.46,28.62759,0,354.5427
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,15.93997,53.57991,53.57991,0,0,0,53.57991,29.74989,0,0,15.93997,56.39991,53.57991,0,0,12.82851,307.2126,0,40.45995,-40.45995,365.1821,86.94795,0.1623593,58.9379,12.75197,0,323.1525
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,138.9945,138.9945,81,0,22.761,138.9945,0,0,0,0,61.0468,57.99446,0,0,57.784,266.7526,0,61.0468,-61.0468,300.8332,71.62679,0.1623593,152.8939,0,81,266.7526
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,11.91967,11.91967,81,0,22.761,11.91967,0,0,0,0,0,0,69.08034,65.62632,125.6138,205.7058,65.62632,0,65.62632,363.0917,86.45024,0.1624213,13.11163,0,81,205.7058
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,32.04245,32.04245,0,0,0,32.04245,0,0,0,0,33.7289,32.04245,0,0,59.98746,264.7695,0,33.7289,-33.7289,327.5384,77.98517,0.1624213,35.2467,0,0,264.7695
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,23.14904,23.14904,0,0,0,23.14904,0,0,3.552714E-15,0,24.36741,23.14904,0,0,97.46401,231.0406,0,24.36741,-24.36741,301.8528,71.86958,0.1624213,25.46395,0,0,231.0406
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,27.17217,27.17217,0,0,0,27.17217,0,0,3.552714E-15,0,28.60228,27.17217,0,0,124.5389,206.6732,0,28.60228,-28.60228,271.7034,64.69115,0.1624213,29.88939,0,0,206.6732
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,21.22123,21.22123,0,0,0,21.22123,0,0,3.552714E-15,0,22.33813,21.22123,0,0,156.3192,178.0709,0,22.33813,-22.33813,248.1569,59.08487,0.1624213,23.34335,0,0,178.0709
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,23.16943,23.16943,0,0,0,23.16943,0,0,0,0,24.38888,23.16943,0,0,181.1394,155.7328,0,24.38888,-24.38888,222.4488,52.96389,0.1624213,25.48638,0,0,155.7328
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,49.40001,49.40001,0,0,0,49.40001,0,0,7.105427E-15,0,52.00001,49.40001,0,0,208.2381,131.3439,0,52.00001,-52.00001,167.636,39.91325,0.1624213,54.34001,0,0,131.3439
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.99389,22.99389,0,0,0,22.99389,0,0,0,0,24.20409,22.99389,0,0,266.0159,79.34389,0,24.20409,-24.20409,142.1226,33.83865,0.1624213,25.29327,0,0,79.34389
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,13.70428,13.70428,0,0,0,13.70428,0,0,0,0,14.42556,13.70428,0,0,292.9094,55.1398,0,14.42556,-14.42556,126.9167,30.21821,0.1624213,15.07471,0,0,55.1398
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,308.9377,40.71424,0,0,0,126.9167,30.21821,0.1624213,0,0,0,40.71424
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.98223,32.98223,0,0,0,32.98223,0,0,0,0,34.71813,32.98223,0,0,308.9377,40.71424,0,34.71813,-34.71813,90.32063,21.50487,0.1624213,36.28045,0,0,40.71424
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50525,35.50525,81,0,22.761,35.50525,0,0,0,0,0,0,45.49475,43.22001,347.5135,5.996113,43.22001,0,43.22001,131.3227,31.26725,0.162477,39.05578,0,81,5.996113
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,28.24665,24.4417,24.4417,81,0,22.761,24.4417,115.5675,0,0,28.24665,0,0,56.5583,53.73039,304.2935,44.89412,81.97704,0,81.97704,209.093,49.78394,0.1625132,26.88587,22.59732,81,73.14077
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,46.52297,49.94722,49.94722,81,0,22.761,49.94722,93.14427,0,0,46.52297,0,0,31.05278,29.50014,222.3164,118.6735,76.02312,0,76.02312,281.2148,66.95578,0.1625587,54.94194,37.21838,81,165.1964
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,69.39964,12.66402,12.66402,81,0,22.761,12.66402,548.0062,0,0,69.39964,0,0,68.33598,64.91917,146.2933,187.0943,134.3188,0,134.3188,408.6408,97.29524,0.1625129,13.93043,55.51971,81,256.4939
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,101.0499,49.60946,49.60946,0,0,0,49.60946,203.6908,36.85495,0,101.0499,52.22049,49.60946,0,0,11.97449,307.9812,11.97449,0,11.97449,420.0009,100,0.1624942,54.5704,80.83994,0,409.0311
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,105.4926,11.64166,11.64166,0,0,0,11.64166,906.1644,93.23817,0,105.4926,12.25438,11.64166,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,12.80582,84.39404,0,424.2508
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,99.50187,52.46587,52.46587,0,0,0,52.46587,189.6507,44.27464,0,99.50187,55.22723,52.46587,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,57.71246,79.60149,0,418.2601
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,114.2985,0,0,0,0,0,0,0,114.2985,0,114.2985,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,0,91.43883,0,433.0568
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,101.1775,13.44975,13.44975,0,0,0,13.44975,752.2632,87.01988,0,101.1775,14.15763,13.44975,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,14.79472,80.94201,0,419.9357
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,76.7779,36.77961,36.77961,0,0,0,36.77961,208.7513,38.06253,0,76.7779,38.71537,36.77961,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,40.45757,61.42232,0,395.5361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,41.42331,0,0,0,0,0,0,0,41.42331,0,41.42331,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,0,33.13865,0,360.1815
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,20.49949,18.73807,18.73807,0,0,0,18.73807,109.4002,0.7752064,0,20.49949,19.72429,18.73807,0,0,0,318.7582,0,0,0,420.0009,100,0.1624942,20.61188,16.3996,0,339.2577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,55.65434,55.65434,0,0,0,55.65434,0,0,7.105427E-15,0,58.58351,55.65434,0,0,0,318.7582,0,58.58351,-58.58351,358.2484,85.29707,0.1624942,61.21977,0,0,318.7582
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,79.19998,79.19998,81,0,22.761,79.19998,0,0,0,0,0,0,1.800021,1.71002,65.09279,260.1747,1.71002,0,1.71002,359.8707,85.68332,0.1624964,87.11998,0,81,260.1747
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,17.78348,17.78348,0,0,0,17.78348,0,0,0,0,18.71945,17.78348,0,0,63.38277,261.7137,0,18.71945,-18.71945,340.1386,80.98522,0.1624964,19.56183,0,0,261.7137
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,84.18217,242.9943,0,0,0,340.1386,80.98522,0.1624964,0,0,0,242.9943
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,31.94419,31.94419,0,0,0,31.94419,0,0,3.552714E-15,0,33.62546,31.94419,0,0,84.18217,242.9943,0,33.62546,-33.62546,304.6943,72.54611,0.1624964,35.13861,0,0,242.9943
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.13294,39.13294,0,0,0,39.13294,0,0,7.105427E-15,0,41.19257,39.13294,0,0,121.5438,209.3688,0,41.19257,-41.19257,261.2735,62.20785,0.1624964,43.04623,0,0,209.3688
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,34.33453,34.33453,0,0,0,34.33453,0,0,7.105427E-15,0,36.14161,34.33453,0,0,167.3133,168.1763,0,36.14161,-36.14161,223.1769,53.13725,0.1624964,37.76798,0,0,168.1763
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,57.5879,57.5879,0,0,0,57.5879,0,0,7.105427E-15,0,60.61884,57.5879,0,0,207.4707,132.0346,0,60.61884,-60.61884,159.279,37.9235,0.1624964,63.34669,0,0,132.0346
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,274.8249,71.41579,0,0,0,159.279,37.9235,0.1624964,0,0,0,71.41579
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.28467,34.28467,0,0,0,34.28467,0,0,0,0,36.08913,34.28467,0,0,274.8249,71.41579,0,36.08913,-36.08913,121.2377,28.86607,0.1624964,37.71313,0,0,71.41579
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,9.77496,9.77496,0,0,0,9.77496,0,0,1.776357E-15,0,10.28943,9.77496,0,0,314.924,35.32667,0,10.28943,-10.28943,110.3917,26.28369,0.1624964,10.75246,0,0,35.32667
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,8.057304,8.057304,0,0,0,8.057304,0,0,0,0,8.481374,8.057304,0,0,326.3567,25.03724,0,8.481374,-8.481374,101.4516,24.15509,0.1624964,8.863035,0,0,25.03724
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,38.70467,38.70467,81,0,22.761,38.70467,0,0,0,0,0,0,42.29533,40.18056,335.7804,16.55586,40.18056,0,40.18056,139.5702,33.23093,0.162548,42.57514,0,81,16.55586
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,24.14518,51.27329,51.27329,81,0,22.761,51.27329,47.09114,0,0,24.14518,0,0,29.72671,28.24038,295.5999,52.71837,52.38555,0,52.38555,189.2675,45.0636,0.1626084,56.40062,19.31614,81,76.86355
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,44.08835,26.51213,26.51213,81,0,22.761,26.51213,166.295,0,0,44.08835,0,0,54.48787,51.76348,243.2143,99.86536,95.85182,0,95.85182,280.2005,66.71428,0.1626227,29.16334,35.27068,81,143.9537
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,80.79258,23.37915,23.37915,81,0,22.761,23.37915,345.5753,0,0,80.79258,0,0,57.62085,54.73981,147.3625,186.132,135.5324,0,135.5324,408.7778,97.32787,0.1625751,25.71706,64.63406,81,266.9246
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,64.67094,30.43177,30.43177,0,0,0,30.43177,212.5113,20.80743,0,64.67094,32.03344,30.43177,0,0,11.83008,308.1111,11.83008,0,11.83008,420.0009,100,0.1625567,33.47495,51.73676,0,372.7821
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,96.9056,7.268542,7.268542,0,0,0,7.268542,1333.219,89.25451,0,96.9056,7.651097,7.268542,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,7.995397,77.52448,0,415.6638
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,93.98648,50.50195,50.50195,0,0,0,50.50195,186.1047,40.82653,0,93.98648,53.15995,50.50195,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,55.55215,75.18919,0,412.7447
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,107.0983,32.48208,32.48208,0,0,0,32.48208,329.7152,72.90668,0,107.0983,34.19166,32.48208,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,35.73029,85.67867,0,425.8566
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,93.53683,26.20928,26.20928,0,0,0,26.20928,356.8844,65.94812,0,93.53683,27.58871,26.20928,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,28.83021,74.82947,0,412.2951
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,81.25851,46.37489,46.37489,0,0,0,46.37489,175.2209,32.44283,0,81.25851,48.81568,46.37489,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,51.01238,65.00681,0,400.0167
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,55.03028,26.06332,26.06332,0,0,0,26.06332,211.1407,27.59521,0,55.03028,27.43507,26.06332,0,0,0,318.7582,0,0,0,420.0009,100,0.1625567,28.66965,44.02422,0,373.7885
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,16.83087,16.22873,16.22873,0,0,0,16.22873,103.7104,0,0,16.83087,17.08287,16.22873,0,0,0,318.7582,0,0.2519965,-0.2519965,419.7352,99.93675,0.1625567,17.8516,13.4647,0,335.5891
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,23.1711,23.1711,0,0,0,23.1711,0,0,3.552714E-15,0,24.39063,23.1711,0,0,0.2799962,318.5062,0,24.39063,-24.39063,394.0252,93.81535,0.1625567,25.48821,0,0,318.5062
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,86.04894,86.04894,81,0,22.761,86.04894,0,0,0,0,5.314674,5.048941,0,0,27.3807,294.1156,0,5.314674,-5.314674,388.4231,92.4815,0.1625567,94.65383,0,81,294.1156
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,66.27052,66.27052,81,0,22.761,66.27052,0,0,0,0,0,0,14.72949,13.99301,33.2859,288.8009,13.99301,0,13.99301,401.698,95.64219,0.1625746,72.89756,0,81,288.8009
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,16.48484,16.48484,0,0,0,16.48484,0,0,3.552714E-15,0,17.35246,16.48484,0,0,19.29288,301.3946,0,17.35246,-17.35246,383.4069,91.28718,0.1625746,18.13332,0,0,301.3946
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,25.27983,25.27983,0,0,0,25.27983,0,0,3.552714E-15,0,26.61035,25.27983,0,0,38.57339,284.0422,0,26.61035,-26.61035,355.3571,84.60867,0.1625746,27.80781,0,0,284.0422
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,38.19132,38.19132,0,0,0,38.19132,0,0,7.105427E-15,0,40.20139,38.19132,0,0,68.14045,257.4318,0,40.20139,-40.20139,312.9811,74.51917,0.1625746,42.01045,0,0,257.4318
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,55.4236,55.4236,0,0,0,55.4236,0,0,7.105427E-15,0,58.34063,55.4236,0,0,112.8087,217.2304,0,58.34063,-58.34063,251.4847,59.8772,0.1625746,60.96596,0,0,217.2304
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,11.41686,11.41686,0,0,0,11.41686,0,0,1.776357E-15,0,12.01775,11.41686,0,0,177.6316,158.8898,0,12.01775,-12.01775,238.8169,56.86106,0.1625746,12.55855,0,0,158.8898
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,190.9846,146.8721,0,0,0,238.8169,56.86106,0.1625746,0,0,0,146.8721
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,58.92798,58.92798,0,0,0,58.92798,0,0,7.105427E-15,0,62.02945,58.92798,0,0,190.9846,146.8721,0,62.02945,-62.02945,173.4321,41.29328,0.1625746,64.82078,0,0,146.8721
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,39.53023,39.53023,0,0,0,39.53023,0,0,0,0,41.61077,39.53023,0,0,259.9062,84.84261,0,41.61077,-41.61077,129.5705,30.85007,0.1625746,43.48325,0,0,84.84261
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.15164,28.15164,0,0,0,28.15164,0,0,3.552714E-15,0,29.63331,28.15164,0,0,306.1404,43.23184,0,29.63331,-29.63331,98.33428,23.41288,0.1625746,30.96681,0,0,43.23184
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,56.62683,56.62683,81,0,22.761,56.62683,0,0,0,0,0,0,24.37317,23.15451,339.0663,13.59854,23.15451,0,23.15451,120.3006,28.64294,0.1626042,62.28951,0,81,13.59854
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,4.659654,58.95931,58.95931,81,0,22.761,58.95931,7.903169,0,0,4.659654,0,0,22.04069,20.93865,315.9118,34.4376,25.59831,0,25.59831,144.5853,34.425,0.1626356,64.85524,3.727723,81,39.09725
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,21.00047,32.2335,32.2335,81,0,22.761,32.2335,65.15106,0,0,21.00047,0,0,48.7665,46.32818,290.3135,57.47608,67.32864,0,67.32864,208.4588,49.63296,0.1626943,35.45685,16.80037,81,78.47654
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,37.81013,0,0,72.31579,0,20.56389,0,0,0,0,37.81013,0,0,72.31579,68.7,222.9849,118.0719,106.5101,0,106.5101,309.5032,73.69109,0.1626685,0,30.2481,81,155.882
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,45.05889,60.77213,60.77213,81,0,22.761,60.77213,74.144,0,0,45.05889,0,0,20.22787,19.21648,116.4747,213.931,64.27537,0,64.27537,370.4802,88.20939,0.1627319,66.84934,36.04711,81,258.9899
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,67.49235,41.76708,41.76708,0,0,0,41.76708,161.5922,0,0,67.49235,43.96535,41.76708,0,0,52.19936,271.7788,23.527,0,23.527,392.7999,93.52359,0.1626953,45.94379,53.99387,0,339.2711
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,56.10849,0,0,0,0,0,0,0,27.43613,0,56.10849,0,0,0,0,28.67236,292.9531,28.67236,0,28.67236,420.0009,100,0.1626507,0,44.88679,0,349.0616
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,59.86934,28.14805,28.14805,0,0,0,28.14805,212.6945,30.23982,0,59.86934,29.62952,28.14805,0,0,0,318.7582,0,0,0,420.0009,100,0.1626507,30.96285,47.89547,0,378.6276
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,69.66283,49.16993,49.16993,0,0,0,49.16993,141.6777,17.90501,0,69.66283,51.75782,49.16993,0,0,0,318.7582,0,0,0,420.0009,100,0.1626507,54.08692,55.73026,0,388.4211
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,47.89859,44.28205,44.28205,0,0,0,44.28205,108.167,1.285901,0,47.89859,46.61269,44.28205,0,0,0,318.7582,0,0,0,420.0009,100,0.1626507,48.71025,38.31887,0,366.6568
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,34.19832,53.04636,53.04636,0,0,0,53.04636,64.46874,0,0,34.19832,55.83827,53.04636,0,0,0,318.7582,0,21.63995,-21.63995,397.1903,94.56894,0.1626507,58.35099,27.35866,0,352.9565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,12.79666,88.22868,88.22868,81,0,22.761,88.22868,14.50397,0,0,12.79666,7.609134,7.228677,0,0,24.04439,297.1183,5.18753,0,5.18753,402.1117,95.74068,0.1626558,97.05154,10.23733,81,309.9149
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,82.93602,82.93602,81,0,22.761,82.93602,0,0,0,0,2.037919,1.936023,0,0,18.85686,301.787,0,2.037919,-2.037919,399.9635,95.22922,0.1626558,91.22962,0,81,301.787
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,113.4237,113.4237,81,0,22.761,113.4237,0,0,0,0,34.1302,32.42369,0,0,21.12121,299.7491,0,34.1302,-34.1302,363.9871,86.66342,0.1626558,124.7661,0,81,299.7491
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.12667,29.12667,0,0,0,29.12667,0,0,3.552714E-15,0,30.65965,29.12667,0,0,59.04366,265.6189,0,30.65965,-30.65965,331.669,78.96865,0.1626558,32.03934,0,0,265.6189
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,36.4526,36.4526,0,0,0,36.4526,0,0,7.105427E-15,0,38.37116,36.4526,0,0,93.10994,234.9593,0,38.37116,-38.37116,291.2222,69.33849,0.1626558,40.09786,0,0,234.9593
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,43.77074,43.77074,0,0,0,43.77074,0,0,7.105427E-15,0,46.07446,43.77074,0,0,135.7446,196.5881,0,46.07446,-46.07446,242.6555,57.775,0.1626558,48.14781,0,0,196.5881
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,15.84126,15.84126,0,0,0,15.84126,0,0,1.776357E-15,0,16.67501,15.84126,0,0,186.9384,150.5137,0,16.67501,-16.67501,225.0785,53.59001,0.1626558,17.42539,0,0,150.5137
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,12.57084,12.57084,0,0,0,12.57084,0,0,1.776357E-15,0,13.23246,12.57084,0,0,205.4662,133.8387,0,13.23246,-13.23246,211.1302,50.269,0.1626558,13.82793,0,0,133.8387
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,220.1689,120.6062,0,0,0,211.1302,50.269,0.1626558,0,0,0,120.6062
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,15.14311,15.14311,0,0,0,15.14311,0,0,1.776357E-15,0,15.94012,15.14311,0,0,220.1689,120.6062,0,15.94012,-15.94012,194.3279,46.26845,0.1626558,16.65742,0,0,120.6062
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.8802,104.6661,0,0,0,194.3279,46.26845,0.1626558,0,0,0,104.6661
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,13.91307,13.91307,0,0,0,13.91307,0,0,1.776357E-15,0,14.64534,13.91307,0,0,237.8802,104.6661,0,14.64534,-14.64534,178.8904,42.59285,0.1626558,15.30437,0,0,104.6661
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,254.1528,90.02073,0,0,0,178.8904,42.59285,0.1626558,0,0,0,90.02073
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,38.20223,38.20223,0,0,0,38.20223,0,0,7.105427E-15,0,40.21287,38.20223,0,0,254.1528,90.02073,0,40.21287,-40.21287,136.5023,32.50047,0.1626558,42.02245,0,0,90.02073
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,17.34225,42.35282,42.35282,0,0,0,42.35282,40.94711,0,0,17.34225,44.58192,42.35282,0,0,298.8337,49.80786,0,27.23966,-27.23966,107.7891,25.66403,0.1626558,46.5881,13.8738,0,67.15011
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,52.60687,35.32426,35.32426,81,0,22.761,35.32426,148.9256,0,0,52.60687,0,0,45.67574,43.39196,329.1,22.5682,95.99883,0,95.99883,198.8616,47.34791,0.1626698,38.85668,42.08549,81,75.17506
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,84.55035,18.95359,18.95359,81,0,22.761,18.95359,446.0916,-7.105427E-15,0,84.55035,0,0,62.04641,58.94409,233.1012,108.9671,143.4944,0,143.4944,334.9924,79.75993,0.1626101,20.84895,67.64029,81,193.5175
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,94.85825,24.11154,24.11154,20.25,0,7.39125,24.11154,393.4143,1.186707,0,94.85825,4.06478,3.861541,0,0,89.60676,238.1121,89.60676,0,89.60676,420.0009,100,0.1624712,26.5227,75.8866,81,332.9704
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,95.85723,0,0,0,0,0,0,0,95.85723,0,95.85723,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,0,76.68578,0,414.6154
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,81.19689,53.57348,53.57348,0,0,0,53.57348,151.5617,24.80376,0,81.19689,56.39314,53.57348,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,58.93083,64.95752,0,399.9551
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,95.94877,0,0,0,0,0,0,0,95.94877,0,95.94877,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,0,76.75901,0,414.707
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,93.82364,37.8466,37.8466,0,0,0,37.8466,247.9051,53.98512,0,93.82364,39.83852,37.8466,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,41.63126,75.05891,0,412.5819
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,71.64275,0.2115611,0.2115611,0,0,0,0.2115611,33863.87,71.42006,0,71.64275,0.2226958,0.2115611,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,0.2327172,57.3142,0,390.401
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,32.26973,22.76446,22.76446,0,0,0,22.76446,141.7549,8.307137,0,32.26973,23.96259,22.76446,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,25.04091,25.81578,0,351.028
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,14.85118,0,0,0,0,0,0,0,14.85118,0,14.85118,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624712,0,11.88094,0,333.6094
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,16.48618,16.48618,0,0,0,16.48618,0,0,3.552714E-15,0,17.35388,16.48618,0,0,0,318.7582,0,17.35388,-17.35388,401.7083,95.64463,0.1624712,18.1348,0,0,318.7582
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28209,301.4044,0,0,0,401.7083,95.64463,0.1624712,0,0,0,301.4044
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,27.01737,27.01737,0,0,0,27.01737,0,0,3.552714E-15,0,28.43933,27.01737,0,0,19.28209,301.4044,0,28.43933,-28.43933,371.7306,88.5071,0.1624712,29.7191,0,0,301.4044
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,40.21413,40.21413,0,0,0,40.21413,0,0,0,0,42.33067,40.21413,0,0,50.88134,272.965,0,42.33067,-42.33067,327.1101,77.8832,0.1624712,44.23555,0,0,272.965
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,21.9858,21.9858,0,0,0,21.9858,0,0,3.552714E-15,0,23.14294,21.9858,0,0,97.91542,230.6344,0,23.14294,-23.14294,302.7153,72.07493,0.1624712,24.18437,0,0,230.6344
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,13.0409,13.0409,0,0,0,13.0409,0,0,1.776357E-15,0,13.72726,13.0409,0,0,123.6298,207.4914,0,13.72726,-13.72726,288.2455,68.62975,0.1624712,14.34499,0,0,207.4914
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,14.20122,14.20122,0,0,0,14.20122,0,0,1.776357E-15,0,14.94866,14.20122,0,0,138.8823,193.7641,0,14.94866,-14.94866,272.4883,64.87802,0.1624712,15.62135,0,0,193.7641
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,10.77894,10.77894,0,0,0,10.77894,0,0,1.776357E-15,0,11.34626,10.77894,0,0,155.4919,178.8155,0,11.34626,-11.34626,260.5282,62.03041,0.1624712,11.85684,0,0,178.8155
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,54.69669,54.69669,0,0,0,54.69669,0,0,7.105427E-15,0,57.57547,54.69669,0,0,168.0989,167.4692,0,57.57547,-57.57547,199.8384,47.58047,0.1624712,60.16636,0,0,167.4692
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,44.67797,44.67797,0,0,0,44.67797,0,0,7.105427E-15,0,47.02944,44.67797,0,0,232.0716,109.8938,0,47.02944,-47.02944,150.265,35.77731,0.1624712,49.14576,0,0,109.8938
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.3266,62.86433,0,0,0,150.265,35.77731,0.1624712,0,0,0,62.86433
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,284.3266,62.86433,0,0,0,150.265,35.77731,0.1624712,0,0,0,62.86433
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,10.81445,10.81445,0,0,0,10.81445,0,0,1.776357E-15,0,11.38363,10.81445,0,0,284.3266,62.86433,0,11.38363,-11.38363,138.2656,32.92031,0.1624712,11.8959,0,0,62.86433
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,9.293258,116.021,116.021,81,0,22.761,116.021,8.009979,0,0,9.293258,36.8642,35.02099,0,0,296.975,51.48069,0,27.57094,-27.57094,109.2033,26.00072,0.1624712,127.6231,7.434606,81,60.77395
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,27.91336,0,0,72.31579,0,20.56389,0,0,0,0,27.91336,0,0,72.31579,68.7,327.6094,23.90975,96.61336,0,96.61336,200.8587,47.82341,0.1624612,0,22.33069,81,51.82311
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,27.55047,0.6232413,0.6232413,72.93903,0,20.72157,0.6232413,4420.514,0,0,27.55047,0,0,72.31579,68.7,230.9961,110.8618,96.25047,0,96.25047,292.17,69.56413,0.1624533,0.6855654,22.04038,81,138.4122
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,35.66262,53.77317,53.77317,81,0,22.761,53.77317,66.32047,0,0,35.66262,0,0,27.22683,25.86549,134.7456,197.4872,61.52811,0,61.52811,350.5406,83.46189,0.1625206,59.15049,28.53009,81,233.1498
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,72.48267,9.89596,9.89596,0,0,0,9.89596,732.4471,0,0,72.48267,10.4168,9.89596,0,0,73.21748,252.8625,62.06587,0,62.06587,409.4215,97.48111,0.1624248,10.88556,57.98614,0,325.3452
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,67.515,22.96239,22.96239,0,0,0,22.96239,294.0243,32.19246,0,67.515,24.17093,22.96239,0,0,11.15161,308.7218,11.15161,0,11.15161,420.0009,100,0.1624076,25.25863,54.012,0,376.2368
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,100.8348,29.68792,29.68792,0,0,0,29.68792,339.6493,69.58436,0,100.8348,31.25044,29.68792,0,0,0,318.7582,0,0,0,420.0009,100,0.1624076,32.65671,80.66784,0,419.593
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,78.03754,0,0,0,0,0,0,0,78.03754,0,78.03754,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624076,0,62.43003,0,396.7958
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,76.52324,10.79079,10.79079,0,0,0,10.79079,709.153,65.16451,0,76.52324,11.35873,10.79079,0,0,0,318.7582,0,0,0,420.0009,100,0.1624076,11.86987,61.21859,0,395.2815
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,50.38523,23.11535,23.11535,0,0,0,23.11535,217.973,26.05328,0,50.38523,24.33195,23.11535,0,0,0,318.7582,0,0,0,420.0009,100,0.1624076,25.42689,40.30819,0,369.1435
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,16.68036,0,0,0,0,0,0,0,16.68036,0,16.68036,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624076,0,13.34429,0,335.4386
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,17.6246,17.6246,0,0,0,17.6246,0,0,0,0,18.55221,17.6246,0,0,0,318.7582,0,18.55221,-18.55221,400.4451,95.34388,0.1624076,19.38705,0,0,318.7582
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,68.99918,68.99918,81,0,22.761,68.99918,0,0,0,0,0,0,12.00082,11.40078,20.61356,300.206,11.40078,0,11.40078,411.2608,97.91905,0.1624221,75.8991,0,81,300.206
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.212783,310.4667,0,0,0,411.2608,97.91905,0.1624221,0,0,0,310.4667
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,28.83066,28.83066,0,0,0,28.83066,0,0,3.552714E-15,0,30.34806,28.83066,0,0,9.212783,310.4667,0,30.34806,-30.34806,379.2711,90.30247,0.1624221,31.71372,0,0,310.4667
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,24.15303,24.15303,0,0,0,24.15303,0,0,0,0,25.42425,24.15303,0,0,42.93285,280.1187,0,25.42425,-25.42425,352.4716,83.92165,0.1624221,26.56834,0,0,280.1187
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.18201,254.6944,0,0,0,352.4716,83.92165,0.1624221,0,0,0,254.6944
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,47.73701,47.73701,0,0,0,47.73701,0,0,7.105427E-15,0,50.24948,47.73701,0,0,71.18201,254.6944,0,50.24948,-50.24948,299.5041,71.31035,0.1624221,52.51071,0,0,254.6944
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,48.99842,48.99842,0,0,0,48.99842,0,0,7.105427E-15,0,51.57728,48.99842,0,0,127.0148,204.4449,0,51.57728,-51.57728,245.1368,58.3658,0.1624221,53.89826,0,0,204.4449
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,46.17257,46.17257,0,0,0,46.17257,0,0,0,0,48.6027,46.17257,0,0,184.3229,152.8677,0,48.6027,-48.6027,193.9051,46.16778,0.1624221,50.78983,0,0,152.8677
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.3259,104.265,0,0,0,193.9051,46.16778,0.1624221,0,0,0,104.265
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,238.3259,104.265,0,0,0,193.9051,46.16778,0.1624221,0,0,0,104.265
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,79.75227,79.75227,81,0,22.761,79.75227,0,0,0,0,0,0,1.247726,1.18534,238.3259,104.265,1.18534,0,1.18534,195.0296,46.43552,0.1624236,87.7275,0,81,104.265
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,12.7482,12.7482,81,0,22.761,12.7482,0,0,0,0,0,0,68.2518,64.83921,237.1405,105.3318,64.83921,0,64.83921,256.5415,61.08118,0.1624857,14.02302,0,81,105.3318
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,30.86378,0,0,72.31579,0,20.56389,0,0,0,0,30.86378,0,0,72.31579,68.7,172.3013,163.687,99.56378,0,99.56378,350.996,83.5703,0.1624711,0,24.69103,81,194.5508
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,51.38339,4.484105,4.484105,0,0,0,4.484105,1145.901,0,0,51.38339,4.720111,4.484105,0,0,72.73753,253.2944,46.66328,0,46.66328,395.2646,94.11044,0.1623992,4.932516,41.10672,0,304.6779
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,94.15946,11.04157,11.04157,0,0,0,11.04157,852.7721,56.46251,0,94.15946,11.62271,11.04157,0,0,26.07424,295.2914,26.07424,0,26.07424,420.0009,100,0.1623591,12.14573,75.32757,0,389.4509
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,102.3878,61.55167,61.55167,0,0,0,61.55167,166.3445,37.59656,0,102.3878,64.79123,61.55167,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,67.70683,81.91023,0,421.146
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,84.633,0,0,0,0,0,0,0,84.633,0,84.633,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,0,67.7064,0,403.3912
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,61.52965,16.44461,16.44461,0,0,0,16.44461,374.1631,44.21954,0,61.52965,17.31011,16.44461,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,18.08907,49.22372,0,380.2879
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,67.52469,31.1858,31.1858,0,0,0,31.1858,216.5238,34.69753,0,67.52469,32.82716,31.1858,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,34.30438,54.01975,0,386.2829
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,72.41428,13.91475,13.91475,0,0,0,13.91475,520.4138,57.76718,0,72.41428,14.64711,13.91475,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,15.30623,57.93143,0,391.1725
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,51.09015,87.3379,87.3379,38.80226,0,12.08497,87.3379,58.49711,0,0,51.09015,51.09015,48.53564,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,96.07169,40.87212,81,369.8484
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,22.41122,7.85564,7.85564,0,0,0,7.85564,285.2882,14.14212,0,22.41122,8.269095,7.85564,0,0,0,318.7582,0,0,0,420.0009,100,0.1623591,8.641205,17.92898,0,341.1694
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,17.67625,30.80618,30.80618,0,0,0,30.80618,57.37891,0,3.552714E-15,17.67625,32.42756,30.80618,0,0,0,318.7582,0,14.75131,-14.75131,404.4516,96.29781,0.1623591,33.8868,14.141,0,336.4345
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.69641,55.69641,0,0,0,55.69641,0,0,7.105427E-15,0,58.62781,55.69641,0,0,16.39034,304.0069,0,58.62781,-58.62781,342.6525,81.58376,0.1623591,61.26606,0,0,304.0069
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,35.30803,35.30803,0,0,0,35.30803,0,0,0,0,37.16635,35.30803,0,0,81.53235,245.3791,0,37.16635,-37.16635,303.4757,72.25597,0.1623591,38.83884,0,0,245.3791
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,11.88889,11.88889,0,0,0,11.88889,0,0,1.776357E-15,0,12.51462,11.88889,0,0,122.8283,208.2128,0,12.51462,-12.51462,290.2841,69.11513,0.1623591,13.07777,0,0,208.2128
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.42569,33.42569,0,0,0,33.42569,0,0,7.105427E-15,0,35.18494,33.42569,0,0,136.7334,195.6981,0,35.18494,-35.18494,253.1959,60.28463,0.1623591,36.76826,0,0,195.6981
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.96997,32.96997,0,0,0,32.96997,0,0,7.105427E-15,0,34.70523,32.96997,0,0,175.8278,160.5132,0,34.70523,-34.70523,216.6134,51.57452,0.1623591,36.26697,0,0,160.5132
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,33.06438,33.06438,0,0,0,33.06438,0,0,0,0,34.80461,33.06438,0,0,214.3892,125.808,0,34.80461,-34.80461,179.9261,42.83947,0.1623591,36.37082,0,0,125.808
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,253.061,91.00336,0,0,0,179.9261,42.83947,0.1623591,0,0,0,91.00336
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,57.76309,57.76309,0,0,0,57.76309,0,0,7.105427E-15,0,60.80325,57.76309,0,0,253.061,91.00336,0,60.80325,-60.80325,115.8339,27.57944,0.1623591,63.5394,0,0,91.00336
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,5.826316,5.826316,0,0,0,5.826316,0,0,8.881784E-16,0,6.132964,5.826316,0,0,320.6201,30.20011,0,6.132964,-6.132964,109.3692,26.04023,0.1623591,6.408947,0,0,30.20011
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,3.732326,3.732326,0,0,0,3.732326,0,0,4.440892E-16,0,3.928764,3.732326,0,0,327.4345,24.06714,0,3.928764,-3.928764,105.2279,25.05421,0.1623591,4.105559,0,0,24.06714
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,54.82301,54.82301,81,0,22.761,54.82301,0,0,0,0,0,0,26.17699,24.86814,331.7998,20.13838,24.86814,0,24.86814,128.8199,30.67134,0.1623906,60.30531,0,81,20.13838
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,5.575149,5.575149,77.89094,0,21.97441,5.575149,0,0,0,0,0,0,72.31579,68.7,306.9317,42.5197,68.7,0,68.7,193.9944,46.18905,0.1624383,6.132664,0,81,42.5197
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,72.31579,68.7,238.2317,104.3497,68.7,0,68.7,259.1689,61.70677,0.1624712,0,0,81,104.3497
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,15.36078,45.91407,45.91407,81,0,22.761,45.91407,33.4555,0,0,15.36078,0,0,35.08593,33.33163,169.5317,166.1797,48.69241,0,48.69241,305.3626,72.70525,0.1625285,50.50548,12.28863,81,181.5405
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,15.66776,41.74371,41.74371,81,0,22.761,41.74371,37.53321,0,0,15.66776,0,0,39.25629,37.29347,120.8393,210.0029,52.96123,0,52.96123,355.6061,84.66795,0.162591,45.91808,12.53421,81,225.6706
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,19.10761,0,0,0,0,0,0,0,0,0,19.10761,0,0,0,0,67.87805,257.668,19.10761,0,19.10761,373.7332,88.9839,0.1625616,0,15.28609,0,276.7756
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,24.59145,37.35214,37.35214,0,0,0,37.35214,65.8368,0,0,24.59145,39.31804,37.35214,0,0,48.77043,274.8648,0,14.72659,-14.72659,358.21,85.28792,0.1625616,41.08736,19.67316,0,299.4563
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,62.65602,52.44911,52.44911,0,0,0,52.44911,119.4606,0,0,62.65602,55.20959,52.44911,0,0,65.13331,260.1382,7.44644,0,7.44644,365.2743,86.96989,0.1625502,57.69402,50.12482,0,322.7943
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,66.24376,9.553528,9.553528,0,0,0,9.553528,693.3958,0,0,66.24376,10.05634,9.553528,0,0,57.68687,266.8401,56.18742,0,56.18742,418.5783,99.66131,0.1624639,10.50888,52.99501,0,333.0838
