Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,50.88329,82.60706,82.60706,35.69242,0,11.29818,82.60706,61.59678,0,0,50.88329,49.38383,46.91464,0,0,1.499455,317.4087,1.499455,0,1.499455,420.0009,100,0.1624654,90.86776,40.70663,81,368.292
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,94.23491,51.11999,51.11999,0,0,0,51.11999,184.3406,40.42439,0,94.23491,53.81052,51.11999,0,0,0,318.7582,0,0,0,420.0009,100,0.1624654,56.23199,75.38792,0,412.9931
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,38.51266,36.76854,36.76854,0,0,0,36.76854,104.7435,0,7.105427E-15,38.51266,38.70372,36.76854,0,0,0,318.7582,0,0.1910608,-0.1910608,419.7994,99.95205,0.1624654,40.44539,30.81013,0,357.2709
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,33.97274,25.29014,25.29014,0,0,0,25.29014,134.332,7.139255,0,33.97274,26.6212,25.29014,0,0,0.2122898,318.5672,0.2122898,0,0.2122898,420.0009,100,0.1624651,27.81915,27.17819,0,352.5399
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,13.14214,28.63375,28.63375,0,0,0,28.63375,45.89737,3.552714E-15,0,13.14214,30.14079,28.63375,0,0,0,318.7582,0,16.99865,-16.99865,402.0827,95.73378,0.1624651,31.49713,10.51371,0,331.9004
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,71.45885,71.45885,81,0,22.761,71.45885,0,0,0,0,0,0,9.541152,9.064095,18.88739,301.7596,9.064095,0,9.064095,410.6816,97.78115,0.1624765,78.60474,0,81,301.7596
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,18.57648,18.57648,0,0,0,18.57648,0,0,3.552714E-15,0,19.55419,18.57648,0,0,9.823297,309.9173,0,19.55419,-19.55419,390.0697,92.87356,0.1624765,20.43412,0,0,309.9173
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,68.21855,68.21855,81,0,22.761,68.21855,0,0,0,0,0,0,12.78145,12.14238,31.55017,290.3631,12.14238,0,12.14238,401.589,95.61623,0.1624918,75.04041,0,81,290.3631
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,3.07478,3.07478,0,0,0,3.07478,0,0,0,0,3.236611,3.07478,0,0,19.40779,301.2912,0,3.236611,-3.236611,398.1773,94.80393,0.1624918,3.382258,0,0,301.2912
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,14.52967,14.52967,0,0,0,14.52967,0,0,0,0,15.29439,14.52967,0,0,23.00402,298.0546,0,15.29439,-15.29439,382.0556,90.96544,0.1624918,15.98264,0,0,298.0546
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.9978,282.7602,0,0,0,382.0556,90.96544,0.1624918,0,0,0,282.7602
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,2.884151,2.884151,0,0,0,2.884151,0,0,0,0,3.035948,2.884151,0,0,39.9978,282.7602,0,3.035948,-3.035948,378.8554,90.20349,0.1624918,3.172566,0,0,282.7602
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,38.64687,38.64687,0,0,0,38.64687,0,0,7.105427E-15,0,40.68091,38.64687,0,0,43.37107,279.7243,0,40.68091,-40.68091,335.974,79.99364,0.1624918,42.51155,0,0,279.7243
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,14.69028,14.69028,0,0,0,14.69028,0,0,0,0,15.46345,14.69028,0,0,88.57208,239.0434,0,15.46345,-15.46345,319.6741,76.11272,0.1624918,16.1593,0,0,239.0434
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,23.47059,23.47059,0,0,0,23.47059,0,0,3.552714E-15,0,24.70588,23.47059,0,0,105.7537,223.5799,0,24.70588,-24.70588,293.6318,69.91219,0.1624918,25.81765,0,0,223.5799
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,33.57576,33.57576,0,0,0,33.57576,0,0,0,0,35.3429,33.57576,0,0,133.2047,198.874,0,35.3429,-35.3429,256.3771,61.04205,0.1624918,36.93333,0,0,198.874
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.97866,23.97866,0,0,0,23.97866,0,0,0,0,25.24069,23.97866,0,0,172.4746,163.5311,0,25.24069,-25.24069,229.7711,54.70729,0.1624918,26.37652,0,0,163.5311
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.5198,138.2904,0,0,0,229.7711,54.70729,0.1624918,0,0,0,138.2904
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,26.09551,37.74719,37.74719,0,0,0,37.74719,69.13232,0,7.105427E-15,26.09551,39.73389,37.74719,0,0,200.5198,138.2904,0,13.63838,-13.63838,215.395,51.28441,0.1624918,41.52191,20.87641,0,164.3859
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,50.75237,123.6424,123.6424,81,0,22.761,123.6424,41.04772,0,0,50.75237,44.88669,42.64236,0,0,215.6735,124.652,5.865682,0,5.865682,220.9596,52.60933,0.1624976,136.0066,40.6019,81,175.4044
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,88.37988,51.09884,51.09884,81,0,22.761,51.09884,172.9587,0,0,88.37988,0,0,29.90116,28.4061,209.8078,129.9312,116.786,0,116.786,331.7525,78.98854,0.1624797,56.20872,70.7039,81,218.311
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,102.0899,7.398665,7.398665,20.25,0,7.39125,7.398665,1379.842,21.91936,0,102.0899,0,0,0,0,93.02187,235.0385,93.02187,0,93.02187,420.0009,100,0.1623372,8.138532,81.67191,81,337.1284
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,107.2502,20.19046,20.19046,0,0,0,20.19046,531.1923,85.99703,0,107.2502,21.25311,20.19046,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,22.20951,85.80012,0,426.0084
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,101.3261,23.01088,23.01088,0,0,0,23.01088,440.3401,77.10413,0,101.3261,24.22197,23.01088,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,25.31196,81.06089,0,420.0844
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,108.489,24.53392,24.53392,0,0,0,24.53392,442.2001,82.66386,0,108.489,25.82518,24.53392,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,26.98732,86.79124,0,427.2473
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,81.03363,0,0,0,0,0,0,0,81.03363,0,81.03363,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,0,64.8269,0,399.7919
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,73.05036,26.3197,26.3197,0,0,0,26.3197,277.5502,45.34542,0,73.05036,27.70494,26.3197,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,28.95167,58.44029,0,391.8086
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,47.00983,0,0,0,0,0,0,0,47.00983,0,47.00983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,0,37.60786,0,365.7681
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,14.07772,12.28818,12.28818,0,0,0,12.28818,114.5632,1.142801,0,14.07772,12.93492,12.28818,0,0,0,318.7582,0,0,0,420.0009,100,0.1623372,13.51699,11.26218,0,332.8359
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,27.26342,27.26342,0,0,0,27.26342,0,0,0,0,28.69834,27.26342,0,0,0,318.7582,0,28.69834,-28.69834,389.7501,92.79746,0.1623372,29.98977,0,0,318.7582
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.88704,290.0599,0,0,0,389.7501,92.79746,0.1623372,0,0,0,290.0599
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.88704,290.0599,0,0,0,389.7501,92.79746,0.1623372,0,0,0,290.0599
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,63.00628,63.00628,81,0,22.761,63.00628,0,0,0,0,0,0,17.99372,17.09403,31.88704,290.0599,17.09403,0,17.09403,405.9669,96.65861,0.1623588,69.30692,0,81,290.0599
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,22.65871,22.65871,0,0,0,22.65871,0,0,3.552714E-15,0,23.85127,22.65871,0,0,14.79301,305.4445,0,23.85127,-23.85127,380.8255,90.67255,0.1623588,24.92458,0,0,305.4445
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.29443,281.5932,0,0,0,380.8255,90.67255,0.1623588,0,0,0,281.5932
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,47.61336,47.61336,0,0,0,47.61336,0,0,7.105427E-15,0,50.11933,47.61336,0,0,41.29443,281.5932,0,50.11933,-50.11933,327.9951,78.09392,0.1623588,52.37469,0,0,281.5932
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,59.40559,59.40559,0,0,0,59.40559,0,0,7.105427E-15,0,62.5322,59.40559,0,0,96.98257,231.4739,0,62.5322,-62.5322,262.0804,62.39996,0.1623588,65.34615,0,0,231.4739
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,6.817307,6.817307,0,0,0,6.817307,0,0,8.881784E-16,0,7.176112,6.817307,0,0,166.4628,168.9417,0,7.176112,-7.176112,254.5161,60.59895,0.1623588,7.499037,0,0,168.9417
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,5.145624,5.145624,0,0,0,5.145624,0,0,0,0,5.416446,5.145624,0,0,174.4362,161.7656,0,5.416446,-5.416446,248.8066,59.23956,0.1623588,5.660186,0,0,161.7656
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,11.60356,11.60356,0,0,0,11.60356,0,0,1.776357E-15,0,12.21428,11.60356,0,0,180.4545,156.3492,0,12.21428,-12.21428,235.9317,56.1741,0.1623588,12.76392,0,0,156.3492
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.41576,19.41576,0,0,0,19.41576,0,0,3.552714E-15,0,20.43764,19.41576,0,0,194.0259,144.1349,0,20.43764,-20.43764,214.3885,51.04478,0.1623588,21.35734,0,0,144.1349
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,10.58935,10.58935,0,0,0,10.58935,0,0,1.776357E-15,0,11.14669,10.58935,0,0,216.7344,123.6972,0,11.14669,-11.14669,202.6389,48.24725,0.1623588,11.64829,0,0,123.6972
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,15.93595,62.75356,62.75356,81,0,22.761,62.75356,25.39449,0,0,15.93595,0,0,18.24644,17.33412,229.1196,112.5505,33.27006,0,33.27006,234.2016,55.76218,0.1623963,69.02892,12.74876,81,128.4865
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,22.69606,46.70568,46.70568,81,0,22.761,46.70568,48.59379,0,0,22.69606,0,0,34.29432,32.5796,195.8496,142.4936,55.27567,0,55.27567,286.6407,68.24765,0.1624596,51.37625,18.15685,81,165.1897
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,39.25403,35.33281,35.33281,81,0,22.761,35.33281,111.0979,0,0,39.25403,0,0,45.66719,43.38383,140.5739,192.2417,82.63786,0,82.63786,365.0379,86.9136,0.1624939,38.86609,31.40322,81,231.4957
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,82.1486,60.21776,60.21776,0,0,0,60.21776,136.4192,0,0,82.1486,63.38712,60.21776,0,0,57.93606,266.6158,18.76147,0,18.76147,382.8365,91.15138,0.1624653,66.23954,65.71887,0,348.7644
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,94.22011,15.9914,15.9914,0,0,0,15.9914,589.1923,38.21246,0,94.22011,16.83306,15.9914,0,0,39.17459,283.5011,39.17459,0,39.17459,420.0009,100,0.1624054,17.59054,75.37608,0,377.7212
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,88.88358,3.602432,3.602432,0,0,0,3.602432,2467.322,85.09154,0,88.88358,3.792033,3.602432,0,0,0,318.7582,0,0,0,420.0009,100,0.1624054,3.962675,71.10686,0,407.6418
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,105.0143,43.61921,43.61921,0,0,0,43.61921,240.7523,59.0993,0,105.0143,45.91496,43.61921,0,0,0,318.7582,0,0,0,420.0009,100,0.1624054,47.98114,84.01141,0,423.7725
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,88.89349,3.910232,3.910232,0,0,0,3.910232,2273.356,84.77746,0,88.89349,4.116034,3.910232,0,0,0,318.7582,0,0,0,420.0009,100,0.1624054,4.301255,71.11479,0,407.6517
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,49.0443,15.84271,15.84271,0,0,0,15.84271,309.5702,32.36776,0,49.0443,16.67653,15.84271,0,0,0,318.7582,0,0,0,420.0009,100,0.1624054,17.42698,39.23544,0,367.8025
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,36.42178,0,0,0,0,0,0,0,36.42178,0,36.42178,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624054,0,29.13742,0,355.18
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,15.50765,34.65124,34.65124,0,0,0,34.65124,44.75351,0,0,15.50765,36.47499,34.65124,0,0,0,318.7582,0,20.96734,-20.96734,397.8993,94.73775,0.1624054,38.11636,12.40612,0,334.2659
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.29704,297.7909,0,0,0,397.8993,94.73775,0.1624054,0,0,0,297.7909
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,74.93188,74.93188,81,0,22.761,74.93188,0,0,0,0,0,0,6.068127,5.76472,23.29704,297.7909,5.76472,0,5.76472,403.3682,96.03986,0.1624127,82.42506,0,81,297.7909
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,63.02089,63.02089,81,0,22.761,63.02089,0,0,0,0,0,0,17.97911,17.08016,17.53232,302.9791,17.08016,0,17.08016,419.5719,99.89787,0.1624341,69.32298,0,81,302.9791
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,53.5329,53.5329,0,0,0,53.5329,0,0,7.105427E-15,0,56.35042,53.5329,0,0,0.4521651,318.3513,0,56.35042,-56.35042,360.1733,85.75538,0.1624341,58.88619,0,0,318.3513
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.15888,28.15888,0,0,0,28.15888,0,0,0,0,29.64093,28.15888,0,0,63.06374,262.0009,0,29.64093,-29.64093,328.929,78.31628,0.1624341,30.97477,0,0,262.0009
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,10.6611,10.6611,0,0,0,10.6611,0,0,1.776357E-15,0,11.22221,10.6611,0,0,95.99811,232.3599,0,11.22221,-11.22221,317.0998,75.4998,0.1624341,11.72721,0,0,232.3599
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,43.88132,43.88132,0,0,0,43.88132,0,0,7.105427E-15,0,46.19087,43.88132,0,0,108.4672,221.1377,0,46.19087,-46.19087,268.4103,63.9071,0.1624341,48.26945,0,0,221.1377
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.7904,174.9469,0,0,0,268.4103,63.9071,0.1624341,0,0,0,174.9469
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.58978,27.58978,0,0,0,27.58978,0,0,3.552714E-15,0,29.04188,27.58978,0,0,159.7904,174.9469,0,29.04188,-29.04188,237.7975,56.61834,0.1624341,30.34876,0,0,174.9469
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,61.76844,61.76844,0,0,0,61.76844,0,0,1.421085E-14,0,65.01941,61.76844,0,0,192.0592,145.905,0,65.01941,-65.01941,169.261,40.30017,0.1624341,67.94528,0,0,145.905
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,264.3029,80.88557,0,0,0,169.261,40.30017,0.1624341,0,0,0,80.88557
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,14.21399,14.21399,0,0,0,14.21399,0,0,1.776357E-15,0,14.96209,14.21399,0,0,264.3029,80.88557,0,14.96209,-14.96209,153.4896,36.54507,0.1624341,15.63538,0,0,80.88557
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,39.57899,39.57899,0,0,0,39.57899,0,0,7.105427E-15,0,41.66209,39.57899,0,0,280.9275,65.92348,0,41.66209,-41.66209,109.5739,26.08898,0.1624341,43.53688,0,0,65.92348
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,4.780837,0,0,0,0,0,0,0,0,0,4.780837,0,0,0,0,327.2187,24.26139,4.780837,0,4.780837,114.1094,27.16885,0.1624268,0,3.82467,0,29.04222
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,25.48371,30.19207,30.19207,81,0,22.761,30.19207,84.40532,0,0,25.48371,0,0,50.80793,48.26754,322.4379,28.56414,73.75124,0,73.75124,184.076,43.82753,0.1624747,33.21127,20.38697,81,54.04785
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,42.72754,55.26275,55.26275,81,0,22.761,55.26275,77.31707,0,0,42.72754,0,0,25.73725,24.45038,248.6866,94.94026,67.17793,0,67.17793,247.8066,59.00145,0.1625325,60.78903,34.18203,81,137.6678
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,38.22228,0,0,72.31579,0,20.56389,0,0,0,0,38.22228,0,0,72.31579,68.7,181.5087,155.4004,106.9223,0,106.9223,349.2419,83.15268,0.1625068,0,30.57783,81,193.6227
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,52.91985,8.20734,8.20734,0,0,0,8.20734,644.7869,0,0,52.91985,8.639306,8.20734,0,0,74.58642,251.6304,44.28055,0,44.28055,391.2502,93.15462,0.1624394,9.028074,42.33588,0,304.5503
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,45.36869,0,0,0,0,0,0,0,15.06282,0,45.36869,0,0,0,0,30.30587,291.4829,30.30587,0,30.30587,420.0009,100,0.1623932,0,36.29495,0,336.8516
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,45.28615,0,0,0,0,0,0,0,45.28615,0,45.28615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1623932,0,36.22892,0,364.0444
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,24.33602,70.94505,70.94505,47.82583,0,14.36794,70.94505,34.30264,3.552714E-15,0,24.33602,24.33602,23.11922,0,0,0,318.7582,0,0,0,420.0009,100,0.1623932,78.03956,19.46882,81,343.0942
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,43.57566,26.76209,26.76209,0,0,0,26.76209,162.8261,15.40504,0,43.57566,28.17062,26.76209,0,0,0,318.7582,0,0,0,420.0009,100,0.1623932,29.4383,34.86053,0,362.3339
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,29.06815,27.91334,27.91334,0,0,0,27.91334,104.1371,0,0,29.06815,29.38246,27.91334,0,0,0,318.7582,0,0.3143093,-0.3143093,419.6695,99.92112,0.1623932,30.70467,23.25452,0,347.8264
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,8.169801,49.035,49.035,0,0,0,49.035,16.66116,0,0,8.169801,51.6158,49.035,0,0,0.3492326,318.4439,0,43.446,-43.446,373.8734,89.0173,0.1623932,53.93851,6.535841,0,326.6137
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,12.70144,12.70144,0,0,0,12.70144,0,0,1.776357E-15,0,13.36994,12.70144,0,0,48.62256,274.9979,0,13.36994,-13.36994,359.7803,85.6618,0.1623932,13.97158,0,0,274.9979
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,11.21003,11.21003,0,0,0,11.21003,0,0,0,0,11.80003,11.21003,0,0,63.47805,261.628,0,11.80003,-11.80003,347.3419,82.7003,0.1623932,12.33103,0,0,261.628
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,21.77243,21.77243,0,0,0,21.77243,0,0,3.552714E-15,0,22.91834,21.77243,0,0,76.5892,249.828,0,22.91834,-22.91834,323.1839,76.94839,0.1623932,23.94967,0,0,249.828
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,63.71867,63.71867,81,0,22.761,63.71867,0,0,0,0,0,0,17.28133,16.41726,102.054,226.9096,16.41726,0,16.41726,338.7587,80.65667,0.1624138,70.09054,0,81,226.9096
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,34.56493,34.56493,0,0,0,34.56493,0,0,0,0,36.38414,34.56493,0,0,85.63676,241.6852,0,36.38414,-36.38414,300.4064,71.5252,0.1624138,38.02142,0,0,241.6852
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,7.058915,7.058915,0,0,0,7.058915,0,0,8.881784E-16,0,7.430437,7.058915,0,0,126.0636,205.301,0,7.430437,-7.430437,292.5741,69.66035,0.1624138,7.764806,0,0,205.301
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3196,197.8706,0,0,0,292.5741,69.66035,0.1624138,0,0,0,197.8706
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3196,197.8706,0,0,0,292.5741,69.66035,0.1624138,0,0,0,197.8706
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.05446975,0.05446975,0,0,0,0.05446975,0,0,6.938894E-18,0,0.05733658,0.05446975,0,0,134.3196,197.8706,0,0.05733658,-0.05733658,292.5136,69.64597,0.1624138,0.05991673,0,0,197.8706
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.3833,197.8132,0,0,0,292.5136,69.64597,0.1624138,0,0,0,197.8132
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,50.53984,50.53984,0,0,0,50.53984,0,0,7.105427E-15,0,53.19983,50.53984,0,0,134.3833,197.8132,0,53.19983,-53.19983,236.4361,56.29419,0.1624138,55.59382,0,0,197.8132
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,17.15233,17.15233,0,0,0,17.15233,0,0,3.552714E-15,0,18.05509,17.15233,0,0,193.4942,144.6134,0,18.05509,-18.05509,217.4043,51.76284,0.1624138,18.86757,0,0,144.6134
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,16.22628,16.22628,0,0,0,16.22628,0,0,3.552714E-15,0,17.08029,16.22628,0,0,213.5555,126.5583,0,17.08029,-17.08029,199.4001,47.47613,0.1624138,17.84891,0,0,126.5583
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,2.731011,35.51194,35.51194,0,0,0,35.51194,7.690404,0,0,2.731011,37.38099,35.51194,0,0,232.5336,109.478,0,34.64997,-34.64997,162.8759,38.77989,0.1624138,39.06313,2.184809,0,112.209
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,16.20803,58.28517,58.28517,0,0,0,58.28517,27.80816,0,0,16.20803,61.35281,58.28517,0,0,271.0335,74.82805,0,45.14478,-45.14478,115.2891,27.44973,0.1624138,64.11369,12.96643,0,91.03609
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,10.03588,43.4638,43.4638,81,0,22.761,43.4638,23.0902,-7.105427E-15,0,10.03588,0,0,37.5362,35.65939,321.1944,29.68328,45.69527,0,45.69527,158.6394,37.77122,0.1624682,47.81018,8.028703,81,39.71915
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,48.72777,33.48103,33.48103,81,0,22.761,33.48103,145.5385,0,0,48.72777,0,0,47.51897,45.14302,275.4991,70.80902,93.8708,0,93.8708,247.6931,58.97443,0.1624853,36.82914,38.98222,81,119.5368
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,73.40411,0,0,72.31579,0,20.56389,0,0,0,0,73.40411,0,0,72.31579,68.7,181.6283,155.2927,142.1041,0,142.1041,382.5049,91.07241,0.1624063,0,58.72329,81,228.6969
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,39.82314,42.38066,42.38066,0,0,0,42.38066,93.96535,0,7.105427E-15,39.82314,44.61123,42.38066,0,0,39.52421,283.1864,0,4.788083,-4.788083,377.4578,89.87073,0.1624063,46.61873,31.85851,0,323.0096
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,32.5279,45.45578,45.45578,0,0,0,45.45578,71.55944,0,7.105427E-15,32.5279,47.84818,45.45578,0,0,44.8443,278.3983,0,15.32029,-15.32029,361.3088,86.02573,0.1624063,50.00135,26.02232,0,310.9262
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,15.49673,30.22749,30.22749,0,0,0,30.22749,51.26702,0,3.552714E-15,15.49673,31.81841,30.22749,0,0,61.86684,263.0781,0,16.32167,-16.32167,344.1042,81.92942,0.1624063,33.25023,12.39739,0,278.5748
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,25.76473,52.24682,52.24682,0,0,0,52.24682,49.31349,0,0,25.76473,54.99666,52.24682,0,0,80.00204,246.7564,0,29.23193,-29.23193,313.2911,74.59296,0.1624063,57.47151,20.61179,0,272.5211
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,35.80161,0,0,0,0,0,0,0,0,0,35.80161,0,0,0,0,112.4819,217.5245,35.80161,0,35.80161,347.2555,82.67971,0.162352,0,28.64129,0,253.3261
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,18.87453,15.93047,15.93047,0,0,0,15.93047,118.4807,0,0,18.87453,16.76891,15.93047,0,0,76.68034,249.7459,2.105621,0,2.105621,349.2531,83.15532,0.1623488,17.52351,15.09963,0,268.6205
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,32.56063,32.56063,0,0,0,32.56063,0,0,0,0,34.27435,32.56063,0,0,74.57471,251.641,0,34.27435,-34.27435,313.1247,74.55335,0.1623488,35.8167,0,0,251.641
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,42.51966,42.51966,0,0,0,42.51966,0,0,7.105427E-15,0,44.75754,42.51966,0,0,112.6573,217.3666,0,44.75754,-44.75754,265.9461,63.32038,0.1623488,46.77163,0,0,217.3666
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,52.61744,52.61744,0,0,0,52.61744,0,0,7.105427E-15,0,55.38677,52.61744,0,0,162.3879,172.6091,0,55.38677,-55.38677,207.5633,49.41974,0.1623488,57.87918,0,0,172.6091
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,34.12691,34.12691,0,0,0,34.12691,0,0,0,0,35.92306,34.12691,0,0,223.9288,117.2223,0,35.92306,-35.92306,169.6971,40.40399,0.1623488,37.5396,0,0,117.2223
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,45.42403,45.42403,0,0,0,45.42403,0,0,0,0,47.81477,45.42403,0,0,263.8433,81.29926,0,47.81477,-47.81477,119.2959,28.40373,0.1623488,49.96643,0,0,81.29926
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,40.67292,40.67292,81,0,22.761,40.67292,0,0,0,0,0,0,40.32708,38.31073,316.9708,33.48448,38.31073,0,38.31073,155.6407,37.05722,0.1623966,44.74021,0,81,33.48448
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,6.345537,6.345537,78.66132,0,22.16932,6.345537,0,0,0,0,0,0,72.31579,68.7,278.6601,67.96413,68.7,0,68.7,220.8152,52.57494,0.1624457,6.980091,0,81,67.96413
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,49.39908,49.39908,81,0,22.761,49.39908,0,0,0,0,0,0,31.60092,30.02087,209.9601,129.7941,30.02087,0,30.02087,249.2955,59.35595,0.1624831,54.33899,0,81,129.7941
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,18.41072,18.41072,81,0,22.761,18.41072,0,0,0,0,0,0,62.58928,59.45982,179.9392,156.8129,59.45982,0,59.45982,305.704,72.78653,0.1625522,20.25179,0,81,156.8129
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.02299,28.02299,81,0,22.761,28.02299,0,0,0,0,0,0,52.97701,50.32816,120.4794,210.3268,50.32816,0,50.32816,353.4495,84.15448,0.1626147,30.82528,0,81,210.3268
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,11.58698,11.58698,0,0,0,11.58698,0,0,0,0,12.19683,11.58698,0,0,70.15125,255.6221,0,12.19683,-12.19683,340.5929,81.09339,0.1626147,12.74568,0,0,255.6221
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,2.665087,2.665087,0,0,0,2.665087,0,0,4.440892E-16,0,2.805355,2.665087,0,0,83.70329,243.4253,0,2.805355,-2.805355,337.6358,80.38932,0.1626147,2.931596,0,0,243.4253
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,43.37727,43.37727,0,0,0,43.37727,0,0,0,0,45.66028,43.37727,0,0,86.82034,240.6199,0,45.66028,-45.66028,289.5057,68.92979,0.1626147,47.71499,0,0,240.6199
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,19.56546,37.38275,37.38275,0,0,0,37.38275,52.3382,0,0,19.56546,39.35026,37.38275,0,0,137.554,194.9596,0,19.7848,-19.7848,268.6507,63.96431,0.1626147,41.12102,15.65237,0,214.5251
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,47.38585,61.5571,61.5571,0,0,0,61.5571,76.97868,0,0,47.38585,64.79694,61.5571,0,0,159.5371,175.1748,0,17.4111,-17.4111,250.2977,59.59458,0.1626147,67.71281,37.90868,0,222.5607
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,62.03068,95.03418,95.03418,81,0,22.761,95.03418,65.27197,0,0,62.03068,14.77282,14.03418,0,0,178.8828,157.7637,47.25786,0,47.25786,295.1305,70.26902,0.1626607,104.5376,49.62455,81,219.7944
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,102.3212,18.29098,18.29098,49.13702,0,14.69967,18.29098,559.4078,0,0,102.3212,0,0,30.84604,29.30374,131.6249,200.2958,131.6249,0,131.6249,420.0009,100,0.1625371,20.12008,81.85693,81,302.617
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,112.6723,9.832503,9.832503,0,0,0,9.832503,1145.917,102.3223,0,112.6723,10.35,9.832503,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,10.81575,90.13788,0,431.4306
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,113.1345,0,0,0,0,0,0,0,113.1345,0,113.1345,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,0,90.50759,0,431.8927
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,111.1543,34.05067,34.05067,0,0,0,34.05067,326.4379,75.31149,0,111.1543,35.84281,34.05067,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,37.45573,88.92344,0,429.9125
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,105.6627,30.16949,30.16949,0,0,0,30.16949,350.2303,73.90532,0,105.6627,31.75735,30.16949,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,33.18644,84.53014,0,424.4209
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,71.73842,36.48792,36.48792,0,0,0,36.48792,196.6087,33.33009,0,71.73842,38.40833,36.48792,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,40.13671,57.39074,0,390.4966
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,46.43667,19.22101,19.22101,0,0,0,19.22101,241.5933,26.20403,0,46.43667,20.23265,19.22101,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,21.14311,37.14934,0,365.1949
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,19.53588,80.74907,80.74907,62.18999,0,18.00207,80.74907,24.19331,0,0,19.53588,19.53588,18.55908,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,88.82397,15.6287,81,338.2941
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,64.09089,64.09089,64.09089,0,18.483,64.09089,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625371,70.49998,0,81,318.7582
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,24.86417,24.86417,0,0,0,24.86417,0,0,0,0,26.17281,24.86417,0,0,0,318.7582,0,26.17281,-26.17281,392.4123,93.4313,0.1625371,27.35059,0,0,318.7582
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,59.98415,59.98415,0,0,0,59.98415,0,0,7.105427E-15,0,63.14121,59.98415,0,0,29.0809,292.5854,0,63.14121,-63.14121,325.8556,77.58451,0.1625371,65.98257,0,0,292.5854
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,82.88194,82.88194,81,0,22.761,82.88194,0,0,0,0,1.980996,1.881947,0,0,99.23781,229.4442,0,1.980996,-1.980996,323.7674,77.08733,0.1625371,91.17014,0,81,229.4442
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,53.38243,53.38243,81,0,22.761,53.38243,0,0,0,0,0,0,27.61757,26.23669,101.4389,227.4632,26.23669,0,26.23669,348.6577,83.01358,0.1625696,58.72068,0,81,227.4632
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,24.02662,24.02662,0,0,0,24.02662,0,0,3.552714E-15,0,25.29118,24.02662,0,0,75.20222,251.0762,0,25.29118,-25.29118,321.9985,76.66616,0.1625696,26.42928,0,0,251.0762
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,46.00131,46.00131,0,0,0,46.00131,0,0,7.105427E-15,0,48.42243,46.00131,0,0,103.3035,225.785,0,48.42243,-48.42243,270.9568,64.51339,0.1625696,50.60144,0,0,225.785
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,43.61385,43.61385,0,0,0,43.61385,0,0,7.105427E-15,0,45.90932,43.61385,0,0,157.1062,177.3626,0,45.90932,-45.90932,222.5641,52.99135,0.1625696,47.97523,0,0,177.3626
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,36.36556,36.36556,0,0,0,36.36556,0,0,7.105427E-15,0,38.27953,36.36556,0,0,208.1166,131.4533,0,38.27953,-38.27953,182.2139,43.38419,0.1625696,40.00211,0,0,131.4533
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,31.04778,31.04778,0,0,0,31.04778,0,0,0,0,32.68187,31.04778,0,0,250.6494,93.17377,0,32.68187,-32.68187,147.7642,35.18189,0.1625696,34.15256,0,0,93.17377
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,56.45841,56.45841,81,0,22.761,56.45841,0,0,0,0,0,0,24.54159,23.31451,286.9626,60.4919,23.31451,0,23.31451,169.8823,40.44809,0.1625985,62.10425,0,81,60.4919
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,55.11667,55.11667,81,0,22.761,55.11667,0,0,0,0,0,0,25.88333,24.58917,263.6481,81.47495,24.58917,0,24.58917,193.2096,46.0022,0.162629,60.62833,0,81,81.47495
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,39.02625,39.02625,81,0,22.761,39.02625,0,0,0,0,0,0,41.97375,39.87506,239.0589,103.6052,39.87506,0,39.87506,231.0385,55.00904,0.1626784,42.92887,0,81,103.6052
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,29.8841,56.07491,56.07491,81,0,22.761,56.07491,53.29317,0,0,29.8841,0,0,24.92509,23.67884,199.1838,139.4928,53.56293,0,53.56293,281.8527,67.10766,0.1627367,61.6824,23.90728,81,169.3769
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,54.69995,27.89013,27.89013,81,0,22.761,27.89013,196.1266,0,0,54.69995,0,0,53.10987,50.45438,145.6209,187.6994,105.1543,0,105.1543,381.6109,90.85955,0.1627364,30.67914,43.75996,81,242.3994
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,71.98489,108.0048,108.0048,78.06242,0,22.01779,108.0048,66.6497,7.105427E-15,0,71.98489,31.5183,29.94239,0,0,40.46658,282.3383,40.46658,0,40.46658,420.0009,100,0.1627755,118.8053,57.58791,81,354.3232
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,91.12107,68.66003,68.66003,20.25,0,7.39125,68.66003,132.7134,40.16314,0,91.12107,50.95793,48.41003,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,75.52603,72.89686,81,409.8793
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,111.9751,59.31693,59.31693,0,0,0,59.31693,188.7742,49.53621,0,111.9751,62.43887,59.31693,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,65.24862,89.58006,0,430.7333
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,93.55441,32.64613,32.64613,0,0,0,32.64613,286.5712,59.19006,0,93.55441,34.36435,32.64613,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,35.91074,74.84352,0,412.3126
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,112.6273,0,0,0,0,0,0,0,112.6273,0,112.6273,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,0,90.10181,0,431.3855
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,95.17596,31.61201,31.61201,0,0,0,31.61201,301.0753,61.90016,0,95.17596,33.2758,31.61201,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,34.77321,76.14076,0,413.9342
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,71.41383,76.53893,76.53893,20.25,0,7.39125,76.53893,93.30392,12.16232,0,71.41383,59.2515,56.28893,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,84.19282,57.13106,81,390.1721
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,27.14169,0,0,0,0,0,0,0,27.14169,0,27.14169,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1627755,0,21.71335,0,345.8999
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,12.19759,31.2371,31.2371,0,0,0,31.2371,39.04841,0,0,12.19759,32.88116,31.2371,0,0,0,318.7582,0,20.68357,-20.68357,398.1985,94.80897,0.1627755,34.36081,9.758072,0,330.9558
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,1.000551,1.000551,0,0,0,1.000551,0,0,0,0,1.053211,1.000551,0,0,22.98174,298.0746,0,1.053211,-1.053211,397.0883,94.54464,0.1627755,1.100606,0,0,298.0746
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,35.38733,35.38733,0,0,0,35.38733,0,0,7.105427E-15,0,37.24982,35.38733,0,0,24.15197,297.0215,0,37.24982,-37.24982,357.8235,85.19591,0.1627755,38.92606,0,0,297.0215
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,87.64338,87.64338,81,0,22.761,87.64338,0,0,0,0,6.993028,6.643377,0,0,65.54066,259.7716,0,6.993028,-6.993028,350.4522,83.44083,0.1627755,96.40771,0,81,259.7716
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,13.18166,13.18166,0,0,0,13.18166,0,0,1.776357E-15,0,13.87543,13.18166,0,0,73.31069,252.7786,0,13.87543,-13.87543,335.8262,79.95847,0.1627755,14.49982,0,0,252.7786
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,10.02035,10.02035,0,0,0,10.02035,0,0,1.776357E-15,0,10.54773,10.02035,0,0,88.72783,238.9032,0,10.54773,-10.54773,324.7079,77.31126,0.1627755,11.02238,0,0,238.9032
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,34.19954,34.19954,0,0,0,34.19954,0,0,7.105427E-15,0,35.99951,34.19954,0,0,100.4475,228.3554,0,35.99951,-35.99951,286.7611,68.27632,0.1627755,37.61949,0,0,228.3554
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,16.40376,16.40376,0,0,0,16.40376,0,0,0,0,17.26712,16.40376,0,0,140.447,192.3559,0,17.26712,-17.26712,268.56,63.94273,0.1627755,18.04414,0,0,192.3559
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,17.4523,17.4523,0,0,0,17.4523,0,0,0,0,18.37084,17.4523,0,0,159.6327,175.0888,0,18.37084,-18.37084,249.1954,59.33212,0.1627755,19.19753,0,0,175.0888
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.0447,156.718,0,0,0,249.1954,59.33212,0.1627755,0,0,0,156.718
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,180.0447,156.718,0,0,0,249.1954,59.33212,0.1627755,0,0,0,156.718
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,16.10092,16.10092,0,0,0,16.10092,0,0,3.552714E-15,0,16.94833,16.10092,0,0,180.0447,156.718,0,16.94833,-16.94833,231.3303,55.07853,0.1627755,17.71101,0,0,156.718
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,4.855512,4.855512,0,0,0,4.855512,0,0,8.881784E-16,0,5.111065,4.855512,0,0,198.8762,139.7696,0,5.111065,-5.111065,225.9428,53.79579,0.1627755,5.341063,0,0,139.7696
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,204.5552,134.6586,0,0,0,225.9428,53.79579,0.1627755,0,0,0,134.6586
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,28.51224,0,0,0,0,0,0,0,0,0,28.51224,0,0,0,0,204.5552,134.6586,28.51224,0,28.51224,252.9919,60.23603,0.1627325,0,22.80979,0,163.1708
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,55.68021,17.54253,17.54253,0,0,0,17.54253,317.4012,0,0,55.68021,18.46583,17.54253,0,0,176.0429,160.3196,37.21438,0,37.21438,288.2965,68.64189,0.1626763,19.29679,44.54417,0,215.9998
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,82.97027,53.48135,53.48135,0,0,0,53.48135,155.1387,0,0,82.97027,56.29616,53.48135,0,0,138.8286,193.8125,26.67411,0,26.67411,313.6018,74.66695,0.1626361,58.82949,66.37621,0,276.7828
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,92.91943,20.4126,20.4126,0,0,0,20.4126,455.2062,0,0,92.91943,21.48695,20.4126,0,0,112.1544,217.8192,71.43249,0,71.43249,381.3686,90.80186,0.1625285,22.45386,74.33555,0,310.7387
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,102.0742,0,0,0,0,0,0,0,61.3522,0,102.0742,0,0,0,0,40.72196,282.1085,40.72196,0,40.72196,420.0009,100,0.1624672,0,81.65932,0,384.1826
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,116.7231,3.843707,3.843707,0,0,0,3.843707,3036.732,112.6771,0,116.7231,4.046007,3.843707,0,0,0,318.7582,0,0,0,420.0009,100,0.1624672,4.228077,93.37846,0,435.4813
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,102.1722,34.53895,34.53895,0,0,0,34.53895,295.8174,65.81545,0,102.1722,36.35679,34.53895,0,0,0,318.7582,0,0,0,420.0009,100,0.1624672,37.99284,81.73779,0,420.9305
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,73.37786,0,0,0,0,0,0,0,73.37786,0,73.37786,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1624672,0,58.70229,0,392.1361
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,72.89883,42.38666,42.38666,0,0,0,42.38666,171.9853,28.28129,0,72.89883,44.61753,42.38666,0,0,0,318.7582,0,0,0,420.0009,100,0.1624672,46.62532,58.31906,0,391.657
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,51.37044,54.90008,54.90008,0,0,0,54.90008,93.57079,0,0,51.37044,57.78956,54.90008,0,0,0,318.7582,0,6.419117,-6.419117,413.2345,98.38897,0.1624672,60.39009,41.09635,0,370.1287
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,19.96674,20.17442,20.17442,0,0,0,20.17442,98.97054,0,0,19.96674,21.23624,20.17442,0,0,7.132353,312.3391,0,1.2695,-1.2695,411.8963,98.07036,0.1624672,22.19187,15.97339,0,332.3058
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,44.60279,44.60279,0,0,0,44.60279,0,0,7.105427E-15,0,46.95031,44.60279,0,0,8.542908,311.0696,0,46.95031,-46.95031,362.4063,86.28706,0.1624672,49.06308,0,0,311.0696
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,46.75053,46.75053,0,0,0,46.75053,0,0,7.105427E-15,0,49.21108,46.75053,0,0,60.70992,264.1193,0,49.21108,-49.21108,310.5333,73.93636,0.1624672,51.42558,0,0,264.1193
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,6.153166,6.153166,0,0,0,6.153166,0,0,8.881784E-16,0,6.477017,6.153166,0,0,115.3889,214.9082,0,6.477017,-6.477017,303.7059,72.31079,0.1624672,6.768483,0,0,214.9082
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,20.41047,20.41047,0,0,0,20.41047,0,0,0,0,21.48471,20.41047,0,0,122.5856,208.4312,0,21.48471,-21.48471,281.0591,66.91869,0.1624672,22.45152,0,0,208.4312
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,24.57344,24.57344,0,0,0,24.57344,0,0,3.552714E-15,0,25.86678,24.57344,0,0,146.4575,186.9465,0,25.86678,-25.86678,253.7931,60.4268,0.1624672,27.03078,0,0,186.9465
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,34.21928,34.21928,0,0,0,34.21928,0,0,0,0,36.0203,34.21928,0,0,175.1983,161.0797,0,36.0203,-36.0203,215.8244,51.38665,0.1624672,37.64121,0,0,161.0797
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,23.69358,23.69358,0,0,0,23.69358,0,0,0,0,24.94061,23.69358,0,0,215.2209,125.0594,0,24.94061,-24.94061,189.5347,45.1272,0.1624672,26.06294,0,0,125.0594
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,242.9327,100.1188,0,0,0,189.5347,45.1272,0.1624672,0,0,0,100.1188
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,25.09013,25.09013,0,0,0,25.09013,0,0,3.552714E-15,0,26.41066,25.09013,0,0,242.9327,100.1188,0,26.41066,-26.41066,161.6954,38.49882,0.1624672,27.59914,0,0,100.1188
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,30.38909,30.38909,0,0,0,30.38909,0,0,3.552714E-15,0,31.98851,30.38909,0,0,272.2779,73.70814,0,31.98851,-31.98851,127.9765,30.47054,0.1624672,33.42799,0,0,73.70814
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.96706,34.96706,0,0,0,34.96706,0,0,0,0,36.80743,34.96706,0,0,307.8207,41.71962,0,36.80743,-36.80743,89.17807,21.23283,0.1624672,38.46377,0,0,41.71962
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.01488,24.01488,81,0,22.761,24.01488,0,0,0,0,0,0,56.98512,54.13587,348.7178,4.91219,54.13587,0,54.13587,140.5359,33.46085,0.1625341,26.41636,0,81,4.91219
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,17.83708,17.83708,81,0,22.761,17.83708,0,0,0,0,0,0,63.16292,60.00477,294.5819,53.63447,60.00477,0,60.00477,197.4614,47.01452,0.1626018,19.62079,0,81,53.63447
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,26.50563,118.6545,118.6545,81,0,22.761,118.6545,22.33849,0,0,26.50563,39.63636,37.65454,0,0,234.5772,107.6388,0,13.13072,-13.13072,183.6204,43.71905,0.1626018,130.52,21.2045,81,134.1444
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,47.01486,74.51687,74.51687,81,0,22.761,74.51687,63.09291,8.881784E-16,0,47.01486,0,0,6.483132,6.158975,249.1669,94.50804,53.17383,0,53.17383,234.0655,55.72977,0.1626548,81.96855,37.61189,81,141.5229
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,70.67444,35.37957,35.37957,81,0,22.761,35.37957,199.7606,0,0,70.67444,0,0,45.62043,43.33941,195.993,142.3645,114.0138,0,114.0138,342.2285,81.48283,0.1626413,38.91753,56.53955,81,213.0389
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,90.4371,0,0,0,0,0,0,0,8.457909,0,90.4371,0,0,0,0,81.97919,244.9769,81.97919,0,81.97919,420.0009,100,0.1625182,0,72.34969,0,335.4141
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,100.1866,94.481,94.481,25.781,0,8.790592,94.481,106.0389,27.87081,0,100.1866,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,103.9291,80.14928,81,418.9448
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,113.3074,23.93268,23.93268,0,0,0,23.93268,473.442,88.11507,0,113.3074,25.1923,23.93268,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,26.32595,90.64589,0,432.0656
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,112.3175,47.28193,47.28193,0,0,0,47.28193,237.5485,62.54705,0,112.3175,49.77045,47.28193,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,52.01012,89.854,0,431.0757
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,92.23672,51.97372,51.97372,0,0,0,51.97372,177.468,37.52753,0,92.23672,54.70918,51.97372,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,57.1711,73.78938,0,410.9949
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,74.79459,84.50578,84.50578,20.25,0,7.39125,84.50578,88.50826,7.156928,0,74.79459,67.63766,64.25578,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,92.95636,59.83568,81,393.5528
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,44.22311,30.90298,30.90298,0,0,0,30.90298,143.1031,11.69366,0,44.22311,32.52945,30.90298,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,33.99327,35.37849,0,362.9813
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,14.01997,0,0,0,0,0,0,0,14.01997,0,14.01997,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,0,11.21598,0,332.7782
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1625182,0,0,0,318.7582
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.01671,33.01671,0,0,0,33.01671,0,0,0,0,34.75444,33.01671,0,0,0,318.7582,0,34.75444,-34.75444,383.3665,91.27754,0.1625182,36.31839,0,0,318.7582
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.61604,284.0038,0,0,0,383.3665,91.27754,0.1625182,0,0,0,284.0038
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.61604,284.0038,0,0,0,383.3665,91.27754,0.1625182,0,0,0,284.0038
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,25.93812,25.93812,0,0,0,25.93812,0,0,0,0,27.30328,25.93812,0,0,38.61604,284.0038,0,27.30328,-27.30328,354.5863,84.42513,0.1625182,28.53193,0,0,284.0038
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,34.3828,34.3828,0,0,0,34.3828,0,0,0,0,36.19242,34.3828,0,0,68.95302,256.7005,0,36.19242,-36.19242,316.4361,75.34177,0.1625182,37.82108,0,0,256.7005
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,55.50409,55.50409,0,0,0,55.50409,0,0,7.105427E-15,0,58.42536,55.50409,0,0,109.1668,220.5081,0,58.42536,-58.42536,254.8504,60.67854,0.1625182,61.0545,0,0,220.5081
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,20.75052,20.75052,0,0,0,20.75052,0,0,3.552714E-15,0,21.84266,20.75052,0,0,174.0839,162.0827,0,21.84266,-21.84266,231.8262,55.1966,0.1625182,22.82557,0,0,162.0827
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.3535,140.2401,0,0,0,231.8262,55.1966,0.1625182,0,0,0,140.2401
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,12.14744,12.14744,0,0,0,12.14744,0,0,1.776357E-15,0,12.78678,12.14744,0,0,198.3535,140.2401,0,12.78678,-12.78678,218.3477,51.98745,0.1625182,13.36219,0,0,140.2401
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,212.561,127.4533,0,0,0,218.3477,51.98745,0.1625182,0,0,0,127.4533
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,28.73494,28.73494,0,0,0,28.73494,0,0,3.552714E-15,0,30.2473,28.73494,0,0,212.561,127.4533,0,30.2473,-30.2473,186.4643,44.39617,0.1625182,31.60843,0,0,127.4533
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.6681,21.6681,0,0,0,21.6681,0,0,0,0,22.80853,21.6681,0,0,246.1692,97.20599,0,22.80853,-22.80853,162.422,38.67182,0.1625182,23.83492,0,0,97.20599
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,23.18589,69.58714,69.58714,81,0,22.761,69.58714,33.31922,0,0,23.18589,0,0,11.41286,10.84222,271.512,74.39745,34.02811,0,34.02811,194.7039,46.35797,0.1625539,76.54585,18.54871,81,97.58334
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,54.92092,27.70865,27.70865,81,0,22.761,27.70865,198.2085,0,0,54.92092,0,0,53.29134,50.62678,237.4839,105.0228,105.5477,0,105.5477,294.8352,70.19872,0.1625532,30.47952,43.93674,81,159.9437
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,64.06689,21.14759,21.14759,81,0,22.761,21.14759,302.9513,0,0,64.06689,0,0,59.85241,56.85979,131.9362,200.0157,120.9267,0,120.9267,409.5563,97.51321,0.1625294,23.26235,51.25351,81,264.0826
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,84.2136,20.03409,20.03409,0,0,0,20.03409,420.3515,52.11561,0,84.2136,21.08852,20.03409,0,0,11.00948,308.8497,11.00948,0,11.00948,420.0009,100,0.162513,22.0375,67.37088,0,393.0633
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,103.8458,8.031693,8.031693,0,0,0,8.031693,1292.95,95.39137,0,103.8458,8.454414,8.031693,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,8.834864,83.07662,0,422.604
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,110.2954,0,0,0,0,0,0,0,110.2954,0,110.2954,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,0,88.23636,0,429.0537
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,114.4693,13.06555,13.06555,0,0,0,13.06555,876.1157,100.7161,0,114.4693,13.75321,13.06555,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,14.37211,91.57548,0,433.2276
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,96.0351,25.17276,25.17276,0,0,0,25.17276,381.504,69.53745,0,96.0351,26.49764,25.17276,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,27.69004,76.82807,0,414.7933
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,73.24682,107.4625,107.4625,38.76253,0,12.07492,107.4625,68.16033,0.9310284,0,73.24682,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,118.2088,58.59745,81,392.005
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,49.9388,62.76434,62.76434,20.25,0,7.39125,62.76434,79.56556,5.186864,0,49.9388,44.75193,42.51434,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,69.04077,39.95104,81,368.697
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,21.22593,0,0,0,0,0,0,0,21.22593,0,21.22593,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.162513,0,16.98075,0,339.9842
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,101.1661,101.1661,81,0,22.761,101.1661,0,0,0,0,21.22748,20.16611,0,0,0,318.7582,0,21.22748,-21.22748,397.6251,94.67245,0.162513,111.2827,0,81,318.7582
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,35.65524,35.65524,0,0,0,35.65524,0,0,0,0,37.53183,35.65524,0,0,23.58609,297.5307,0,37.53183,-37.53183,358.0631,85.25294,0.162513,39.22076,0,0,297.5307
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,16.80848,16.80848,0,0,0,16.80848,0,0,0,0,17.69314,16.80848,0,0,65.28812,259.9989,0,17.69314,-17.69314,339.4129,80.81243,0.162513,18.48933,0,0,259.9989
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,86.06859,86.06859,81,0,22.761,86.06859,0,0,0,0,5.335354,5.068586,0,0,84.94717,242.3058,0,5.335354,-5.335354,333.7889,79.4734,0.162513,94.67545,0,81,242.3058
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,52.54737,52.54737,81,0,22.761,52.54737,0,0,0,0,0,0,28.45262,27.02999,90.87534,236.9704,27.02999,0,27.02999,359.4318,85.57883,0.1625462,57.80211,0,81,236.9704
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,13.30226,13.30226,0,0,0,13.30226,0,0,1.776357E-15,0,14.00238,13.30226,0,0,63.84534,261.2974,0,14.00238,-14.00238,344.672,82.06461,0.1625462,14.63249,0,0,261.2974
