Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0,0,0,0,318.7582
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,54.96049,54.96049,0,0,0,54.96049,0,0,7.105427E-15,0,0,57.85315,54.96049,0,0,0,318.7582,0,57.85315,-57.85315,359.0183,85.48037,0,60.45654,0,0,318.7582
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,101.0973,101.0973,32.3973,0,10.46452,101.0973,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,64.28127,260.9051,0,72.31579,-72.31579,282.7907,67.33099,0,111.207,0,81,260.9051
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,102.1187,102.1187,33.41865,0,10.72292,102.1187,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,144.6322,188.5893,0,72.31579,-72.31579,206.5632,49.18162,0,112.3305,0,81,188.5893
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,93.29145,93.29145,24.59145,0,8.489637,93.29145,0,0,1.421085E-14,0,0,72.31579,68.7,0,0,224.983,116.2735,0,72.31579,-72.31579,130.3357,31.03224,0,102.6206,0,81,116.2735
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,31.44088,31.44088,81,0,22.761,31.44088,0,7.105427E-15,0,0,0,0,0,49.55912,47.08117,305.3339,43.95771,47.08117,0,47.08117,175.0008,41.66677,0.2959064,34.58497,0,81,43.95771
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,7.203945,33.75541,33.75541,81,0,22.761,33.75541,21.3416,-7.105427E-15,0,0,7.203945,0,0,47.24459,44.88236,258.2527,86.33076,52.08631,0,52.08631,224.4142,53.43184,0.2938106,37.13095,5.763156,81,93.53471
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,16.16649,34.59088,34.59088,81,0,22.761,34.59088,46.73627,0,0,0,16.16649,0,0,46.40912,44.08866,206.1664,133.2084,60.25515,0,60.25515,281.5772,67.04207,0.2898833,38.04997,12.93319,81,149.3749
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,31.52654,71.80984,71.80984,81,0,22.761,71.80984,43.90281,0,0,0,31.52654,0,0,9.190157,8.730649,145.9113,187.4381,40.25719,0,40.25719,319.7686,76.13522,0.2865425,78.99083,25.22123,81,218.9646
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,7.682869,21.61536,21.61536,81,0,22.761,21.61536,35.54356,0,0,0,7.682869,0,0,59.38464,56.41541,105.6541,223.6695,64.09828,0,64.09828,380.5775,90.61352,0.2816544,23.77689,6.146295,81,231.3524
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,6.216231,86.9844,86.9844,81,0,22.761,86.9844,7.146375,0,0,0,6.216231,6.299366,5.984398,0,0,41.55582,281.358,0,0.08313496,-0.08313496,380.4899,90.59265,0.2816544,95.68284,4.972985,81,287.5742
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,33.76983,75.46518,75.46518,81,0,22.761,75.46518,44.74889,0,0,0,33.76983,0,0,5.53482,5.258079,41.64819,281.2748,39.02791,0,39.02791,417.515,99.40814,0.2802737,83.0117,27.01587,81,315.0447
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,29.83691,57.29512,57.29512,0,0,0,57.29512,52.07582,0,0,0,29.83691,60.31066,57.29512,0,0,2.620277,316.4,0,30.47375,-30.47375,385.3929,91.76003,0.2802737,63.02464,23.86953,0,346.2369
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,12.63818,34.80561,34.80561,0,0,0,34.80561,36.31076,0,0,0,12.63818,36.63748,34.80561,0,0,36.48,285.9262,0,23.9993,-23.9993,360.0954,85.73682,0.2802737,38.28617,10.11054,0,298.5644
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,7.161844,0,0,0,0,0,0,0,0,0,0,7.161844,0,0,0,0,63.14589,261.9269,7.161844,0,7.161844,366.8897,87.35452,0.273798,0,5.729475,0,269.0888
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,14.12248,46.53473,46.53473,0,0,0,46.53473,30.34826,0,7.105427E-15,0,14.12248,48.98393,46.53473,0,0,55.98405,268.3726,0,34.86145,-34.86145,330.1425,78.6052,0.273798,51.18821,11.29799,0,282.4951
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,7.428895,0,0,0,0,0,0,0,0,0,0,7.428895,0,0,0,0,94.71899,233.5111,7.428895,0,7.428895,337.1902,80.28322,0.2673895,0,5.943117,0,240.94
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.82026,40.82026,81,0,22.761,40.82026,0,0,0,0,0,0,0,40.17974,38.17076,87.29009,240.1971,38.17076,0,38.17076,373.4022,88.9051,0.2704509,44.90228,0,81,240.1971
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,56.45255,56.45255,81,0,22.761,56.45255,0,0,0,0,0,0,0,24.54745,23.32008,49.11934,274.5508,23.32008,0,23.32008,395.5255,94.17255,0.2720176,62.09781,0,81,274.5508
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,78.74647,78.74647,81,0,22.761,78.74647,0,0,0,0,0,0,0,2.253534,2.140857,25.79926,295.5389,2.140857,0,2.140857,397.5565,94.65612,0.2721519,86.62111,0,81,295.5389
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,93.07402,93.07402,81,0,22.761,93.07402,0,0,0,0,0,12.7095,12.07402,0,0,23.6584,297.4657,0,12.7095,-12.7095,384.1595,91.46637,0.2721519,102.3814,0,81,297.4657
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,4.458902,4.458902,0,0,0,4.458902,0,0,0,0,0,4.693581,4.458902,0,0,37.78006,284.7562,0,4.693581,-4.693581,379.2121,90.28841,0.2721519,4.904792,0,0,284.7562
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,18.49443,18.49443,0,0,0,18.49443,0,0,3.552714E-15,0,0,19.46782,18.49443,0,0,42.99516,280.0626,0,19.46782,-19.46782,358.6912,85.40249,0.2721519,20.34387,0,0,280.0626
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,56.56244,56.56244,81,0,22.761,56.56244,0,0,0,0,0,0,0,24.43756,23.21569,64.62607,260.5948,23.21569,0,23.21569,380.7155,90.64637,0.2735161,62.21868,0,81,260.5948
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,23.32326,23.32326,0,0,0,23.32326,0,0,3.552714E-15,0,0,24.5508,23.32326,0,0,41.41038,281.4889,0,24.5508,-24.5508,354.8367,84.48476,0.2735161,25.65559,0,0,281.4889
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.68905,256.9381,0,0,0,354.8367,84.48476,0.2735161,0,0,0,256.9381
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,82.23769,82.23769,81,0,22.761,82.23769,0,0,0,0,0,1.302832,1.237691,0,0,68.68905,256.9381,0,1.302832,-1.302832,353.4634,84.15778,0.2735161,90.46146,0,81,256.9381
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.13664,255.6353,0,0,0,353.4634,84.15778,0.2735161,0,0,0,255.6353
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,13.38243,13.38243,0,0,0,13.38243,0,0,1.776357E-15,0,0,14.08677,13.38243,0,0,70.13664,255.6353,0,14.08677,-14.08677,338.6146,80.62237,0.2735161,14.72068,0,0,255.6353
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.7886,241.5485,0,0,0,338.6146,80.62237,0.2735161,0,0,0,241.5485
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,11.00653,22.06513,22.06513,0,0,0,22.06513,49.88202,0,3.552714E-15,0,11.00653,23.22645,22.06513,0,0,85.7886,241.5485,0,12.21992,-12.21992,325.7337,77.55549,0.2735161,24.27164,8.805225,0,252.555
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,30.46347,14.60933,14.60933,0,0,0,14.60933,208.5207,0,0,0,30.46347,15.37824,14.60933,0,0,99.36629,229.3286,15.08523,0,15.08523,340.0448,80.96289,0.2636764,16.07026,24.37078,0,259.792
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,56.17283,17.22632,17.22632,0,0,0,17.22632,326.0873,0,0,0,56.17283,18.13297,17.22632,0,0,84.28106,242.9053,38.03987,0,38.03987,376.1326,89.5552,0.2417462,18.94895,44.93827,0,299.0781
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,91.16344,0,0,0,0,0,0,0,44.92225,0,0,91.16344,0,0,0,0,46.24119,277.1411,46.24119,0,46.24119,420.0009,100,0.2195492,0,72.93075,0,368.3046
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,115.3094,0,0,0,0,0,0,0,115.3094,0,0,115.3094,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2195492,0,92.24755,0,434.0677
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,122.401,46.76772,46.76772,0,0,0,46.76772,261.7212,73.17184,0,0,122.401,49.22918,46.76772,0,0,0,318.7582,0,0,0,420.0009,100,0.2195492,51.44449,97.92081,0,441.1592
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,111.9742,84.98013,84.98013,20.25,0,7.39125,84.98013,131.7652,43.83722,0,0,111.9742,68.13698,64.73013,0,0,0,318.7582,0,0,0,420.0009,100,0.2195492,93.47814,89.57936,81,430.7324
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,110.6266,82.12458,82.12458,20.25,0,7.39125,82.12458,134.7059,45.49549,0,0,110.6266,65.13114,61.87458,0,0,0,318.7582,0,0,0,420.0009,100,0.2195492,90.33704,88.5013,81,429.3849
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,78.72234,21.77324,21.77324,0,0,0,21.77324,361.5554,55.80313,0,0,78.72234,22.91921,21.77324,0,0,0,318.7582,0,0,0,420.0009,100,0.2195492,23.95057,62.97787,0,397.4806
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,30.23233,50.75254,50.75254,0,0,0,50.75254,59.56812,0,0,0,30.23233,53.42372,50.75254,0,0,0,318.7582,0,23.19139,-23.19139,395.555,94.17957,0.2195492,55.82779,24.18587,0,348.9906
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,22.55467,71.34308,71.34308,74.39594,0,21.09017,71.34308,31.61438,0,0,0,22.55467,0,0,3.052862,2.900219,25.76821,295.5668,25.45489,0,25.45489,419.7036,99.92923,0.221993,78.47739,18.04374,81,318.1215
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.31332,318.4762,0,0,0,419.7036,99.92923,0.221993,0,0,0,318.4762
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,15.99282,15.99282,0,0,0,15.99282,0,0,1.776357E-15,0,0,16.83454,15.99282,0,0,0.31332,318.4762,0,16.83454,-16.83454,401.9584,95.7042,0.221993,17.5921,0,0,318.4762
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,42.11374,42.11374,0,0,0,42.11374,0,0,7.105427E-15,0,0,44.33025,42.11374,0,0,19.01837,301.6417,0,44.33025,-44.33025,355.2303,84.57846,0.221993,46.32511,0,0,301.6417
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.2742,257.3114,0,0,0,355.2303,84.57846,0.221993,0,0,0,257.3114
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,68.2742,257.3114,0,0,0,355.2303,84.57846,0.221993,0,0,0,257.3114
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,48.14537,48.14537,0,0,0,48.14537,0,0,0,0,0,50.67934,48.14537,0,0,68.2742,257.3114,0,50.67934,-50.67934,301.8095,71.85927,0.221993,52.95991,0,0,257.3114
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,58.7261,58.7261,81,0,22.761,58.7261,0,0,0,0,0,0,0,22.2739,21.16021,124.5846,206.6321,21.16021,0,21.16021,321.8839,76.63886,0.2248355,64.59871,0,81,206.6321
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,6.263557,6.263557,78.57935,0,22.14857,6.263557,0,0,0,0,0,0,0,72.31579,68.7,103.4244,225.6763,68.7,0,68.7,387.0584,92.15658,0.2263718,6.889914,0,81,225.6763
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,15.57337,15.57337,0,0,0,15.57337,0,0,0,0,0,16.39302,15.57337,0,0,34.72437,287.5063,0,16.39302,-16.39302,369.7787,88.04236,0.2263718,17.13071,0,0,287.5063
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,84.78178,84.78178,81,0,22.761,84.78178,0,0,0,0,0,3.980821,3.78178,0,0,52.93884,271.1133,0,3.980821,-3.980821,365.5825,87.04327,0.2263718,93.25996,0,81,271.1133
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,58.74739,58.74739,81,0,22.761,58.74739,0,0,0,0,0,0,0,22.25261,21.13998,57.36198,267.1324,21.13998,0,21.13998,385.6376,91.8183,0.2286684,64.62213,0,81,267.1324
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,88.99084,88.99084,81,0,22.761,88.99084,0,0,0,0,0,8.411413,7.990843,0,0,36.222,286.1584,0,8.411413,-8.411413,376.7712,89.70725,0.2286684,97.88992,0,81,286.1584
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,34.4651,34.4651,0,0,0,34.4651,0,0,0,0,0,36.27905,34.4651,0,0,45.56802,277.747,0,36.27905,-36.27905,338.5298,80.60216,0.2286684,37.91161,0,0,277.747
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,23.91298,0,0,0,0,0,0,0,0,0,0,23.91298,0,0,0,0,85.87807,241.468,23.91298,0,23.91298,361.2156,86.00354,0.220433,0,19.13038,0,265.381
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,49.50335,46.9635,46.9635,0,0,0,46.9635,105.4081,0,0,0,49.50335,49.43526,46.9635,0,0,61.9651,262.9896,0.06808781,0,0.06808781,361.2802,86.01892,0.2204103,51.65985,39.60268,0,312.493
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,72.9293,62.771,62.771,52.29032,0,15.49745,62.771,116.1831,0,0,0,72.9293,11.03229,10.48068,0,0,61.89701,263.0509,61.89701,0,61.89701,420.0009,100,0.2140244,69.0481,58.34344,81,335.9802
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,104.3751,42.09187,42.09187,0,0,0,42.09187,247.9698,60.06788,0,0,104.3751,44.30723,42.09187,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,46.30106,83.50008,0,423.1333
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,124.4751,120.1631,120.1631,51.46312,0,15.28817,120.1631,103.5884,52.15928,0,0,124.4751,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,132.1794,99.58006,81,443.2333
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,131.0127,25.73981,25.73981,0,0,0,25.73981,508.9887,103.9182,0,0,131.0127,27.09453,25.73981,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,28.31379,104.8102,0,449.7709
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,127.6085,42.2668,42.2668,0,0,0,42.2668,301.9119,83.11713,0,0,127.6085,44.49137,42.2668,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,46.49348,102.0868,0,446.3667
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,112.7984,26.73444,26.73444,0,0,0,26.73444,421.9216,84.65688,0,0,112.7984,28.14152,26.73444,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,29.40789,90.23872,0,431.5566
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,84.52297,74.01066,74.01066,20.25,0,7.39125,74.01066,114.2038,27.9328,0,0,84.52297,56.59017,53.76066,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,81.41173,67.61838,81,403.2812
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,56.73773,62.70601,62.70601,20.25,0,7.39125,62.70601,90.48212,12.04719,0,0,56.73773,44.69054,42.45601,0,0,0,318.7582,0,0,0,420.0009,100,0.2140244,68.97662,45.39019,81,375.496
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,25.83722,150.2902,149.7,81,0,22.761,149.7,17.25933,0,0.5901806,15.6192,25.83722,72.31579,68.7,0,0,0,318.7582,0,46.47857,-46.47857,371.0081,88.33509,0.2140244,165.3192,20.66978,81,344.5955
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,63.30515,63.30515,81,0,22.761,63.30515,0,0,0,0,0,0,0,17.69486,16.81011,51.64285,272.2797,16.81011,0,16.81011,386.9556,92.1321,0.2158775,69.63566,0,81,272.2797
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,34.83274,287.4088,0,0,0,386.9556,92.1321,0.2158775,0,0,0,287.4088
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,62.16638,62.16638,81,0,22.761,62.16638,0,0,0,0,0,0,0,18.83362,17.89194,34.83274,287.4088,17.89194,0,17.89194,403.9294,96.17347,0.21776,68.38302,0,81,287.4088
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,68.56506,68.56506,81,0,22.761,68.56506,0,0,0,0,0,0,0,12.43494,11.81319,16.9408,303.5115,11.81319,0,11.81319,415.1364,98.84179,0.2189551,75.42157,0,81,303.5115
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,94.89917,94.89917,81,0,22.761,94.89917,0,0,0,0,0,14.6307,13.89917,0,0,5.127612,314.1434,0,14.6307,-14.6307,399.7142,95.16987,0.2189551,104.3891,0,81,314.1434
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,61.80939,61.80939,81,0,22.761,61.80939,0,0,0,0,0,0,0,19.19061,18.23108,21.38395,299.5127,18.23108,0,18.23108,417.0098,99.28784,0.2207294,67.99033,0,81,299.5127
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.81698,22.81698,0,0,0,22.81698,0,0,3.552714E-15,0,0,24.01788,22.81698,0,0,3.152875,315.9206,0,24.01788,-24.01788,391.6927,93.25998,0.2207294,25.09868,0,0,315.9206
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,85.08504,85.08504,81,0,22.761,85.08504,0,0,0,0,0,4.30005,4.085048,0,0,29.83941,291.9028,0,4.30005,-4.30005,387.16,92.18078,0.2207294,93.59355,0,81,291.9028
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,73.56172,73.56172,81,0,22.761,73.56172,0,0,0,0,0,0,0,7.438278,7.066364,34.61724,287.6027,7.066364,0,7.066364,393.8638,93.7769,0.2213953,80.91789,0,81,287.6027
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,15.11501,15.11501,0,0,0,15.11501,0,0,1.776357E-15,0,0,15.91053,15.11501,0,0,27.55088,293.9624,0,15.91053,-15.91053,377.0926,89.78378,0.2213953,16.62651,0,0,293.9624
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.5565129,0.5565129,0,0,0,0.5565129,0,0,1.110223E-16,0,0,0.585803,0.5565129,0,0,45.22925,278.0519,0,0.585803,-0.585803,376.4751,89.63676,0.2213953,0.6121642,0,0,278.0519
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,34.43922,34.43922,0,0,0,34.43922,0,0,7.105427E-15,0,0,36.25181,34.43922,0,0,45.88014,277.4661,0,36.25181,-36.25181,338.2624,80.53849,0.2213953,37.88314,0,0,277.4661
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,58.40073,58.40073,81,0,22.761,58.40073,0,0,0,0,0,0,0,22.59927,21.46931,86.15993,241.2143,21.46931,0,21.46931,358.6299,85.38791,0.223348,64.2408,0,81,241.2143
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,6.295614,0,0,0,0,0,0,0,0,0,0,6.295614,0,0,0,0,64.69062,260.5367,6.295614,0,6.295614,364.6025,86.80994,0.2216447,0,5.036491,0,266.8323
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,22.65784,1.072818,1.072818,0,0,0,1.072818,2111.993,0,0,0,22.65784,1.129282,1.072818,0,0,58.39501,266.2027,21.52855,0,21.52855,385.0262,91.67274,0.2160114,1.180099,18.12627,0,288.8606
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,46.53395,0,0,0,0,0,0,0,9.667493,0,0,46.53395,0,0,0,0,36.86645,285.5784,36.86645,0,36.86645,420.0009,100,0.2070019,0,37.22716,0,332.1124
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,35.25143,138.8779,138.8779,81,0,22.761,138.8779,25.38304,7.105427E-15,0,3.06571,35.25143,60.92413,57.87792,0,0,0,318.7582,0,25.67269,-25.67269,392.9395,93.55682,0.2070019,152.7657,28.20115,81,354.0097
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,13.3036,59.79932,59.79932,0,0,0,59.79932,22.24707,0,7.105427E-15,0,13.3036,62.94666,59.79932,0,0,28.52521,293.0855,0,49.64306,-49.64306,340.6111,81.09771,0.2070019,65.77926,10.64288,0,306.3891
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,34.96565,15.58429,15.58429,0,0,0,15.58429,224.3647,0,0,0,34.96565,16.40452,15.58429,0,0,83.68417,243.4425,18.56113,0,18.56113,358.2197,85.29024,0.2027446,17.14272,27.97252,0,278.4081
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,61.19188,49.06009,49.06009,0,0,0,49.06009,124.7284,0,0,0,61.19188,51.6422,49.06009,0,0,65.12304,260.1475,9.549682,0,9.549682,367.2793,87.44728,0.2006216,53.9661,48.95351,0,321.3394
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,13.52162,66.33852,66.33852,81,0,22.761,66.33852,20.38276,0,0,0,13.52162,0,0,14.66149,13.92841,55.57336,268.7422,27.45003,0,27.45003,393.3207,93.6476,0.2029905,72.97237,10.8173,81,282.2638
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,16.19644,20.4324,20.4324,0,0,0,20.4324,79.26842,0,0,0,16.19644,21.50779,20.4324,0,0,28.12333,293.4472,0,5.311347,-5.311347,387.722,92.31459,0.2029905,22.47564,12.95715,0,309.6437
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,10.32318,0,0,0,0,0,0,0,0,0,0,10.32318,0,0,0,0,34.02482,288.1359,10.32318,0,10.32318,397.5155,94.64635,0.2007842,0,8.258545,0,298.4591
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,6.05503,18.55174,18.55174,0,0,0,18.55174,32.63861,0,0,0,6.05503,19.52815,18.55174,0,0,23.70164,297.4268,0,13.47312,-13.47312,383.3136,91.26495,0.2007842,20.40692,4.844024,0,303.4818
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,80.77177,80.77177,81,0,22.761,80.77177,0,0,0,0,0,0,0,0.2282262,0.2168149,38.67178,283.9536,0.2168149,0,0.2168149,383.5193,91.31393,0.2008059,88.84895,0,81,283.9536
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,49.78181,49.78181,0,0,0,49.78181,0,0,7.105427E-15,0,0,52.4019,49.78181,0,0,38.45496,284.1488,0,52.4019,-52.4019,328.2828,78.16241,0.2008059,54.75999,0,0,284.1488
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,11.78354,11.78354,0,0,0,11.78354,0,0,1.776357E-15,0,0,12.40372,11.78354,0,0,96.6793,231.7469,0,12.40372,-12.40372,315.2081,75.04941,0.2008059,12.96189,0,0,231.7469
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,58.58698,58.58698,0,0,0,58.58698,0,0,7.105427E-15,0,0,61.67051,58.58698,0,0,110.4612,219.3431,0,61.67051,-61.67051,250.2017,59.57172,0.2008059,64.44568,0,0,219.3431
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,50.08079,50.08079,0,0,0,50.08079,0,0,0,0,0,52.71662,50.08079,0,0,178.984,157.6726,0,52.71662,-52.71662,194.6335,46.34122,0.2008059,55.08887,0,0,157.6726
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,50.15443,50.15443,0,0,0,50.15443,0,0,0,0,0,52.79413,50.15443,0,0,237.558,104.956,0,52.79413,-52.79413,138.9836,33.09127,0.2008059,55.16987,0,0,104.956
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,5.069484,5.069484,0,0,0,5.069484,0,0,8.881784E-16,0,0,5.336299,5.069484,0,0,296.2182,52.16188,0,5.336299,-5.336299,133.3587,31.752,0.2008059,5.576432,0,0,52.16188
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,37.60782,37.60782,0,0,0,37.60782,0,0,7.105427E-15,0,0,39.58718,37.60782,0,0,302.1474,46.82558,0,39.58718,-39.58718,91.6301,21.81665,0.2008059,41.36861,0,0,46.82558
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.77064,24.77064,81,0,22.761,24.77064,0,0,0,0,0,0,0,56.22936,53.4179,346.1331,7.238396,53.4179,0,53.4179,142.3068,33.8825,0.2058686,27.2477,0,81,7.238396
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,97.82121,97.82121,81,0,22.761,97.82121,0,0,0,0,0,17.70654,16.82121,0,0,292.7152,55.3145,0,17.70654,-17.70654,123.6424,29.43862,0.2058686,107.6033,0,81,55.3145
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,15.11787,15.11787,81,0,22.761,15.11787,0,0,0,0,0,0,0,65.88213,62.58802,312.3892,37.60796,62.58802,0,62.58802,183.0187,43.57578,0.2098015,16.62965,0,81,37.60796
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,85.06776,85.06776,81,0,22.761,85.06776,0,0,0,0,0,4.281857,4.067764,0,0,249.8012,93.93719,0,4.281857,-4.281857,178.5052,42.50115,0.2098015,93.57454,0,81,93.93719
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,16.30505,16.30505,81,0,22.761,16.30505,0,0,0,0,0,0,0,64.69495,61.4602,254.5588,89.65533,61.4602,0,61.4602,236.8114,56.38356,0.2135116,17.93556,0,81,89.65533
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,9.361088,0,0,72.31579,0,20.56389,0,0,0,0,0,9.361088,0,0,72.31579,68.7,193.0986,144.9695,78.06109,0,78.06109,310.8667,74.01573,0.2118272,0,7.488871,81,154.3306
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,20.38478,44.21682,44.21682,81,0,22.761,44.21682,46.10187,0,0,0,20.38478,0,0,36.78318,34.94402,115.0375,215.2245,55.3288,0,55.3288,363.3562,86.51321,0.2150503,48.6385,16.30783,81,235.6093
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,22.63803,41.01437,41.01437,0,0,0,41.01437,55.19535,0,7.105427E-15,0,22.63803,43.17302,41.01437,0,0,59.70869,265.0204,0,20.535,-20.535,341.7104,81.35946,0.2150503,45.11581,18.11042,0,287.6584
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,35.80551,28.46563,28.46563,0,0,0,28.46563,125.7851,0,0,0,35.80551,29.96382,28.46563,0,0,82.52535,244.4854,5.841688,0,5.841688,347.2523,82.67896,0.2140585,31.31219,28.64441,0,280.2909
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,31.51687,6.433377,6.433377,0,0,0,6.433377,489.8963,0,0,0,31.51687,6.771976,6.433377,0,0,76.68366,249.7429,24.7449,0,24.7449,370.7274,88.26825,0.209957,7.076715,25.2135,0,281.2598
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,50.81232,0,0,0,0,0,0,0,0,0,0,50.81232,0,0,0,0,51.93876,272.0133,50.81232,0,50.81232,418.9322,99.74557,0.202009,0,40.64986,0,322.8257
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,9.792527,97.14477,97.14477,81,0,22.761,97.14477,10.08035,7.105427E-15,0,0,9.792527,16.99449,16.14477,0,0,1.126439,317.7444,0,7.201963,-7.201963,411.3407,97.93806,0.202009,106.8592,7.834022,81,327.537
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,32.09495,0,0,0,0,0,0,0,22.96633,0,0,32.09495,0,0,0,0,9.128621,310.5425,9.128621,0,9.128621,420.0009,100,0.2006445,0,25.67596,0,342.6374
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,33.81531,127.0213,127.0213,81,0,22.761,127.0213,26.62177,7.105427E-15,0,0,33.81531,48.44347,46.0213,0,0,0,318.7582,0,14.62816,-14.62816,404.5814,96.32871,0.2006445,139.7234,27.05225,81,352.5735
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,25.2154,0,0,0,0,0,0,0,8.961894,0,0,25.2154,0,0,0,0,16.25351,304.1301,16.25351,0,16.25351,420.0009,100,0.19826,0,20.17232,0,329.3455
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,9.91042,36.65844,36.65844,0,0,0,36.65844,27.03449,0,0,0,9.91042,38.58783,36.65844,0,0,0,318.7582,0,28.67741,-28.67741,389.7722,92.80272,0.19826,40.32428,7.928336,0,328.6686
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,4.063185,4.063185,0,0,0,4.063185,0,0,8.881784E-16,0,0,4.277037,4.063185,0,0,31.86378,290.0808,0,4.277037,-4.277037,385.2638,91.72929,0.19826,4.469503,0,0,290.0808
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,31.10982,31.10982,0,0,0,31.10982,0,0,3.552714E-15,0,0,32.74718,31.10982,0,0,36.61605,285.8038,0,32.74718,-32.74718,350.7452,83.5106,0.19826,34.2208,0,0,285.8038
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,25.93292,25.93292,0,0,0,25.93292,0,0,3.552714E-15,0,0,27.29781,25.93292,0,0,73.0018,253.0566,0,27.29781,-27.29781,321.9708,76.65957,0.19826,28.52621,0,0,253.0566
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,103.3327,225.7588,0,0,0,321.9708,76.65957,0.19826,0,0,0,225.7588
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.42759,32.42759,0,0,0,32.42759,0,0,0,0,0,34.1343,32.42759,0,0,103.3327,225.7588,0,34.1343,-34.1343,285.9901,68.09275,0.19826,35.67035,0,0,225.7588
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,43.34055,43.34055,0,0,0,43.34055,0,0,7.105427E-15,0,0,45.62163,43.34055,0,0,141.2597,191.6245,0,45.62163,-45.62163,237.9007,56.64291,0.19826,47.6746,0,0,191.6245
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,62.21315,62.21315,0,0,0,62.21315,0,0,1.421085E-14,0,0,65.48753,62.21315,0,0,191.9504,146.0029,0,65.48753,-65.48753,168.8708,40.20725,0.19826,68.43446,0,0,146.0029
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,32.30044,32.30044,0,0,0,32.30044,0,0,7.105427E-15,0,0,34.00047,32.30044,0,0,264.7143,80.51534,0,34.00047,-34.00047,133.0311,31.67402,0.19826,35.53049,0,0,80.51534
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,47.3795,47.3795,81,0,22.761,47.3795,0,0,0,0,0,0,0,33.6205,31.93947,302.4926,46.51487,31.93947,0,31.93947,163.3316,38.8884,0.2004883,52.11745,0,81,46.51487
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,3.682115,3.682115,75.9979,0,21.49547,3.682115,0,0,0,0,0,0,0,72.31579,68.7,270.5531,75.2604,68.7,0,68.7,228.5061,54.40611,0.2017808,4.050326,0,81,75.2604
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,100.2079,100.2079,81,0,22.761,100.2079,0,0,0,0,0,20.21881,19.20787,0,0,201.8531,137.0904,0,20.21881,-20.21881,207.1936,49.33172,0.2017808,110.2287,0,81,137.0904
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,70.75066,70.75066,81,0,22.761,70.75066,0,0,0,0,0,0,0,10.24934,9.736876,224.3185,116.8716,9.736876,0,9.736876,216.4308,51.53105,0.2024009,77.82572,0,81,116.8716
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,61.06608,61.06608,81,0,22.761,61.06608,0,0,0,0,0,0,0,19.93392,18.93722,214.5816,125.6348,18.93722,0,18.93722,234.3963,55.80853,0.2035838,67.17269,0,81,125.6348
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,19.90493,8.017762,8.017762,80.33355,0,22.59239,8.017762,248.2604,0,0,0,19.90493,0,0,72.31579,68.7,195.6444,142.6783,88.60493,0,88.60493,318.4543,75.8223,0.2028595,8.819538,15.92394,81,162.5832
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,55.29741,0,0,54.46532,0,16.04773,0,0,0,0,0,55.29741,0,0,54.46532,51.74205,107.0395,222.4227,107.0395,0,107.0395,420.0009,100,0.1957134,0,44.23793,81,277.7201
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,87.96975,0,0,0,0,0,0,0,87.96975,0,0,87.96975,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,0,70.3758,0,406.728
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,103.3044,42.01587,42.01587,0,0,0,42.01587,245.8701,59.07721,0,0,103.3044,44.22723,42.01587,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,46.21745,82.64355,0,422.0627
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,111.3462,0,0,0,0,0,0,0,111.3462,0,0,111.3462,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,0,89.07695,0,430.1044
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,117.3065,0,0,0,0,0,0,0,117.3065,0,0,117.3065,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,0,93.84523,0,436.0648
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,122.5987,60.30151,60.30151,0,0,0,60.30151,203.3096,59.12346,0,0,122.5987,63.47527,60.30151,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,66.33166,98.07898,0,441.357
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,107.9247,10.61698,10.61698,0,0,0,10.61698,1016.529,96.74892,0,0,107.9247,11.17577,10.61698,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,11.67868,86.33975,0,426.6829
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,91.00552,88.17544,88.17544,20.25,0,7.39125,88.17544,103.2096,19.50506,0,0,91.00552,71.50047,67.92544,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,96.99299,72.80442,81,409.7637
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,65.74162,26.47456,26.47456,0,0,0,26.47456,248.32,37.87366,0,0,65.74162,27.86795,26.47456,0,0,0,318.7582,0,0,0,420.0009,100,0.1957134,29.12201,52.59329,0,384.4998
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,27.59153,48.49873,48.49873,0,0,0,48.49873,56.89124,0,7.105427E-15,0,27.59153,51.0513,48.49873,0,0,0,318.7582,0,23.45977,-23.45977,395.2721,94.11221,0.1957134,53.3486,22.07322,0,346.3498
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.06641,295.2985,0,0,0,395.2721,94.11221,0.1957134,0,0,0,295.2985
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,40.62469,40.62469,0,0,0,40.62469,0,0,0,0,0,42.76284,40.62469,0,0,26.06641,295.2985,0,42.76284,-42.76284,350.1961,83.37985,0.1957134,44.68716,0,0,295.2985
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,4.284894,4.284894,0,0,0,4.284894,0,0,0,0,0,4.510415,4.284894,0,0,73.58067,252.5356,0,4.510415,-4.510415,345.4417,82.24786,0.1957134,4.713383,0,0,252.5356
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.59225,248.0252,0,0,0,345.4417,82.24786,0.1957134,0,0,0,248.0252
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,51.70906,51.70906,0,0,0,51.70906,0,0,7.105427E-15,0,0,54.43059,51.70906,0,0,78.59225,248.0252,0,54.43059,-54.43059,288.0668,68.5872,0.1957134,56.87997,0,0,248.0252
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,16.96939,16.96939,0,0,0,16.96939,0,0,0,0,0,17.86251,16.96939,0,0,139.0707,193.5946,0,17.86251,-17.86251,269.2381,64.10417,0.1957134,18.66633,0,0,193.5946
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,14.67553,14.67553,0,0,0,14.67553,0,0,0,0,0,15.44793,14.67553,0,0,158.9179,175.7321,0,15.44793,-15.44793,252.9545,60.22715,0.1957134,16.14309,0,0,175.7321
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,32.97268,32.97268,0,0,0,32.97268,0,0,0,0,0,34.70808,32.97268,0,0,176.0823,160.2842,0,34.70808,-34.70808,216.369,51.51632,0.1957134,36.26994,0,0,160.2842
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,86.47783,86.47783,81,0,22.761,86.47783,0,0,0,0,0,5.766134,5.477827,0,0,214.6468,125.5761,0,5.766134,-5.766134,210.291,50.06918,0.1957134,95.12561,0,81,125.5761
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,15.70949,15.70949,81,0,22.761,15.70949,0,0,0,0,0,0,0,65.2905,62.02598,221.0536,119.81,62.02598,0,62.02598,269.134,64.07938,0.1985277,17.28044,0,81,119.81
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,38.03873,38.03873,81,0,22.761,38.03873,0,0,0,0,0,0,0,42.96127,40.8132,159.0276,175.6333,40.8132,0,40.8132,307.8528,73.29813,0.2007413,41.84261,0,81,175.6333
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,42.35405,42.35405,81,0,22.761,42.35405,0,0,0,0,0,0,0,38.64595,36.71365,118.2144,212.3652,36.71365,0,36.71365,342.6824,81.59088,0.2026483,46.58946,0,81,212.3652
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,81.5008,245.4075,0,0,0,342.6824,81.59088,0.2026483,0,0,0,245.4075
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,15.18954,0,0,0,0,0,0,0,0,0,0,15.18954,0,0,0,0,81.5008,245.4075,15.18954,0,15.18954,357.0925,85.02184,0.200982,0,12.15163,0,260.597
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,37.15069,22.58303,22.58303,0,0,0,22.58303,164.5071,0,0,0,37.15069,23.77161,22.58303,0,0,66.31126,259.0781,13.37908,0,13.37908,369.785,88.04386,0.1995369,24.84134,29.72055,0,296.2288
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,68.94263,19.65765,19.65765,0,0,0,19.65765,350.7165,0,0,0,68.94263,20.69227,19.65765,0,0,52.93218,271.1193,48.25037,0,48.25037,415.5593,98.94249,0.1944935,21.62342,55.15411,0,340.0619
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,100.8452,97.59886,97.59886,28.89886,0,9.579412,97.59886,103.3262,23.84758,0,0,100.8452,72.31579,68.7,0,0,4.681808,314.5446,4.681808,0,4.681808,420.0009,100,0.1940177,107.3587,80.67615,81,415.3898
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,95.03568,6.212556,6.212556,0,0,0,6.212556,1529.735,88.49614,0,0,95.03568,6.539533,6.212556,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,6.833812,76.02854,0,413.7939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,113.002,0,0,0,0,0,0,0,113.002,0,0,113.002,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,0,90.40161,0,431.7603
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,110.42,0,0,0,0,0,0,0,110.42,0,0,110.42,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,0,88.33596,0,429.1782
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,104.282,14.60672,14.60672,0,0,0,14.60672,713.9317,88.90653,0,0,104.282,15.3755,14.60672,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,16.0674,83.42562,0,423.0403
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,86.89289,1.522967,1.522967,0,0,0,1.522967,5705.501,85.28976,0,0,86.89289,1.603123,1.522967,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,1.675263,69.51431,0,405.6511
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,61.78468,94.88631,94.88631,36.19086,0,11.42429,94.88631,65.11443,0,0,0,61.78468,61.78468,58.69545,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,104.3749,49.42775,81,380.5429
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,29.07147,12.99502,12.99502,0,0,0,12.99502,223.7123,15.39249,0,0,29.07147,13.67897,12.99502,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,14.29453,23.25717,0,347.8297
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1940177,0,0,0,318.7582
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.82809,34.82809,0,0,0,34.82809,0,0,7.105427E-15,0,0,36.66115,34.82809,0,0,0,318.7582,0,36.66115,-36.66115,381.3566,90.799,0.1940177,38.31091,0,0,318.7582
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.7692,33.7692,0,0,0,33.7692,0,0,7.105427E-15,0,0,35.54652,33.7692,0,0,40.73462,282.0971,0,35.54652,-35.54652,343.8873,81.87775,0.1940177,37.14612,0,0,282.0971
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.23075,246.5506,0,0,0,343.8873,81.87775,0.1940177,0,0,0,246.5506
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,20.26439,20.26439,0,0,0,20.26439,0,0,3.552714E-15,0,0,21.33093,20.26439,0,0,80.23075,246.5506,0,21.33093,-21.33093,321.4025,76.52425,0.1940177,22.29082,0,0,246.5506
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,6.738946,6.738946,0,0,0,6.738946,0,0,8.881784E-16,0,0,7.093627,6.738946,0,0,103.9318,225.2196,0,7.093627,-7.093627,313.9251,74.74393,0.1940177,7.412841,0,0,225.2196
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,23.80086,23.80086,0,0,0,23.80086,0,0,3.552714E-15,0,0,25.05354,23.80086,0,0,111.8136,218.126,0,25.05354,-25.05354,287.5164,68.45615,0.1940177,26.18094,0,0,218.126
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,58.24859,58.24859,0,0,0,58.24859,0,0,7.105427E-15,0,0,61.31431,58.24859,0,0,139.6509,193.0724,0,61.31431,-61.31431,222.8855,53.06786,0.1940177,64.07345,0,0,193.0724
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,25.96368,25.96368,0,0,0,25.96368,0,0,0,0,0,27.33018,25.96368,0,0,207.7779,131.7581,0,27.33018,-27.33018,194.0769,46.20869,0.1940177,28.56004,0,0,131.7581
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,19.77428,19.77428,0,0,0,19.77428,0,0,0,0,0,20.81504,19.77428,0,0,238.1447,104.428,0,20.81504,-20.81504,172.1359,40.98466,0.1940177,21.75171,0,0,104.428
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,55.29543,55.29543,0,0,0,55.29543,0,0,7.105427E-15,0,0,58.20572,55.29543,0,0,261.2726,83.61292,0,58.20572,-58.20572,110.7817,26.37655,0.1940177,60.82497,0,0,83.61292
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325.9456,25.40721,0,0,0,110.7817,26.37655,0.1940177,0,0,0,25.40721
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,47.33479,47.33479,81,0,22.761,47.33479,0,0,0,0,0,0,0,33.66521,31.98195,325.9456,25.40721,31.98195,0,31.98195,141.1225,33.60052,0.1956925,52.06826,0,81,25.40721
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,24.18232,14.86707,14.86707,81,0,22.761,14.86707,162.657,0,0,0,24.18232,0,0,66.13293,62.82629,293.9636,54.19097,87.00861,0,87.00861,223.6661,53.25372,0.1957174,16.35378,19.34586,81,78.37329
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,49.11557,45.77657,45.77657,81,0,22.761,45.77657,107.2941,0,0,0,49.11557,0,0,35.22343,33.46225,206.955,132.4987,82.57783,0,82.57783,302.0063,71.90611,0.1961502,50.35423,39.29246,81,181.6143
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,62.02545,48.3037,48.3037,81,0,22.761,48.3037,128.4073,0,0,0,62.02545,0,0,32.6963,31.06149,124.3772,206.8188,93.08694,0,93.08694,390.3163,92.93227,0.1956152,53.13407,49.62036,81,268.8442
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,86.75908,101.6994,101.6994,49.004,0,14.66601,101.6994,85.30934,0,0,0,86.75908,55.46883,52.69539,0,0,31.29025,290.597,31.29025,0,31.29025,420.0009,100,0.1948911,111.8693,69.40726,81,377.3561
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,94.35951,113.2006,113.2006,44.50064,0,13.52666,113.2006,83.356,22.04373,0,0,94.35951,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,124.5207,75.48761,81,413.1177
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,112.8725,1.746267,1.746267,0,0,0,1.746267,6463.645,111.0343,0,0,112.8725,1.838176,1.746267,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,1.920893,90.29799,0,431.6307
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,115.2253,88.56774,88.56774,20.25,0,7.39125,88.56774,130.0985,43.31192,0,0,115.2253,71.91341,68.31774,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,97.42451,92.18026,81,433.9836
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,104.117,69.15325,69.15325,20.25,0,7.39125,69.15325,150.5598,52.63987,0,0,104.117,51.47711,48.90325,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,76.06858,83.29358,81,422.8752
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,78.86172,45.55591,45.55591,0,0,0,45.55591,173.1097,30.90813,0,0,78.86172,47.95359,45.55591,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,50.1115,63.08937,0,397.6199
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,51.57072,83.37275,83.37275,34.38057,0,10.96628,83.37275,61.85561,0,0,0,51.57072,51.57072,48.99218,0,0,0,318.7582,0,0,0,420.0009,100,0.1948911,91.71002,41.25658,81,370.3289
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,26.05575,54.46156,54.46156,0,0,0,54.46156,47.84246,0,7.105427E-15,0,26.05575,57.32796,54.46156,0,0,0,318.7582,0,31.27221,-31.27221,387.037,92.15149,0.1948911,59.90772,20.8446,0,344.814
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,56.16161,56.16161,0,0,0,56.16161,0,0,7.105427E-15,0,0,59.11748,56.16161,0,0,34.7469,287.486,0,59.11748,-59.11748,324.7217,77.31454,0.1948911,61.77777,0,0,287.486
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,108.9346,108.9346,81,0,22.761,108.9346,0,0,0,0,0,29.4048,27.93456,0,0,100.433,228.3685,0,29.4048,-29.4048,293.7263,69.93471,0.1948911,119.828,0,81,228.3685
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,94.5804,94.5804,81,0,22.761,94.5804,0,0,0,0,0,14.29515,13.5804,0,0,133.105,198.9637,0,14.29515,-14.29515,278.658,66.347,0.1948911,104.0384,0,81,198.9637
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,54.29902,54.29902,81,0,22.761,54.29902,0,0,0,0,0,0,0,26.70098,25.36593,148.9885,184.6686,25.36593,0,25.36593,302.7222,72.07657,0.1960224,59.72892,0,81,184.6686
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,63.71889,63.71889,81,0,22.761,63.71889,0,0,0,0,0,0,0,17.28111,16.41705,123.6226,207.4979,16.41705,0,16.41705,318.2968,75.78479,0.1967411,70.09078,0,81,207.4979
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.2055,222.2733,68.7,0,68.7,383.4713,91.30251,0.1972178,0,0,81,222.2733
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,44.09586,44.09586,0,0,0,44.09586,0,0,7.105427E-15,0,0,46.41669,44.09586,0,0,38.5055,284.1033,0,46.41669,-46.41669,334.5438,79.65313,0.1972178,48.50545,0,0,284.1033
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,48.57732,48.57732,0,0,0,48.57732,0,0,0,0,0,51.13402,48.57732,0,0,90.07961,237.6866,0,51.13402,-51.13402,280.6438,66.81982,0.1972178,53.43505,0,0,237.6866
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,54.63445,54.63445,0,0,0,54.63445,0,0,7.105427E-15,0,0,57.50995,54.63445,0,0,146.8952,186.5526,0,57.50995,-57.50995,220.023,52.38633,0.1972178,60.0979,0,0,186.5526
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,56.05005,56.05005,0,0,0,56.05005,0,0,7.105427E-15,0,0,59.00006,56.05005,0,0,210.7951,129.0426,0,59.00006,-59.00006,157.8315,37.57885,0.1972178,61.65506,0,0,129.0426
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,70.81386,70.81386,81,0,22.761,70.81386,0,0,0,0,0,0,0,10.18614,9.676832,276.3507,70.04256,9.676832,0,9.676832,167.0117,39.76462,0.1976225,77.89525,0,81,70.04256
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,266.6739,78.7517,68.7,0,68.7,232.1863,55.28234,0.1980588,0,0,81,78.7517
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,56.23129,56.23129,81,0,22.761,56.23129,0,0,0,0,0,0,0,24.76871,23.53027,197.9739,140.5817,23.53027,0,23.53027,254.5091,60.59727,0.1989978,61.85442,0,81,140.5817
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,15.53899,73.02859,73.02859,81,0,22.761,73.02859,21.27796,0,0,0,15.53899,0,0,7.971409,7.572839,174.4436,161.7589,23.11183,0,23.11183,276.4349,65.8177,0.1997216,80.33145,12.43119,81,177.2979
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,38.93259,64.74865,64.74865,81,0,22.761,64.74865,60.1288,0,0,0,38.93259,0,0,16.25135,15.43879,151.3318,182.5596,54.37137,0,54.37137,328.0161,78.09892,0.201345,71.22351,31.14607,81,221.4922
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,63.70992,73.57035,73.57035,81,0,22.761,73.57035,86.59727,0,0,0,63.70992,0,0,7.429646,7.058164,96.96044,231.4938,70.76808,0,70.76808,395.1526,94.08376,0.2024329,80.92739,50.96794,81,295.2038
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,99.96561,18.70764,18.70764,0,0,0,18.70764,534.3571,54.081,0,0,99.96561,19.69226,18.70764,0,0,26.19235,295.1851,26.19235,0,26.19235,420.0009,100,0.2004141,20.57841,79.97249,0,395.1507
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,107.7726,27.73665,27.73665,0,0,0,27.73665,388.5566,78.57613,0,0,107.7726,29.19648,27.73665,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,30.51032,86.21808,0,426.5308
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,125.8831,114.1876,114.1876,45.48762,0,13.77637,114.1876,110.2423,53.5673,0,0,125.8831,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,125.6064,100.7065,81,444.6413
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,127.5693,37.96701,37.96701,0,0,0,37.96701,336.0004,87.60404,0,0,127.5693,39.96528,37.96701,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,41.76371,102.0555,0,446.3275
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,108.2618,32.24609,32.24609,0,0,0,32.24609,335.7364,74.3186,0,0,108.2618,33.94325,32.24609,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,35.47069,86.60947,0,427.0201
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,85.35704,107.1513,107.1513,38.45127,0,11.99617,107.1513,79.66031,13.04125,0,0,85.35704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,117.8664,68.28563,81,404.1153
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,56.59005,101.9846,101.9846,48.224,0,14.46867,101.9846,55.48885,0,0,0,56.59005,56.59005,53.76055,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,112.183,45.27205,81,375.3483
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,28.05157,25.59897,25.59897,0,0,0,25.59897,109.5809,1.105291,0,0,28.05157,26.94628,25.59897,0,0,0,318.7582,0,0,0,420.0009,100,0.2004141,28.15887,22.44126,0,346.8098
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,128.2114,128.2114,81,0,22.761,128.2114,0,0,0,0,0,49.69623,47.21142,0,0,0,318.7582,0,49.69623,-49.69623,367.6164,87.52754,0.2004141,141.0326,0,81,318.7582
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,145.8929,145.8929,81,0,22.761,145.8929,0,0,0,10.78219,0,68.30831,64.8929,0,0,55.21804,269.062,0,68.30831,-68.30831,295.6131,70.38393,0.2004141,160.4822,0,81,269.062
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,125.2365,125.2365,81,0,22.761,125.2365,0,0,0,0,0,46.56475,44.23651,0,0,131.1162,200.7537,0,46.56475,-46.56475,246.5296,58.6974,0.2004141,137.7602,0,81,200.7537
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,182.8548,154.1889,68.7,0,68.7,311.7041,74.21512,0.2007361,0,0,81,154.1889
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,51.52229,51.52229,81,0,22.761,51.52229,0,0,0,0,0,0,0,29.47771,28.00382,114.1548,216.0189,28.00382,0,28.00382,338.2709,80.54052,0.2017148,56.67452,0,81,216.0189
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,36.04298,36.04298,0,0,0,36.04298,0,0,0,0,0,37.93998,36.04298,0,0,86.15095,241.2224,0,37.93998,-37.93998,298.2786,71.01858,0.2017148,39.64728,0,0,241.2224
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.3065,203.2824,0,0,0,298.2786,71.01858,0.2017148,0,0,0,203.2824
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,128.3065,203.2824,0,0,0,298.2786,71.01858,0.2017148,0,0,0,203.2824
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,22.8138,22.8138,0,0,0,22.8138,0,0,0,0,0,24.01452,22.8138,0,0,128.3065,203.2824,0,24.01452,-24.01452,272.9651,64.99156,0.2017148,25.09518,0,0,203.2824
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,32.04963,32.04963,0,0,0,32.04963,0,0,0,0,0,33.73645,32.04963,0,0,154.9893,179.2679,0,33.73645,-33.73645,237.4037,56.52459,0.2017148,35.25459,0,0,179.2679
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,15.70212,15.70212,0,0,0,15.70212,0,0,1.776357E-15,0,0,16.52855,15.70212,0,0,192.4742,145.5314,0,16.52855,-16.52855,219.9811,52.37635,0.2017148,17.27233,0,0,145.5314
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,28.26054,28.26054,0,0,0,28.26054,0,0,0,0,0,29.74794,28.26054,0,0,210.8393,129.0029,0,29.74794,-29.74794,188.6241,44.9104,0.2017148,31.0866,0,0,129.0029
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,28.25149,28.25149,0,0,0,28.25149,0,0,3.552714E-15,0,0,29.73841,28.25149,0,0,243.8925,99.25493,0,29.73841,-29.73841,157.277,37.44683,0.2017148,31.07664,0,0,99.25493
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,20.79285,0,0,0,0,0,0,0,0,0,0,20.79285,0,0,0,0,276.9352,69.51652,20.79285,0,20.79285,177.0029,42.14345,0.2001862,0,16.63428,0,90.30937
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,46.50503,46.71998,46.71998,0,0,0,46.71998,99.53992,7.105427E-15,0,0,46.50503,49.17892,46.71998,0,0,256.1424,88.23009,0,2.673892,-2.673892,174.1843,41.47237,0.2001862,51.39198,37.20403,0,134.7351
