Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,72.35835,29.28836,29.28836,0,0,0,29.28836,247.055,0,0,0,72.35835,30.82985,29.28836,0,0,259.1134,85.5562,41.52849,0,41.52849,213.5817,50.85268,0.1972017,32.21719,57.88668,0,157.9145
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,104.0512,73.44499,73.44499,81,0,22.761,73.44499,141.6723,0,0,0,104.0512,0,0,7.555008,7.177258,217.5849,122.9318,111.2285,0,111.2285,319.1023,75.97659,0.1955249,80.78949,83.24097,81,226.983
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,112.1428,128.4579,128.4579,81,0,22.761,128.4579,87.29926,0,0,0,112.1428,49.95568,47.4579,0,0,106.3564,223.0375,62.1871,0,62.1871,378.0982,90.02319,0.1934337,141.3037,89.71423,81,335.1803
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,108.8343,0,0,0,0,0,0,0,64.66502,0,0,108.8343,0,0,0,0,44.1693,279.0059,44.1693,0,44.1693,420.0009,100,0.1905887,0,87.06746,0,387.8402
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,96.98583,68.61712,68.61712,20.25,0,7.39125,68.61712,141.3435,46.07308,0,0,96.98583,50.91276,48.36712,0,0,0,318.7582,0,0,0,420.0009,100,0.1905887,75.47883,77.58867,81,415.744
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,90.32538,39.73644,39.73644,0,0,0,39.73644,227.3112,48.49754,0,0,90.32538,41.82784,39.73644,0,0,0,318.7582,0,0,0,420.0009,100,0.1905887,43.71009,72.2603,0,409.0836
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,72.41748,68.09904,68.09904,20.25,0,7.39125,68.09904,106.3414,22.05007,0,0,72.41748,50.36742,47.84904,0,0,0,318.7582,0,0,0,420.0009,100,0.1905887,74.90895,57.93398,81,391.1757
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,54.37059,0,0,0,0,0,0,0,54.37059,0,0,54.37059,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905887,0,43.49647,0,373.1288
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,30.27921,51.95111,51.95111,0,0,0,51.95111,58.28404,0,7.105427E-15,0,30.27921,54.68538,51.95111,0,0,0,318.7582,0,24.40617,-24.40617,394.2745,93.87469,0.1905887,57.14622,24.22337,0,349.0374
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,64.84434,64.84434,81,0,22.761,64.84434,0,0,0,0,0,0,0,16.15566,15.34788,27.11797,294.3521,15.34788,0,15.34788,408.8347,97.34142,0.1911242,71.32877,0,81,294.3521
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,109.5464,109.5464,81,0,22.761,109.5464,0,0,0,0,0,30.04881,28.54637,0,0,11.77009,308.1651,0,30.04881,-30.04881,377.1605,89.79994,0.1911242,120.501,0,81,308.1651
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,45.15766,278.1163,0,0,0,377.1605,89.79994,0.1911242,0,0,0,278.1163
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,104.1299,104.1299,81,0,22.761,104.1299,0,0,0,0,0,24.34722,23.12986,0,0,45.15766,278.1163,0,24.34722,-24.34722,351.4963,83.68943,0.1911242,114.5428,0,81,278.1163
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,22.35859,22.35859,0,0,0,22.35859,0,0,0,0,0,23.53536,22.35859,0,0,72.21012,253.7691,0,23.53536,-23.53536,326.6879,77.78267,0.1911242,24.59445,0,0,253.7691
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.36053,230.2337,0,0,0,326.6879,77.78267,0.1911242,0,0,0,230.2337
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,98.36053,230.2337,0,0,0,326.6879,77.78267,0.1911242,0,0,0,230.2337
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,86.27796,86.27796,81,0,22.761,86.27796,0,0,0,0,0,5.555752,5.277965,0,0,98.36053,230.2337,0,5.555752,-5.555752,320.8316,76.38832,0.1911242,94.90576,0,81,230.2337
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,59.9215,59.9215,81,0,22.761,59.9215,0,0,0,0,0,0,0,21.0785,20.02457,104.5336,224.678,20.02457,0,20.02457,339.8286,80.9114,0.1918147,65.91366,0,81,224.678
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.01965,22.01965,0,0,0,22.01965,0,0,3.552714E-15,0,0,23.17858,22.01965,0,0,84.50901,242.7001,0,23.17858,-23.17858,315.3962,75.09418,0.1918147,24.22161,0,0,242.7001
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,110.263,219.5215,0,0,0,315.3962,75.09418,0.1918147,0,0,0,219.5215
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,71.56475,71.56475,81,0,22.761,71.56475,0,0,0,0,0,0,0,9.435246,8.963483,110.263,219.5215,8.963483,0,8.963483,323.8997,77.11882,0.1921209,78.72123,0,81,219.5215
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,100.5705,100.5705,81,0,22.761,100.5705,0,0,0,0,0,20.60052,19.57049,0,0,101.2995,227.5887,0,20.60052,-20.60052,302.1848,71.94863,0.1921209,110.6275,0,81,227.5887
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,4.628561,0,0,72.31579,0,20.56389,0,0,0,0,0,4.628561,0,0,72.31579,68.7,124.189,206.9882,73.32856,0,73.32856,371.7504,88.51183,0.1922966,0,3.702849,81,211.6167
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,34.54018,2.178308,2.178308,0,0,0,2.178308,1585.642,0,0,0,34.54018,2.292956,2.178308,0,0,50.8604,272.9839,32.24722,0,32.24722,402.3428,95.79572,0.1903299,2.396139,27.63214,0,307.524
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,62.22978,81.02837,81.02837,39.59261,0,12.28493,81.02837,76.79998,0,0,0,62.22978,43.61659,41.43576,0,0,18.61318,302.0063,18.61318,0,18.61318,420.0009,100,0.1907802,89.13121,49.78382,81,364.2361
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,65.39992,0,0,0,0,0,0,0,65.39992,0,0,65.39992,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907802,0,52.31993,0,384.1581
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,82.75702,48.29579,48.29579,0,0,0,48.29579,171.3545,31.91935,0,0,82.75702,50.83767,48.29579,0,0,0,318.7582,0,0,0,420.0009,100,0.1907802,53.12537,66.20562,0,401.5153
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,84.91929,15.07112,15.07112,0,0,0,15.07112,563.4569,69.05495,0,0,84.91929,15.86434,15.07112,0,0,0,318.7582,0,0,0,420.0009,100,0.1907802,16.57824,67.93543,0,403.6775
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,41.30974,61.97588,61.97588,0,0,0,61.97588,66.65455,0,0,0,41.30974,65.23776,61.97588,0,0,0,318.7582,0,23.92802,-23.92802,394.7785,93.99469,0.1907802,68.17346,33.04779,0,360.068
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,37.18509,66.71018,66.71018,56.64172,0,16.59835,66.71018,55.74124,0,0,0,37.18509,10.59839,10.06847,0,0,26.58669,294.8302,26.58669,0,26.58669,420.0009,100,0.1914143,73.3812,29.74807,81,332.0153
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,34.53889,33.84061,33.84061,0,0,0,33.84061,102.0634,0,0,0,34.53889,35.6217,33.84061,0,0,0,318.7582,0,1.082804,-1.082804,418.8595,99.72824,0.1914143,37.22467,27.63111,0,353.2971
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,21.21918,20.33163,20.33163,0,0,0,20.33163,104.3654,0,0,0,21.21918,21.40171,20.33163,0,0,1.203116,317.6754,0,0.1825361,-0.1825361,418.6671,99.68243,0.1914143,22.36479,16.97534,0,338.8946
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,15.07352,69.58539,69.58539,56.60119,0,16.5881,69.58539,21.6619,0,0,0,15.07352,13.66758,12.9842,0,0,1.405934,317.4929,1.405934,0,1.405934,420.0009,100,0.1914475,76.54393,12.05881,81,332.5664
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,94.93763,94.93763,81,0,22.761,94.93763,0,0,0,0,0,14.67119,13.93763,0,0,0,318.7582,0,14.67119,-14.67119,404.536,96.31792,0.1914475,104.4314,0,81,318.7582
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,78.63812,78.63812,81,0,22.761,78.63812,0,0,0,0,0,0,0,2.361877,2.243783,16.30132,304.087,2.243783,0,2.243783,406.6647,96.82473,0.1915207,86.50194,0,81,304.087
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,80.68044,80.68044,81,0,22.761,80.68044,0,0,0,0,0,0,0,0.3195629,0.3035847,14.05754,306.1064,0.3035847,0,0.3035847,406.9527,96.8933,0.1915306,88.74848,0,81,306.1064
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.75395,306.3797,0,0,0,406.9527,96.8933,0.1915306,0,0,0,306.3797
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,6.909438,6.909438,0,0,0,6.909438,0,0,8.881784E-16,0,0,7.273092,6.909438,0,0,13.75395,306.3797,0,7.273092,-7.273092,399.2862,95.06795,0.1915306,7.600381,0,0,306.3797
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,44.32054,44.32054,0,0,0,44.32054,0,0,0,0,0,46.6532,44.32054,0,0,21.83517,299.1066,0,46.6532,-46.6532,350.1094,83.35921,0.1915306,48.75259,0,0,299.1066
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.83475,26.83475,0,0,0,26.83475,0,0,3.552714E-15,0,0,28.24711,26.83475,0,0,73.67205,252.4534,0,28.24711,-28.24711,320.3343,76.26993,0.1915306,29.51823,0,0,252.4534
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.248,26.248,0,0,0,26.248,0,0,0,0,0,27.62948,26.248,0,0,105.0577,224.2063,0,27.62948,-27.62948,291.2103,69.33565,0.1915306,28.8728,0,0,224.2063
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,34.75091,34.75091,0,0,0,34.75091,0,0,0,0,0,36.57991,34.75091,0,0,135.7571,196.5768,0,36.57991,-36.57991,252.6517,60.15504,0.1915306,38.226,0,0,196.5768
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.55118,22.55118,0,0,0,22.55118,0,0,0,0,0,23.73808,22.55118,0,0,176.4015,159.9969,0,23.73808,-23.73808,227.6296,54.19741,0.1915306,24.8063,0,0,159.9969
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,49.85182,49.85182,0,0,0,49.85182,0,0,7.105427E-15,0,0,52.4756,49.85182,0,0,202.7771,136.2588,0,52.4756,-52.4756,172.3154,41.0274,0.1915306,54.837,0,0,136.2588
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,261.0833,83.7832,0,0,0,172.3154,41.0274,0.1915306,0,0,0,83.7832
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,64.08791,64.08791,81,0,22.761,64.08791,0,0,0,0,0,0,0,16.9121,16.06649,261.0833,83.7832,16.06649,0,16.06649,187.5574,44.65644,0.1920517,70.4967,0,81,83.7832
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,11.58092,19.1794,19.1794,81,0,22.761,19.1794,60.38212,0,0,0,11.58092,0,0,61.82061,58.72958,245.0169,98.24305,70.3105,0,70.3105,254.2598,60.53793,0.1931386,21.09733,9.26474,81,109.824
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,26.68259,7.900919,7.900919,80.21671,0,22.56283,7.900919,337.715,0,0,0,26.68259,0,0,72.31579,68.7,174.7064,161.5225,95.38259,0,95.38259,344.7477,82.08262,0.1926762,8.691011,21.34608,81,188.2051
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,66.74669,74.93162,74.93162,81,0,22.761,74.93162,89.07681,0,0,0,66.74669,0,0,6.068382,5.764963,79.32378,247.3668,72.51165,0,72.51165,413.5383,98.4613,0.1935748,82.42478,53.39735,81,314.1135
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,75.81842,0,0,0,0,0,0,0,69.0063,0,0,75.81842,0,0,0,0,6.81212,312.6273,6.81212,0,6.81212,420.0009,100,0.1931941,0,60.65474,0,388.4457
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,57.57626,60.62027,60.62027,0,0,0,60.62027,94.97858,7.105427E-15,0,0,57.57626,63.81081,60.62027,0,0,0,318.7582,0,6.234542,-6.234542,413.429,98.4353,0.1931941,66.68229,46.06101,0,376.3345
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,42.74237,98.11249,98.11249,64.08814,0,18.4823,98.11249,43.56466,7.105427E-15,0,0,42.74237,35.8151,34.02435,0,0,6.927269,312.5237,6.927269,0,6.927269,420.0009,100,0.1933415,107.9237,34.1939,81,355.2661
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,61.16256,158.3689,149.7,81,0,22.761,149.7,40.85675,0,8.668899,24.50579,61.16256,72.31579,68.7,0,0,0,318.7582,0,11.15323,-11.15323,408.2443,97.20083,0.1933415,174.2058,48.93005,81,379.9208
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,29.33712,44.35967,44.35967,0,0,0,44.35967,66.13466,0,7.105427E-15,0,29.33712,46.69439,44.35967,0,0,12.39248,307.605,0,17.35727,-17.35727,389.9481,92.8446,0.1933415,48.79564,23.46969,0,336.9421
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,21.99419,94.70583,94.70583,81,0,22.761,94.70583,23.22369,0,0,0,21.99419,14.42719,13.70583,0,0,31.67834,290.2477,7.566996,0,7.566996,397.1268,94.55381,0.1935019,104.1764,17.59535,81,312.2419
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,10.67099,31.64078,31.64078,0,0,0,31.64078,33.72543,0,0,0,10.67099,33.30608,31.64078,0,0,24.11134,297.058,0,22.63509,-22.63509,373.2673,88.87299,0.1935019,34.80486,8.53679,0,307.729
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,7.547887,0,0,0,0,0,0,0,0,0,0,7.547887,0,0,0,0,49.26145,274.4229,7.547887,0,7.547887,380.4279,90.57789,0.1930829,0,6.03831,0,281.9708
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,43.62062,43.62062,0,0,0,43.62062,0,0,7.105427E-15,0,0,45.91645,43.62062,0,0,41.71356,281.216,0,45.91645,-45.91645,332.0277,79.05405,0.1930829,47.98269,0,0,281.216
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,122.2968,122.2968,81,0,22.761,122.2968,0,0,0,0,0,43.47028,41.29676,0,0,92.73183,235.2996,0,43.47028,-43.47028,286.206,68.14415,0.1930829,134.5264,0,81,235.2996
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,86.83298,86.83298,81,0,22.761,86.83298,0,0,0,0,0,6.139986,5.832986,0,0,141.0322,191.8293,0,6.139986,-6.139986,279.7339,66.60317,0.1930829,95.51628,0,81,191.8293
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,67.87861,67.87861,81,0,22.761,67.87861,0,0,0,0,0,0,0,13.12139,12.46532,147.8544,185.6893,12.46532,0,12.46532,291.5595,69.41879,0.1934493,74.66647,0,81,185.6893
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,48.8708,48.8708,81,0,22.761,48.8708,0,0,0,0,0,0,0,32.1292,30.52275,135.389,196.9081,30.52275,0,30.52275,320.516,76.31317,0.1943357,53.75787,0,81,196.9081
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,16.26943,16.26943,81,0,22.761,16.26943,0,0,0,0,0,0,0,64.73057,61.49404,104.8663,224.3786,61.49404,0,61.49404,378.8543,90.20322,0.1957639,17.89638,0,81,224.3786
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,43.37225,279.7232,0,0,0,378.8543,90.20322,0.1957639,0,0,0,279.7232
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,15.21387,15.21387,0,0,0,15.21387,0,0,1.776357E-15,0,0,16.0146,15.21387,0,0,43.37225,279.7232,0,16.0146,-16.0146,361.9734,86.18398,0.1957639,16.73525,0,0,279.7232
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,79.45015,79.45015,81,0,22.761,79.45015,0,2.220446E-16,0,0,0,0,0,1.54985,1.472357,61.16624,263.7086,1.472357,0,1.472357,363.3702,86.51656,0.195805,87.39516,0,81,263.7086
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,31.11787,31.11787,0,0,0,31.11787,0,0,7.105427E-15,0,0,32.75565,31.11787,0,0,59.69389,265.0337,0,32.75565,-32.75565,328.8427,78.29574,0.195805,34.22966,0,0,265.0337
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,12.91905,12.91905,0,0,0,12.91905,0,0,1.776357E-15,0,0,13.599,12.91905,0,0,96.08906,232.2781,0,13.599,-13.599,314.5081,74.88274,0.195805,14.21096,0,0,232.2781
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,111.1991,218.6791,0,0,0,314.5081,74.88274,0.195805,0,0,0,218.6791
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,99.91705,99.91705,81,0,22.761,99.91705,0,0,0,0,0,19.91269,18.91705,0,0,111.1991,218.6791,0,19.91269,-19.91269,293.5183,69.88518,0.195805,109.9088,0,81,218.6791
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,20.51923,9.819585,9.819585,81,0,22.761,9.819585,208.9623,0,0,0,20.51923,0,0,71.18041,67.62139,133.3243,198.7664,88.14062,0,88.14062,377.1359,89.79408,0.1957558,10.80154,16.41538,81,219.2856
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,40.91927,70.39554,70.39554,74.44669,0,21.10301,70.39554,58.12766,0,0,0,40.91927,0,0,4.051151,3.848593,45.18364,278.093,44.76787,0,44.76787,419.6064,99.90608,0.1966427,77.43509,32.73542,81,319.0122
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,59.23578,0,0,0,0,0,0,0,58.82,0,0,59.23578,0,0,0,0,0.415776,318.384,0.415776,0,0.415776,420.0009,100,0.1966208,0,47.38863,0,377.6198
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,79.41193,44.99425,44.99425,0,0,0,44.99425,176.4935,32.04957,0,0,79.41193,47.36237,44.99425,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,49.49368,63.52955,0,398.1702
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,110.3521,5.368937,5.368937,0,0,0,5.368937,2055.38,104.7005,0,0,110.3521,5.651512,5.368937,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,5.90583,88.28165,0,429.1103
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,114.405,0,0,0,0,0,0,0,114.405,0,0,114.405,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,0,91.52398,0,433.1632
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,113.9732,0,0,0,0,0,0,0,113.9732,0,0,113.9732,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,0,91.17856,0,432.7314
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,93.11227,37.37093,37.37093,0,0,0,37.37093,249.157,53.77445,0,0,93.11227,39.33781,37.37093,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,41.10802,74.48981,0,411.8705
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,66.96803,0,0,0,0,0,0,0,66.96803,0,0,66.96803,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,0,53.57443,0,385.7263
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,30.85384,0,0,0,0,0,0,0,30.85384,0,0,30.85384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1966208,0,24.68307,0,349.6121
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,17.49973,111.2531,111.2531,81,0,22.761,111.2531,15.72965,3.552714E-15,0,0,17.49973,31.8454,30.25313,0,0,0,318.7582,0,14.34567,-14.34567,404.8792,96.39961,0.1966208,122.3784,13.99979,81,336.258
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,44.46761,44.46761,0,0,0,44.46761,0,0,7.105427E-15,0,0,46.80801,44.46761,0,0,15.93963,304.4126,0,46.80801,-46.80801,355.5392,84.65202,0.1966208,48.91437,0,0,304.4126
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,89.28927,89.28927,81,0,22.761,89.28927,0,0,0,0,0,8.72555,8.289272,0,0,67.94854,257.6046,0,8.72555,-8.72555,346.3417,82.46214,0.1966208,98.2182,0,81,257.6046
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,55.40503,55.40503,0,0,0,55.40503,0,0,7.105427E-15,0,0,58.32109,55.40503,0,0,77.64359,248.879,0,58.32109,-58.32109,284.8658,67.82507,0.1966208,60.94553,0,0,248.879
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,61.41381,61.41381,0,0,0,61.41381,0,0,7.105427E-15,0,0,64.64612,61.41381,0,0,142.4448,190.5579,0,64.64612,-64.64612,216.7229,51.60057,0.1966208,67.55519,0,0,190.5579
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,6.398322,6.398322,0,0,0,6.398322,0,0,0,0,0,6.735075,6.398322,0,0,214.2738,125.9118,0,6.735075,-6.735075,209.6235,49.91025,0.1966208,7.038154,0,0,125.9118
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,56.19222,56.19222,0,0,0,56.19222,0,0,7.105427E-15,0,0,59.14971,56.19222,0,0,221.7572,119.1767,0,59.14971,-59.14971,147.2742,35.06521,0.1966208,61.81145,0,0,119.1767
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,85.42587,85.42587,81,0,22.761,85.42587,0,0,0,0,0,4.658811,4.42587,0,0,287.4791,60.02701,0,4.658811,-4.658811,142.3634,33.89597,0.1966208,93.96846,0,81,60.02701
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,31.88769,31.88769,81,0,22.761,31.88769,0,0,0,0,0,0,0,49.11231,46.6567,292.6556,55.3682,46.6567,0,46.6567,186.6258,44.43463,0.1978491,35.07645,0,81,55.3682
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.49498,28.49498,81,0,22.761,28.49498,0,0,0,0,0,0,0,52.50502,49.87977,245.9989,97.35922,49.87977,0,49.87977,233.9459,55.70129,0.1991292,31.34448,0,81,97.35922
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,14.97452,14.97452,81,0,22.761,14.97452,0,0,0,0,0,0,0,66.02548,62.72421,196.1191,142.251,62.72421,0,62.72421,293.4513,69.86922,0.2003103,16.47197,0,81,142.251
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,55.15665,55.15665,81,0,22.761,55.15665,0,0,0,0,0,0,0,25.84335,24.55118,133.3949,198.7028,24.55118,0,24.55118,316.7426,75.41476,0.2009108,60.67232,0,81,198.7028
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,1.377982,1.377982,73.69377,0,20.91252,1.377982,0,0,0,0,0,0,0,72.31579,68.7,108.8437,220.7989,68.7,0,68.7,381.9171,90.93247,0.2012178,1.51578,0,81,220.7989
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,78.67726,78.67726,81,0,22.761,78.67726,0,0,0,0,0,0,0,2.322741,2.206604,40.14373,282.6289,2.206604,0,2.206604,384.0105,91.43089,0.2012704,86.54498,0,81,282.6289
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,10.81345,82.38032,82.38032,81,0,22.761,82.38032,13.12625,0,0,0,10.81345,1.452963,1.380315,0,0,37.93713,284.6148,9.360482,0,9.360482,392.8907,93.5452,0.2014247,90.61835,8.650757,81,295.4283
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,44.00232,92.90482,92.90482,78.25042,0,22.06536,92.90482,47.3628,0,0,0,44.00232,15.42568,14.6544,0,0,28.57664,293.0392,28.57664,0,28.57664,420.0009,100,0.2018916,102.1953,35.20186,81,337.0416
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,58.96624,32.16028,32.16028,0,0,0,32.16028,183.3511,25.11331,0,0,58.96624,33.85292,32.16028,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,35.3763,47.17299,0,377.7245
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,48.5349,5.267358,5.267358,0,0,0,5.267358,921.4276,42.99031,0,0,48.5349,5.544588,5.267358,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,5.794094,38.82792,0,367.2931
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,50.70488,0,0,0,0,0,0,0,50.70488,0,0,50.70488,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,0,40.5639,0,369.4631
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,80.61297,0,0,0,0,0,0,0,80.61297,0,0,80.61297,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,0,64.49037,0,399.3712
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,88.4016,45.13091,45.13091,0,0,0,45.13091,195.8782,40.89538,0,0,88.4016,47.50623,45.13091,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,49.644,70.72128,0,407.1598
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,74.73759,40.08491,40.08491,0,0,0,40.08491,186.4482,32.54296,0,0,74.73759,42.19464,40.08491,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,44.0934,59.79008,0,393.4958
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,46.28152,40.07789,40.07789,0,0,0,40.07789,115.4789,4.094265,0,0,46.28152,42.18725,40.07789,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,44.08568,37.02521,0,365.0397
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,32.75646,0,0,0,0,0,0,0,32.75646,0,0,32.75646,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2018916,0,26.20517,0,351.5147
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,16.37136,61.9938,61.9938,0,0,0,61.9938,26.40807,0,7.105427E-15,0,16.37136,65.25663,61.9938,0,0,0,318.7582,0,48.88527,-48.88527,368.4713,87.73107,0.2018916,68.19318,13.09709,0,335.1296
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,54.0695,54.0695,0,0,0,54.0695,0,0,7.105427E-15,0,0,56.91526,54.0695,0,0,54.31697,269.873,0,56.91526,-56.91526,308.4773,73.44682,0.2018916,59.47645,0,0,269.873
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,117.5561,212.9577,0,0,0,308.4773,73.44682,0.2018916,0,0,0,212.9577
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,129.588,129.588,81,0,22.761,129.588,0,0,0,0,0,51.14525,48.58799,0,0,117.5561,212.9577,0,51.14525,-51.14525,254.5655,60.6107,0.2018916,142.5468,0,81,212.9577
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,145.2064,145.2064,81,0,22.761,145.2064,0,0,2.842171E-14,10.02706,0,67.5857,64.20641,0,0,174.3842,161.8124,0,67.5857,-67.5857,183.3239,43.64845,0.2018916,159.7271,0,81,161.8124
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,71.95232,71.95232,81,0,22.761,71.95232,0,0,0,0,0,0,0,9.047686,8.595302,249.4794,94.22674,8.595302,0,8.595302,191.4781,45.58993,0.2020923,79.14754,0,81,94.22674
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,240.8841,101.9625,68.7,0,68.7,256.6526,61.10765,0.2022761,0,0,81,101.9625
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,9.773515,9.773515,81,0,22.761,9.773515,0,0,0,0,0,0,0,71.22649,67.66516,172.1841,163.7925,67.66516,0,67.66516,320.8454,76.39162,0.2030907,10.75087,0,81,163.7925
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,74.0922,74.0922,81,0,22.761,74.0922,0,0,0,0,0,0,0,6.907798,6.562408,104.519,224.6912,6.562408,0,6.562408,327.0711,77.87392,0.2032368,81.50142,0,81,224.6912
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.25789,23.25789,81,0,22.761,23.25789,0,0,0,0,0,0,0,57.74211,54.855,97.95656,230.5973,54.855,0,54.855,379.1111,90.26437,0.2044404,25.58368,0,81,230.5973
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,55.7012,55.7012,0,0,0,55.7012,0,0,7.105427E-15,0,0,58.63284,55.7012,0,0,43.10156,279.9668,0,58.63284,-58.63284,317.3067,75.54906,0.2044404,61.27132,0,0,279.9668
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,73.81213,73.81213,81,0,22.761,73.81213,0,0,0,0,0,0,0,7.18787,6.828476,108.2492,221.334,6.828476,0,6.828476,323.7847,77.09145,0.2045881,81.19334,0,81,221.334
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,38.77776,38.77776,81,0,22.761,38.77776,0,0,0,0,0,0,0,42.22224,40.11113,101.4207,227.4796,40.11113,0,40.11113,361.8375,86.15161,0.2054458,42.65553,0,81,227.4796
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,48.4894,48.4894,0,0,0,48.4894,0,0,7.105427E-15,0,0,51.04148,48.4894,0,0,61.30956,263.5796,0,51.04148,-51.04148,308.035,73.34153,0.2054458,53.33834,0,0,263.5796
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,23.10817,0,0,0,0,0,0,0,0,0,0,23.10817,0,0,0,0,118.0223,212.5381,23.10817,0,23.10817,329.9574,78.56113,0.2043401,0,18.48653,0,235.6463
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,56.16041,89.71478,89.71478,81,0,22.761,89.71478,62.59884,0,0,0,56.16041,9.17345,8.714778,0,0,94.91414,233.3355,46.98696,0,46.98696,374.5331,89.17438,0.205019,98.68626,44.92833,81,289.4959
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,78.36816,11.38309,11.38309,0,0,0,11.38309,688.4612,18.45877,0,0,78.36816,11.9822,11.38309,0,0,47.92718,275.6237,47.92718,0,47.92718,420.0009,100,0.2027799,12.5214,62.69452,0,353.9919
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,91.61039,86.56171,86.56171,20.25,0,7.39125,86.56171,105.8325,21.80859,0,0,91.61039,69.8018,66.31171,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,95.21788,73.28831,81,410.3686
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,111.1669,8.233541,8.233541,0,0,0,8.233541,1350.171,102.5,0,0,111.1669,8.666884,8.233541,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,9.056894,88.93351,0,429.9251
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,100.8764,55.53407,55.53407,0,0,0,55.53407,181.6478,42.41948,0,0,100.8764,58.45691,55.53407,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,61.08747,80.70111,0,419.6346
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,109.9379,0,0,0,0,0,0,0,109.9379,0,0,109.9379,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,0,87.95036,0,428.6962
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,97.8633,33.54899,33.54899,0,0,0,33.54899,291.7027,62.54858,0,0,97.8633,35.31472,33.54899,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,36.90388,78.29064,0,416.6215
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,63.44215,83.05025,83.05025,22.78021,0,8.031394,83.05025,76.39007,0,1.421085E-14,0,63.44215,63.44215,60.27004,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,91.35528,50.75372,81,382.2004
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,55.10211,15.83397,15.83397,0,0,0,15.83397,347.9993,38.43477,0,0,55.10211,16.66734,15.83397,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,17.41737,44.08169,0,373.8604
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,27.7051,97.96393,97.96393,71.64409,0,20.39395,97.96393,28.28092,0,1.421085E-14,0,27.7051,27.7051,26.31984,0,0,0,318.7582,0,0,0,420.0009,100,0.2027799,107.7603,22.16408,81,346.4633
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,60.40788,60.40788,0,0,0,60.40788,0,0,7.105427E-15,0,0,63.58724,60.40788,0,0,0,318.7582,0,63.58724,-63.58724,352.974,84.04126,0.2027799,66.44867,0,0,318.7582
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,123.4401,123.4401,81,0,22.761,123.4401,0,0,1.421085E-14,0,0,44.67374,42.44006,0,0,70.65249,255.171,0,44.67374,-44.67374,305.8837,72.82932,0.2027799,135.7841,0,81,255.171
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,88.97366,88.97366,81,0,22.761,88.97366,0,0,0,0,0,8.393332,7.973665,0,0,120.29,210.4972,0,8.393332,-8.393332,297.0364,70.72281,0.2027799,97.87103,0,81,210.4972
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,35.74473,35.74473,81,0,22.761,35.74473,0,0,0,0,0,0,0,45.25527,42.9925,129.6159,202.1039,42.9925,0,42.9925,337.8227,80.43381,0.2036834,39.31921,0,81,202.1039
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,19.95009,19.95009,0,0,0,19.95009,0,0,3.552714E-15,0,0,21.00009,19.95009,0,0,86.62341,240.7972,0,21.00009,-21.00009,315.6866,75.16333,0.2036834,21.9451,0,0,240.7972
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,44.41697,44.41697,0,0,0,44.41697,0,0,7.105427E-15,0,0,46.7547,44.41697,0,0,109.9568,219.7971,0,46.7547,-46.7547,266.4028,63.42912,0.2036834,48.85866,0,0,219.7971
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,35.34846,35.34846,0,0,0,35.34846,0,0,0,0,0,37.2089,35.34846,0,0,161.9065,173.0424,0,37.2089,-37.2089,227.1812,54.09066,0.2036834,38.8833,0,0,173.0424
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,41.5475,41.5475,0,0,0,41.5475,0,0,7.105427E-15,0,0,43.73421,41.5475,0,0,203.2497,135.8335,0,43.73421,-43.73421,181.0813,43.11451,0.2036834,45.70224,0,0,135.8335
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.8433,92.09926,0,0,0,181.0813,43.11451,0.2036834,0,0,0,92.09926
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,251.8433,92.09926,0,0,0,181.0813,43.11451,0.2036834,0,0,0,92.09926
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,72.36147,72.36147,81,0,22.761,72.36147,0,0,0,0,0,0,0,8.638532,8.206605,251.8433,92.09926,8.206605,0,8.206605,188.8668,44.96819,0.2038539,79.59762,0,81,92.09926
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.04769,23.04769,81,0,22.761,23.04769,0,0,0,0,0,0,0,57.95231,55.0547,243.6367,99.48521,55.0547,0,55.0547,241.0963,57.40376,0.2049814,25.35246,0,81,99.48521
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,188.582,149.0344,68.7,0,68.7,306.2708,72.92147,0.2051028,0,0,81,149.0344
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,15.58888,47.81586,47.81586,81,0,22.761,47.81586,32.6019,0,0,0,15.58888,0,0,33.18414,31.52493,119.882,210.8644,47.11381,0,47.11381,350.9669,83.56338,0.2059331,52.59745,12.4711,81,226.4533
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,39.77803,0,0,0,0,0,0,0,0,0,0,39.77803,0,0,0,0,72.76818,253.2669,39.77803,0,39.77803,388.7036,92.5483,0.2041716,0,31.82242,0,293.0449
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,39.92441,31.56856,31.56856,0,0,0,31.56856,126.4689,0,0,0,39.92441,33.23006,31.56856,0,0,32.99015,289.0671,6.694344,0,6.694344,395.0544,94.06039,0.2038781,34.72542,31.93953,0,328.9915
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,37.9231,26.6113,26.6113,0,0,0,26.6113,142.5075,0,0,0,37.9231,28.0119,26.6113,0,0,26.29581,295.092,9.911207,0,9.911207,404.457,96.2991,0.2034452,29.27243,30.33848,0,333.0151
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,73.25327,0,0,0,0,0,0,0,56.86868,0,0,73.25327,0,0,0,0,16.3846,304.0121,16.3846,0,16.3846,420.0009,100,0.2027334,0,58.60262,0,377.2654
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,78.73383,31.68435,31.68435,0,0,0,31.68435,248.4944,45.38188,0,0,78.73383,33.35195,31.68435,0,0,0,318.7582,0,0,0,420.0009,100,0.2027334,34.85279,62.98706,0,397.4921
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,24.37301,0,0,0,0,0,0,0,24.37301,0,0,24.37301,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2027334,0,19.49841,0,343.1312
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,14.5746,18.07988,18.07988,0,0,0,18.07988,80.61226,0,0,0,14.5746,19.03145,18.07988,0,0,0,318.7582,0,4.456853,-4.456853,415.3029,98.88145,0.2027334,19.88787,11.65968,0,333.3328
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,20.21252,0,0,0,0,0,0,0,15.26046,0,0,20.21252,0,0,0,0,4.952059,314.3014,4.952059,0,4.952059,420.0009,100,0.2025193,0,16.17001,0,334.5139
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,21.92422,0,0,0,0,0,0,0,21.92422,0,0,21.92422,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2025193,0,17.53938,0,340.6824
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,9.219726,46.36963,46.36963,0,0,0,46.36963,19.88311,0,0,0,9.219726,48.81013,46.36963,0,0,0,318.7582,0,39.5904,-39.5904,378.2689,90.06384,0.2025193,51.00659,7.37578,0,327.9779
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,44.51041,44.51041,0,0,0,44.51041,0,0,7.105427E-15,0,0,46.85307,44.51041,0,0,43.98934,279.1678,0,46.85307,-46.85307,328.8814,78.30495,0.2025193,48.96145,0,0,279.1678
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,70.04601,70.04601,81,0,22.761,70.04601,0,0,0,0,0,0,0,10.95399,10.40629,96.0483,232.3148,10.40629,0,10.40629,338.7537,80.65548,0.2027261,77.05061,0,81,232.3148
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,42.07228,42.07228,0,0,0,42.07228,0,0,7.105427E-15,0,0,44.28661,42.07228,0,0,85.64201,241.6804,0,44.28661,-44.28661,292.0715,69.5407,0.2027261,46.27951,0,0,241.6804
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,134.8494,197.3938,0,0,0,292.0715,69.5407,0.2027261,0,0,0,197.3938
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,12.67525,12.67525,0,0,0,12.67525,0,0,1.776357E-15,0,0,13.34237,12.67525,0,0,134.8494,197.3938,0,13.34237,-13.34237,278.0074,66.19211,0.2027261,13.94277,0,0,197.3938
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,149.6742,184.0514,0,0,0,278.0074,66.19211,0.2027261,0,0,0,184.0514
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.04253,25.04253,0,0,0,25.04253,0,0,3.552714E-15,0,0,26.36056,25.04253,0,0,149.6742,184.0514,0,26.36056,-26.36056,250.2209,59.57629,0.2027261,27.54679,0,0,184.0514
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,34.8805,34.8805,0,0,0,34.8805,0,0,7.105427E-15,0,0,36.71631,34.8805,0,0,178.9637,157.6909,0,36.71631,-36.71631,211.5186,50.36146,0.2027261,38.36855,0,0,157.6909
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,219.7596,120.9746,0,0,0,211.5186,50.36146,0.2027261,0,0,0,120.9746
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,14.95966,14.95966,0,0,0,14.95966,0,0,1.776357E-15,0,0,15.74701,14.95966,0,0,219.7596,120.9746,0,15.74701,-15.74701,194.9197,46.40937,0.2027261,16.45563,0,0,120.9746
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,27.58755,27.58755,0,0,0,27.58755,0,0,3.552714E-15,0,0,29.03953,27.58755,0,0,237.2563,105.2276,0,29.03953,-29.03953,164.3094,39.1212,0.2027261,30.34631,0,0,105.2276
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,269.5225,76.18802,0,0,0,164.3094,39.1212,0.2027261,0,0,0,76.18802
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.86008,22.86008,0,0,0,22.86008,0,0,3.552714E-15,0,0,24.06324,22.86008,0,0,269.5225,76.18802,0,24.06324,-24.06324,138.9445,33.08196,0.2027261,25.14608,0,0,76.18802
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,20.61408,5.229895,5.229895,0,0,0,5.229895,394.1585,0,0,0,20.61408,5.505152,5.229895,0,0,296.2594,52.12478,15.10892,0,15.10892,153.2781,36.49471,0.2020763,5.752884,16.49126,0,72.73886
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,50.61998,91.57485,91.57485,81,0,22.761,91.57485,55.27716,0,0,0,50.61998,11.13142,10.57485,0,0,281.1505,65.72282,39.48856,0,39.48856,190.7402,45.41425,0.2026162,100.7323,40.49598,81,116.3428
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,80.79169,86.67177,86.67177,81,0,22.761,86.67177,93.21569,0,0,0,80.79169,5.970285,5.671771,0,0,241.6619,101.2625,74.8214,0,74.8214,261.722,62.31465,0.2030133,95.33895,64.63335,81,182.0542
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,99.10295,0,0,71.30268,0,20.30758,0,0,0,0,0,99.10295,0,0,71.30268,67.73755,166.8405,168.6018,166.8405,0,166.8405,420.0009,100,0.1991055,0,79.28236,81,267.7047
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,116.923,70.28255,70.28255,20.25,0,7.39125,70.28255,166.3614,64.25717,0,0,116.923,52.66584,50.03255,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,77.31081,93.53841,81,435.6812
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,114.9119,0,0,0,0,0,0,0,114.9119,0,0,114.9119,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,0,91.92956,0,433.6702
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,103.3498,34.51286,34.51286,0,0,0,34.51286,299.4531,67.0205,0,0,103.3498,36.32932,34.51286,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,37.96414,82.67986,0,422.108
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,114.291,6.735013,6.735013,0,0,0,6.735013,1696.968,107.2015,0,0,114.291,7.089488,6.735013,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,7.408514,91.4328,0,433.0492
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,88.99155,73.51262,73.51262,20.25,0,7.39125,73.51262,121.0561,32.92563,0,0,88.99155,56.06591,53.26262,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,80.86388,71.19324,81,407.7498
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,66.75052,18.61603,18.61603,0,0,0,18.61603,358.5647,47.1547,0,0,66.75052,19.59582,18.61603,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,20.47764,53.40042,0,385.5088
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,32.10447,106.7236,106.7236,76.22432,0,21.55275,106.7236,30.08189,0,0,0,32.10447,32.10447,30.49924,0,0,0,318.7582,0,0,0,420.0009,100,0.1991055,117.3959,25.68357,81,350.8627
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,54.83994,54.83994,0,0,0,54.83994,0,0,7.105427E-15,0,0,57.72625,54.83994,0,0,0,318.7582,0,57.72625,-57.72625,359.152,85.51221,0.1991055,60.32394,0,0,318.7582
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,64.08061,64.08061,81,0,22.761,64.08061,0,0,0,0,0,0,0,16.91939,16.07342,64.14028,261.032,16.07342,0,16.07342,374.4006,89.14282,0.199416,70.48867,0,81,261.032
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,58.87837,58.87837,0,0,0,58.87837,0,0,7.105427E-15,0,0,61.97723,58.87837,0,0,48.06686,275.498,0,61.97723,-61.97723,309.0709,73.58816,0.199416,64.76621,0,0,275.498
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,2.702606,2.702606,0,0,0,2.702606,0,0,4.440892E-16,0,0,2.844848,2.702606,0,0,116.9305,213.5208,0,2.844848,-2.844848,306.0721,72.87417,0.199416,2.972867,0,0,213.5208
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,26.65824,26.65824,0,0,0,26.65824,0,0,3.552714E-15,0,0,28.0613,26.65824,0,0,120.0914,210.676,0,28.0613,-28.0613,276.4929,65.83152,0.199416,29.32406,0,0,210.676
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2706,182.6147,0,0,0,276.4929,65.83152,0.199416,0,0,0,182.6147
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,57.83477,57.83477,0,0,0,57.83477,0,0,7.105427E-15,0,0,60.87871,57.83477,0,0,151.2706,182.6147,0,60.87871,-60.87871,212.3211,50.55255,0.199416,63.61825,0,0,182.6147
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,55.20915,55.20915,0,0,0,55.20915,0,0,0,0,0,58.11489,55.20915,0,0,218.9136,121.736,0,58.11489,-58.11489,151.0627,35.96723,0.199416,60.73007,0,0,121.736
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,66.5387,66.5387,81,0,22.761,66.5387,0,0,0,0,0,0,0,14.4613,13.73824,283.4857,63.62106,13.73824,0,13.73824,164.0959,39.07037,0.1996798,73.19257,0,81,63.62106
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,14.16704,14.16704,81,0,22.761,14.16704,0,0,0,0,0,0,0,66.83296,63.49132,269.7475,75.98547,63.49132,0,63.49132,224.329,53.41157,0.2005445,15.58374,0,81,75.98547
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,61.59206,61.59206,81,0,22.761,61.59206,0,0,0,0,0,0,0,19.40794,18.43755,206.2562,133.1277,18.43755,0,18.43755,241.8204,57.57618,0.2008888,67.75127,0,81,133.1277
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,7.653502,7.653502,79.96929,0,22.50023,7.653502,0,1.421085E-14,0,0,0,0,0,72.31579,68.7,187.8186,149.7215,68.7,0,68.7,306.995,73.09389,0.2014659,8.418852,0,81,149.7215
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,72.05372,72.05372,81,0,22.761,72.05372,0,0,0,0,0,0,0,8.946283,8.498969,119.1186,211.5515,8.498969,0,8.498969,315.0578,75.01361,0.2016207,79.25909,0,81,211.5515
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,17.74652,78.39156,78.39156,81,0,22.761,78.39156,22.63831,0,0,0,17.74652,0,0,2.608433,2.478011,110.6197,219.2005,20.22454,0,20.22454,334.2445,79.58186,0.2018887,86.23072,14.19722,81,236.947
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,53.57191,51.31281,51.31281,81,0,22.761,51.31281,104.4026,0,0,0,53.57191,0,0,29.68719,28.20283,90.39514,237.4026,81.77474,0,81.77474,411.8228,98.05286,0.2019962,56.4441,42.85753,81,290.9745
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,84.88595,23.94901,23.94901,0,0,0,23.94901,354.4444,51.05606,0,0,84.88595,25.20949,23.94901,0,0,8.620399,310.9999,8.620399,0,8.620399,420.0009,100,0.2016673,26.34391,67.90876,0,395.8858
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,107.1566,72.76611,72.76611,20.25,0,7.39125,72.76611,147.2617,51.87652,0,0,107.1566,55.28012,52.51612,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,80.04272,85.72532,81,425.9149
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,120.3799,80.27856,80.27856,20.25,0,7.39125,80.27856,149.9527,57.19191,0,0,120.3799,63.18795,60.02856,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,88.30641,96.30389,81,439.1381
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,128.7707,112.7076,112.7076,44.00758,0,13.40192,112.7076,114.252,56.45492,0,0,128.7707,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,123.9783,103.0166,81,447.5289
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,121.1936,24.52956,24.52956,0,0,0,24.52956,494.0718,95.37304,0,0,121.1936,25.82059,24.52956,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,26.98251,96.9549,0,439.9518
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,100.5642,97.19313,97.19313,28.49313,0,9.476761,97.19313,103.4684,28.2484,0,0,100.5642,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,106.9124,80.45135,81,419.3224
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,74.44836,59.49317,59.49317,0,0,0,59.49317,125.1377,11.82397,0,0,74.44836,62.62439,59.49317,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,65.44248,59.55869,0,393.2066
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,61.77495,13.76254,13.76254,0,0,0,13.76254,448.863,47.28807,0,0,61.77495,14.48688,13.76254,0,0,0,318.7582,0,0,0,420.0009,100,0.2016673,15.13879,49.41996,0,380.5332
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,35.59496,148.9193,148.9193,81,0,22.761,148.9193,23.90219,0,0,14.11119,35.59496,71.49397,67.91927,0,0,0,318.7582,0,35.89901,-35.89901,382.16,90.99029,0.2016673,163.8112,28.47597,81,354.3532
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,39.88778,282.8592,0,0,0,382.16,90.99029,0.2016673,0,0,0,282.8592
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,27.32338,27.32338,0,0,0,27.32338,0,0,0,0,0,28.76145,27.32338,0,0,39.88778,282.8592,0,28.76145,-28.76145,351.8427,83.77191,0.2016673,30.05572,0,0,282.8592
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,58.56868,58.56868,0,0,0,58.56868,0,0,7.105427E-15,0,0,61.65125,58.56868,0,0,71.84495,254.0978,0,61.65125,-61.65125,286.8566,68.29906,0.2016673,64.42555,0,0,254.0978
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,113.1979,113.1979,81,0,22.761,113.1979,0,0,0,0,0,33.89251,32.19788,0,0,140.3463,192.4465,0,33.89251,-33.89251,251.1308,59.79292,0.2016673,124.5177,0,81,192.4465
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,7.242479,7.242479,79.55827,0,22.39624,7.242479,0,0,0,0,0,0,0,72.31579,68.7,178.0047,158.554,68.7,0,68.7,316.3053,75.31064,0.2021927,7.966727,0,81,158.554
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,20.02508,20.02508,81,0,22.761,20.02508,0,0,0,0,0,0,0,60.97492,57.92617,109.3047,220.384,57.92617,0,57.92617,371.2589,88.39481,0.2031824,22.02759,0,81,220.384
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,28.86315,28.86315,0,0,0,28.86315,0,0,3.552714E-15,0,0,30.38226,28.86315,0,0,51.3785,272.5176,0,30.38226,-30.38226,339.2332,80.76965,0.2031824,31.74946,0,0,272.5176
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,98.44529,98.44529,81,0,22.761,98.44529,0,0,0,0,0,18.36346,17.44529,0,0,85.13657,242.1353,0,18.36346,-18.36346,319.8764,76.1609,0.2031824,108.2898,0,81,242.1353
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.5404,223.7719,68.7,0,68.7,385.051,91.67862,0.2033058,0,0,81,223.7719
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,63.77747,63.77747,81,0,22.761,63.77747,0,0,0,0,0,0,0,17.22253,16.36141,36.84041,285.6019,16.36141,0,16.36141,400.5728,95.37428,0.203581,70.15521,0,81,285.6019
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,79.12781,79.12781,81,0,22.761,79.12781,0,0,0,0,0,0,0,1.872189,1.778579,20.479,300.3271,1.778579,0,1.778579,402.2601,95.77602,0.2036108,87.04059,0,81,300.3271
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.40522,18.40522,0,0,0,18.40522,0,0,0,0,0,19.37391,18.40522,0,0,18.70043,301.9279,0,19.37391,-19.37391,381.8382,90.91367,0.2036108,20.24574,0,0,301.9279
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,44.40594,44.40594,0,0,0,44.40594,0,0,7.105427E-15,0,0,46.7431,44.40594,0,0,40.22699,282.5539,0,46.7431,-46.7431,332.5666,79.18237,0.2036108,48.84654,0,0,282.5539
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,20.4114,73.54503,73.54503,81,0,22.761,73.54503,27.7536,0,0,0,20.4114,0,0,7.454974,7.082225,92.16377,235.8108,27.49362,0,27.49362,358.6494,85.39253,0.2039628,80.89953,16.32912,81,256.2222
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,53.73267,0,0,0,0,0,0,0,0,0,0,53.73267,0,0,0,0,64.67015,260.5551,53.73267,0,53.73267,409.6246,97.52948,0.202002,0,42.98614,0,314.2878
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,79.45284,61.82363,61.82363,0,0,0,61.82363,128.5153,3.437859,0,0,79.45284,65.07751,61.82363,0,0,10.93747,308.9145,10.93747,0,10.93747,420.0009,100,0.2016075,68.006,63.56227,0,388.3673
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,93.04987,0,0,0,0,0,0,0,93.04987,0,0,93.04987,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,0,74.43989,0,411.8081
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,113.1049,129.5998,129.5998,60.89984,0,17.67566,129.5998,87.27244,40.78915,0,0,113.1049,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,142.5598,90.48395,81,431.8632
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,126.9424,44.10123,44.10123,0,0,0,44.10123,287.8432,80.52003,0,0,126.9424,46.42235,44.10123,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,48.51136,101.5539,0,445.7006
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,111.3676,16.26615,16.26615,0,0,0,16.26615,684.6586,94.24532,0,0,111.3676,17.12226,16.26615,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,17.89276,89.09406,0,430.1258
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,107.1555,0,0,0,0,0,0,0,107.1555,0,0,107.1555,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,0,85.72437,0,425.9137
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,87.47086,100.351,100.351,31.65096,0,10.27569,100.351,87.16495,15.15507,0,0,87.47086,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,110.3861,69.97669,81,406.2291
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,52.84586,27.61169,27.61169,0,0,0,27.61169,191.3895,23.78093,0,0,52.84586,29.06494,27.61169,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,30.37286,42.27669,0,371.6041
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,26.46662,65.18278,65.18278,40.03949,0,12.39799,65.18278,40.6037,0,0,0,26.46662,26.46662,25.14329,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,71.70106,21.1733,81,345.2249
