Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,4.273998,63.67242,63.67242,59.61212,0,17.34987,63.67242,6.712479,3.552714E-15,0,0,4.273998,4.273998,4.060298,0,0,0,318.7582,0,0,0,420.0009,100,0.2016075,70.03966,3.419198,81,323.0322
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,84.10998,84.10998,81,0,22.761,84.10998,0,0,0,0,0,3.27366,3.109977,0,0,0,318.7582,0,3.27366,-3.27366,416.5501,99.1784,0.2016075,92.52097,0,81,318.7582
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.6374,315.4846,0,0,0,416.5501,99.1784,0.2016075,0,0,0,315.4846
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,37.20089,37.20089,0,0,0,37.20089,0,0,0,0,0,39.15883,37.20089,0,0,3.6374,315.4846,0,39.15883,-39.15883,375.2731,89.35056,0.2016075,40.92097,0,0,315.4846
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,18.23926,18.23926,0,0,0,18.23926,0,0,0,0,0,19.19922,18.23926,0,0,47.14721,276.3257,0,19.19922,-19.19922,355.0353,84.53205,0.2016075,20.06318,0,0,276.3257
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,96.83674,96.83674,81,0,22.761,96.83674,0,0,0,0,0,16.67025,15.83674,0,0,68.47968,257.1265,0,16.67025,-16.67025,337.4633,80.34825,0.2016075,106.5204,0,81,257.1265
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,9.973225,9.973225,0,0,0,9.973225,0,0,0,0,0,10.49813,9.973225,0,0,87.00217,240.4563,0,10.49813,-10.49813,326.3973,77.71349,0.2016075,10.97055,0,0,240.4563
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,14.6197,14.6197,0,0,0,14.6197,0,0,1.776357E-15,0,0,15.38915,14.6197,0,0,98.66676,229.9581,0,15.38915,-15.38915,310.1757,73.85122,0.2016075,16.08167,0,0,229.9581
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,65.77861,65.77861,81,0,22.761,65.77861,0,0,0,0,0,0,0,15.22139,14.46032,115.7658,214.569,14.46032,0,14.46032,323.894,77.11746,0.2018503,72.35648,0,81,214.569
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,80.32173,80.32173,81,0,22.761,80.32173,0,0,0,0,0,0,0,0.678269,0.6443555,101.3055,227.5833,0.6443555,0,0.6443555,324.5053,77.26301,0.2018611,88.3539,0,81,227.5833
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,33.4561,33.4561,81,0,22.761,33.4561,0,0,0,0,0,0,0,47.5439,45.1667,100.6612,228.1632,45.1667,0,45.1667,367.3542,87.4651,0.2026115,36.80172,0,81,228.1632
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,44.72831,44.72831,0,0,0,44.72831,0,0,0,0,0,47.08242,44.72831,0,0,55.49445,268.8132,0,47.08242,-47.08242,317.7249,75.64864,0.2026115,49.20113,0,0,268.8132
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,81.62508,81.62508,81,0,22.761,81.62508,0,0,0,0,0,0.6579725,0.6250739,0,0,107.8083,221.7308,0,0.6579725,-0.6579725,317.0314,75.48351,0.2026115,89.78758,0,81,221.7308
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,24.63723,9.154817,9.154817,81,0,22.761,9.154817,269.1177,0,0,0,24.63723,0,0,71.84518,68.25292,108.5393,221.0728,92.89015,0,92.89015,405.1547,96.46522,0.2023086,10.0703,19.70978,81,245.7101
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,51.98971,4.384383,4.384383,0,0,0,4.384383,1185.793,31.72538,0,0,51.98971,4.61514,4.384383,0,0,15.64919,304.674,15.64919,0,15.64919,420.0009,100,0.2017598,4.822822,41.59177,0,356.6637
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,80.68459,21.82781,21.82781,0,0,0,21.82781,369.6413,57.70795,0,0,80.68459,22.97664,21.82781,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,24.01059,64.54768,0,399.4428
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,105.8275,117.1723,117.1723,48.47232,0,14.5315,117.1723,90.31786,33.51175,0,0,105.8275,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,128.8896,84.66203,81,424.5858
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,113.4727,72.30164,72.30164,20.25,0,7.39125,72.30164,156.9435,58.6815,0,0,113.4727,54.7912,52.05164,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,79.53181,90.77816,81,432.2309
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,119.0272,0,0,0,0,0,0,0,119.0272,0,0,119.0272,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,0,95.22173,0,437.7854
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,125.2494,29.47782,29.47782,0,0,0,29.47782,424.8936,94.22009,0,0,125.2494,31.02929,29.47782,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,32.4256,100.1995,0,444.0076
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,97.18848,20.75558,20.75558,0,0,0,20.75558,468.2522,75.3405,0,0,97.18848,21.84798,20.75558,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,22.83114,77.75079,0,415.9467
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,87.74014,29.86951,29.86951,0,0,0,29.86951,293.7448,56.29855,0,0,87.74014,31.4416,29.86951,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,32.85647,70.19212,0,406.4984
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,64.20281,2.698287,2.698287,0,0,0,2.698287,2379.392,61.36251,0,0,64.20281,2.840302,2.698287,0,0,0,318.7582,0,0,0,420.0009,100,0.2017598,2.968115,51.36225,0,382.961
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,23.44039,51.73119,51.73119,0,0,0,51.73119,45.3119,0,0,0,23.44039,54.45388,51.73119,0,0,0,318.7582,0,31.01349,-31.01349,387.3098,92.21642,0.2017598,56.9043,18.75231,0,342.1986
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,7.389668,48.70409,48.70409,0,0,0,48.70409,15.17258,0,7.105427E-15,0,7.389668,51.26746,48.70409,0,0,34.45944,287.7447,0,43.8778,-43.8778,341.0585,81.20424,0.2017598,53.5745,5.911734,0,295.1344
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,83.73667,83.73667,81,0,22.761,83.73667,0,0,0,0,0,2.88071,2.736675,0,0,83.21255,243.8669,0,2.88071,-2.88071,338.0219,80.48125,0.2017598,92.11034,0,81,243.8669
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,86.03098,86.03098,81,0,22.761,86.03098,0,0,0,0,0,5.295769,5.030981,0,0,86.41334,240.9862,0,5.295769,-5.295769,332.4397,79.15215,0.2017598,94.63408,0,81,240.9862
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,31.65543,31.65543,81,0,22.761,31.65543,0,0,0,0,0,0,0,49.34457,46.87734,92.29752,235.6905,46.87734,0,46.87734,376.9115,89.74065,0.2025186,34.82098,0,81,235.6905
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,45.39843,45.39843,0,0,0,45.39843,0,0,7.105427E-15,0,0,47.78783,45.39843,0,0,45.42018,277.8801,0,47.78783,-47.78783,326.5387,77.74715,0.2025186,49.93828,0,0,277.8801
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,10.28298,10.28298,0,0,0,10.28298,0,0,0,0,0,10.82419,10.28298,0,0,98.51777,230.0922,0,10.82419,-10.82419,315.129,75.03056,0.2025186,11.31128,0,0,230.0922
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,33.34217,33.34217,0,0,0,33.34217,0,0,0,0,0,35.09702,33.34217,0,0,110.5446,219.268,0,35.09702,-35.09702,278.1335,66.22212,0.2025186,36.67638,0,0,219.268
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,43.59127,43.59127,0,0,0,43.59127,0,0,7.105427E-15,0,0,45.88554,43.59127,0,0,149.5413,184.171,0,45.88554,-45.88554,229.7659,54.70605,0.2025186,47.95039,0,0,184.171
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,12.87733,12.87733,0,0,0,12.87733,0,0,1.776357E-15,0,0,13.55509,12.87733,0,0,200.5253,138.2855,0,13.55509,-13.55509,215.4775,51.30407,0.2025186,14.16507,0,0,138.2855
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,24.7615,24.7615,0,0,0,24.7615,0,0,3.552714E-15,0,0,26.06474,24.7615,0,0,215.5865,124.7304,0,26.06474,-26.06474,188.0029,44.7625,0.2025186,27.23765,0,0,124.7304
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,82.51737,82.51737,81,0,22.761,82.51737,0,0,0,0,0,1.597238,1.517376,0,0,244.5473,98.66565,0,1.597238,-1.597238,186.3193,44.36164,0.2025186,90.76911,0,81,98.66565
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,14.77585,14.77585,81,0,22.761,14.77585,0,0,0,0,0,0,0,66.22414,62.91294,246.322,97.06841,62.91294,0,62.91294,246.0037,58.5722,0.2032563,16.25344,0,81,97.06841
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,33.91843,33.91843,81,0,22.761,33.91843,0,0,0,0,0,0,0,47.08157,44.72749,183.4091,153.6901,44.72749,0,44.72749,288.4359,68.67509,0.2039559,37.31028,0,81,153.6901
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,16.21519,79.57568,79.57568,81,0,22.761,79.57568,20.37706,0,0,0,16.21519,0,0,1.424314,1.353099,138.6816,193.9448,17.56829,0,17.56829,305.1027,72.64335,0.204149,87.53326,12.97215,81,210.16
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,52.70934,0,0,72.00417,0,20.48505,0,0,0,0,0,52.70934,0,0,72.00417,68.40396,121.1133,209.7563,121.1133,0,121.1133,420.0009,100,0.2024703,0,42.16747,81,262.4656
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,62.48849,16.19982,16.19982,0,0,0,16.19982,385.7358,45.43605,0,0,62.48849,17.05244,16.19982,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,17.8198,49.9908,0,381.2467
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,70.81304,54.78418,54.78418,0,0,0,54.78418,129.2582,13.14548,0,0,70.81304,57.66756,54.78418,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,60.2626,56.65044,0,389.5713
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,91.84351,15.80281,15.80281,0,0,0,15.80281,581.1847,75.20898,0,0,91.84351,16.63454,15.80281,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,17.38309,73.47481,0,410.6017
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,110.6191,53.32872,53.32872,0,0,0,53.32872,207.4289,54.48366,0,0,110.6191,56.13549,53.32872,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,58.66159,88.49532,0,429.3774
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,108.8705,8.545426,8.545426,0,0,0,8.545426,1274.02,99.87527,0,0,108.8705,8.995186,8.545426,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,9.399969,87.09637,0,427.6287
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,100.9599,89.91792,89.91792,21.21791,0,7.636132,89.91792,112.2801,28.64411,0,0,100.9599,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,98.90971,80.76791,81,419.7181
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,58.56771,127.3934,127.3934,71.75408,0,20.42178,127.3934,45.97389,0,0,0,58.56771,58.56771,55.63932,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,140.1327,46.85416,81,377.3259
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,36.14279,78.2599,78.2599,43.92425,0,13.38084,78.2599,46.18303,0,0,0,36.14279,36.14279,34.33565,0,0,0,318.7582,0,0,0,420.0009,100,0.2024703,86.08589,28.91423,81,354.901
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,23.02265,22.77863,22.77863,0,0,0,22.77863,101.0713,0,0,0,23.02265,23.97751,22.77863,0,0,0,318.7582,0,0.9548569,-0.9548569,418.9943,99.76035,0.2024703,25.05649,18.41812,0,341.7809
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,7.232923,60.94141,60.94141,0,0,0,60.94141,11.86865,0,0,0,7.232923,64.14885,60.94141,0,0,1.060952,317.8034,0,56.91592,-56.91592,358.9997,85.47594,0.2024703,67.03555,5.786338,0,325.0363
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,88.49068,88.49068,81,0,22.761,88.49068,0,0,0,0,0,7.884921,7.490674,0,0,64.30087,260.8875,0,7.884921,-7.884921,350.6882,83.49703,0.2024703,97.33974,0,81,260.8875
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,59.96492,59.96492,0,0,0,59.96492,0,0,7.105427E-15,0,0,63.12096,59.96492,0,0,73.06189,253.0025,0,63.12096,-63.12096,284.1529,67.65532,0.2024703,65.96141,0,0,253.0025
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,37.457,37.457,0,0,0,37.457,0,0,7.105427E-15,0,0,39.42842,37.457,0,0,143.1963,189.8816,0,39.42842,-39.42842,242.5917,57.75982,0.2024703,41.2027,0,0,189.8816
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.26775,24.26775,0,0,0,24.26775,0,0,3.552714E-15,0,0,25.545,24.26775,0,0,187.0056,150.4531,0,25.545,-25.545,215.6649,51.34868,0.2024703,26.69453,0,0,150.4531
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,50.19317,50.19317,0,0,0,50.19317,0,0,7.105427E-15,0,0,52.83492,50.19317,0,0,215.389,124.9081,0,52.83492,-52.83492,159.972,38.0885,0.2024703,55.21249,0,0,124.9081
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,69.9518,69.9518,81,0,22.761,69.9518,0,0,0,0,0,0,0,11.0482,10.49579,274.0945,72.07322,10.49579,0,10.49579,169.9292,40.45925,0.2026318,76.94698,0,81,72.07322
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,53.87524,53.87524,81,0,22.761,53.87524,0,0,0,0,0,0,0,27.12476,25.76852,263.5987,81.51943,25.76852,0,25.76852,194.3754,46.27975,0.203026,59.26276,0,81,81.51943
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,146.8992,146.8992,81,0,22.761,146.8992,0,0,2.842171E-14,11.8891,0,69.36756,65.89918,0,0,237.8301,104.7111,0,69.36756,-69.36756,121.2555,28.87031,0.203026,161.5891,0,81,104.7111
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,314.9052,35.34354,68.7,0,68.7,186.4301,44.38802,0.2031376,0,0,81,35.34354
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,246.2052,97.17355,68.7,0,68.7,251.6046,59.90574,0.2032467,0,0,81,97.17355
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,71.6597,71.6597,81,0,22.761,71.6597,0,0,0,0,0,0,0,9.340301,8.873285,177.5052,159.0035,8.873285,0,8.873285,260.0226,61.91001,0.2033784,78.82567,0,81,159.0035
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,29.15596,29.15596,81,0,22.761,29.15596,0,0,0,0,0,0,0,51.84404,49.25183,168.6319,166.9895,49.25183,0,49.25183,306.7469,73.03484,0.2041025,32.07156,0,81,166.9895
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,19.62569,105.5136,105.5136,81,0,22.761,105.5136,18.60015,0,1.421085E-14,0,19.62569,25.80384,24.51365,0,0,119.3801,211.3161,0,6.178145,-6.178145,300.2346,71.48429,0.2041025,116.065,15.70055,81,230.9418
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,45.8524,76.68129,76.68129,81,0,22.761,76.68129,59.79607,0,0,0,45.8524,0,0,4.318708,4.102773,126.2447,205.138,49.95517,0,49.95517,347.6263,82.76799,0.2046168,84.34942,36.68192,81,250.9904
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,61.1922,48.50489,48.50489,0,0,0,48.50489,126.1568,0,0,0,61.1922,51.05779,48.50489,0,0,76.28952,250.0977,10.13442,0,10.13442,357.2406,85.05711,0.2042905,53.35538,48.95376,0,311.2899
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,91.51443,0,0,0,0,0,0,0,25.35933,0,0,91.51443,0,0,0,0,66.1551,259.2186,66.1551,0,66.1551,420.0009,100,0.2021854,0,73.21154,0,350.7331
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,112.2226,99.33337,99.33337,30.63338,0,10.01824,99.33337,112.9757,39.90678,0,0,112.2226,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,109.2667,89.77805,81,430.9808
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,98.32137,70.64786,70.64786,20.25,0,7.39125,70.64786,139.1711,45.271,0,0,98.32137,53.05038,50.39786,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,77.71265,78.6571,81,417.0796
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,113.279,23.61742,23.61742,0,0,0,23.61742,479.6419,88.4186,0,0,113.279,24.86044,23.61742,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,25.97916,90.62324,0,432.0373
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,104.0074,115.644,115.644,46.944,0,14.14483,115.644,89.93752,31.69156,0,0,104.0074,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,127.2084,83.20588,81,422.7656
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,81.62452,66.7473,66.7473,20.25,0,7.39125,66.7473,122.2889,32.68,0,0,81.62452,48.94452,46.4973,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,73.42203,65.29961,81,400.3828
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,57.4394,0,0,0,0,0,0,0,57.4394,0,0,57.4394,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,0,45.95152,0,376.1976
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,29.02707,90.1026,90.1026,62.52689,0,18.0873,90.1026,32.21557,0,0,0,29.02707,29.02707,27.57571,0,0,0,318.7582,0,0,0,420.0009,100,0.2021854,99.11285,23.22165,81,347.7853
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,5.179335,179.0395,149.7,81,0,22.761,149.7,3.45981,0,29.33945,47.2434,5.179335,72.31579,68.7,0,0,0,318.7582,0,67.13645,-67.13645,349.2328,83.1505,0.2021854,196.9434,4.143468,81,323.9376
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.59606,251.6218,0,0,0,349.2328,83.1505,0.2021854,0,0,0,251.6218
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,103.1634,103.1634,81,0,22.761,103.1634,0,0,0,0,0,23.32988,22.16339,0,0,74.59606,251.6218,0,23.32988,-23.32988,324.641,77.29531,0.2021854,113.4797,0,81,251.6218
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,96.1466,96.1466,81,0,22.761,96.1466,0,0,0,0,0,15.94378,15.1466,0,0,100.5182,228.2919,0,15.94378,-15.94378,307.8347,73.29384,0.2021854,105.7613,0,81,228.2919
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,47.25537,47.25537,81,0,22.761,47.25537,0,0,0,0,0,0,0,33.74463,32.0574,118.2335,212.3481,32.0574,0,32.0574,338.247,80.53485,0.2026511,51.98091,0,81,212.3481
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,35.29186,35.29186,0,0,0,35.29186,0,0,0,0,0,37.14933,35.29186,0,0,86.17607,241.1998,0,37.14933,-37.14933,299.0882,71.21133,0.2026511,38.82105,0,0,241.1998
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,42.29999,42.29999,0,0,0,42.29999,0,0,0,0,0,44.5263,42.29999,0,0,127.4531,204.0504,0,44.5263,-44.5263,252.1534,60.0364,0.2026511,46.52999,0,0,204.0504
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,38.84545,38.84545,0,0,0,38.84545,0,0,7.105427E-15,0,0,40.88995,38.84545,0,0,176.9268,159.5241,0,40.88995,-40.88995,209.0516,49.77409,0.2026511,42.73,0,0,159.5241
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,27.72633,27.72633,0,0,0,27.72633,0,0,3.552714E-15,0,0,29.18561,27.72633,0,0,222.36,118.6342,0,29.18561,-29.18561,178.2872,42.44926,0.2026511,30.49896,0,0,118.6342
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,58.43866,58.43866,0,0,0,58.43866,0,0,7.105427E-15,0,0,61.51438,58.43866,0,0,254.7885,89.44857,0,61.51438,-61.51438,113.4454,27.01075,0.2026511,64.28252,0,0,89.44857
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,17.64911,17.64911,0,0,0,17.64911,0,0,3.552714E-15,0,0,18.578,17.64911,0,0,323.1378,27.93419,0,18.578,-18.578,93.86246,22.34816,0.2026511,19.41401,0,0,27.93419
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,21.35634,21.35634,81,0,22.761,21.35634,0,0,0,0,0,0,0,59.64366,56.66148,343.78,9.35619,56.66148,0,56.66148,147.6163,35.14666,0.2034629,23.49198,0,81,9.35619
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,41.36112,41.36112,81,0,22.761,41.36112,0,-7.105427E-15,0,0,0,0,0,39.63888,37.65693,287.1186,60.35152,37.65693,0,37.65693,183.3408,43.65247,0.2039946,45.49723,0,81,60.35152
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,5.860961,36.92041,36.92041,81,0,22.761,36.92041,15.87458,0,0,0,5.860961,0,0,44.07959,41.87561,249.4616,94.24276,47.73657,0,47.73657,228.6276,54.43504,0.2046343,40.61245,4.688769,81,100.1037
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,18.94768,6.73373,6.73373,79.04952,0,22.26753,6.73373,281.3847,0,0,0,18.94768,0,0,72.31579,68.7,201.7251,137.2057,87.64768,0,87.64768,311.7775,74.2326,0.2044238,7.407103,15.15815,81,156.1534
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,46.18729,0,0,71.46325,0,20.3482,0,0,1.421085E-14,0,0,46.18729,0,0,71.46325,67.89009,114.0774,216.0886,114.0774,0,114.0774,420.0009,100,0.2031108,0,36.94983,81,262.2759
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,91.9716,0,0,0,0,0,0,0,91.9716,0,0,91.9716,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,0,73.57728,0,410.7298
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,100.7616,145.1705,145.1705,76.47053,0,21.61504,145.1705,69.40913,28.4458,0,9.987576,100.7616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,159.6876,80.60927,81,419.5198
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,109.2294,16.76069,16.76069,0,0,0,16.76069,651.6999,91.58659,0,0,109.2294,17.64284,16.76069,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,18.43676,87.38354,0,427.9876
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,72.33702,12.62362,12.62362,0,0,0,12.62362,573.0293,59.049,0,0,72.33702,13.28802,12.62362,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,13.88598,57.86961,0,391.0952
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,63.20636,59.36135,59.36135,0,0,0,59.36135,106.4773,0.7207282,0,0,63.20636,62.48563,59.36135,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,65.29749,50.56509,0,381.9646
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,60.54721,0,0,0,0,0,0,0,60.54721,0,0,60.54721,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,0,48.43777,0,379.3054
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,29.20911,79.49153,79.49153,51.74288,0,15.35895,79.49153,36.74493,0,0,0,29.20911,29.20911,27.74865,0,0,0,318.7582,0,0,0,420.0009,100,0.2031108,87.44069,23.36729,81,347.9673
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,3.648641,23.90233,23.90233,0,0,0,23.90233,15.26479,0,3.552714E-15,0,3.648641,25.16035,23.90233,0,0,0,318.7582,0,21.51171,-21.51171,397.3255,94.60112,0.2031108,26.29256,2.918913,0,322.4069
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,2.730204,0,0,0,0,0,0,0,0,0,0,2.730204,0,0,0,0,23.9019,297.2465,2.730204,0,2.730204,399.9156,95.21781,0.2030292,0,2.184164,0,299.9767
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,48.83027,48.83027,0,0,0,48.83027,0,0,7.105427E-15,0,0,51.40029,48.83027,0,0,21.17169,299.7037,0,51.40029,-51.40029,345.735,82.31768,0.2030292,53.7133,0,0,299.7037
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,102.6502,102.6502,81,0,22.761,102.6502,0,0,0,0,0,22.78973,21.65024,0,0,78.28312,248.3034,0,22.78973,-22.78973,321.7125,76.59805,0.2030292,112.9153,0,81,248.3034
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,103.605,225.5137,68.7,0,68.7,386.887,92.11577,0.2031294,0,0,81,225.5137
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,66.76651,66.76651,81,0,22.761,66.76651,0,0,0,0,0,0,0,14.23349,13.52181,34.90504,287.3437,13.52181,0,13.52181,399.7149,95.17003,0.2033118,73.44316,0,81,287.3437
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,63.46482,63.46482,81,0,22.761,63.46482,0,0,0,0,0,0,0,17.53518,16.65842,21.38323,299.5133,16.65842,0,16.65842,415.5185,98.93278,0.2035354,69.81129,0,81,299.5133
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,38.537,38.537,0,0,0,38.537,0,0,7.105427E-15,0,0,40.56527,38.537,0,0,4.724802,314.5059,0,40.56527,-40.56527,372.7589,88.75195,0.2035354,42.3907,0,0,314.5059
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,4.794017,4.794017,0,0,0,4.794017,0,0,8.881784E-16,0,0,5.046334,4.794017,0,0,49.79732,273.9406,0,5.046334,-5.046334,367.4397,87.48546,0.2035354,5.273419,0,0,273.9406
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,58.73703,58.73703,0,0,0,58.73703,0,0,7.105427E-15,0,0,61.82845,58.73703,0,0,55.40435,268.8943,0,61.82845,-61.82845,302.2668,71.96812,0.2035354,64.61073,0,0,268.8943
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.88318,20.88318,0,0,0,20.88318,0,0,0,0,0,21.98229,20.88318,0,0,124.1026,207.0659,0,21.98229,-21.98229,279.0954,66.45115,0.2035354,22.9715,0,0,207.0659
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,52.64408,52.64408,0,0,0,52.64408,0,0,7.105427E-15,0,0,55.41483,52.64408,0,0,148.5274,185.0836,0,55.41483,-55.41483,220.683,52.54347,0.2035354,57.90849,0,0,185.0836
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,210.0994,129.6687,0,0,0,220.683,52.54347,0.2035354,0,0,0,129.6687
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,29.59967,29.59967,0,0,0,29.59967,0,0,3.552714E-15,0,0,31.15755,29.59967,0,0,210.0994,129.6687,0,31.15755,-31.15755,187.8401,44.72374,0.2035354,32.55964,0,0,129.6687
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,9.356656,40.52038,40.52038,0,0,0,40.52038,23.09123,0,0,0,9.356656,42.65303,40.52038,0,0,244.7189,98.51118,0,33.29638,-33.29638,152.7426,36.36721,0.2035354,44.57242,7.485325,0,107.8678
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,34.23637,83.69685,83.69685,81,0,22.761,83.69685,40.90521,0,0,0,34.23637,2.838788,2.696849,0,0,281.7149,65.21481,31.39758,0,31.39758,182.529,43.45919,0.2038232,92.06654,27.3891,81,99.45118
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,75.42624,59.84988,59.84988,81,0,22.761,59.84988,126.0257,0,0,0,75.42624,0,0,21.15012,20.09261,250.3173,93.47263,95.51884,0,95.51884,273.1461,65.03466,0.2034828,65.83487,60.34099,81,168.8989
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,81.75158,95.49075,95.49075,81,0,22.761,95.49075,85.61205,0,0,0,81.75158,15.25342,14.49075,0,0,154.7985,179.4396,66.49816,0,66.49816,336.2318,80.05503,0.2037236,105.0398,65.40127,81,261.1912
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,98.53755,0,0,0,0,0,0,0,10.23724,0,0,98.53755,0,0,0,0,88.30032,239.2879,88.30032,0,88.30032,420.0009,100,0.2012179,0,78.83004,0,337.8255
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,80.97896,0,0,0,0,0,0,0,80.97896,0,0,80.97896,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,0,64.78316,0,399.7372
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,64.22029,20.07409,20.07409,0,0,0,20.07409,319.9163,43.08966,0,0,64.22029,21.13062,20.07409,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,22.0815,51.37623,0,382.9785
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,60.46231,86.92191,86.92191,29.48272,0,9.727127,86.92191,69.55934,0,0,0,60.46231,60.46231,57.43919,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,95.6141,48.36985,81,379.2206
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,45.80555,91.9682,91.9682,48.45293,0,14.52659,91.9682,49.80585,0,0,0,45.80555,45.80555,43.51527,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,101.165,36.64444,81,364.5638
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,19.99891,0,0,0,0,0,0,0,19.99891,0,0,19.99891,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,0,15.99913,0,338.7571
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,21.92931,92.9446,92.9446,72.11176,0,20.51227,92.9446,23.59395,7.105427E-15,0,0,21.92931,21.92931,20.83284,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,102.2391,17.54345,81,340.6875
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,6.318097,84.87737,84.87737,78.87518,0,22.22342,84.87737,7.443794,8.881784E-16,0,0,6.318097,6.318097,6.002192,0,0,0,318.7582,0,0,0,420.0009,100,0.2012179,93.36511,5.054478,81,325.0763
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,46.60672,46.60672,0,0,0,46.60672,0,0,0,0,0,49.05971,46.60672,0,0,0,318.7582,0,49.05971,-49.05971,368.2874,87.68729,0.2012179,51.2674,0,0,318.7582
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,39.78767,39.78767,0,0,0,39.78767,0,0,7.105427E-15,0,0,41.88176,39.78767,0,0,54.51079,269.6985,0,41.88176,-41.88176,324.1401,77.17606,0.2012179,43.76644,0,0,269.6985
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,40.85618,40.85618,0,0,0,40.85618,0,0,7.105427E-15,0,0,43.0065,40.85618,0,0,101.0461,227.8168,0,43.0065,-43.0065,278.8073,66.38255,0.2012179,44.9418,0,0,227.8168
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,44.30672,44.30672,0,0,0,44.30672,0,0,7.105427E-15,0,0,46.63866,44.30672,0,0,148.8311,184.8103,0,46.63866,-46.63866,229.6458,54.67747,0.2012179,48.7374,0,0,184.8103
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,200.6518,138.1716,0,0,0,229.6458,54.67747,0.2012179,0,0,0,138.1716
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,4.019523,4.019523,0,0,0,4.019523,0,0,0,0,0,4.231076,4.019523,0,0,200.6518,138.1716,0,4.231076,-4.231076,225.1859,53.61558,0.2012179,4.421475,0,0,138.1716
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.353,133.9405,0,0,0,225.1859,53.61558,0.2012179,0,0,0,133.9405
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,205.353,133.9405,0,0,0,225.1859,53.61558,0.2012179,0,0,0,133.9405
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,70.64538,70.64538,81,0,22.761,70.64538,0,0,0,0,0,0,0,10.35462,9.836892,205.353,133.9405,9.836892,0,9.836892,234.518,55.8375,0.2013475,77.70992,0,81,133.9405
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,195.5161,142.7937,68.7,0,68.7,299.6925,71.35522,0.2014582,0,0,81,142.7937
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,36.8887,36.8887,81,0,22.761,36.8887,0,0,0,0,0,0,0,44.1113,41.90573,126.8161,204.6237,41.90573,0,41.90573,339.4478,80.82074,0.2020004,40.57758,0,81,204.6237
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,13.52036,13.52036,0,0,0,13.52036,0,0,0,0,0,14.23196,13.52036,0,0,84.91039,242.3389,0,14.23196,-14.23196,324.446,77.24889,0.2020004,14.8724,0,0,242.3389
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,19.88272,32.85784,32.85784,0,0,0,32.85784,60.51136,0,0,0,19.88272,34.5872,32.85784,0,0,100.7237,228.1069,0,14.70447,-14.70447,308.9461,73.55845,0.2020004,36.14362,15.90618,0,247.9896
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,45.49502,127.4266,127.4266,81,0,22.761,127.4266,35.70292,7.105427E-15,0,0,45.49502,48.87014,46.42663,0,0,117.062,213.4025,0,3.375116,-3.375116,305.3884,72.71138,0.2020004,140.1693,36.39602,81,258.8975
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,68.68494,18.58765,18.58765,73.45835,0,20.85296,18.58765,369.5193,0,0,0,68.68494,0,0,54.8707,52.12717,120.8121,210.0273,120.8121,0,120.8121,420.0009,100,0.2007274,20.44641,54.94795,81,278.7123
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,85.83551,7.387636,7.387636,0,0,0,7.387636,1161.881,78.05905,0,0,85.83551,7.776459,7.387636,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,8.126399,68.6684,0,404.5938
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,99.27821,85.3275,85.3275,20.25,0,7.39125,85.3275,116.3496,30.77558,0,0,99.27821,68.50263,65.0775,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,93.86025,79.42257,81,418.0364
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,118.3331,115.8527,115.8527,47.15273,0,14.19764,115.8527,102.141,46.01735,0,0,118.3331,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,127.438,94.66651,81,437.0914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,90.93802,20.25765,20.25765,0,0,0,20.25765,448.907,69.61417,0,0,90.93802,21.32384,20.25765,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,22.28342,72.75042,0,409.6963
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,55.07856,38.58296,38.58296,0,0,0,38.58296,142.7536,14.46491,0,0,55.07856,40.61364,38.58296,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,42.44126,44.06285,0,373.8368
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,49.04163,0,0,0,0,0,0,0,49.04163,0,0,49.04163,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,0,39.2333,0,367.7999
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,54.29866,0,0,0,0,0,0,0,54.29866,0,0,54.29866,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,0,43.43893,0,373.0569
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,21.32406,0,0,0,0,0,0,0,21.32406,0,0,21.32406,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,0,17.05925,0,340.0823
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,11.43935,0,0,0,0,0,0,0,11.43935,0,0,11.43935,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,0,9.151477,0,330.1976
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,65.06061,65.06061,65.06061,0,18.72833,65.06061,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.2007274,71.56667,0,81,318.7582
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,21.22298,21.22298,0,0,0,21.22298,0,0,3.552714E-15,0,0,22.33998,21.22298,0,0,0,318.7582,0,22.33998,-22.33998,396.4524,94.39325,0.2007274,23.34527,0,0,318.7582
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.8222,296.4182,0,0,0,396.4524,94.39325,0.2007274,0,0,0,296.4182
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,17.98605,17.98605,0,0,0,17.98605,0,0,3.552714E-15,0,0,18.93268,17.98605,0,0,24.8222,296.4182,0,18.93268,-18.93268,376.4956,89.64164,0.2007274,19.78465,0,0,296.4182
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.72895,29.72895,0,0,0,29.72895,0,0,3.552714E-15,0,0,31.29363,29.72895,0,0,45.85851,277.4856,0,31.29363,-31.29363,343.5092,81.78776,0.2007274,32.70184,0,0,277.4856
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,69.13322,69.13322,81,0,22.761,69.13322,0,0,0,0,0,0,0,11.86678,11.27344,80.62921,246.1919,11.27344,0,11.27344,354.2042,84.33416,0.2008718,76.04654,0,81,246.1919
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,10.03672,10.03672,0,0,0,10.03672,0,0,1.776357E-15,0,0,10.56497,10.03672,0,0,69.35577,256.338,0,10.56497,-10.56497,343.0677,81.68262,0.2008718,11.0404,0,0,256.338
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,17.46319,17.46319,0,0,0,17.46319,0,0,3.552714E-15,0,0,18.3823,17.46319,0,0,81.09463,245.7731,0,18.3823,-18.3823,323.6911,77.06915,0.2008718,19.2095,0,0,245.7731
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,44.96848,44.96848,0,0,0,44.96848,0,0,7.105427E-15,0,0,47.33524,44.96848,0,0,101.5194,227.3908,0,47.33524,-47.33524,273.7953,65.18924,0.2008718,49.46533,0,0,227.3908
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1141,180.0555,0,0,0,273.7953,65.18924,0.2008718,0,0,0,180.0555
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,154.1141,180.0555,0,0,0,273.7953,65.18924,0.2008718,0,0,0,180.0555
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,26.5735,26.5735,0,0,0,26.5735,0,0,3.552714E-15,0,0,27.97211,26.5735,0,0,154.1141,180.0555,0,27.97211,-27.97211,244.3102,58.16897,0.2008718,29.23085,0,0,180.0555
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,19.88293,0,0,0,0,0,0,0,0,0,0,19.88293,0,0,0,0,185.1942,152.0834,19.88293,0,19.88293,263.1728,62.66006,0.2003358,0,15.90635,0,171.9663
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,47.18473,66.77237,66.77237,81,0,22.761,66.77237,70.66505,0,0,0,47.18473,0,0,14.22763,13.51625,165.3113,169.978,60.70098,0,60.70098,320.7588,76.37098,0.2009268,73.4496,37.74778,81,217.1628
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,73.9591,0.7793094,0.7793094,33.04377,0,10.62807,0.7793094,9490.338,0,0,0,73.9591,0,0,32.26446,30.65123,104.6103,224.6089,104.6103,0,104.6103,420.0009,100,0.1986395,0.8572404,59.16728,81,298.568
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,105.654,24.43965,24.43965,0,0,0,24.43965,432.306,79.9281,0,0,105.654,25.72594,24.43965,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,26.88361,84.52324,0,424.4123
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,120.1931,0,0,0,0,0,0,0,120.1931,0,0,120.1931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,0,96.15446,0,438.9513
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,132.2615,0,0,0,0,0,0,0,132.2615,0,0,132.2615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,0,105.8092,0,451.0197
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,125.6054,40.47597,40.47597,0,0,0,40.47597,310.3208,82.99907,0,0,125.6054,42.60628,40.47597,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,44.52356,100.4843,0,444.3636
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,118.5644,0,0,0,0,0,0,0,118.5644,0,0,118.5644,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,0,94.85153,0,437.3226
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,83.87361,35.45184,35.45184,0,0,0,35.45184,236.5846,46.55588,0,0,83.87361,37.31773,35.45184,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,38.99702,67.09888,0,402.6318
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,62.38505,83.03796,83.03796,23.77216,0,8.282357,83.03796,75.12835,0,0,0,62.38505,62.38505,59.2658,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,91.34176,49.90804,81,381.1433
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,28.72738,67.86378,67.86378,40.57276,0,12.53291,67.86378,42.33096,3.552714E-15,0,0,28.72738,28.72738,27.29102,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,74.65015,22.98191,81,347.4856
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,13.43078,0,0,0,0,0,0,0,13.43078,0,0,13.43078,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1986395,0,10.74462,0,332.189
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,40.52525,40.52525,0,0,0,40.52525,0,0,7.105427E-15,0,0,42.65816,40.52525,0,0,0,318.7582,0,42.65816,-42.65816,375.0352,89.29391,0.1986395,44.57778,0,0,318.7582
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.39796,276.1001,0,0,0,375.0352,89.29391,0.1986395,0,0,0,276.1001
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,19.56824,19.56824,0,0,0,19.56824,0,0,0,0,0,20.59814,19.56824,0,0,47.39796,276.1001,0,20.59814,-20.59814,353.3228,84.12431,0.1986395,21.52506,0,0,276.1001
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,62.57925,62.57925,81,0,22.761,62.57925,0,0,0,0,0,0,0,18.42075,17.49971,70.28478,255.5019,17.49971,0,17.49971,369.9245,88.07709,0.1988625,68.83718,0,81,255.5019
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,31.77634,31.77634,0,0,0,31.77634,0,0,0,0,0,33.44878,31.77634,0,0,52.78508,271.2516,0,33.44878,-33.44878,334.6664,79.68232,0.1988625,34.95397,0,0,271.2516
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,66.23602,66.23602,81,0,22.761,66.23602,0,0,0,0,0,0,0,14.76399,14.02579,89.95039,237.8029,14.02579,0,14.02579,347.9724,82.85042,0.1990404,72.85961,0,81,237.8029
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,75.9246,250.4261,0,0,0,347.9724,82.85042,0.1990404,0,0,0,250.4261
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,72.62653,72.62653,81,0,22.761,72.62653,0,0,0,0,0,0,0,8.373468,7.954795,75.9246,250.4261,7.954795,0,7.954795,355.519,84.64722,0.1991411,79.88918,0,81,250.4261
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,15.11058,15.11058,0,0,0,15.11058,0,0,1.776357E-15,0,0,15.90587,15.11058,0,0,67.9698,257.5854,0,15.90587,-15.90587,338.7528,80.65526,0.1991411,16.62163,0,0,257.5854
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,22.55238,22.55238,0,0,0,22.55238,0,0,3.552714E-15,0,0,23.73934,22.55238,0,0,85.64299,241.6795,0,23.73934,-23.73934,313.7293,74.6973,0.1991411,24.80761,0,0,241.6795
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,70.77209,70.77209,81,0,22.761,70.77209,0,0,0,0,0,0,0,10.22791,9.716515,112.02,217.9402,9.716515,0,9.716515,322.9472,76.89204,0.1992637,77.8493,0,81,217.9402
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,31.78414,31.78414,81,0,22.761,31.78414,0,0,0,0,0,0,0,49.21586,46.75507,102.3035,226.6851,46.75507,0,46.75507,367.3029,87.45291,0.1998495,34.96255,0,81,226.6851
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,7.154335,39.99695,39.99695,0,0,0,39.99695,17.8872,0,7.105427E-15,0,7.154335,42.10206,39.99695,0,0,55.54845,268.7646,0,34.94772,-34.94772,330.4648,78.68194,0.1998495,43.99665,5.723468,0,275.9189
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,26.47085,66.10432,66.10432,81,0,22.761,66.10432,40.04405,0,0,0,26.47085,0,0,14.89567,14.15089,94.37926,233.8169,40.62174,0,40.62174,369.002,87.85744,0.2002543,72.71476,21.17668,81,260.2878
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,46.1866,106.6486,106.6486,81,0,22.761,106.6486,43.30728,0,0,0,46.1866,26.99851,25.64859,0,0,53.75751,270.3765,19.18809,0,19.18809,387.2054,92.19158,0.2004192,117.3134,36.94928,81,316.563
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,37.42673,51.56622,51.56622,0,0,0,51.56622,72.57995,0,7.105427E-15,0,37.42673,54.28023,51.56622,0,0,34.56943,287.6458,0,16.8535,-16.8535,369.4402,87.96179,0.2004192,56.72284,29.94139,0,325.0725
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,45.76021,69.73992,69.73992,76.89848,0,21.72332,69.73992,65.61552,0,0,0,45.76021,0,0,7.158561,6.800633,53.29554,270.7922,52.56084,0,52.56084,419.3038,99.83405,0.2008919,76.71391,36.60817,81,316.5525
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,66.45859,58.70907,58.70907,0,0,0,58.70907,113.1999,3.924876,0,0,66.45859,61.79902,58.70907,0,0,0.7346944,318.097,0.7346944,0,0.7346944,420.0009,100,0.200873,64.57998,53.16687,0,384.5556
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,50.20313,92.89913,92.89913,45.20616,0,13.70516,92.89913,54.04047,0,0,0,50.20313,50.20313,47.69298,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,102.189,40.16251,81,368.9614
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,25.09436,0,0,0,0,0,0,0,25.09436,0,0,25.09436,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,0,20.07549,0,343.8526
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,47.67958,86.90112,86.90112,41.60552,0,12.7942,86.90112,54.86647,0,0,0,47.67958,47.67958,45.2956,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,95.59123,38.14367,81,366.4378
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,51.21305,0,0,0,0,0,0,0,51.21305,0,0,51.21305,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,0,40.97044,0,369.9713
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,25.43556,0,0,0,0,0,0,0,25.43556,0,0,25.43556,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,0,20.34845,0,344.1938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,7.196967,0,0,0,0,0,0,0,7.196967,0,0,7.196967,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,0,5.757573,0,325.9552
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,73.48743,73.48743,73.48743,0,20.86032,73.48743,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.200873,80.83617,0,81,318.7582
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,12.92376,12.92376,0,0,0,12.92376,0,0,1.776357E-15,0,0,13.60395,12.92376,0,0,0,318.7582,0,13.60395,-13.60395,405.661,96.58576,0.200873,14.21613,0,0,318.7582
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,69.577,69.577,81,0,22.761,69.577,0,0,0,0,0,0,0,11.423,10.85185,15.1155,305.1543,10.85185,0,10.85185,415.956,99.03694,0.2010046,76.5347,0,81,305.1543
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,67.71777,67.71777,72.20583,0,20.53608,67.71777,0,4.440892E-15,0,0,0,0,0,4.488055,4.263653,4.263653,314.9209,4.263653,0,4.263653,420.0009,100,0.2010562,74.48956,0,81,314.9209
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,18.61308,18.61308,0,0,0,18.61308,0,0,0,0,0,19.59271,18.61308,0,0,0,318.7582,0,19.59271,-19.59271,399.3483,95.08274,0.2010562,20.47438,0,0,318.7582
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,27.45955,27.45955,0,0,0,27.45955,0,0,3.552714E-15,0,0,28.90479,27.45955,0,0,21.76968,299.1655,0,28.90479,-28.90479,368.88,87.82839,0.2010562,30.2055,0,0,299.1655
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,43.51701,43.51701,0,0,0,43.51701,0,0,7.105427E-15,0,0,45.80738,43.51701,0,0,53.88611,270.2607,0,45.80738,-45.80738,320.5948,76.33193,0.2010562,47.86872,0,0,270.2607
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,46.92259,46.92259,0,0,0,46.92259,0,0,7.105427E-15,0,0,49.3922,46.92259,0,0,104.7832,224.4533,0,49.3922,-49.3922,268.5308,63.93578,0.2010562,51.61485,0,0,224.4533
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,20.93801,20.93801,0,0,0,20.93801,0,0,3.552714E-15,0,0,22.04001,20.93801,0,0,159.6634,175.0611,0,22.04001,-22.04001,245.2986,58.40431,0.2010562,23.03181,0,0,175.0611
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.69605,21.69605,0,0,0,21.69605,0,0,0,0,0,22.83795,21.69605,0,0,184.1523,153.0211,0,22.83795,-22.83795,221.2253,52.67258,0.2010562,23.86565,0,0,153.0211
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,16.59804,16.59804,0,0,0,16.59804,0,0,0,0,0,17.47162,16.59804,0,0,209.5278,130.1832,0,17.47162,-17.47162,202.8086,48.28766,0.2010562,18.25784,0,0,130.1832
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.18871,19.18871,0,0,0,19.18871,0,0,0,0,0,20.19864,19.18871,0,0,228.9407,112.7116,0,20.19864,-20.19864,181.5173,43.21833,0.2010562,21.10758,0,0,112.7116
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,10.32894,33.94332,33.94332,0,0,0,33.94332,30.42998,0,7.105427E-15,0,10.32894,35.72981,33.94332,0,0,251.3837,92.51292,0,25.40086,-25.40086,154.7425,36.84338,0.2010562,37.33765,8.263156,0,102.8419
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,31.42527,37.9319,37.9319,0,0,0,37.9319,82.84655,0,0,0,31.42527,39.92832,37.9319,0,0,279.6068,67.11205,0,8.503047,-8.503047,145.7795,34.70933,0.2010562,41.72509,25.14022,0,98.53733
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,62.96759,73.99999,73.99999,81,0,22.761,73.99999,85.09135,0,0,0,62.96759,0,0,7.000006,6.650006,289.0547,58.60901,69.61759,0,69.61759,211.8245,50.43431,0.2014456,81.39999,50.37407,81,121.5766
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,89.86101,0,0,72.31579,0,20.56389,0,0,0,0,0,89.86101,0,0,72.31579,68.7,219.4371,121.2648,158.561,0,158.561,362.2487,86.24952,0.199301,0,71.88881,81,211.1259
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,62.34608,72.55711,72.55711,71.16061,0,20.27164,72.55711,85.9269,0,0,0,62.34608,1.469995,1.396495,0,0,60.87608,263.9698,60.87608,0,60.87608,420.0009,100,0.199569,79.81282,49.87686,81,326.3158
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,92.88185,42.97211,42.97211,0,0,0,42.97211,216.1445,47.64806,0,0,92.88185,45.2338,42.97211,0,0,0,318.7582,0,0,0,420.0009,100,0.199569,47.26932,74.30548,0,411.6401
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,89.33485,0,0,0,0,0,0,0,89.33485,0,0,89.33485,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.199569,0,71.46788,0,408.0931
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,88.66473,2.510148,2.510148,0,0,0,2.510148,3532.251,86.02246,0,0,88.66473,2.642261,2.510148,0,0,0,318.7582,0,0,0,420.0009,100,0.199569,2.761163,70.93178,0,407.4229
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,52.98465,9.938289,9.938289,0,0,0,9.938289,533.1366,42.5233,0,0,52.98465,10.46136,9.938289,0,0,0,318.7582,0,0,0,420.0009,100,0.199569,10.93212,42.38772,0,371.7429
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,27.19909,43.85466,43.85466,0,0,0,43.85466,62.02097,0,0,0,27.19909,46.1628,43.85466,0,0,0,318.7582,0,18.96371,-18.96371,400.0113,95.2406,0.199569,48.24013,21.75927,0,345.9573
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,21.29565,57.09661,57.09661,0,0,0,57.09661,37.29757,0,7.105427E-15,0,21.29565,60.1017,57.09661,0,0,21.07079,299.7945,0,38.80605,-38.80605,359.1062,85.5013,0.199569,62.80627,17.03652,0,321.0901
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,11.95932,0,0,0,0,0,0,0,0,0,0,11.95932,0,0,0,0,64.18863,260.9885,11.95932,0,11.95932,370.4518,88.20263,0.1992759,0,9.56746,0,272.9478
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.22931,271.7519,0,0,0,370.4518,88.20263,0.1992759,0,0,0,271.7519
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,127.1137,127.1137,81,0,22.761,127.1137,0,0,0,0,0,48.54079,46.11375,0,0,52.22931,271.7519,0,48.54079,-48.54079,319.2853,76.02016,0.1992759,139.8251,0,81,271.7519
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.1635,223.2111,68.7,0,68.7,384.4598,91.53787,0.1993911,0,0,81,223.2111
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,32.98457,32.98457,0,0,0,32.98457,0,0,7.105427E-15,0,0,34.7206,32.98457,0,0,37.46351,285.0411,0,34.7206,-34.7206,347.8611,82.82391,0.1993911,36.28303,0,0,285.0411
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,4.000881,4.000881,0,0,0,4.000881,0,0,0,0,0,4.211454,4.000881,0,0,76.04196,250.3205,0,4.211454,-4.211454,343.4218,81.76694,0.1993911,4.40097,0,0,250.3205
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,80.72135,246.109,0,0,0,343.4218,81.76694,0.1993911,0,0,0,246.109
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,66.73203,66.73203,81,0,22.761,66.73203,0,0,0,0,0,0,0,14.26797,13.55457,80.72135,246.109,13.55457,0,13.55457,356.2808,84.8286,0.1995502,73.40524,0,81,246.109
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,48.7053,48.7053,0,0,0,48.7053,0,0,7.105427E-15,0,0,51.26873,48.7053,0,0,67.16679,258.3081,0,51.26873,-51.26873,302.2388,71.96149,0.1995502,53.57582,0,0,258.3081
