Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,23.22619,23.22619,0,0,0,23.22619,0,0,3.552714E-15,0,0,24.44863,23.22619,0,0,124.132,207.0394,0,24.44863,-24.44863,276.4677,65.82552,0.1995502,25.54881,0,0,207.0394
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2972,182.5908,0,0,0,276.4677,65.82552,0.1995502,0,0,0,182.5908
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,151.2972,182.5908,0,0,0,276.4677,65.82552,0.1995502,0,0,0,182.5908
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,78.02415,78.02415,81,0,22.761,78.02415,0,0,0,0,0,0,0,2.975844,2.827052,151.2972,182.5908,2.827052,0,2.827052,279.1497,66.46408,0.1995833,85.82657,0,81,182.5908
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,7.661666,107.2463,107.2463,81,0,22.761,107.2463,7.143994,0,0,0,7.661666,27.62764,26.24626,0,0,148.4701,185.1351,0,19.96597,-19.96597,258.1037,61.45314,0.1995833,117.9709,6.129333,81,192.7968
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,14.94378,29.04363,29.04363,81,0,22.761,29.04363,51.45285,7.105427E-15,0,0,14.94378,0,0,51.95637,49.35855,170.6545,165.1691,64.30232,0,64.30232,319.1063,75.97753,0.2000951,31.948,11.95502,81,180.1129
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,67.14268,0,0,41.2732,0,12.71012,0,0,0,0,0,67.14268,0,0,41.2732,39.20955,106.3522,223.0412,106.3522,0,106.3522,420.0009,100,0.1982649,0,53.71414,81,290.1839
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,67.91084,0,0,0,0,0,0,0,67.91084,0,0,67.91084,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,0,54.32867,0,386.6691
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,72.70851,24.63405,24.63405,0,0,0,24.63405,295.1545,46.77794,0,0,72.70851,25.93058,24.63405,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,27.09745,58.16681,0,391.4667
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,56.19988,0,0,0,0,0,0,0,56.19988,0,0,56.19988,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,0,44.95991,0,374.9581
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,70.09982,4.270577,4.270577,0,0,0,4.270577,1641.46,65.60448,0,0,70.09982,4.495345,4.270577,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,4.697635,56.07986,0,388.8581
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,52.23828,27.85254,27.85254,0,0,0,27.85254,187.553,22.91981,0,0,52.23828,29.31846,27.85254,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,30.63779,41.79062,0,370.9965
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,55.79662,104.7261,104.7261,51.71934,0,15.35299,104.7261,53.27861,0,0,0,55.79662,55.79662,53.00679,0,0,0,318.7582,0,0,0,420.0009,100,0.1982649,115.1987,44.63729,81,374.5548
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,22.17932,42.64056,42.64056,0,0,0,42.64056,52.01461,0,0,0,22.17932,44.8848,42.64056,0,0,0,318.7582,0,22.70548,-22.70548,396.0672,94.30152,0.1982649,46.90461,17.74346,0,340.9375
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,16.39931,72.61374,72.61374,81,0,22.761,72.61374,22.58431,0,0,0,16.39931,0,0,8.386261,7.966948,25.22831,296.0527,24.36626,0,24.36626,419.183,99.80528,0.1984912,79.87511,13.11945,81,312.4521
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,15.44402,81.22365,81.22365,67.37077,0,19.31281,81.22365,19.01419,0,0,0,15.44402,14.58198,13.85288,0,0,0.8620447,317.9824,0.8620447,0,0.8620447,420.0009,100,0.1984982,89.34602,12.35522,81,333.4264
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,54.70049,54.70049,0,0,0,54.70049,0,0,7.105427E-15,0,0,57.57946,54.70049,0,0,0,318.7582,0,57.57946,-57.57946,359.3068,85.54906,0.1984982,60.17054,0,0,318.7582
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,17.29433,17.29433,0,0,0,17.29433,0,0,3.552714E-15,0,0,18.20455,17.29433,0,0,63.97718,261.1788,0,18.20455,-18.20455,340.1175,80.98019,0.1984982,19.02376,0,0,261.1788
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,56.58756,56.58756,0,0,0,56.58756,0,0,0,0,0,59.56585,56.58756,0,0,84.20447,242.9742,0,59.56585,-59.56585,277.3296,66.03072,0.1984982,62.24632,0,0,242.9742
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,64.99232,64.99232,81,0,22.761,64.99232,0,0,0,0,0,0,0,16.00768,15.2073,150.3887,183.4084,15.2073,0,15.2073,291.7564,69.46568,0.1986737,71.49155,0,81,183.4084
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,17.00414,17.00414,81,0,22.761,17.00414,0,-7.105427E-15,0,0,0,0,0,63.99586,60.79607,135.1815,197.0949,60.79607,0,60.79607,349.4327,83.19809,0.1992619,18.70455,0,81,197.0949
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,75.41042,75.41042,81,0,22.761,75.41042,0,0,0,0,0,0,0,5.589576,5.310097,74.38538,251.8114,5.310097,0,5.310097,354.4703,84.39751,0.1993222,82.95147,0,81,251.8114
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,55.75063,55.75063,0,0,0,55.75063,0,0,7.105427E-15,0,0,58.68488,55.75063,0,0,69.07529,256.5905,0,58.68488,-58.68488,292.611,69.66914,0.1993222,61.3257,0,0,256.5905
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,60.47426,60.47426,0,0,0,60.47426,0,0,7.105427E-15,0,0,63.65711,60.47426,0,0,134.2807,197.9056,0,63.65711,-63.65711,225.5105,53.69287,0.1993222,66.52168,0,0,197.9056
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,13.98925,13.98925,0,0,0,13.98925,0,0,1.776357E-15,0,0,14.72553,13.98925,0,0,205.0108,134.2485,0,14.72553,-14.72553,209.9884,49.99714,0.1993222,15.38818,0,0,134.2485
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,83.38848,83.38848,81,0,22.761,83.38848,0,0,0,0,0,2.514194,2.388484,0,0,221.3725,119.5229,0,2.514194,-2.514194,207.3382,49.36615,0.1993222,91.72733,0,81,119.5229
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,62.98399,62.98399,81,0,22.761,62.98399,0,0,0,0,0,0,0,18.01601,17.11521,224.1661,117.0088,17.11521,0,17.11521,223.5751,53.23207,0.1995162,69.28239,0,81,117.0088
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,68.0594,68.0594,81,0,22.761,68.0594,0,1.776357E-15,0,0,0,0,0,12.9406,12.29357,207.0509,132.4124,12.29357,0,12.29357,235.2378,56.0089,0.1996551,74.86534,0,81,132.4124
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,19.35383,115.1102,115.1102,81,0,22.761,115.1102,16.81331,0,0,0,19.35383,35.90547,34.1102,0,0,194.7573,143.4767,0,16.55164,-16.55164,217.7909,51.85487,0.1996551,126.6212,15.48307,81,162.8305
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,41.6606,71.05945,71.05945,81,0,22.761,71.05945,58.62782,0,0,0,41.6606,0,0,9.940554,9.443525,213.148,126.925,51.10413,0,51.10413,266.2725,63.39809,0.200088,78.16539,33.32848,81,168.5856
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,80.77896,85.28548,85.28548,81,0,22.761,85.28548,94.71596,0,0,0,80.77896,4.511037,4.285485,0,0,162.0439,172.9187,76.26793,0,76.26793,338.6266,80.62523,0.2002978,93.81403,64.62317,81,253.6977
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,110.7703,9.740188,9.740188,0,0,0,9.740188,1137.25,14.7415,0,0,110.7703,10.25283,9.740188,0,0,85.77595,241.5599,85.77595,0,85.77595,420.0009,100,0.1983337,10.71421,88.61623,0,352.3301
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,111.5164,0,0,0,0,0,0,0,111.5164,0,0,111.5164,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,0,89.21311,0,430.2746
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,103.3572,80.6856,80.6856,20.25,0,7.39125,80.6856,128.0987,39.74082,0,0,103.3572,63.61642,60.4356,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,88.75417,82.6858,81,422.1155
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,94.36471,87.44851,87.44851,20.25,0,7.39125,87.44851,107.9089,23.62944,0,0,94.36471,70.73527,67.19851,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,96.19336,75.49177,81,413.1229
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,85.65771,0,0,0,0,0,0,0,85.65771,0,0,85.65771,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,0,68.52618,0,404.416
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,84.85828,67.38811,67.38811,20.25,0,7.39125,67.38811,125.9247,35.23921,0,0,84.85828,49.61907,47.13811,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,74.12692,67.88662,81,403.6165
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,62.20371,77.3409,77.3409,20.25,0,7.39125,77.3409,80.42797,2.108032,0,0,62.20371,60.09568,57.09089,0,0,0,318.7582,0,0,0,420.0009,100,0.1983337,85.07498,49.76297,81,380.9619
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,35.52623,143.5352,143.5352,81,0,22.761,143.5352,24.75088,1.421085E-14,0,8.188749,35.52623,65.82655,62.53523,0,0,0,318.7582,0,30.30032,-30.30032,388.0615,92.39541,0.1983337,157.8887,28.42099,81,354.2845
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,10.28582,87.0089,87.0089,81,0,22.761,87.0089,11.82157,0,0,0,10.28582,6.325159,6.008901,0,0,33.66702,288.4579,3.960656,0,3.960656,391.8189,93.29003,0.1983647,95.70979,8.228652,81,298.7437
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,78.98439,78.98439,81,0,22.761,78.98439,0,0,0,0,0,0,0,2.015608,1.914827,29.70637,292.0225,1.914827,0,1.914827,393.6355,93.72254,0.1983861,86.88283,0,81,292.0225
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,191.1067,149.7,81,0,22.761,149.7,0,0,41.40668,60.51735,0,72.31579,68.7,0,0,27.79154,293.7458,0,72.31579,-72.31579,317.4079,75.57317,0.1983861,210.2174,0,81,293.7458
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.1424,221.4301,68.7,0,68.7,382.5825,91.09088,0.1985003,0,0,81,221.4301
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.03085,38.03085,0,0,0,38.03085,0,0,0,0,0,40.03247,38.03085,0,0,39.44241,283.26,0,40.03247,-40.03247,340.3846,81.04378,0.1985003,41.83393,0,0,283.26
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,32.78535,32.78535,0,0,0,32.78535,0,0,0,0,0,34.51089,32.78535,0,0,83.92294,243.2276,0,34.51089,-34.51089,304.0069,72.38245,0.1985003,36.06388,0,0,243.2276
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,122.2684,208.7167,0,0,0,304.0069,72.38245,0.1985003,0,0,0,208.7167
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,49.7123,49.7123,0,0,0,49.7123,0,0,7.105427E-15,0,0,52.32873,49.7123,0,0,122.2684,208.7167,0,52.32873,-52.32873,248.8475,59.2493,0.1985003,54.68353,0,0,208.7167
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,57.70934,57.70934,0,0,0,57.70934,0,0,7.105427E-15,0,0,60.74667,57.70934,0,0,180.4114,156.388,0,60.74667,-60.74667,184.8149,44.00347,0.1985003,63.48027,0,0,156.388
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,54.5469,54.5469,0,0,0,54.5469,0,0,7.105427E-15,0,0,57.41779,54.5469,0,0,247.9077,95.64127,0,57.41779,-57.41779,124.2913,29.5931,0.1985003,60.00159,0,0,95.64127
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,311.7053,38.22348,0,0,0,124.2913,29.5931,0.1985003,0,0,0,38.22348
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,123.5146,117.3123,81,0,22.761,117.3123,0,0,6.202299,18.55376,0,38.22348,36.31231,0,0,311.7053,38.22348,0,38.22348,-38.22348,84.00017,20,0.1985003,135.8661,0,81,38.22348
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,43.81285,43.81285,81,0,22.761,43.81285,0,0,0,0,0,0,0,37.18715,35.32779,354.1758,0,35.32779,0,35.32779,117.5151,27.97972,0.1988888,48.19413,0,81,0
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,22.77361,75.09806,75.09806,81,0,22.761,75.09806,30.32517,0,0,0,22.77361,0,0,5.90194,5.606843,318.848,31.79501,28.38046,0,28.38046,144.4391,34.3902,0.1991247,82.60786,18.21889,81,54.56863
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,45.44978,45.69447,45.69447,81,0,22.761,45.69447,99.46451,0,0,0,45.44978,0,0,35.30553,33.54025,290.4676,57.33743,78.99003,0,78.99003,219.3756,52.23219,0.1992752,50.26392,36.35982,81,102.7872
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,64.39057,75.2047,75.2047,81,0,22.761,75.2047,85.62041,0,0,0,64.39057,0,0,5.795304,5.505539,211.4775,128.4285,69.89611,0,69.89611,285.6849,68.02008,0.1996237,82.72517,51.51246,81,192.819
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,95.75729,25.1618,25.1618,68.69472,0,19.64776,25.1618,380.5661,0,0,0,95.75729,0,0,43.53291,41.35627,141.5814,191.335,137.1136,0,137.1136,415.7623,98.99081,0.1981242,27.67798,76.60583,81,287.0923
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,76.93079,76.11489,76.11489,20.25,0,7.39125,76.11489,101.0719,13.6578,0,0,76.93079,58.80515,55.86489,0,0,4.467852,314.7372,4.467852,0,4.467852,420.0009,100,0.1980277,83.72638,61.54464,81,391.668
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,88.23256,47.00965,47.00965,0,0,0,47.00965,187.6903,38.74872,0,0,88.23256,49.48384,47.00965,0,0,0,318.7582,0,0,0,420.0009,100,0.1980277,51.71061,70.58604,0,406.9908
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,86.65267,30.04661,30.04661,0,0,0,30.04661,288.3941,55.02466,0,0,86.65267,31.62802,30.04661,0,0,0,318.7582,0,0,0,420.0009,100,0.1980277,33.05128,69.32214,0,405.4109
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,85.66715,1.257262,1.257262,0,0,0,1.257262,6813.786,84.34372,0,0,85.66715,1.323434,1.257262,0,0,0,318.7582,0,0,0,420.0009,100,0.1980277,1.382988,68.53372,0,404.4254
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,56.42857,80.58905,80.58905,26.98191,0,9.094423,80.58905,70.02014,0,0,0,56.42857,56.42857,53.60714,0,0,0,318.7582,0,0,0,420.0009,100,0.1980277,88.64796,45.14285,81,375.1868
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,47.65023,53.35937,53.35937,0,0,0,53.35937,89.30058,0,7.105427E-15,0,47.65023,56.16776,53.35937,0,0,0,318.7582,0,8.517528,-8.517528,411.0226,97.86232,0.1980277,58.6953,38.12018,0,366.4084
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,26.534,79.09868,79.09868,62.8821,0,18.17717,79.09868,33.54544,0,0,0,26.534,17.07008,16.21658,0,0,9.46392,310.2407,9.46392,0,9.46392,420.0009,100,0.1980988,87.00854,21.2272,81,336.7747
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,5.767413,0,0,0,0,0,0,0,5.767413,0,0,5.767413,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1980988,0,4.61393,0,324.5256
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,96.19448,96.19448,81,0,22.761,96.19448,0,0,0,0,0,15.99419,15.19448,0,0,0,318.7582,0,15.99419,-15.99419,403.1415,95.98588,0.1980988,105.8139,0,81,318.7582
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,79.06132,79.06132,81,0,22.761,79.06132,0,0,0,0,0,0,0,1.938686,1.841752,17.77132,302.764,1.841752,0,1.841752,404.8887,96.40189,0.1981184,86.96745,0,81,302.764
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,83.92505,83.92505,81,0,22.761,83.92505,0,0,0,0,0,3.079001,2.925051,0,0,15.92957,304.4216,0,3.079001,-3.079001,401.6432,95.62914,0.1981184,92.31756,0,81,304.4216
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,109.7491,109.7491,81,0,22.761,109.7491,0,0,0,0,0,30.26222,28.74911,0,0,19.35068,301.3426,0,30.26222,-30.26222,369.744,88.03411,0.1981184,120.724,0,81,301.3426
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,8.641871,8.641871,0,0,0,8.641871,0,0,0,0,0,9.096707,8.641871,0,0,52.97537,271.0804,0,9.096707,-9.096707,360.1552,85.75107,0.1981184,9.506059,0,0,271.0804
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,62.50603,62.50603,81,0,22.761,62.50603,0,0,0,0,0,0,0,18.49397,17.56927,63.08282,261.9837,17.56927,0,17.56927,376.8229,89.71956,0.1983051,68.75664,0,81,261.9837
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,136.5175,136.5175,81,0,22.761,136.5175,0,0,0,0.4693063,0,58.43953,55.51755,0,0,45.51355,277.796,0,58.43953,-58.43953,315.2222,75.05276,0.1983051,150.1693,0,81,277.796
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,10.55777,10.55777,81,0,22.761,10.55777,0,0,0,0,0,0,0,70.44224,66.92012,110.4464,219.3565,66.92012,0,66.92012,378.7082,90.16844,0.1987157,11.61354,0,81,219.3565
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,41.83797,41.83797,0,0,0,41.83797,0,0,7.105427E-15,0,0,44.03997,41.83797,0,0,43.52624,279.5846,0,44.03997,-44.03997,332.286,79.11556,0.1987157,46.02177,0,0,279.5846
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,58.83356,58.83356,0,0,0,58.83356,0,0,7.105427E-15,0,0,61.93006,58.83356,0,0,92.45954,235.5446,0,61.93006,-61.93006,267.006,63.57273,0.1987157,64.71692,0,0,235.5446
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,107.4664,107.4664,81,0,22.761,107.4664,0,0,0,0,0,27.85938,26.46641,0,0,161.2707,173.6146,0,27.85938,-27.85938,237.6396,56.58075,0.1987157,118.2131,0,81,173.6146
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,59.57229,59.57229,81,0,22.761,59.57229,0,0,0,0,0,0,0,21.42771,20.35633,192.2256,145.7552,20.35633,0,20.35633,256.9513,61.17877,0.1989286,65.52952,0,81,145.7552
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,15.72931,78.45875,78.45875,81,0,22.761,78.45875,20.04788,0,0,0,15.72931,0,0,2.541254,2.414191,171.8693,164.0759,18.14351,0,18.14351,274.1638,65.27696,0.1990688,86.30462,12.58345,81,179.8052
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,39.6699,23.00833,23.00833,81,0,22.761,23.00833,172.4153,0,0,0,39.6699,0,0,57.99167,55.09209,153.7258,180.405,94.76198,0,94.76198,364.0629,86.68147,0.1988789,25.30916,31.73591,81,220.0749
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,67.46272,0,0,0,0,0,0,0,8.498936,0,0,67.46272,0,0,0,0,58.96378,265.6908,58.96378,0,58.96378,420.0009,100,0.1976398,0,53.97017,0,333.1535
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,96.52222,97.92849,97.92849,29.22849,0,9.662807,97.92849,98.56398,24.20642,0,0,96.52222,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,107.7213,77.21777,81,415.2804
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,117.3673,104.041,104.041,35.34101,0,11.20928,104.041,112.8087,45.05155,0,0,117.3673,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,114.4451,93.89387,81,436.1255
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,121.8537,25.69618,25.69618,0,0,0,25.69618,474.2093,94.80508,0,0,121.8537,27.04861,25.69618,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,28.2658,97.48295,0,440.6119
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,124.19,128.221,128.221,59.52097,0,17.32681,128.221,96.85623,51.87421,0,0,124.19,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,141.0431,99.35201,81,442.9482
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,103.9258,61.78209,61.78209,0,0,0,61.78209,168.2135,38.89204,0,0,103.9258,65.03378,61.78209,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,67.9603,83.14066,0,422.6841
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,78.17279,33.52996,33.52996,0,0,0,33.52996,233.1431,42.8781,0,0,78.17279,35.2947,33.52996,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,36.88296,62.53823,0,396.931
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,59.70304,2.81031,2.81031,0,0,0,2.81031,2124.429,56.74482,0,0,59.70304,2.958221,2.81031,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,3.091341,47.76243,0,378.4613
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,32.70193,27.49899,27.49899,0,0,0,27.49899,118.9205,3.755622,0,0,32.70193,28.94631,27.49899,0,0,0,318.7582,0,0,0,420.0009,100,0.1976398,30.24889,26.16154,0,351.4601
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,9.906797,122.2036,122.2036,81,0,22.761,122.2036,8.106796,0,1.421085E-14,0,9.906797,43.37222,41.20361,0,0,0,318.7582,0,33.46542,-33.46542,384.7252,91.60105,0.1976398,134.424,7.925437,81,328.665
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,49.31159,49.31159,0,0,0,49.31159,0,0,0,0,0,51.90694,49.31159,0,0,37.1838,285.2928,0,51.90694,-51.90694,330.0105,78.57377,0.1976398,54.24275,0,0,285.2928
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,79.47514,79.47514,81,0,22.761,79.47514,0,2.220446E-16,0,0,0,0,0,1.524856,1.448613,94.85818,233.3859,1.448613,0,1.448613,331.3847,78.90097,0.1976548,87.42266,0,81,233.3859
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,33.43761,33.43761,81,0,22.761,33.43761,0,0,0,0,0,0,0,47.56239,45.18427,93.40956,234.6896,45.18427,0,45.18427,374.2503,89.10704,0.1981216,36.78138,0,81,234.6896
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,103.1137,103.1137,81,0,22.761,103.1137,0,0,0,0,0,23.27759,22.11371,0,0,48.2253,275.3555,0,23.27759,-23.27759,349.7136,83.26497,0.1981216,113.4251,0,81,275.3555
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,86.35612,86.35612,81,0,22.761,86.35612,0,0,0,0,0,5.63802,5.356119,0,0,74.08929,252.0779,0,5.63802,-5.63802,343.7706,81.84998,0.1981216,94.99173,0,81,252.0779
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,70.89886,70.89886,81,0,22.761,70.89886,0,0,0,0,0,0,0,10.10114,9.596085,80.35375,246.4398,9.596085,0,9.596085,352.8742,84.0175,0.1982202,77.98875,0,81,246.4398
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,5.105499,5.105499,0,0,0,5.105499,0,0,0,0,0,5.374209,5.105499,0,0,70.75767,255.0763,0,5.374209,-5.374209,347.2093,82.66872,0.1982202,5.616049,0,0,255.0763
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,44.01347,44.01347,0,0,0,44.01347,0,0,7.105427E-15,0,0,46.32997,44.01347,0,0,76.72901,249.7021,0,46.32997,-46.32997,298.3732,71.0411,0.1982202,48.41482,0,0,249.7021
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,59.9525,59.9525,0,0,0,59.9525,0,0,7.105427E-15,0,0,63.10789,59.9525,0,0,128.2068,203.3721,0,63.10789,-63.10789,231.8517,55.20267,0.1982202,65.94775,0,0,203.3721
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.3266,140.2643,0,0,0,231.8517,55.20267,0.1982202,0,0,0,140.2643
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,198.3266,140.2643,0,0,0,231.8517,55.20267,0.1982202,0,0,0,140.2643
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.30706,28.30706,0,0,0,28.30706,0,0,3.552714E-15,0,0,29.7969,28.30706,0,0,198.3266,140.2643,0,29.7969,-29.7969,200.443,47.72442,0.1982202,31.13776,0,0,140.2643
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,6.282599,0,0,0,0,0,0,0,0,0,0,6.282599,0,0,0,0,231.4343,110.4673,6.282599,0,6.282599,206.4032,49.14351,0.1980895,0,5.026079,0,116.7499
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,22.92832,111.1775,111.1775,81,0,22.761,111.1775,20.62316,0,0,0,22.92832,31.76582,30.17753,0,0,225.1517,116.1217,0,8.837501,-8.837501,197.0876,46.92553,0.1980895,122.2953,18.34265,81,139.05
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,25.42229,47.83374,47.83374,81,0,22.761,47.83374,53.1472,0,0,0,25.42229,0,0,33.16626,31.50795,234.9712,107.2842,56.93024,0,56.93024,251.0964,59.78474,0.198594,52.61711,20.33783,81,132.7065
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,29.49067,14.93255,14.93255,81,0,22.761,14.93255,197.4925,0,0,0,29.49067,0,0,66.06745,62.76408,178.0409,158.5214,92.25475,0,92.25475,338.6169,80.62292,0.1984655,16.42581,23.59253,81,188.0121
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,48.72323,96.28565,96.28565,81,0,22.761,96.28565,50.60279,0,0,0,48.72323,16.09016,15.28565,0,0,85.78617,241.5507,32.63307,0,32.63307,369.5754,87.99397,0.198696,105.9142,38.97858,81,290.2739
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,94.10764,84.22462,84.22462,45.31781,0,13.73341,84.22462,111.7341,0,0,0,94.10764,40.95453,38.9068,0,0,53.15311,270.9204,53.15311,0,53.15311,420.0009,100,0.198336,92.64708,75.28611,81,365.0281
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,60.94661,61.81217,61.81217,0,0,0,61.81217,98.5997,0,7.105427E-15,0,60.94661,65.06544,61.81217,0,0,0,318.7582,0,4.118826,-4.118826,415.6592,98.96629,0.198336,67.99339,48.75729,0,379.7048
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,35.83711,0,0,0,0,0,0,0,31.26063,0,0,35.83711,0,0,0,0,4.576474,314.6394,4.576474,0,4.576474,420.0009,100,0.198243,0,28.66969,0,350.4765
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,45.95226,32.73289,32.73289,0,0,0,32.73289,140.3856,11.49659,0,0,45.95226,34.45567,32.73289,0,0,0,318.7582,0,0,0,420.0009,100,0.198243,36.00618,36.76181,0,364.7105
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,39.84072,112.9641,112.9641,75.11539,0,21.27219,112.9641,35.26849,0,0,0,39.84072,39.84072,37.84868,0,0,0,318.7582,0,0,0,420.0009,100,0.198243,124.2605,31.87258,81,358.5989
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,24.59224,60.94524,60.94524,0,0,0,60.94524,40.35138,0,0,0,24.59224,64.15289,60.94524,0,0,0,318.7582,0,39.56065,-39.56065,378.3003,90.07131,0.198243,67.03977,19.67379,0,343.3505
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,8.818901,0,0,0,0,0,0,0,0,0,0,8.818901,0,0,0,0,43.95627,279.1976,8.818901,0,8.818901,386.6666,92.06329,0.1980642,0,7.055121,0,288.0165
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,72.22791,72.22791,81,0,22.761,72.22791,0,0,0,0,0,0,0,8.772099,8.333493,35.13737,287.1346,8.333493,0,8.333493,394.5724,93.94563,0.1981475,79.45069,0,81,287.1346
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,89.97476,89.97476,81,0,22.761,89.97476,0,0,0,0,0,9.44712,8.974764,0,0,26.80388,294.6347,0,9.44712,-9.44712,384.6143,91.57465,0.1981475,98.97224,0,81,294.6347
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,44.49281,44.49281,0,0,0,44.49281,0,0,0,0,0,46.83453,44.49281,0,0,37.30068,285.1876,0,46.83453,-46.83453,335.2464,79.8204,0.1981475,48.94209,0,0,285.1876
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.3292,35.3292,0,0,0,35.3292,0,0,7.105427E-15,0,0,37.18863,35.3292,0,0,89.33905,238.3531,0,37.18863,-37.18863,296.0461,70.48703,0.1981475,38.86212,0,0,238.3531
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6597,201.1645,0,0,0,296.0461,70.48703,0.1981475,0,0,0,201.1645
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.6597,201.1645,0,0,0,296.0461,70.48703,0.1981475,0,0,0,201.1645
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,74.08812,74.08812,81,0,22.761,74.08812,0,0,0,0,0,0,0,6.911877,6.566283,130.6597,201.1645,6.566283,0,6.566283,302.2755,71.9702,0.1982131,81.49693,0,81,201.1645
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,7.086748,7.086748,79.40253,0,22.35684,7.086748,0,0,0,0,0,0,0,72.31579,68.7,124.0935,207.0741,68.7,0,68.7,367.45,87.48792,0.1985185,7.795423,0,81,207.0741
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,15.95147,15.95147,0,0,0,15.95147,0,0,0,0,0,16.79102,15.95147,0,0,55.39346,268.9041,0,16.79102,-16.79102,349.7507,83.27381,0.1985185,17.54661,0,0,268.9041
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,24.41154,24.41154,0,0,0,24.41154,0,0,3.552714E-15,0,0,25.69636,24.41154,0,0,74.05015,252.1131,0,25.69636,-25.69636,322.6644,76.82469,0.1985185,26.8527,0,0,252.1131
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,102.6017,226.4167,0,0,0,322.6644,76.82469,0.1985185,0,0,0,226.4167
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,27.11942,27.11942,0,0,0,27.11942,0,0,3.552714E-15,0,0,28.54676,27.11942,0,0,102.6017,226.4167,0,28.54676,-28.54676,292.5734,69.6602,0.1985185,29.83137,0,0,226.4167
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,18.68421,45.15111,45.15111,0,0,0,45.15111,41.3815,0,7.105427E-15,0,18.68421,47.52748,45.15111,0,0,134.3203,197.87,0,28.84327,-28.84327,262.17,62.42129,0.1985185,49.66622,14.94736,0,216.5542
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,30.76329,90.54129,90.54129,81,0,22.761,90.54129,33.97709,0,0,0,30.76329,10.04346,9.541289,0,0,166.3684,169.0267,20.71983,0,20.71983,281.8265,67.10142,0.1986623,99.59542,24.61064,81,199.79
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,39.64403,44.57847,44.57847,81,0,22.761,44.57847,88.93089,0,0,0,39.64403,0,0,36.42153,34.60045,145.6485,187.6745,74.24448,0,74.24448,352.261,83.8715,0.1988962,49.03632,31.71523,81,227.3186
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,65.26138,14.59438,14.59438,0,0,0,14.59438,447.1678,0,0,0,65.26138,15.36251,14.59438,0,0,71.40405,254.4946,49.89888,0,49.89888,399.5992,95.14249,0.197904,16.05382,52.20911,0,319.756
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,77.81154,27.56646,27.56646,0,0,0,27.56646,282.2688,27.28903,0,0,77.81154,29.01733,27.56646,0,0,21.50517,299.4036,21.50517,0,21.50517,420.0009,100,0.1974795,30.32311,62.24923,0,377.2151
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,78.57247,11.06531,11.06531,0,0,0,11.06531,710.0793,66.92478,0,0,78.57247,11.64769,11.06531,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,12.17184,62.85798,0,397.3307
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,73.36069,26.01858,26.01858,0,0,0,26.01858,281.955,45.97271,0,0,73.36069,27.38798,26.01858,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,28.62044,58.68855,0,392.1189
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,56.29875,18.79136,18.79136,0,0,0,18.79136,299.599,36.51837,0,0,56.29875,19.78038,18.79136,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,20.6705,45.039,0,375.057
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,58.92688,0,0,0,0,0,0,0,58.92688,0,0,58.92688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,0,47.14151,0,377.6851
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,33.89013,0,0,0,0,0,0,0,33.89013,0,0,33.89013,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,0,27.11211,0,352.6483
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,16.08677,0,0,0,0,0,0,0,16.08677,0,0,16.08677,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,0,12.86942,0,334.845
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,4.266,0,0,0,0,0,0,0,4.266,0,0,4.266,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,0,3.4128,0,323.0242
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1974795,0,0,0,318.7582
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,11.29772,11.29772,0,0,0,11.29772,0,0,0,0,0,11.89234,11.29772,0,0,0,318.7582,0,11.89234,-11.89234,407.4652,97.01534,0.1974795,12.42749,0,0,318.7582
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,14.15172,14.15172,0,0,0,14.15172,0,0,1.776357E-15,0,0,14.89655,14.15172,0,0,13.21371,306.8659,0,14.89655,-14.89655,391.7629,93.27669,0.1974795,15.5669,0,0,306.8659
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,40.83969,40.83969,0,0,0,40.83969,0,0,7.105427E-15,0,0,42.98914,40.83969,0,0,29.76543,291.9693,0,42.98914,-42.98914,346.4483,82.48753,0.1974795,44.92366,0,0,291.9693
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,1.556382,1.556382,0,0,0,1.556382,0,0,2.220446E-16,0,0,1.638297,1.556382,0,0,77.53115,248.9802,0,1.638297,-1.638297,344.7214,82.07636,0.1974795,1.71202,0,0,248.9802
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.35148,247.3419,0,0,0,344.7214,82.07636,0.1974795,0,0,0,247.3419
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,32.71645,32.71645,0,0,0,32.71645,0,0,0,0,0,34.43837,32.71645,0,0,79.35148,247.3419,0,34.43837,-34.43837,308.4202,73.43323,0.1974795,35.9881,0,0,247.3419
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,25.09667,25.09667,0,0,0,25.09667,0,0,3.552714E-15,0,0,26.41755,25.09667,0,0,117.6163,212.9035,0,26.41755,-26.41755,280.5736,66.80312,0.1974795,27.60634,0,0,212.9035
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,35.34714,35.34714,0,0,0,35.34714,0,0,7.105427E-15,0,0,37.20752,35.34714,0,0,146.9692,186.486,0,37.20752,-37.20752,241.3535,57.465,0.1974795,38.88185,0,0,186.486
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,17.01204,17.01204,0,0,0,17.01204,0,0,3.552714E-15,0,0,17.90741,17.01204,0,0,188.3109,149.2785,0,17.90741,-17.90741,222.4774,52.97071,0.1974795,18.71324,0,0,149.2785
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,61.42199,61.42199,0,0,0,61.42199,0,0,7.105427E-15,0,0,64.65473,61.42199,0,0,208.208,131.371,0,64.65473,-64.65473,154.3253,36.74406,0.1974795,67.56419,0,0,131.371
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,134.6989,134.6989,81,0,22.761,134.6989,0,0,0,3.788331,0,56.52521,53.69894,0,0,280.0466,66.71632,0,56.52521,-56.52521,94.74255,22.5577,0.1974795,148.1688,0,81,66.71632
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,11.93104,58.51242,58.51242,81,0,22.761,58.51242,20.39061,0,0,0,11.93104,0,0,22.48759,21.3632,342.8523,10.19112,33.29424,0,33.29424,126.3282,30.07809,0.1977711,64.36366,9.54483,81,22.12216
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,35.91129,60.98651,60.98651,81,0,22.761,60.98651,58.884,0,0,0,35.91129,0,0,20.01349,19.01282,309.5581,40.15594,54.92411,0,54.92411,178.4338,42.48416,0.1982016,67.08516,28.72903,81,76.06723
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,53.09684,78.217,78.217,81,0,22.761,78.217,67.88401,0,0,0,53.09684,0,0,2.782994,2.643844,254.634,89.58764,55.74068,0,55.74068,231.3141,55.07467,0.1985865,86.0387,42.47747,81,142.6845
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,59.85925,0,0,72.31579,0,20.56389,0,0,0,0,0,59.85925,0,0,72.31579,68.7,198.8933,139.7543,128.5592,0,128.5592,353.2761,84.11319,0.1975286,0,47.8874,81,199.6135
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,104.5107,46.58558,46.58558,0,0,0,46.58558,224.3413,0,0,0,104.5107,49.03745,46.58558,0,0,70.33406,255.4576,55.47323,0,55.47323,405.9026,96.64329,0.1964702,51.24414,83.60855,0,359.9683
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,111.7571,0,0,0,0,0,0,0,96.89632,0,0,111.7571,0,0,0,0,14.86083,305.3835,14.86083,0,14.86083,420.0009,100,0.1961886,0,89.40572,0,417.1406
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,62.70673,0,0,0,0,0,0,0,62.70673,0,0,62.70673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1961886,0,50.16539,0,381.465
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,70.12198,163.9602,149.7,81,0,22.761,149.7,46.84167,0,14.26018,30.6562,70.12198,72.31579,68.7,0,0,0,318.7582,0,2.193813,-2.193813,417.6884,99.44941,0.1961886,180.3562,56.09758,81,388.8802
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,72.8662,96.30082,96.30082,29.39363,0,9.704588,96.30082,75.66518,6.661338E-15,0,0,72.8662,70.42863,66.90719,0,0,2.437571,316.5644,2.437571,0,2.437571,420.0009,100,0.196191,105.9309,58.29295,81,389.4306
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,55.03263,30.32151,30.32151,0,0,0,30.32151,181.497,23.11525,0,0,55.03263,31.91738,30.32151,0,0,0,318.7582,0,0,0,420.0009,100,0.196191,33.35366,44.0261,0,373.7909
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,30.91193,78.18503,78.18503,48.8187,0,14.61913,78.18503,39.53689,0,0,0,30.91193,30.91193,29.36633,0,0,0,318.7582,0,0,0,420.0009,100,0.196191,86.00353,24.72954,81,349.6702
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,3.580261,61.2754,61.2754,0,0,0,61.2754,5.8429,0,0,0,3.580261,64.50042,61.2754,0,0,0,318.7582,0,60.92016,-60.92016,355.7853,84.71063,0.196191,67.40294,2.864208,0,322.3385
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,62.58138,62.58138,81,0,22.761,62.58138,0,0,0,0,0,0,0,18.41862,17.49769,67.68906,257.8381,17.49769,0,17.49769,372.3851,88.66295,0.196359,68.83952,0,81,257.8381
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,113.3731,113.3731,81,0,22.761,113.3731,0,0,0,0,0,34.07697,32.37313,0,0,50.19138,273.586,0,34.07697,-34.07697,336.4648,80.11051,0.196359,124.7104,0,81,273.586
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,178.3567,149.7,81,0,22.761,149.7,0,0,28.65668,46.49235,0,72.31579,68.7,0,0,88.05469,239.509,0,72.31579,-72.31579,260.2373,61.96114,0.196359,196.1924,0,81,239.509
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,4.627721,4.627721,76.94351,0,21.73471,4.627721,0,0,0,0,0,0,0,72.31579,68.7,168.4056,167.1932,68.7,0,68.7,325.4118,77.47885,0.1965931,5.090494,0,81,167.1932
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,99.70556,229.0232,68.7,0,68.7,390.5864,92.99657,0.1967005,0,0,81,229.0232
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,28.68806,28.68806,0,0,0,28.68806,0,0,3.552714E-15,0,0,30.19796,28.68806,0,0,31.00556,290.8532,0,30.19796,-30.19796,358.7549,85.41767,0.1967005,31.55686,0,0,290.8532
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,2.892154,2.892154,0,0,0,2.892154,0,0,4.440892E-16,0,0,3.044373,2.892154,0,0,64.55885,260.6553,0,3.044373,-3.044373,355.5459,84.65362,0.1967005,3.18137,0,0,260.6553
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.94148,257.6109,0,0,0,355.5459,84.65362,0.1967005,0,0,0,257.6109
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.94148,257.6109,0,0,0,355.5459,84.65362,0.1967005,0,0,0,257.6109
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,67.94148,257.6109,0,0,0,355.5459,84.65362,0.1967005,0,0,0,257.6109
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,5.211277,5.211277,0,0,0,5.211277,0,0,8.881784E-16,0,0,5.485555,5.211277,0,0,67.94148,257.6109,0,5.485555,-5.485555,349.7636,83.27689,0.1967005,5.732404,0,0,257.6109
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,35.085,35.085,0,0,0,35.085,0,0,7.105427E-15,0,0,36.93158,35.085,0,0,74.03654,252.1253,0,36.93158,-36.93158,310.8343,74.00802,0.1967005,38.5935,0,0,252.1253
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,6.870485,0,0,0,0,0,0,0,0,0,0,6.870485,0,0,0,0,115.0716,215.1938,6.870485,0,6.870485,317.3522,75.5599,0.1965721,0,5.496388,0,222.0642
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,32.54034,141.671,141.671,81,0,22.761,141.671,22.96894,0,0,6.138144,32.54034,63.86425,60.67104,0,0,108.2011,221.3772,0,31.32391,-31.32391,284.3339,67.69842,0.1965721,155.8382,26.03227,81,253.9175
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,36.58203,40.19219,40.19219,81,0,22.761,40.19219,91.01774,0,0,0,36.58203,0,0,40.80781,38.76742,143.0055,190.0533,75.34944,0,75.34944,355.8167,84.71809,0.1967857,44.21141,29.26562,81,226.6353
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,52.68579,13.77013,13.77013,0,0,0,13.77013,382.6092,0,0,0,52.68579,14.49488,13.77013,0,0,67.65604,257.8678,38.19091,0,38.19091,392.0478,93.34452,0.1960798,15.14715,42.14864,0,310.5536
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,97.66381,75.82546,75.82546,20.25,0,7.39125,75.82546,128.8008,9.698197,0,0,97.66381,58.50048,55.57546,0,0,29.46513,292.2396,29.46513,0,29.46513,420.0009,100,0.1955385,83.408,78.13105,81,389.9034
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,111.0794,28.55948,28.55948,0,0,0,28.55948,388.9407,81.01682,0,0,111.0794,30.06261,28.55948,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,31.41543,88.86355,0,429.8376
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,90.86762,82.48205,82.48205,20.25,0,7.39125,82.48205,110.1665,25.36021,0,0,90.86762,65.50742,62.23205,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,90.73026,72.6941,81,409.6259
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,45.0097,11.89425,11.89425,0,0,0,11.89425,378.4155,32.48943,0,0,45.0097,12.52027,11.89425,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,13.08368,36.00776,0,363.7679
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,36.42084,13.75126,13.75126,0,0,0,13.75126,264.8545,21.94583,0,0,36.42084,14.47501,13.75126,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,15.12639,29.13667,0,355.1791
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,26.36267,8.206882,8.206882,0,0,0,8.206882,321.2263,17.72384,0,0,26.36267,8.638823,8.206882,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,9.02757,21.09013,0,345.1209
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,5.641258,63.53037,63.53037,58.17118,0,16.98531,63.53037,8.879624,0,0,0,5.641258,5.641258,5.359196,0,0,0,318.7582,0,0,0,420.0009,100,0.1955385,69.88341,4.513007,81,324.3995
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,2.488587,145.9168,145.9168,81,0,22.761,145.9168,1.705483,0,0,10.80852,2.488587,68.33351,64.91683,0,0,0,318.7582,0,65.84492,-65.84492,350.5942,83.47464,0.1955385,160.5085,1.99087,81,321.2468
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,106.636,106.636,81,0,22.761,106.636,0,0,0,0,0,26.98528,25.63602,0,0,73.16103,252.9133,0,26.98528,-26.98528,322.1492,76.70204,0.1955385,117.2996,0,81,252.9133
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,132.9077,132.9077,81,0,22.761,132.9077,0,0,0,0,0,54.63973,51.90774,0,0,103.1447,225.928,0,54.63973,-54.63973,264.5539,62.98889,0.1955385,146.1985,0,81,225.928
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,130.5684,130.5684,81,0,22.761,130.5684,0,0,0,0,0,52.17727,49.56841,0,0,163.8555,171.2883,0,52.17727,-52.17727,209.5542,49.89376,0.1955385,143.6252,0,81,171.2883
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,68.53825,68.53825,81,0,22.761,68.53825,0,0,0,0,0,0,0,12.46175,11.83866,221.8302,119.111,11.83866,0,11.83866,220.7854,52.56784,0.1956497,75.39207,0,81,119.111
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,17.75411,17.75411,81,0,22.761,17.75411,0,0,0,0,0,0,0,63.24589,60.0836,209.9916,129.7658,60.0836,0,60.0836,277.7856,66.13931,0.196145,19.52952,0,81,129.7658
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,24.89654,24.89654,81,0,22.761,24.89654,0,0,0,0,0,0,0,56.10347,53.29829,149.908,183.8411,53.29829,0,53.29829,328.3488,78.17815,0.1966373,27.38619,0,81,183.8411
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,47.53353,47.53353,81,0,22.761,47.53353,0,0,0,0,0,0,0,33.46647,31.79314,96.60967,231.8095,31.79314,0,31.79314,358.5105,85.35947,0.1969287,52.28688,0,81,231.8095
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,60.10819,60.10819,0,0,0,60.10819,0,0,7.105427E-15,0,0,63.27178,60.10819,0,0,64.81653,260.4233,0,63.27178,-63.27178,291.8162,69.4799,0.1969287,66.11901,0,0,260.4233
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,5.887365,5.887365,0,0,0,5.887365,0,0,8.881784E-16,0,0,6.197227,5.887365,0,0,135.1185,197.1516,0,6.197227,-6.197227,285.2837,67.92456,0.1969287,6.476102,0,0,197.1516
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,13.85966,13.85966,0,0,0,13.85966,0,0,1.776357E-15,0,0,14.58912,13.85966,0,0,142.0043,190.9543,0,14.58912,-14.58912,269.9054,64.26307,0.1969287,15.24563,0,0,190.9543
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,59.20652,59.20652,0,0,0,59.20652,0,0,7.105427E-15,0,0,62.32265,59.20652,0,0,158.2144,176.3652,0,62.32265,-62.32265,204.2116,48.62171,0.1969287,65.12717,0,0,176.3652
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,61.61082,61.61082,0,0,0,61.61082,0,0,7.105427E-15,0,0,64.8535,61.61082,0,0,227.4618,114.0426,0,64.8535,-64.8535,135.85,32.34518,0.1969287,67.7719,0,0,114.0426
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,17.49555,106.2107,106.2107,81,0,22.761,106.2107,16.47249,0,0,0,17.49555,26.53758,25.2107,0,0,299.5213,49.18908,0,9.04203,-9.04203,126.3189,30.07586,0.1969287,116.8318,13.99644,81,66.68462
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,48.93948,42.21006,42.21006,81,0,22.761,42.21006,115.9427,0,0,0,48.93948,0,0,38.78994,36.85044,309.568,40.14705,85.78992,0,85.78992,207.7063,49.45379,0.1969454,46.43107,39.15158,81,89.08652
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,78.81393,43.02367,43.02367,81,0,22.761,43.02367,183.1874,0,0,0,78.81393,0,0,37.97633,36.07751,223.7781,117.358,114.8914,0,114.8914,316.7019,75.40507,0.1964424,47.32604,63.05115,81,196.1719
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,106.6366,0,0,20.25,0,7.39125,0,0,17.88152,0,0,106.6366,0,0,2.368485,2.250061,108.8866,220.7603,108.8866,0,108.8866,420.0009,100,0.1945225,0,85.30924,81,327.3968
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,120.507,103.514,103.514,34.81398,0,11.07594,103.514,116.4162,48.19123,0,0,120.507,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,113.8654,96.40562,81,439.2653
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,120.9629,17.82764,17.82764,0,0,0,17.82764,678.5129,102.1969,0,0,120.9629,18.76594,17.82764,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,19.61041,96.77029,0,439.7211
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,112.7171,0,0,0,0,0,0,0,112.7171,0,0,112.7171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,0,90.17369,0,431.4753
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,98.66296,1.852436,1.852436,0,0,0,1.852436,5326.119,96.71303,0,0,98.66296,1.949933,1.852436,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,2.03768,78.93037,0,417.4212
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,80.35941,43.96298,43.96298,0,0,0,43.96298,182.7888,34.08259,0,0,80.35941,46.27682,43.96298,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,48.35928,64.28753,0,399.1176
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,55.94868,37.88634,37.88634,0,0,0,37.88634,147.675,16.06832,0,0,55.94868,39.88036,37.88634,0,0,0,318.7582,0,0,0,420.0009,100,0.1945225,41.67498,44.75895,0,374.7069
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,25.89468,169.0184,149.7,81,0,22.761,149.7,17.29772,0,19.31838,36.22021,25.89468,72.31579,68.7,0,0,0,318.7582,0,46.42111,-46.42111,371.0687,88.34951,0.1945225,185.9202,20.71575,81,344.6529
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,8.714898,41.82282,41.82282,0,0,0,41.82282,20.83766,0,0,0,8.714898,44.02402,41.82282,0,0,51.57901,272.3371,0,35.30912,-35.30912,333.8496,79.48785,0.1945225,46.0051,6.971919,0,281.052
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,49.48339,49.48339,0,0,0,49.48339,0,0,0,0,0,52.08777,49.48339,0,0,90.81136,237.028,0,52.08777,-52.08777,278.9443,66.41517,0.1945225,54.43172,0,0,237.028
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,93.41055,93.41055,81,0,22.761,93.41055,0,0,0,0,0,13.06373,12.41054,0,0,148.6867,184.9402,0,13.06373,-13.06373,265.1739,63.13652,0.1945225,102.7516,0,81,184.9402
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,28.94511,28.94511,81,0,22.761,28.94511,0,0,0,0,0,0,0,52.05489,49.45214,163.2019,171.8765,49.45214,0,49.45214,312.0883,74.30659,0.1949705,31.83963,0,81,171.8765
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,19.33167,19.33167,81,0,22.761,19.33167,0,0,0,0,0,0,0,61.66833,58.58492,113.7498,216.3834,58.58492,0,58.58492,367.6668,87.53955,0.1954732,21.26484,0,81,216.3834
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,38.60831,38.60831,0,0,0,38.60831,0,0,0,0,0,40.64033,38.60831,0,0,55.16487,269.1098,0,40.64033,-40.64033,324.8282,77.33989,0.1954732,42.46914,0,0,269.1098
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,19.50194,19.50194,0,0,0,19.50194,0,0,0,0,0,20.52836,19.50194,0,0,100.3208,228.4695,0,20.52836,-20.52836,303.1894,72.18781,0.1954732,21.45214,0,0,228.4695
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,31.18609,31.18609,0,0,0,31.18609,0,0,3.552714E-15,0,0,32.82746,31.18609,0,0,123.1301,207.9412,0,32.82746,-32.82746,268.5862,63.94897,0.1954732,34.3047,0,0,207.9412
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,159.605,175.1137,0,0,0,268.5862,63.94897,0.1954732,0,0,0,175.1137
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,21.3731,21.3731,0,0,0,21.3731,0,0,3.552714E-15,0,0,22.498,21.3731,0,0,159.605,175.1137,0,22.498,-22.498,244.8712,58.30256,0.1954732,23.5104,0,0,175.1137
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,28.42192,28.42192,0,0,0,28.42192,0,0,0,0,0,29.91781,28.42192,0,0,184.6028,152.6157,0,29.91781,-29.91781,213.3351,50.79397,0.1954732,31.26411,0,0,152.6157
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,217.8448,122.6979,0,0,0,213.3351,50.79397,0.1954732,0,0,0,122.6979
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,16.35248,16.35248,0,0,0,16.35248,0,0,0,0,0,17.21314,16.35248,0,0,217.8448,122.6979,0,17.21314,-17.21314,195.1909,46.47392,0.1954732,17.98773,0,0,122.6979
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,13.35548,0,0,0,0,0,0,0,0,0,0,13.35548,0,0,0,0,236.9705,105.4847,13.35548,0,13.35548,207.861,49.49061,0.1952414,0,10.68439,0,118.8402
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,35.1847,69.19181,69.19181,81,0,22.761,69.19181,50.85096,0,0,0,35.1847,0,0,11.80819,11.21778,223.615,117.5047,46.40248,0,46.40248,251.8822,59.97184,0.1955647,76.11099,28.14776,81,152.6894
