Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,79.88584,124.4038,124.4038,81,0,22.761,124.4038,64.21493,0,0,0,79.88584,45.68825,43.40384,0,0,177.2126,159.2669,34.19759,0,34.19759,284.3249,67.69627,0.195602,136.8442,63.90867,81,239.1528
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,101.0694,59.34151,59.34151,81,0,22.761,59.34151,170.3182,0,0,0,101.0694,0,0,21.65849,20.57556,143.015,190.0448,121.645,0,121.645,399.7274,95.17301,0.1950162,65.27567,80.85551,81,291.1141
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,115.8574,55.00473,55.00473,0,0,0,55.00473,210.6318,36.5877,0,0,115.8574,57.89972,55.00473,0,0,21.37002,299.5252,21.37002,0,21.37002,420.0009,100,0.1946534,60.50521,92.68595,0,415.3827
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,124.5403,102.2451,102.2451,33.54509,0,10.75491,102.2451,121.8056,52.22447,0,0,124.5403,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,112.4696,99.63221,81,443.2985
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,112.4046,51.25904,51.25904,0,0,0,51.25904,219.2874,58.44772,0,0,112.4046,53.95688,51.25904,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,56.38494,89.92368,0,431.1628
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,85.34461,133.4037,133.4037,64.7037,0,18.63804,133.4037,63.9747,13.02882,0,0,85.34461,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,146.7441,68.27569,81,404.1028
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,78.54101,67.23884,67.23884,20.25,0,7.39125,67.23884,116.809,29.07907,0,0,78.54101,49.46194,46.98884,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,73.96272,62.83281,81,397.2992
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,53.64066,0,0,0,0,0,0,0,53.64066,0,0,53.64066,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,0,42.91253,0,372.3989
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,32.69525,86.24352,86.24352,55.18303,0,16.22931,86.24352,37.91039,0,0,0,32.69525,32.69525,31.06049,0,0,0,318.7582,0,0,0,420.0009,100,0.1946534,94.86787,26.1562,81,351.4535
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,3.521617,59.6723,59.6723,0,0,0,59.6723,5.901594,0,7.105427E-15,0,3.521617,62.81295,59.6723,0,0,0,318.7582,0,59.29133,-59.29133,357.5023,85.11942,0.1946534,65.63953,2.817294,0,322.2798
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,27.97493,27.97493,0,0,0,27.97493,0,0,0,0,0,29.44729,27.97493,0,0,65.87926,259.4669,0,29.44729,-29.44729,326.4621,77.72892,0.1946534,30.77242,0,0,259.4669
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,109.4092,109.4092,81,0,22.761,109.4092,0,0,0,0,0,29.90446,28.40924,0,0,98.59847,230.0196,0,29.90446,-29.90446,294.9401,70.22368,0.1946534,120.3502,0,81,230.0196
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,87.19733,87.19733,81,0,22.761,87.19733,0,0,0,0,0,6.523508,6.197333,0,0,131.8257,200.1151,0,6.523508,-6.523508,288.0637,68.58645,0.1946534,95.91707,0,81,200.1151
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,46.88933,46.88933,81,0,22.761,46.88933,0,0,0,0,0,0,0,34.11067,32.40514,139.074,193.5916,32.40514,0,32.40514,318.8059,75.90601,0.1949382,51.57826,0,81,193.5916
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,106.6689,222.7563,68.7,0,68.7,383.9804,91.42373,0.1950456,0,0,81,222.7563
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.96885,284.5863,0,0,0,383.9804,91.42373,0.1950456,0,0,0,284.5863
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.96885,284.5863,0,0,0,383.9804,91.42373,0.1950456,0,0,0,284.5863
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,37.96885,284.5863,0,0,0,383.9804,91.42373,0.1950456,0,0,0,284.5863
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,47.49915,47.49915,0,0,0,47.49915,0,0,0,0,0,49.99911,47.49915,0,0,37.96885,284.5863,0,49.99911,-49.99911,331.2767,78.87525,0.1950456,52.24907,0,0,284.5863
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,5.405868,5.405868,0,0,0,5.405868,0,0,8.881784E-16,0,0,5.690387,5.405868,0,0,93.52342,234.5871,0,5.690387,-5.690387,325.2785,77.44711,0.1950456,5.946455,0,0,234.5871
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,59.62969,59.62969,0,0,0,59.62969,0,0,7.105427E-15,0,0,62.7681,59.62969,0,0,99.84607,228.8968,0,62.7681,-62.7681,259.1151,61.69396,0.1950456,65.59266,0,0,228.8968
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,169.5884,166.1287,0,0,0,259.1151,61.69396,0.1950456,0,0,0,166.1287
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,7.63429,44.79011,44.79011,0,0,0,44.79011,17.04459,0,7.105427E-15,0,7.63429,47.14749,44.79011,0,0,169.5884,166.1287,0,39.5132,-39.5132,217.4646,51.77718,0.1950456,49.26912,6.107432,0,173.763
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,12.75163,64.57205,64.57205,81,0,22.761,64.57205,19.7479,0,0,0,12.75163,0,0,16.42795,15.60655,213.492,126.6155,28.35818,0,28.35818,244.3675,58.18263,0.1952602,71.02926,10.2013,81,139.3671
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,9.795241,0,0,72.31579,0,20.56389,0,0,0,0,0,9.795241,0,0,72.31579,68.7,185.1338,152.1378,78.49524,0,78.49524,318.8347,75.91286,0.1952011,0,7.836193,81,161.9331
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,11.34197,103.6308,103.6308,81,0,22.761,103.6308,10.94459,0,0,0,11.34197,23.82194,22.63084,0,0,106.6385,222.7836,0,12.47997,-12.47997,305.6796,72.78072,0.1952011,113.9939,9.073579,81,234.1255
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,18.13539,0,0,72.31579,0,20.56389,0,0,0,0,0,18.13539,0,0,72.31579,68.7,120.5052,210.3036,86.83539,0,86.83539,388.0589,92.39479,0.1950047,0,14.50831,81,228.439
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,17.13671,0,0,0,0,0,0,0,0,0,0,17.13671,0,0,0,0,33.66977,288.4554,17.13671,0,17.13671,404.3162,96.26557,0.1947214,0,13.70937,0,305.5921
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,34.00895,31.8731,31.8731,0,0,0,31.8731,106.7011,0,0,0,34.00895,33.55063,31.8731,0,0,16.53306,303.8785,0.4583123,0,0.4583123,404.751,96.36909,0.1947139,35.06041,27.20716,0,337.8874
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,25.53849,11.83987,11.83987,0,0,0,11.83987,215.6991,0,0,0,25.53849,12.46302,11.83987,0,0,16.07475,304.291,13.07548,0,13.07548,417.1555,99.32253,0.1944983,13.02386,20.4308,0,329.8294
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,20.76424,39.85617,39.85617,0,0,0,39.85617,52.09793,0,7.105427E-15,0,20.76424,41.95387,39.85617,0,0,2.999269,316.0589,0,21.18963,-21.18963,394.8197,94.00449,0.1944983,43.84179,16.61139,0,336.8231
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,4.981838,0,0,0,0,0,0,0,0,0,0,4.981838,0,0,0,0,26.5433,294.8693,4.981838,0,4.981838,399.5458,95.12978,0.1944163,0,3.985471,0,299.8511
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,6.355579,0,0,0,0,0,0,0,0,0,0,6.355579,0,0,0,0,21.56146,299.3529,6.355579,0,6.355579,405.5753,96.56535,0.1943118,0,5.084464,0,305.7085
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,4.355385,38.40751,38.40751,0,0,0,38.40751,11.33993,0,7.105427E-15,0,4.355385,40.42896,38.40751,0,0,15.20588,305.0729,0,36.07358,-36.07358,367.5504,87.51183,0.1943118,42.24826,3.484308,0,309.4283
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,82.66251,82.66251,81,0,22.761,82.66251,0,0,0,0,0,1.750004,1.662504,0,0,55.28763,268.9994,0,1.750004,-1.750004,365.7057,87.07262,0.1943118,90.92876,0,81,268.9994
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,40.48291,40.48291,0,0,0,40.48291,0,0,7.105427E-15,0,0,42.61359,40.48291,0,0,57.23208,267.2494,0,42.61359,-42.61359,320.787,76.37772,0.1943118,44.5312,0,0,267.2494
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,42.59069,42.59069,0,0,0,42.59069,0,0,0,0,0,44.8323,42.59069,0,0,104.5805,224.6358,0,44.8323,-44.8323,273.5297,65.12598,0.1943118,46.84975,0,0,224.6358
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,3.739161,3.739161,0,0,0,3.739161,0,0,4.440892E-16,0,0,3.935959,3.739161,0,0,154.3942,179.8035,0,3.935959,-3.935959,269.3808,64.13815,0.1943118,4.113078,0,0,179.8035
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,28.68875,28.68875,0,0,0,28.68875,0,0,3.552714E-15,0,0,30.19869,28.68875,0,0,158.7675,175.8675,0,30.19869,-30.19869,237.5486,56.55907,0.1943118,31.55763,0,0,175.8675
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,42.30878,42.30878,0,0,0,42.30878,0,0,7.105427E-15,0,0,44.53556,42.30878,0,0,192.3216,145.6688,0,44.53556,-44.53556,190.604,45.38181,0.1943118,46.53966,0,0,145.6688
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,45.07726,45.07726,0,0,0,45.07726,0,0,7.105427E-15,0,0,47.44975,45.07726,0,0,241.8055,101.1333,0,47.44975,-47.44975,140.5876,33.47316,0.1943118,49.58499,0,0,101.1333
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,3.554671,3.554671,0,0,0,3.554671,0,0,4.440892E-16,0,0,3.741758,3.554671,0,0,294.5275,53.68351,0,3.741758,-3.741758,136.6434,32.53408,0.1943118,3.910138,0,0,53.68351
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,35.03176,35.03176,0,0,0,35.03176,0,0,0,0,0,36.87554,35.03176,0,0,298.685,49.94175,0,36.87554,-36.87554,97.77316,23.27928,0.1943118,38.53494,0,0,49.94175
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,31.16756,31.16756,81,0,22.761,31.16756,0,0,0,0,0,0,0,49.83244,47.34082,339.6578,13.06621,47.34082,0,47.34082,142.6846,33.97246,0.194717,34.28431,0,81,13.06621
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,37.53614,37.53614,81,0,22.761,37.53614,0,0,0,0,0,0,0,43.46386,41.29066,292.317,55.67295,41.29066,0,41.29066,181.8564,43.29905,0.1950677,41.28976,0,81,55.67295
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,88.8005,88.8005,81,0,22.761,88.8005,0,0,0,0,0,8.211056,7.800503,0,0,251.0263,92.83455,0,8.211056,-8.211056,173.2012,41.23829,0.1950677,97.68055,0,81,92.83455
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,13.89126,89.08221,89.08221,81,0,22.761,89.08221,15.59375,0,0,0,13.89126,8.507589,8.08221,0,0,260.1497,84.62349,5.383672,0,5.383672,178.3086,42.45433,0.1951003,97.99043,11.11301,81,98.51476
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,25.96691,24.01838,24.01838,81,0,22.761,24.01838,108.1127,0,0,0,25.96691,0,0,56.98162,54.13254,254.766,89.4688,80.09945,0,80.09945,254.2976,60.54692,0.1952211,26.42022,20.77353,81,115.4357
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,35.70346,28.44702,28.44702,81,0,22.761,28.44702,125.5086,0,0,0,35.70346,0,0,52.55298,49.92533,174.6666,161.5583,85.6288,0,85.6288,335.5322,79.88845,0.195251,31.29172,28.56277,81,197.2618
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,40.19303,21.95034,21.95034,68.35286,0,19.56127,21.95034,183.1089,0,0,0,40.19303,0,0,46.40252,44.08239,89.03779,238.6242,84.27542,0,84.27542,415.4829,98.92429,0.19501,24.14537,32.15443,81,278.8173
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,32.70098,0,0,0,0,0,0,0,27.93862,0,0,32.70098,0,0,0,0,4.762363,314.4721,4.762363,0,4.762363,420.0009,100,0.1949337,0,26.16079,0,347.1731
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,46.30569,134.8275,134.8275,81,0,22.761,134.8275,34.3444,0,0,0,46.30569,56.66049,53.82747,0,0,0,318.7582,0,10.3548,-10.3548,409.0859,97.40121,0.1949337,148.3102,37.04455,81,365.0639
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,59.68666,31.22117,31.22117,0,0,0,31.22117,191.1737,15.31694,0,0,59.68666,32.86439,31.22117,0,0,11.50533,308.4034,11.50533,0,11.50533,420.0009,100,0.1947496,34.34329,47.74933,0,368.0901
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,66.27118,19.02178,19.02178,0,0,0,19.02178,348.3963,46.24825,0,0,66.27118,20.02292,19.02178,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,20.92396,53.01694,0,385.0294
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,50.30615,0,0,0,0,0,0,0,50.30615,0,0,50.30615,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,0,40.24492,0,369.0644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,22.21194,96.09088,96.09088,74.98954,0,21.24035,96.09088,23.11556,0,0,0,22.21194,22.21194,21.10135,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,105.7,17.76955,81,340.9702
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,5.371132,0,0,0,0,0,0,0,5.371132,0,0,5.371132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,0,4.296906,0,324.1294
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,2.670212,0,0,0,0,0,0,0,2.670212,0,0,2.670212,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,0,2.13617,0,321.4284
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1947496,0,0,0,318.7582
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,44.44061,44.44061,0,0,0,44.44061,0,0,0,0,0,46.77958,44.44061,0,0,0,318.7582,0,46.77958,-46.77958,370.6908,88.25954,0.1947496,48.88467,0,0,318.7582
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,8.502964,8.502964,0,0,0,8.502964,0,0,0,0,0,8.950488,8.502964,0,0,51.97731,271.9786,0,8.950488,-8.950488,361.2562,86.01321,0.1947496,9.35326,0,0,271.9786
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,66.41589,66.41589,81,0,22.761,66.41589,0,0,0,0,0,0,0,14.58411,13.85491,61.9223,263.0282,13.85491,0,13.85491,374.4001,89.1427,0.1948645,73.05748,0,81,263.0282
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,61.72826,61.72826,0,0,0,61.72826,0,0,7.105427E-15,0,0,64.97711,61.72826,0,0,48.0674,275.4976,0,64.97711,-64.97711,305.9082,72.83514,0.1948645,67.90108,0,0,275.4976
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,25.86256,25.86256,0,0,0,25.86256,0,0,3.552714E-15,0,0,27.22375,25.86256,0,0,120.2642,210.5205,0,27.22375,-27.22375,277.2119,66.00269,0.1948645,28.44882,0,0,210.5205
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,24.38901,24.38901,0,0,0,24.38901,0,0,3.552714E-15,0,0,25.67264,24.38901,0,0,150.5128,183.2967,0,25.67264,-25.67264,250.1505,59.55953,0.1948645,26.82791,0,0,183.2967
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,8.754988,8.754988,0,0,0,8.754988,0,0,0,0,0,9.215776,8.754988,0,0,179.038,157.6241,0,9.215776,-9.215776,240.4362,57.24661,0.1948645,9.630486,0,0,157.6241
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,189.2777,148.4083,0,0,0,240.4362,57.24661,0.1948645,0,0,0,148.4083
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,67.44743,67.44743,81,0,22.761,67.44743,0,0,0,0,0,0,0,13.55257,12.87494,189.2777,148.4083,12.87494,0,12.87494,252.6505,60.15475,0.194971,74.19218,0,81,148.4083
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.4028,159.9957,68.7,0,68.7,317.825,75.67247,0.1950722,0,0,81,159.9957
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,25.57053,25.57053,81,0,22.761,25.57053,0,0,0,0,0,0,0,55.42947,52.658,107.7028,221.8257,52.658,0,52.658,367.7808,87.56668,0.1955027,28.12758,0,81,221.8257
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,15.36811,0,0,0,0,0,0,0,0,0,0,15.36811,0,0,0,0,55.04477,269.2179,15.36811,0,15.36811,382.3603,91.03797,0.1952594,0,12.29449,0,284.586
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,41.79096,0,0,0,0,0,0,0,2.114295,0,0,41.79096,0,0,0,0,39.67666,283.0492,39.67666,0,39.67666,420.0009,100,0.1946339,0,33.43277,0,324.8402
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,69.68336,68.31056,68.31056,20.25,0,7.39125,68.31056,102.0097,19.09331,0,0,69.68336,50.59006,48.06056,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,75.14162,55.74669,81,388.4416
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,91.78207,136.5123,136.5123,67.81229,0,19.42451,136.5123,67.23356,19.46628,0,0.4635143,91.78207,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,150.1635,73.42565,81,410.5403
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,107.0571,41.87967,41.87967,0,0,0,41.87967,255.6302,62.97322,0,0,107.0571,44.08387,41.87967,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,46.06764,85.64567,0,425.8153
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,122.0608,0,0,0,0,0,0,0,122.0608,0,0,122.0608,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,0,97.64865,0,440.819
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,122.299,12.89301,12.89301,0,0,0,12.89301,948.5682,108.7274,0,0,122.299,13.57159,12.89301,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,14.18231,97.83922,0,441.0573
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,106.9172,0,0,0,0,0,0,0,106.9172,0,0,106.9172,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,0,85.53373,0,425.6754
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,83.30215,2.831177,2.831177,0,0,0,2.831177,2942.315,80.32197,0,0,83.30215,2.980187,2.831177,0,0,0,318.7582,0,0,0,420.0009,100,0.1946339,3.114295,66.64172,0,402.0604
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,46.7057,59.47228,59.47228,0,0,0,59.47228,78.53355,0,7.105427E-15,0,46.7057,62.6024,59.47228,0,0,0,318.7582,0,15.8967,-15.8967,403.2442,96.01035,0.1946339,65.41951,37.36456,0,365.4639
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,31.3035,31.9315,31.9315,0,0,0,31.9315,98.03331,0,0,0,31.3035,33.6121,31.9315,0,0,17.663,302.8615,0,2.308599,-2.308599,400.8108,95.43095,0.1946339,35.12465,25.0428,0,334.165
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,4.311143,89.52686,89.52686,81,0,22.761,89.52686,4.815474,7.105427E-15,0,0,4.311143,8.975647,8.526865,0,0,20.22812,300.5529,0,4.664504,-4.664504,395.894,94.26028,0.1946339,98.47955,3.448914,81,304.8641
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,19.77767,19.77767,0,0,0,19.77767,0,0,3.552714E-15,0,0,20.8186,19.77767,0,0,25.4109,295.8884,0,20.8186,-20.8186,373.9492,89.03535,0.1946339,21.75543,0,0,295.8884
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,48.54267,275.0698,0,0,0,373.9492,89.03535,0.1946339,0,0,0,275.0698
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,34.86781,34.86781,0,0,0,34.86781,0,0,7.105427E-15,0,0,36.70295,34.86781,0,0,48.54267,275.0698,0,36.70295,-36.70295,335.2609,79.82387,0.1946339,38.35458,0,0,275.0698
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,89.32373,238.3669,0,0,0,335.2609,79.82387,0.1946339,0,0,0,238.3669
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,14.95316,14.95316,0,0,0,14.95316,0,0,0,0,0,15.74016,14.95316,0,0,89.32373,238.3669,0,15.74016,-15.74016,318.6693,75.8735,0.1946339,16.44847,0,0,238.3669
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,4.069671,4.069671,0,0,0,4.069671,0,0,8.881784E-16,0,0,4.283864,4.069671,0,0,106.8128,222.6267,0,4.283864,-4.283864,314.1537,74.79836,0.1946339,4.476638,0,0,222.6267
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,43.61791,43.61791,0,0,0,43.61791,0,0,7.105427E-15,0,0,45.91359,43.61791,0,0,111.5726,218.3428,0,45.91359,-45.91359,265.7566,63.27525,0.1946339,47.9797,0,0,218.3428
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,45.31182,45.31182,0,0,0,45.31182,0,0,0,0,0,47.69666,45.31182,0,0,162.5878,172.4292,0,47.69666,-47.69666,215.4799,51.30463,0.1946339,49.84301,0,0,172.4292
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,6.483859,6.483859,0,0,0,6.483859,0,0,0,0,0,6.825114,6.483859,0,0,215.584,124.7326,0,6.825114,-6.825114,208.2856,49.5917,0.1946339,7.132245,0,0,124.7326
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,44.10732,44.10732,0,0,0,44.10732,0,0,7.105427E-15,0,0,46.42876,44.10732,0,0,223.1675,117.9075,0,46.42876,-46.42876,159.3454,37.93929,0.1946339,48.51805,0,0,117.9075
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,54.24491,54.24491,0,0,0,54.24491,0,0,7.105427E-15,0,0,57.0999,54.24491,0,0,274.755,71.47872,0,57.0999,-57.0999,99.15677,23.60871,0.1946339,59.6694,0,0,71.47872
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,29.60315,29.60315,81,0,22.761,29.60315,0,0,0,0,0,0,0,51.39685,48.82701,338.1993,14.37882,48.82701,0,48.82701,145.4781,34.63758,0.1950316,32.56347,0,81,14.37882
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,7.893036,0,0,72.31579,0,20.56389,0,0,0,0,0,7.893036,0,0,72.31579,68.7,289.3723,58.32312,76.59303,0,76.59303,218.1407,51.93815,0.1950075,0,6.314429,81,66.21616
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,30.54409,55.3414,55.3414,81,0,22.761,55.3414,55.19211,0,0,0,30.54409,0,0,25.65859,24.37567,212.7793,127.2569,54.91975,0,54.91975,270.2421,64.34323,0.1953783,60.87555,24.43527,81,157.8009
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,72.40666,68.81293,68.81293,81,0,22.761,68.81293,105.2225,1.776357E-15,0,0,72.40666,0,0,12.18707,11.57771,157.8595,176.6846,83.98438,0,83.98438,349.9167,83.31333,0.1954312,75.69423,57.92533,81,249.0913
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,95.73925,59.35991,59.35991,0,0,0,59.35991,161.286,0,0,0,95.73925,62.48412,59.35991,0,0,73.87517,252.2706,33.25513,0,33.25513,381.4653,90.82489,0.1949188,65.2959,76.5914,0,348.0098
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,110.7552,2.911139,2.911139,0,0,0,2.911139,3804.53,67.07078,0,0,110.7552,3.064357,2.911139,0,0,40.62003,282.2002,40.62003,0,40.62003,420.0009,100,0.1942966,3.202253,88.60413,0,392.9554
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,114.5657,37.56806,37.56806,0,0,0,37.56806,304.955,75.02036,0,0,114.5657,39.54533,37.56806,0,0,0,318.7582,0,0,0,420.0009,100,0.1942966,41.32487,91.65256,0,433.3239
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,110.5212,19.25184,19.25184,0,0,0,19.25184,574.0814,90.25613,0,0,110.5212,20.26509,19.25184,0,0,0,318.7582,0,0,0,420.0009,100,0.1942966,21.17702,88.41698,0,429.2794
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,116.9819,69.23103,69.23103,20.25,0,7.39125,69.23103,168.9732,65.42293,0,0,116.9819,51.55897,48.98102,0,0,0,318.7582,0,0,0,420.0009,100,0.1942966,76.15412,93.58552,81,435.7401
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,69.21442,75.69884,75.69884,20.25,0,7.39125,75.69884,91.43392,10.84722,0,0,69.21442,58.3672,55.44884,0,0,0,318.7582,0,0,0,420.0009,100,0.1942966,83.26872,55.37153,81,387.9727
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,51.08234,57.34407,57.34407,0,0,0,57.34407,89.08042,0,7.105427E-15,0,51.08234,60.36217,57.34407,0,0,0,318.7582,0,9.279838,-9.279838,410.219,97.67101,0.1942966,63.07847,40.86587,0,369.8406
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,12.64978,0.04878467,0.04878467,0,0,0,0.04878467,25929.84,2.287501,0,0,12.64978,0.05135228,0.04878467,0,0,10.31093,309.4784,10.31093,0,10.31093,420.0009,100,0.1941393,0.05366313,10.11983,0,322.1282
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,3.533977,0,0,0,0,0,0,0,3.533977,0,0,3.533977,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1941393,0,2.827181,0,322.2922
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,5.824401,5.824401,0,0,0,5.824401,0,0,8.881784E-16,0,0,6.130949,5.824401,0,0,0,318.7582,0,6.130949,-6.130949,413.5382,98.46129,0.1941393,6.406841,0,0,318.7582
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,58.73055,58.73055,0,0,0,58.73055,0,0,7.105427E-15,0,0,61.82162,58.73055,0,0,6.812165,312.6273,0,61.82162,-61.82162,348.3725,82.94568,0.1941393,64.6036,0,0,312.6273
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,38.01711,38.01711,0,0,0,38.01711,0,0,0,0,0,40.01801,38.01711,0,0,75.50286,250.8056,0,40.01801,-40.01801,306.1898,72.9022,0.1941393,41.81882,0,0,250.8056
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,17.58075,17.58075,0,0,0,17.58075,0,0,3.552714E-15,0,0,18.50605,17.58075,0,0,119.9673,210.7876,0,18.50605,-18.50605,286.6828,68.25767,0.1941393,19.33882,0,0,210.7876
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,50.8494,50.8494,0,0,0,50.8494,0,0,0,0,0,53.52569,50.8494,0,0,140.5296,192.2816,0,53.52569,-53.52569,230.2617,54.82411,0.1941393,55.93435,0,0,192.2816
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,37.06603,37.06603,0,0,0,37.06603,0,0,0,0,0,39.01688,37.06603,0,0,200.0026,138.7559,0,39.01688,-39.01688,189.1343,45.03189,0.1941393,40.77264,0,0,138.7559
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,19.31336,19.31336,0,0,0,19.31336,0,0,0,0,0,20.32985,19.31336,0,0,243.3547,99.73903,0,20.32985,-20.32985,167.7048,39.92963,0.1941393,21.24469,0,0,99.73903
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,50.78465,50.78465,0,0,0,50.78465,0,0,7.105427E-15,0,0,53.45752,50.78465,0,0,265.9434,79.40918,0,53.45752,-53.45752,111.3556,26.51319,0.1941393,55.86311,0,0,79.40918
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,61.08346,61.08346,81,0,22.761,61.08346,0,0,0,0,0,0,0,19.91654,18.92072,325.3406,25.95166,18.92072,0,18.92072,129.3054,30.78694,0.1942902,67.1918,0,81,25.95166
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,41.00735,41.00735,81,0,22.761,41.00735,0,0,0,0,0,0,0,39.99265,37.99302,306.4199,42.98031,37.99302,0,37.99302,165.3487,39.36867,0.194592,45.10808,0,81,42.98031
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,71.27061,71.27061,81,0,22.761,71.27061,0,0,0,0,0,0,0,9.729395,9.242925,268.4269,77.17403,9.242925,0,9.242925,174.1173,41.45643,0.1946652,78.39767,0,81,77.17403
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,259.184,85.49265,68.7,0,68.7,239.2919,56.97414,0.1947633,0,0,81,85.49265
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,5.021507,57.9498,57.9498,81,0,22.761,57.9498,8.66527,0,0,0,5.021507,0,0,23.0502,21.89769,190.484,147.3227,26.91919,0,26.91919,264.8297,63.05456,0.1949632,63.74479,4.017206,81,152.3442
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,24.35059,0,0,72.31579,0,20.56389,0,0,0,0,0,24.35059,0,0,72.31579,68.7,163.5648,171.5499,93.05059,0,93.05059,353.1052,84.0725,0.1946933,0,19.48047,81,195.9005
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,40.02026,0,0,0,0,0,0,0,0,0,0,40.02026,0,0,0,0,70.51418,255.2955,40.02026,0,40.02026,391.0717,93.11214,0.1940954,0,32.0162,0,295.3157
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,67.76654,23.04332,23.04332,0,0,0,23.04332,294.0833,13.01649,0,0,67.76654,24.25612,23.04332,0,0,30.49393,291.3137,30.49393,0,30.49393,420.0009,100,0.1936422,25.34765,54.21323,0,359.0802
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,93.10754,7.875744,7.875744,0,0,0,7.875744,1182.206,84.81728,0,0,93.10754,8.290257,7.875744,0,0,0,318.7582,0,0,0,420.0009,100,0.1936422,8.663319,74.48603,0,411.8658
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,102.1498,52.26537,52.26537,0,0,0,52.26537,195.4445,47.13362,0,0,102.1498,55.01618,52.26537,0,0,0,318.7582,0,0,0,420.0009,100,0.1936422,57.49191,81.71984,0,420.908
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,106.5061,0,0,0,0,0,0,0,106.5061,0,0,106.5061,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1936422,0,85.20487,0,425.2643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,84.43497,107.4433,107.4433,38.74328,0,12.07005,107.4433,78.58562,12.11919,0,0,84.43497,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1936422,118.1876,67.54798,81,403.1932
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,48.52394,26.49068,26.49068,0,0,0,26.49068,183.1736,20.63901,0,0,48.52394,27.88493,26.49068,0,0,0,318.7582,0,0,0,420.0009,100,0.1936422,29.13975,38.81916,0,367.2822
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,33.52595,53.85007,53.85007,0,0,0,53.85007,62.25795,0,0,0,33.52595,56.68428,53.85007,0,0,0,318.7582,0,23.15834,-23.15834,395.5898,94.18786,0.1936422,59.23508,26.82076,0,352.2842
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,13.33332,111.355,111.355,81,0,22.761,111.355,11.9737,0,0,0,13.33332,31.95265,30.35501,0,0,25.73149,295.5999,0,18.61933,-18.61933,375.9633,89.51489,0.1936422,122.4905,10.66665,81,308.9332
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,6.129226,0,0,0,0,0,0,0,0,0,0,6.129226,0,0,0,0,46.41963,276.9806,6.129226,0,6.129226,381.778,90.89935,0.1935513,0,4.90338,0,283.1098
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,40.29041,282.4969,0,0,0,381.778,90.89935,0.1935513,0,0,0,282.4969
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,49.94073,49.94073,0,0,0,49.94073,0,0,7.105427E-15,0,0,52.56919,49.94073,0,0,40.29041,282.4969,0,52.56919,-52.56919,326.3652,77.70585,0.1935513,54.9348,0,0,282.4969
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,95.3461,95.3461,81,0,22.761,95.3461,0,0,0,0,0,15.10115,14.3461,0,0,98.70061,229.9277,0,15.10115,-15.10115,310.4472,73.91586,0.1935513,104.8807,0,81,229.9277
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,80.96564,80.96564,81,0,22.761,80.96564,0,0,0,0,0,0,0,0.03436636,0.03264804,115.4797,214.8265,0.03264804,0,0.03264804,310.4782,73.92323,0.1935516,89.06219,0,81,214.8265
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,42.86181,42.86181,81,0,22.761,42.86181,0,0,0,0,0,0,0,38.13819,36.23128,115.447,214.8559,36.23128,0,36.23128,344.8502,82.10703,0.1938346,47.14799,0,81,214.8559
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,23.04196,23.04196,0,0,0,23.04196,0,0,3.552714E-15,0,0,24.2547,23.04196,0,0,79.21574,247.4641,0,24.2547,-24.2547,319.2835,76.01973,0.1938346,25.34616,0,0,247.4641
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,106.1654,223.2094,0,0,0,319.2835,76.01973,0.1938346,0,0,0,223.2094
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,19.59887,19.59887,0,0,0,19.59887,0,0,0,0,0,20.63039,19.59887,0,0,106.1654,223.2094,0,20.63039,-20.63039,297.5371,70.84203,0.1938346,21.55876,0,0,223.2094
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,16.15009,16.15009,0,0,0,16.15009,0,0,3.552714E-15,0,0,17.0001,16.15009,0,0,129.0881,202.579,0,17.0001,-17.0001,279.6175,66.57545,0.1938346,17.7651,0,0,202.579
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,38.33384,38.33384,0,0,0,38.33384,0,0,7.105427E-15,0,0,40.35141,38.33384,0,0,147.9771,185.5789,0,40.35141,-40.35141,237.0834,56.44831,0.1938346,42.16722,0,0,185.5789
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,19.2628,19.2628,0,0,0,19.2628,0,0,3.552714E-15,0,0,20.27663,19.2628,0,0,192.812,145.2275,0,20.27663,-20.27663,215.7099,51.3594,0.1938346,21.18908,0,0,145.2275
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.9527125,0.9527125,0,0,0,0.9527125,0,0,0,0,0,1.002855,0.9527125,0,0,215.3415,124.9508,0,1.002855,-1.002855,214.6528,51.10771,0.1938346,1.047984,0,0,124.9508
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,10.84779,91.9747,91.9747,81,0,22.761,91.9747,11.79432,7.105427E-15,0,0,10.84779,11.55232,10.9747,0,0,216.4558,123.948,0,0.7045243,-0.7045243,213.9102,50.93089,0.1938346,101.1722,8.678235,81,134.7958
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,14.09556,19.63493,19.63493,81,0,22.761,19.63493,71.78816,0,0,0,14.09556,0,0,61.36507,58.29682,217.2386,123.2435,72.39237,0,72.39237,282.5876,67.28263,0.1940658,21.59842,11.27644,81,137.339
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,37.45774,30.10748,30.10748,81,0,22.761,30.10748,124.4134,0,0,0,37.45774,0,0,50.89252,48.3479,144.8463,188.3966,85.80564,0,85.80564,363.99,86.66411,0.1940979,33.11823,29.9662,81,225.8543
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,46.21253,52.10965,52.10965,0,0,0,52.10965,88.68325,0,0,0,46.21253,54.85226,52.10965,0,0,59.04062,265.6217,0,8.63973,-8.63973,354.8829,84.49577,0.1940979,57.32061,36.97002,0,311.8342
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,60.7828,0,0,0,0,0,0,0,0,0,0,60.7828,0,0,0,0,68.64032,256.9819,60.7828,0,60.7828,412.5465,98.22517,0.1932123,0,48.62624,0,317.7647
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,68.28297,49.29613,49.29613,0,0,0,49.29613,138.5159,8.534792,0,0,68.28297,51.89066,49.29613,0,0,7.857513,311.6865,7.857513,0,7.857513,420.0009,100,0.1930984,54.22574,54.62637,0,379.9694
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,69.65127,24.94275,24.94275,0,0,0,24.94275,279.2445,43.39574,0,0,69.65127,26.25553,24.94275,0,0,0,318.7582,0,0,0,420.0009,100,0.1930984,27.43703,55.72102,0,388.4095
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,62.02468,0,0,0,0,0,0,0,62.02468,0,0,62.02468,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1930984,0,49.61975,0,380.7829
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,55.22684,11.13426,11.13426,0,0,0,11.13426,496.0082,43.50657,0,0,55.22684,11.72027,11.13426,0,0,0,318.7582,0,0,0,420.0009,100,0.1930984,12.24769,44.18148,0,373.9851
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,23.43704,58.33855,58.33855,0,0,0,58.33855,40.17419,0,0,0,23.43704,61.409,58.33855,0,0,0,318.7582,0,37.97196,-37.97196,379.9749,90.47003,0.1930984,64.17241,18.74964,0,342.1953
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,8.938062,0,0,0,0,0,0,0,0,0,0,8.938062,0,0,0,0,42.19107,280.7863,8.938062,0,8.938062,388.4543,92.48893,0.192969,0,7.150449,0,289.7243
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,5.492626,132.0658,132.0658,81,0,22.761,132.0658,4.159006,0,0,0,5.492626,53.75352,51.06585,0,0,33.25301,288.8305,0,48.26089,-48.26089,337.5828,80.3767,0.192969,145.2724,4.394101,81,294.3232
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,83.02671,83.02671,81,0,22.761,83.02671,0,0,0,0,0,2.133377,2.026708,0,0,86.87622,240.5696,0,2.133377,-2.133377,335.334,79.84128,0.192969,91.32938,0,81,240.5696
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,21.46465,21.46465,81,0,22.761,21.46465,0,0,0,0,0,0,0,59.53535,56.55858,89.24664,238.4362,56.55858,0,56.55858,388.9902,92.61653,0.1934036,23.61111,0,81,238.4362
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.68806,289.339,0,0,0,388.9902,92.61653,0.1934036,0,0,0,289.339
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.68806,289.339,0,0,0,388.9902,92.61653,0.1934036,0,0,0,289.339
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.68806,289.339,0,0,0,388.9902,92.61653,0.1934036,0,0,0,289.339
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,36.42824,36.42824,0,0,0,36.42824,0,0,0,0,0,38.34551,36.42824,0,0,32.68806,289.339,0,38.34551,-38.34551,348.5705,82.99281,0.1934036,40.07106,0,0,289.339
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,26.83875,26.83875,0,0,0,26.83875,0,0,0,0,0,28.25132,26.83875,0,0,75.29419,250.9935,0,28.25132,-28.25132,318.791,75.90247,0.1934036,29.52263,0,0,250.9935
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,53.27271,53.27271,0,0,0,53.27271,0,0,7.105427E-15,0,0,56.07653,53.27271,0,0,106.6845,222.7421,0,56.07653,-56.07653,259.6812,61.82872,0.1934036,58.59998,0,0,222.7421
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,45.23746,45.23746,0,0,0,45.23746,0,0,0,0,0,47.61837,45.23746,0,0,168.9918,166.6656,0,47.61837,-47.61837,209.487,49.87775,0.1934036,49.7612,0,0,166.6656
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,80.84617,80.84617,81,0,22.761,80.84617,0,0,0,0,0,0,0,0.1538341,0.1461424,221.9011,119.0472,0.1461424,0,0.1461424,209.6256,49.91076,0.1934047,88.93079,0,81,119.0472
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.68769,35.68769,81,0,22.761,35.68769,0,-7.105427E-15,0,0,0,0,0,45.31231,43.04669,221.755,119.1788,43.04669,0,43.04669,250.4633,59.634,0.1937331,39.25647,0,81,119.1788
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,41.56919,41.56919,81,0,22.761,41.56919,0,0,0,0,0,0,0,39.43081,37.45927,178.7083,157.9208,37.45927,0,37.45927,286.0003,68.09517,0.1940171,45.72611,0,81,157.9208
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,12.63729,60.61556,60.61556,81,0,22.761,60.61556,20.84826,0,0,0,12.63729,0,0,20.38444,19.36522,141.249,191.6341,32.00251,0,32.00251,316.3605,75.32378,0.1942315,66.67712,10.10983,81,204.2714
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,32.25727,65.41388,65.41388,81,0,22.761,65.41388,49.31258,0,0,0,32.25727,0,0,15.58612,14.80682,109.2465,220.4364,47.06409,0,47.06409,361.0094,85.95445,0.1945159,71.95526,25.80582,81,252.6936
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,67.66092,57.22486,57.22486,0,0,0,57.22486,118.2369,0,0,0,67.66092,60.23669,57.22486,0,0,62.18241,262.7941,7.424225,0,7.424225,368.0527,87.63141,0.1944094,62.94735,54.12874,0,330.455
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,82.89612,77.58511,77.58511,50.85407,0,15.13408,77.58511,106.8454,0,0,0,82.89612,28.13793,26.73103,0,0,54.75819,269.4759,54.75819,0,54.75819,420.0009,100,0.1942594,85.34361,66.31689,81,352.372
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,113.3419,30.04731,30.04731,0,0,0,30.04731,377.2117,81.7132,0,0,113.3419,31.62874,30.04731,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,33.05204,90.67355,0,432.1002
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,124.2851,74.43015,74.43015,20.25,0,7.39125,74.43015,166.9822,67.25336,0,0,124.2851,57.03174,54.18015,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,81.87317,99.42809,81,443.0433
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,117.3296,82.84721,82.84721,20.25,0,7.39125,82.84721,141.6217,51.43782,0,0,117.3296,65.8918,62.59721,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,91.13194,93.8637,81,436.0879
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,111.22,39.93501,39.93501,0,0,0,39.93501,278.5025,69.18316,0,0,111.22,42.03686,39.93501,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,43.92852,88.97601,0,429.9782
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,86.39709,0,0,0,0,0,0,0,86.39709,0,0,86.39709,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,0,69.11768,0,405.1553
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,52.13902,0,0,0,0,0,0,0,52.13902,0,0,52.13902,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,0,41.71122,0,370.8972
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,17.58184,0,0,0,0,0,0,0,17.58184,0,0,17.58184,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1942594,0,14.06547,0,336.3401
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,2.202263,60.09587,60.09587,0,0,0,60.09587,3.664582,0,0,0,2.202263,63.25882,60.09587,0,0,0,318.7582,0,61.05655,-61.05655,355.6416,84.6764,0.1942594,66.10546,1.76181,0,320.9605
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.45687,49.45687,0,0,0,49.45687,0,0,7.105427E-15,0,0,52.05986,49.45687,0,0,67.84061,257.7017,0,52.05986,-52.05986,300.7657,71.61073,0.1942594,54.40256,0,0,257.7017
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,55.45308,55.45308,0,0,0,55.45308,0,0,7.105427E-15,0,0,58.37167,55.45308,0,0,125.6849,205.6418,0,58.37167,-58.37167,239.2365,56.96096,0.1942594,60.99839,0,0,205.6418
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,44.11212,44.11212,0,0,0,44.11212,0,0,7.105427E-15,0,0,46.43382,44.11212,0,0,190.5423,147.2701,0,46.43382,-46.43382,190.291,45.30729,0.1942594,48.52333,0,0,147.2701
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.14674,35.14674,0,0,0,35.14674,0,0,7.105427E-15,0,0,36.99657,35.14674,0,0,242.1354,100.8363,0,36.99657,-36.99657,151.2932,36.02211,0.1942594,38.66142,0,0,100.8363
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.2427,63.83976,0,0,0,151.2932,36.02211,0.1942594,0,0,0,63.83976
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,52.01525,52.01525,0,0,0,52.01525,0,0,7.105427E-15,0,0,54.75289,52.01525,0,0,283.2427,63.83976,0,54.75289,-54.75289,93.57857,22.28057,0.1942594,57.21677,0,0,63.83976
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,43.8788,43.8788,81,0,22.761,43.8788,0,0,0,0,0,0,0,37.1212,35.26514,344.0793,9.086865,35.26514,0,35.26514,127.034,30.24613,0.1945219,48.26668,0,81,9.086865
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,23.35172,23.35172,81,0,22.761,23.35172,0,0,0,0,0,0,0,57.64828,54.76587,308.8141,40.82549,54.76587,0,54.76587,178.9895,42.61646,0.194927,25.68689,0,81,40.82549
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,16.56816,16.56816,81,0,22.761,16.56816,0,0,0,0,0,0,0,64.43184,61.21025,254.0483,90.11477,61.21025,0,61.21025,237.0586,56.44242,0.1953008,18.22497,0,81,90.11477
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,37.09481,37.09481,81,0,22.761,37.09481,0,0,0,0,0,0,0,43.90519,41.70993,192.838,145.204,41.70993,0,41.70993,276.6281,65.86371,0.1956046,40.80429,0,81,145.204
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,112.5055,112.5055,81,0,22.761,112.5055,0,0,0,0,0,33.1637,31.50552,0,0,151.1281,182.7429,0,33.1637,-33.1637,241.6705,57.54049,0.1956046,123.7561,0,81,182.7429
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,38.84745,38.84745,81,0,22.761,38.84745,0,0,0,0,0,0,0,42.15255,40.04492,187.9767,149.5792,40.04492,0,40.04492,279.6605,66.58569,0.1958946,42.7322,0,81,149.5792
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,20.65023,4.142382,4.142382,76.45817,0,21.61192,4.142382,498.5111,0,0,0,20.65023,0,0,72.31579,68.7,147.9317,185.6197,89.35023,0,89.35023,364.4255,86.76781,0.1957725,4.55662,16.52019,81,206.2699
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,45.02921,6.484463,6.484463,0,0,0,6.484463,694.4169,0,0,0,45.02921,6.82575,6.484463,0,0,58.5815,266.0349,38.20345,0,38.20345,400.6685,95.39708,0.1952374,7.132909,36.02337,0,311.0641
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,74.4915,0,0,0,0,0,0,0,54.11346,0,0,74.4915,0,0,0,0,20.37805,300.418,20.37805,0,20.37805,420.0009,100,0.1949532,0,59.5932,0,374.9095
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,91.14774,0,0,0,0,0,0,0,91.14774,0,0,91.14774,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,0,72.9182,0,409.906
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,93.24548,57.3478,57.3478,0,0,0,57.3478,162.5964,32.87937,0,0,93.24548,60.3661,57.3478,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,63.08258,74.59638,0,412.0037
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,116.0616,93.04869,93.04869,24.34869,0,8.428219,93.04869,124.7321,43.74582,0,0,116.0616,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,102.3536,92.84929,81,434.8198
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,120.3039,75.10789,75.10789,20.25,0,7.39125,75.10789,160.1748,62.55877,0,0,120.3039,57.74514,54.85789,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,82.61868,96.24313,81,439.0621
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,104.3123,182.0359,149.7,81,0,22.761,149.7,69.68091,31.99653,32.33592,50.53952,104.3123,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,200.2395,83.44985,81,423.0706
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,87.25832,0,0,0,0,0,0,0,87.25832,0,0,87.25832,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,0,69.80666,0,406.0165
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,56.83842,29.95894,29.95894,0,0,0,29.95894,189.721,25.30268,0,0,56.83842,31.53573,29.95894,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,32.95484,45.47073,0,375.5966
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,32.55132,0,0,0,0,0,0,0,32.55132,0,0,32.55132,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1949532,0,26.04106,0,351.3095
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,4.790487,17.32553,17.32553,0,0,0,17.32553,27.64988,0,3.552714E-15,0,4.790487,18.23739,17.32553,0,0,0,318.7582,0,13.44691,-13.44691,405.8266,96.62518,0.1949532,19.05808,3.832389,0,323.5487
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,69.44592,69.44592,81,0,22.761,69.44592,0,0,0,0,0,0,0,11.55408,10.97638,14.94101,305.3113,10.97638,0,10.97638,416.2397,99.10448,0.1950323,76.39051,0,81,305.3113
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,25.95274,25.95274,0,0,0,25.95274,0,0,3.552714E-15,0,0,27.31868,25.95274,0,0,3.96463,315.1901,0,27.31868,-27.31868,387.4432,92.24821,0.1950323,28.54802,0,0,315.1901
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,39.46693,39.46693,0,0,0,39.46693,0,0,7.105427E-15,0,0,41.54414,39.46693,0,0,34.31871,287.8714,0,41.54414,-41.54414,343.6519,81.82172,0.1950323,43.41362,0,0,287.8714
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,59.5931,59.5931,0,0,0,59.5931,0,0,7.105427E-15,0,0,62.72958,59.5931,0,0,80.47887,246.3273,0,62.72958,-62.72958,277.5291,66.07822,0.1950323,65.55241,0,0,246.3273
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,19.31495,19.31495,0,0,0,19.31495,0,0,3.552714E-15,0,0,20.33153,19.31495,0,0,150.1784,183.5977,0,20.33153,-20.33153,256.0978,60.97554,0.1950323,21.24644,0,0,183.5977
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,42.39505,42.39505,0,0,0,42.39505,0,0,7.105427E-15,0,0,44.62637,42.39505,0,0,172.769,163.2661,0,44.62637,-44.62637,209.0575,49.77549,0.1950323,46.63456,0,0,163.2661
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,4.374124,4.374124,0,0,0,4.374124,0,0,0,0,0,4.604341,4.374124,0,0,222.3538,118.6398,0,4.604341,-4.604341,204.2041,48.61992,0.1950323,4.811536,0,0,118.6398
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,47.88859,47.88859,0,0,0,47.88859,0,0,7.105427E-15,0,0,50.40905,47.88859,0,0,227.4698,114.0354,0,50.40905,-50.40905,151.0683,35.96856,0.1950323,52.67745,0,0,114.0354
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,283.4798,63.62638,0,0,0,151.0683,35.96856,0.1950323,0,0,0,63.62638
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,54.3818,54.3818,0,0,0,54.3818,0,0,0,0,0,57.244,54.3818,0,0,283.4798,63.62638,0,57.244,-57.244,90.72779,21.60181,0.1950323,59.81998,0,0,63.62638
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,49.08858,49.08858,81,0,22.761,49.08858,0,-3.552714E-15,0,0,0,0,0,31.91142,30.31585,347.0843,6.382387,30.31585,0,30.31585,119.4879,28.44945,0.1952501,53.99744,0,81,6.382387
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,78.3618,78.3618,81,0,22.761,78.3618,0,0,0,0,0,0,0,2.638198,2.506289,316.7684,33.66665,2.506289,0,2.506289,121.8656,29.01556,0.1952681,86.19798,0,81,33.66665
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,18.98734,4.173384,4.173384,76.48917,0,21.61976,4.173384,454.9626,0,0,0,18.98734,0,0,72.31579,68.7,314.2621,35.92231,87.68734,0,87.68734,205.0531,48.82207,0.1951752,4.590723,15.18987,81,54.90965
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,51.48592,79.97534,79.97534,81,0,22.761,79.97534,64.37724,0,0,0,51.48592,0,0,1.024657,0.9734237,226.5748,114.8409,52.45934,0,52.45934,254.8204,60.67141,0.195443,87.97288,41.18874,81,166.3268
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,80.28192,50.70427,50.70427,81,0,22.761,50.70427,158.3336,0,0,0,80.28192,0,0,30.29572,28.78094,174.1154,162.0543,109.0629,0,109.0629,358.2865,85.30614,0.1951465,55.7747,64.22554,81,242.3362
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,100.8775,72.41772,72.41772,38.38407,0,11.97917,72.41772,139.2995,0,0,0,100.8775,35.82491,34.03366,0,0,65.05259,260.2109,65.05259,0,65.05259,420.0009,100,0.1946173,79.6595,80.702,81,361.0884
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,120.582,187.4183,149.7,81,0,22.761,149.7,80.5491,48.26621,37.71828,56.46011,120.582,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,206.1601,96.4656,81,439.3402
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,128.2415,57.52336,57.52336,0,0,0,57.52336,222.9381,67.69059,0,0,128.2415,60.55091,57.52336,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,63.2757,102.5932,0,446.9997
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,109.1738,178.1826,149.7,81,0,22.761,149.7,72.92836,36.85797,28.48263,46.3009,109.1738,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,196.0009,87.339,81,427.932
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,103.7714,39.80604,39.80604,0,0,0,39.80604,260.6926,61.8703,0,0,103.7714,41.90109,39.80604,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,43.78664,83.01711,0,422.5296
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,88.95578,15.55428,15.55428,0,0,0,15.55428,571.9056,72.58286,0,0,88.95578,16.37292,15.55428,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,17.1097,71.16463,0,407.714
