Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,57.97839,28.96548,28.96548,0,0,0,28.96548,200.1638,27.48841,0,0,57.97839,30.48997,28.96548,0,0,0,318.7582,0,0,0,420.0009,100,0.1946173,31.86202,46.38271,0,376.7366
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,25.81417,31.04653,31.04653,0,0,0,31.04653,83.14671,0,0,0,25.81417,32.68056,31.04653,0,0,0,318.7582,0,6.866393,-6.866393,412.763,98.27672,0.1946173,34.15119,20.65134,0,344.5724
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,3.026392,74.57642,74.57642,78.9492,0,22.24215,74.57642,4.058109,0,0,0,3.026392,0,0,4.372786,4.154147,7.629325,311.8918,7.180539,0,7.180539,419.5751,99.89863,0.1946618,82.03406,2.421114,81,314.9182
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,47.44907,47.44907,0,0,0,47.44907,0,0,0,0,0,49.94639,47.44907,0,0,0.4487859,318.3543,0,49.94639,-49.94639,366.927,87.36339,0.1946618,52.19398,0,0,318.3543
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,76.48415,76.48415,81,0,22.761,76.48415,0,0,0,0,0,0,0,4.515843,4.290051,55.94477,268.4079,4.290051,0,4.290051,370.9969,88.33241,0.1946921,84.13258,0,81,268.4079
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,40.64549,40.64549,0,0,0,40.64549,0,0,7.105427E-15,0,0,42.78473,40.64549,0,0,51.65472,272.269,0,42.78473,-42.78473,325.8978,77.59456,0.1946921,44.71004,0,0,272.269
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,19.6753,19.6753,0,0,0,19.6753,0,0,3.552714E-15,0,0,20.71084,19.6753,0,0,99.19331,229.4843,0,20.71084,-20.71084,304.0667,72.39668,0.1946921,21.64283,0,0,229.4843
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,94.60677,94.60677,81,0,22.761,94.60677,0,0,0,0,0,14.32291,13.60677,0,0,122.2054,208.7734,0,14.32291,-14.32291,288.969,68.802,0.1946921,104.0674,0,81,208.7734
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,34.24846,34.24846,81,0,22.761,34.24846,0,0,0,0,0,0,0,46.75154,44.41397,138.1197,194.4505,44.41397,0,44.41397,331.1038,78.83408,0.195004,37.6733,0,81,194.4505
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,36.36887,36.36887,81,0,22.761,36.36887,0,0,0,0,0,0,0,44.63113,42.39958,93.70573,234.4231,42.39958,0,42.39958,371.3275,88.41114,0.1953,40.00575,0,81,234.4231
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,64.10117,64.10117,81,0,22.761,64.10117,0,0,0,0,0,0,0,16.89883,16.05389,51.30616,272.5827,16.05389,0,16.05389,386.5576,92.03734,0.1954116,70.51128,0,81,272.5827
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,22.41356,22.41356,0,0,0,22.41356,0,0,0,0,0,23.59322,22.41356,0,0,35.25226,287.0312,0,23.59322,-23.59322,361.6882,86.11606,0.1954116,24.65492,0,0,287.0312
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,61.07808,61.07808,0,0,0,61.07808,0,0,7.105427E-15,0,0,64.29272,61.07808,0,0,61.46696,263.438,0,64.29272,-64.29272,293.9177,69.98026,0.1954116,67.18589,0,0,263.438
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,11.38955,11.38955,0,0,0,11.38955,0,0,1.776357E-15,0,0,11.989,11.38955,0,0,132.9033,199.1452,0,11.989,-11.989,281.2802,66.97134,0.1954116,12.52851,0,0,199.1452
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.81727,35.81727,0,0,0,35.81727,0,0,0,0,0,37.70239,35.81727,0,0,146.2244,187.1562,0,37.70239,-37.70239,241.5384,57.50902,0.1954116,39.399,0,0,187.1562
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,19.94116,88.383,88.383,81,0,22.761,88.383,22.56221,0,0,0,19.94116,7.771574,7.382996,0,0,188.116,149.4539,12.16958,0,12.16958,253.0835,60.25784,0.1954718,97.2213,15.95293,81,169.395
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,45.11624,0,0,72.31579,0,20.56389,0,0,0,0,0,45.11624,0,0,72.31579,68.7,175.9464,160.4065,113.8162,0,113.8162,361.059,85.96626,0.1949503,0,36.09299,81,205.5227
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,77.94141,50.22332,50.22332,0,0,0,50.22332,155.1897,0,0,0,77.94141,52.86666,50.22332,0,0,62.13014,262.8411,25.07475,0,25.07475,384.847,91.63006,0.194616,55.24566,62.35312,0,340.7825
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,101.3725,38.40554,38.40554,0,0,0,38.40554,263.9527,23.8902,0,0,101.3725,40.42689,38.40554,0,0,37.05539,285.4084,37.05539,0,37.05539,420.0009,100,0.194124,42.2461,81.09798,0,386.7809
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,121.8561,22.75107,22.75107,0,0,0,22.75107,535.606,97.90762,0,0,121.8561,23.9485,22.75107,0,0,0,318.7582,0,0,0,420.0009,100,0.194124,25.02618,97.48489,0,440.6143
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,124.5239,59.2792,59.2792,0,0,0,59.2792,210.0633,62.12471,0,0,124.5239,62.39916,59.2792,0,0,0,318.7582,0,0,0,420.0009,100,0.194124,65.20712,99.6191,0,443.2821
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,116.0351,83.38548,83.38548,20.25,0,7.39125,83.38548,139.1551,49.57671,0,0,116.0351,66.45839,63.13548,0,0,0,318.7582,0,0,0,420.0009,100,0.194124,91.72402,92.82809,81,434.7933
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,106.6402,36.34887,36.34887,0,0,0,36.34887,293.3796,68.37819,0,0,106.6402,38.26196,36.34887,0,0,0,318.7582,0,0,0,420.0009,100,0.194124,39.98375,85.31213,0,425.3984
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,85.58131,30.09909,30.09909,0,0,0,30.09909,284.3319,53.89805,0,0,85.58131,31.68325,30.09909,0,0,0,318.7582,0,0,0,420.0009,100,0.194124,33.109,68.46504,0,404.3395
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,62.01252,60.75986,60.75986,0,0,0,60.75986,102.0617,7.105427E-15,0,0,62.01252,63.95774,60.75986,0,0,0,318.7582,0,1.945222,-1.945222,417.9504,99.5118,0.194124,66.83585,49.61002,0,380.7708
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,36.64393,0,0,0,0,0,0,0,34.48257,0,0,36.64393,0,0,0,0,2.161358,316.813,2.161358,0,2.161358,420.0009,100,0.1940954,0,29.31514,0,353.4569
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,7.457913,61.38737,61.38737,0,0,0,61.38737,12.14894,0,1.421085E-14,0,7.457913,64.61829,61.38737,0,0,0,318.7582,0,57.16038,-57.16038,359.7485,85.65424,0.1940954,67.52612,5.966331,0,326.2161
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,70.89782,70.89782,81,0,22.761,70.89782,0,0,0,0,0,0,0,10.10218,9.597072,63.51153,261.5978,9.597072,0,9.597072,368.8531,87.82199,0.194162,77.9876,0,81,261.5978
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,53.32442,53.32442,0,0,0,53.32442,0,0,0,0,0,56.13097,53.32442,0,0,53.91446,270.2352,0,56.13097,-56.13097,309.6859,73.73458,0.194162,58.65686,0,0,270.2352
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,75.65978,75.65978,81,0,22.761,75.65978,0,0,0,0,0,0,0,5.34022,5.073209,116.2822,214.1042,5.073209,0,5.073209,314.4987,74.8805,0.1941972,83.22576,0,81,214.1042
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,49.9775,49.9775,81,0,22.761,49.9775,0,-3.552714E-15,0,0,0,0,0,31.0225,29.47138,111.209,218.6701,29.47138,0,29.47138,342.4577,81.53739,0.194401,54.97525,0,81,218.6701
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,19.7157,19.7157,0,0,0,19.7157,0,0,3.552714E-15,0,0,20.75336,19.7157,0,0,81.73761,245.1944,0,20.75336,-20.75336,320.5818,76.32884,0.194401,21.68727,0,0,245.1944
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,30.91381,30.91381,0,0,0,30.91381,0,0,3.552714E-15,0,0,32.54086,30.91381,0,0,104.7969,224.441,0,32.54086,-32.54086,286.2807,68.16193,0.194401,34.0052,0,0,224.441
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,22.15505,22.15505,0,0,0,22.15505,0,0,3.552714E-15,0,0,23.3211,22.15505,0,0,140.9534,191.9001,0,23.3211,-23.3211,261.6981,62.30894,0.194401,24.37055,0,0,191.9001
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,21.38118,21.38118,0,0,0,21.38118,0,0,0,0,0,22.5065,21.38118,0,0,166.8658,168.5791,0,22.5065,-22.5065,237.9742,56.6604,0.194401,23.5193,0,0,168.5791
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,75.56413,75.56413,81,0,22.761,75.56413,0,0,0,0,0,0,0,5.435876,5.164083,191.873,146.0725,5.164083,0,5.164083,242.8732,57.82684,0.1944367,83.12054,0,81,146.0725
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,1.676557,1.676557,73.99235,0,20.98806,1.676557,0,0,0,0,0,0,0,72.31579,68.7,186.7089,150.7202,68.7,0,68.7,308.0478,73.34456,0.194555,1.844213,0,81,150.7202
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,8.305675,8.305675,80.62147,0,22.66523,8.305675,0,0,0,0,0,0,0,72.31579,68.7,118.0089,212.5502,68.7,0,68.7,373.2223,88.86227,0.1947979,9.136242,0,81,212.5502
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,38.44826,38.44826,0,0,0,38.44826,0,0,7.105427E-15,0,0,40.47186,38.44826,0,0,49.3089,274.3802,0,40.47186,-40.47186,330.5612,78.7049,0.1947979,42.29309,0,0,274.3802
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,12.86121,7.756271,7.756271,0,0,0,7.756271,165.8168,0,0,0,12.86121,8.164496,7.756271,0,0,94.27763,233.9084,4.696709,0,4.696709,335.0169,79.76578,0.1947363,8.531898,10.28896,0,246.7696
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,42.02825,45.09381,45.09381,0,0,0,45.09381,93.20181,0,7.105427E-15,0,42.02825,47.46717,45.09381,0,0,89.58091,238.1354,0,5.438924,-5.438924,329.2838,78.40075,0.1947363,49.6032,33.6226,0,280.1636
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,72.89468,0,0,0,0,0,0,0,0,0,0,72.89468,0,0,0,0,95.62416,232.6965,72.89468,0,72.89468,398.4378,94.86594,0.1937852,0,58.31575,0,305.5912
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,79.67418,46.34415,46.34415,0,0,0,46.34415,171.9185,8.161381,0,0,79.67418,48.78332,46.34415,0,0,22.72948,298.3017,22.72948,0,22.72948,420.0009,100,0.1934905,50.97857,63.73934,0,377.9759
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,113.853,16.93941,16.93941,0,0,0,16.93941,672.1189,96.02204,0,0,113.853,17.83096,16.93941,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,18.63336,91.08241,0,432.6112
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,116.3662,28.86135,28.86135,0,0,0,28.86135,403.1906,85.98586,0,0,116.3662,30.38037,28.86135,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,31.74748,93.09298,0,435.1245
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,115.751,0,0,0,0,0,0,0,115.751,0,0,115.751,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,0,92.60082,0,434.5092
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,105.5544,48.76292,48.76292,0,0,0,48.76292,216.4644,54.22498,0,0,105.5544,51.32939,48.76292,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,53.63921,84.4435,0,424.3126
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,81.14848,101.4415,101.4415,32.74147,0,10.55159,101.4415,79.99538,8.832695,0,0,81.14848,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,111.5856,64.91879,81,399.9067
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,47.52974,13.22561,13.22561,0,0,0,13.22561,359.3767,33.60805,0,0,47.52974,13.92169,13.22561,0,0,0,318.7582,0,0,0,420.0009,100,0.1934905,14.54817,38.0238,0,366.288
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,31.09611,35.19438,35.19438,0,0,0,35.19438,88.35532,0,7.105427E-15,0,31.09611,37.04671,35.19438,0,0,0,318.7582,0,5.950607,-5.950607,413.7284,98.50655,0.1934905,38.71381,24.87688,0,349.8543
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,4.164736,63.83339,63.83339,66.15809,0,19.006,63.83339,6.524385,0,0,0,4.164736,0,0,2.324697,2.208462,6.611786,312.8076,6.373199,0,6.373199,419.7745,99.94611,0.1935261,70.21674,3.331789,81,316.9724
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.66693,40.66693,0,0,0,40.66693,0,0,0,0,0,42.80729,40.66693,0,0,0.2385873,318.5435,0,42.80729,-42.80729,374.6516,89.2026,0.1935261,44.73362,0,0,318.5435
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,47.80225,275.7362,0,0,0,374.6516,89.2026,0.1935261,0,0,0,275.7362
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,72.81164,72.81164,81,0,22.761,72.81164,0,0,0,0,0,0,0,8.188363,7.778945,47.80225,275.7362,7.778945,0,7.778945,382.0314,90.95968,0.1935793,80.0928,0,81,275.7362
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,1.096653,1.096653,0,0,0,1.096653,0,0,2.220446E-16,0,0,1.154372,1.096653,0,0,40.0233,282.7372,0,1.154372,-1.154372,380.8146,90.66996,0.1935793,1.206319,0,0,282.7372
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,11.74848,11.74848,0,0,0,11.74848,0,0,1.776357E-15,0,0,12.36682,11.74848,0,0,41.30593,281.5829,0,12.36682,-12.36682,367.7788,87.56621,0.1935793,12.92333,0,0,281.5829
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,22.28015,22.28015,0,0,0,22.28015,0,0,3.552714E-15,0,0,23.45279,22.28015,0,0,55.04685,269.2161,0,23.45279,-23.45279,343.0574,81.68017,0.1935793,24.50817,0,0,269.2161
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,64.51904,64.51904,81,0,22.761,64.51904,0,0,0,0,0,0,0,16.48096,15.65691,81.10551,245.7633,15.65691,0,15.65691,357.9109,85.2167,0.1936863,70.97095,0,81,245.7633
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,50.95403,50.95403,0,0,0,50.95403,0,0,7.105427E-15,0,0,53.63582,50.95403,0,0,65.4486,259.8545,0,53.63582,-53.63582,301.3737,71.75551,0.1936863,56.04943,0,0,259.8545
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,117.4593,117.4593,81,0,22.761,117.4593,0,0,0,0,0,38.3782,36.45929,0,0,125.044,206.2187,0,38.3782,-38.3782,260.9196,62.12358,0.1936863,129.2052,0,81,206.2187
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,64.79162,64.79162,81,0,22.761,64.79162,0,0,0,0,0,0,0,16.20838,15.39796,167.6864,167.8405,15.39796,0,15.39796,275.5273,65.60162,0.1937913,71.27077,0,81,167.8405
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,152.2884,181.6986,68.7,0,68.7,340.7019,81.11933,0.1938791,0,0,81,181.6986
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,71.52393,71.52393,81,0,22.761,71.52393,0,0,0,0,0,0,0,9.476067,9.002263,83.58843,243.5286,9.002263,0,9.002263,349.2422,83.15273,0.1939401,78.67632,0,81,243.5286
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,21.15939,52.65411,52.65411,0,0,0,52.65411,40.18563,0,0,0,21.15939,55.42538,52.65411,0,0,74.58617,251.6307,0,34.266,-34.266,313.1227,74.55286,0.1939401,57.91952,16.92751,0,272.7901
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,52.92607,54.40818,54.40818,0,0,0,54.40818,97.27595,0,0,0,52.92607,57.27176,54.40818,0,0,112.6595,217.3647,0,4.345697,-4.345697,308.5419,73.4622,0.1939401,59.849,42.34085,0,270.2907
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,76.07271,64.77628,64.77628,81,0,22.761,64.77628,117.4392,0,0,0,76.07271,0,0,16.22373,15.41254,117.4881,213.019,91.48524,0,91.48524,395.3324,94.12658,0.1938962,71.2539,60.85817,81,289.0917
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,104.4352,63.26852,63.26852,20.25,0,7.39125,63.26852,165.0666,33.14975,0,0,104.4352,45.28266,43.01852,0,0,26.0028,295.3557,26.0028,0,26.0028,420.0009,100,0.1935642,69.59538,83.54817,81,399.7909
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,118.7711,67.80967,67.80967,20.25,0,7.39125,67.80967,175.1536,68.70827,0,0,118.7711,50.06281,47.55967,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,74.59064,95.01687,81,437.5293
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,111.0777,0,0,0,0,0,0,0,111.0777,0,0,111.0777,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,0,88.86219,0,429.836
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,99.79744,40.61662,40.61662,0,0,0,40.61662,245.706,57.04311,0,0,99.79744,42.75433,40.61662,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,44.67828,79.83795,0,418.5557
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,92.21984,35.07095,35.07095,0,0,0,35.07095,262.9522,55.30305,0,0,92.21984,36.91679,35.07095,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,38.57804,73.77588,0,410.9781
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,80.37791,43.31097,43.31097,0,0,0,43.31097,185.5833,34.78741,0,0,80.37791,45.5905,43.31097,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,47.64207,64.30233,0,399.1361
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,57.40066,108.8286,108.8286,54.29797,0,16.00538,108.8286,52.7441,0,1.421085E-14,0,57.40066,57.40066,54.53062,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,119.7114,45.92052,81,376.1589
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,28.21171,0,0,0,0,0,0,0,28.21171,0,0,28.21171,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1935642,0,22.56937,0,346.9699
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,5.331968,47.02373,47.02373,0,0,0,47.02373,11.33889,0,7.105427E-15,0,5.331968,49.49866,47.02373,0,0,0,318.7582,0,44.16669,-44.16669,373.4451,88.91531,0.1935642,51.7261,4.265574,0,324.0902
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.0741,274.5915,0,0,0,373.4451,88.91531,0.1935642,0,0,0,274.5915
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,49.0741,274.5915,0,0,0,373.4451,88.91531,0.1935642,0,0,0,274.5915
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,41.94882,41.94882,0,0,0,41.94882,0,0,7.105427E-15,0,0,44.15665,41.94882,0,0,49.0741,274.5915,0,44.15665,-44.15665,326.8999,77.83315,0.1935642,46.1437,0,0,274.5915
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,6.265858,6.265858,0,0,0,6.265858,0,0,8.881784E-16,0,0,6.59564,6.265858,0,0,98.13705,230.4349,0,6.59564,-6.59564,319.9474,76.17781,0.1935642,6.892443,0,0,230.4349
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,98.14551,98.14551,81,0,22.761,98.14551,0,0,0,0,0,18.0479,17.14551,0,0,105.4655,223.8392,0,18.0479,-18.0479,300.9233,71.64826,0.1935642,107.9601,0,81,223.8392
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,125.5188,205.7913,68.7,0,68.7,366.0978,87.16598,0.1936519,0,0,81,205.7913
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,18.44516,18.44516,0,0,0,18.44516,0,0,0,0,0,19.41596,18.44516,0,0,56.81876,267.6213,0,19.41596,-19.41596,345.6316,82.29308,0.1936519,20.28968,0,0,267.6213
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,30.50974,30.50974,0,0,0,30.50974,0,0,7.105427E-15,0,0,32.11551,30.50974,0,0,78.39205,248.2054,0,32.11551,-32.11551,311.7789,74.23292,0.1936519,33.56071,0,0,248.2054
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,16.58063,16.58063,0,0,0,16.58063,0,0,3.552714E-15,0,0,17.4533,16.58063,0,0,114.076,216.0899,0,17.4533,-17.4533,293.3815,69.8526,0.1936519,18.2387,0,0,216.0899
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,133.4685,198.6366,0,0,0,293.3815,69.8526,0.1936519,0,0,0,198.6366
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,64.89264,64.89264,81,0,22.761,64.89264,0,0,0,0,0,0,0,16.10736,15.30199,133.4685,198.6366,15.30199,0,15.30199,307.8982,73.30896,0.1937544,71.3819,0,81,198.6366
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,47.88916,47.88916,81,0,22.761,47.88916,0,0,0,0,0,0,0,33.11084,31.4553,118.1665,212.4084,31.4553,0,31.4553,337.7393,80.41397,0.1939644,52.67808,0,81,212.4084
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,13.59893,66.8862,66.8862,81,0,22.761,66.8862,20.33145,0,0,0,13.59893,0,0,14.1138,13.40811,86.71122,240.7181,27.00704,0,27.00704,363.3605,86.51423,0.1941184,73.57482,10.87914,81,254.3171
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,39.63354,53.36953,53.36953,0,0,0,53.36953,74.26249,0,7.105427E-15,0,39.63354,56.17845,53.36953,0,0,59.70418,265.0245,0,16.54491,-16.54491,345.9206,82.36189,0.1941184,58.70648,31.70683,0,304.658
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,64.02513,102.786,102.786,81,0,22.761,102.786,62.28976,0,0,0,64.02513,22.93259,21.78596,0,0,78.08741,248.4796,41.09254,0,41.09254,384.9044,91.64372,0.1943133,113.0646,51.2201,81,312.5047
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,81.99588,0,0,0,0,0,0,0,45.001,0,0,81.99588,0,0,0,0,36.99488,285.4628,36.99488,0,36.99488,420.0009,100,0.1938468,0,65.5967,0,367.4587
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,104.1202,33.00841,33.00841,0,0,0,33.00841,315.4355,69.37455,0,0,104.1202,34.74569,33.00841,0,0,0,318.7582,0,0,0,420.0009,100,0.1938468,36.30925,83.2962,0,422.8785
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,120.6149,25.69477,25.69477,0,0,0,25.69477,469.4143,93.56781,0,0,120.6149,27.04713,25.69477,0,0,0,318.7582,0,0,0,420.0009,100,0.1938468,28.26425,96.49195,0,439.3732
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,114.8592,67.89489,67.89489,20.25,0,7.39125,67.89489,169.1721,64.70673,0,0,114.8592,50.15252,47.64489,0,0,0,318.7582,0,0,0,420.0009,100,0.1938468,74.68438,91.8874,81,433.6175
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,104.3742,59.18774,59.18774,0,0,0,59.18774,176.3442,42.07128,0,0,104.3742,62.30288,59.18774,0,0,0,318.7582,0,0,0,420.0009,100,0.1938468,65.10651,83.49933,0,423.1324
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,68.3492,96.50555,96.50555,31.57382,0,10.25618,96.50555,70.8241,0,0,0,68.3492,68.3492,64.93174,0,0,0,318.7582,0,0,0,420.0009,100,0.1938468,106.1561,54.67936,81,387.1074
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,52.56702,55.48685,55.48685,0,0,0,55.48685,94.7378,0,0,0,52.56702,58.40721,55.48685,0,0,0,318.7582,0,5.840189,-5.840189,413.8447,98.53426,0.1938468,61.03554,42.05362,0,371.3253
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,19.81949,52.08077,52.08077,0,0,0,52.08077,38.05529,0,0,0,19.81949,54.82187,52.08077,0,0,6.489099,312.918,0,35.00238,-35.00238,376.949,89.74958,0.1938468,57.28885,15.85559,0,332.7375
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,3.873106,90.62926,90.62926,81,0,22.761,90.62926,4.273571,7.105427E-15,0,0,3.873106,10.13607,9.629269,0,0,45.38063,277.9156,0,6.262966,-6.262966,370.3473,88.17774,0.1938468,99.69219,3.098485,81,281.7888
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.33948,271.6527,0,0,0,370.3473,88.17774,0.1938468,0,0,0,271.6527
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,52.33948,271.6527,0,0,0,370.3473,88.17774,0.1938468,0,0,0,271.6527
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,4.093915,4.093915,0,0,0,4.093915,0,0,0,0,0,4.309384,4.093915,0,0,52.33948,271.6527,0,4.309384,-4.309384,365.8047,87.0962,0.1938468,4.503306,0,0,271.6527
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,15.37045,15.37045,0,0,0,15.37045,0,0,1.776357E-15,0,0,16.17942,15.37045,0,0,57.12769,267.3433,0,16.17942,-16.17942,348.7502,83.03558,0.1938468,16.90749,0,0,267.3433
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,17.87694,17.87694,0,0,0,17.87694,0,0,0,0,0,18.81783,17.87694,0,0,75.10481,251.1639,0,18.81783,-18.81783,328.9144,78.3128,0.1938468,19.66464,0,0,251.1639
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,9.321859,9.321859,0,0,0,9.321859,0,0,1.776357E-15,0,0,9.812484,9.321859,0,0,96.01352,232.3461,0,9.812484,-9.812484,318.5711,75.85012,0.1938468,10.25405,0,0,232.3461
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,57.42596,57.42596,0,0,0,57.42596,0,0,7.105427E-15,0,0,60.44838,57.42596,0,0,106.9163,222.5336,0,60.44838,-60.44838,254.853,60.67915,0.1938468,63.16856,0,0,222.5336
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,6.998427,6.998427,0,0,0,6.998427,0,0,8.881784E-16,0,0,7.366766,6.998427,0,0,174.0811,162.0852,0,7.366766,-7.366766,247.0877,58.83029,0.1938468,7.69827,0,0,162.0852
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,54.90649,54.90649,0,0,0,54.90649,0,0,7.105427E-15,0,0,57.7963,54.90649,0,0,182.2664,154.7184,0,57.7963,-57.7963,186.1651,44.32492,0.1938468,60.39714,0,0,154.7184
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,41.10492,41.10492,0,0,0,41.10492,0,0,0,0,0,43.26834,41.10492,0,0,246.4846,96.92212,0,43.26834,-43.26834,140.5562,33.4657,0.1938468,45.21542,0,0,96.92212
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,33.94672,33.94672,0,0,0,33.94672,0,0,7.105427E-15,0,0,35.73339,33.94672,0,0,294.5605,53.65378,0,35.73339,-35.73339,102.8899,24.49755,0.1938468,37.34139,0,0,53.65378
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,22.94766,22.94766,81,0,22.761,22.94766,0,0,0,0,0,0,0,58.05234,55.14972,334.2643,17.9204,55.14972,0,55.14972,155.2095,36.95458,0.1942108,25.24243,0,81,17.9204
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,8.788883,131.9759,131.9759,81,0,22.761,131.9759,6.659459,0,2.842171E-14,0,8.788883,53.65887,50.97593,0,0,279.1145,67.55515,0,44.86999,-44.86999,107.9124,25.69338,0.1942108,145.1735,7.031106,81,76.34403
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,39.51699,47.13538,47.13538,81,0,22.761,47.13538,83.8372,0,0,0,39.51699,0,0,33.86462,32.17139,328.9701,22.68516,71.68837,0,71.68837,175.922,41.8861,0.1944139,51.84892,31.61359,81,62.20214
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,46.41632,35.03269,35.03269,81,0,22.761,35.03269,132.4943,0,0,0,46.41632,0,0,45.96731,43.66895,257.2817,87.2047,90.08527,0,90.08527,261.3844,62.23425,0.1943859,38.53596,37.13305,81,133.621
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,93.0956,136.1774,136.1774,81,0,22.761,136.1774,68.36348,0,0,0.09512666,93.0956,58.08146,55.17739,0,0,167.1964,168.2814,35.01414,0,35.01414,294.6017,70.14312,0.1941941,149.7951,74.47648,81,261.377
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,87.5072,101.0304,101.0304,81,0,22.761,101.0304,86.61472,0,0,0,87.5072,21.08463,20.0304,0,0,132.1823,199.7942,66.42256,0,66.42256,357.6157,85.14642,0.1942438,111.1334,70.00576,81,287.3014
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,72.8131,45.44357,45.44357,0,0,0,45.44357,160.2275,0,0,0,72.8131,47.83533,45.44357,0,0,65.75974,259.5745,24.97777,0,24.97777,381.3117,90.78831,0.1939358,49.98793,58.25048,0,332.3876
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,77.22359,37.54099,37.54099,0,0,0,37.54099,205.7047,0,0,0,77.22359,39.51683,37.54099,0,0,40.78196,282.0544,37.70676,0,37.70676,417.0834,99.30538,0.1934727,41.29509,61.77888,0,359.278
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,88.61565,3.398581,3.398581,0,0,0,3.398581,2607.431,81.96301,0,0,88.61565,3.577453,3.398581,0,0,3.075201,315.9905,3.075201,0,3.075201,420.0009,100,0.193435,3.738439,70.89252,0,404.6062
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,27.90453,9.515882,9.515882,0,0,0,9.515882,293.2417,17.88782,0,0,27.90453,10.01672,9.515882,0,0,0,318.7582,0,0,0,420.0009,100,0.193435,10.46747,22.32363,0,346.6628
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,20.40469,33.59433,33.59433,0,0,0,33.59433,60.73848,0,0,0,20.40469,35.36245,33.59433,0,0,0,318.7582,0,14.95777,-14.95777,404.234,96.24599,0.193435,36.95376,16.32375,0,339.1629
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,24.30367,32.29278,32.29278,0,0,0,32.29278,75.26038,0,7.105427E-15,0,24.30367,33.9924,32.29278,0,0,16.61974,303.8004,0,9.688733,-9.688733,394.0211,93.81437,0.193435,35.52206,19.44294,0,328.1041
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,5.773059,54.52606,54.52606,0,0,0,54.52606,10.58771,0,7.105427E-15,0,5.773059,57.39585,54.52606,0,0,27.385,294.1117,0,51.6228,-51.6228,339.606,80.8584,0.193435,59.97867,4.618447,0,299.8848
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,68.75941,68.75941,81,0,22.761,68.75941,0,1.776357E-15,0,0,0,0,0,12.24059,11.62856,84.74366,242.4889,11.62856,0,11.62856,350.6378,83.48502,0.1935104,75.63535,0,81,242.4889
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.1151,252.9546,0,0,0,350.6378,83.48502,0.1935104,0,0,0,252.9546
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,73.1151,252.9546,0,0,0,350.6378,83.48502,0.1935104,0,0,0,252.9546
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,23.86412,23.86412,0,0,0,23.86412,0,0,3.552714E-15,0,0,25.12012,23.86412,0,0,73.1151,252.9546,0,25.12012,-25.12012,324.1588,77.18052,0.1935104,26.25053,0,0,252.9546
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,101.0264,227.8345,0,0,0,324.1588,77.18052,0.1935104,0,0,0,227.8345
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,68.25363,68.25363,81,0,22.761,68.25363,0,1.776357E-15,0,0,0,0,0,12.74637,12.10905,101.0264,227.8345,12.10905,0,12.10905,335.6465,79.91567,0.1935888,75.07899,0,81,227.8345
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,23.90815,23.90815,81,0,22.761,23.90815,0,0,0,0,0,0,0,57.09185,54.23726,88.9173,238.7327,54.23726,0,54.23726,387.1005,92.1666,0.1939385,26.29896,0,81,238.7327
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,54.87382,54.87382,0,0,0,54.87382,0,0,7.105427E-15,0,0,57.76191,54.87382,0,0,34.68004,287.5462,0,57.76191,-57.76191,326.2141,77.66986,0.1939385,60.3612,0,0,287.5462
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,60.78379,60.78379,0,0,0,60.78379,0,0,7.105427E-15,0,0,63.98294,60.78379,0,0,98.85995,229.7843,0,63.98294,-63.98294,258.7701,61.61181,0.1939385,66.86217,0,0,229.7843
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,51.09834,51.09834,0,0,0,51.09834,0,0,7.105427E-15,0,0,53.78773,51.09834,0,0,169.9521,165.8013,0,53.78773,-53.78773,202.0729,48.11249,0.1939385,56.20818,0,0,165.8013
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,229.7162,112.0136,0,0,0,202.0729,48.11249,0.1939385,0,0,0,112.0136
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,63.51519,63.51519,81,0,22.761,63.51519,0,0,0,0,0,0,0,17.48481,16.61057,229.7162,112.0136,16.61057,0,16.61057,217.831,51.86443,0.1940451,69.86671,0,81,112.0136
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,14.44267,71.06785,71.06785,81,0,22.761,71.06785,20.32237,0,0,0,14.44267,0,0,9.932154,9.435546,213.1057,126.9631,23.87822,0,23.87822,240.4839,57.25796,0.1941718,78.17463,11.55414,81,141.4058
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,33.75483,0,0,72.31579,0,20.56389,0,0,0,0,0,33.75483,0,0,72.31579,68.7,189.2275,148.4535,102.4548,0,102.4548,337.6811,80.4001,0.1938434,0,27.00386,81,182.2083
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,65.52613,47.86664,47.86664,0,0,0,47.86664,136.8931,0,0,0,65.52613,50.38594,47.86664,0,0,86.77263,240.6629,15.1402,0,15.1402,352.0443,83.81992,0.1936603,52.65331,52.42091,0,306.189
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,96.41907,0,0,0,0,0,0,0,24.78663,0,0,96.41907,0,0,0,0,71.63243,254.289,71.63243,0,71.63243,420.0009,100,0.1927987,0,77.13525,0,350.7081
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,103.5667,0,0,0,0,0,0,0,103.5667,0,0,103.5667,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,0,82.85333,0,422.3249
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,84.54762,0,0,0,0,0,0,0,84.54762,0,0,84.54762,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,0,67.6381,0,403.3058
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,82.63225,49.71655,49.71655,0,0,0,49.71655,166.2067,30.29905,0,0,82.63225,52.33321,49.71655,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,54.6882,66.1058,0,401.3905
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,82.23127,120.171,120.171,51.47095,0,15.29015,120.171,68.42857,9.915477,0,0,82.23127,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,132.188,65.78501,81,400.9895
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,81.00391,0,0,0,0,0,0,0,81.00391,0,0,81.00391,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,0,64.80313,0,399.7621
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,53.78576,0,0,0,0,0,0,0,53.78576,0,0,53.78576,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1927987,0,43.02861,0,372.544
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,21.42994,36.99986,36.99986,0,0,0,36.99986,57.91896,0,0,0,21.42994,38.94722,36.99986,0,0,0,318.7582,0,17.51728,-17.51728,401.536,95.60361,0.1927987,40.69984,17.14395,0,340.1882
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,5.533417,20.41508,20.41508,0,0,0,20.41508,27.10456,0,0,0,5.533417,21.48956,20.41508,0,0,19.46365,301.2409,0,15.95614,-15.95614,384.7168,91.59904,0.1927987,22.45659,4.426734,0,306.7744
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,90.00552,90.00552,81,0,22.761,90.00552,0,0,0,0,0,9.479492,9.005518,0,0,37.1927,285.2848,0,9.479492,-9.479492,374.7245,89.21994,0.1927987,99.00607,0,81,285.2848
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,77.82095,77.82095,81,0,22.761,77.82095,0,0,0,0,0,0,0,3.179046,3.020094,47.72546,275.8053,3.020094,0,3.020094,377.5896,89.90211,0.1928181,85.60305,0,81,275.8053
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,43.84941,43.84941,0,0,0,43.84941,0,0,0,0,0,46.15727,43.84941,0,0,44.70537,278.5234,0,46.15727,-46.15727,328.9356,78.31783,0.1928181,48.23435,0,0,278.5234
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,16.04039,16.04039,0,0,0,16.04039,0,0,3.552714E-15,0,0,16.88462,16.04039,0,0,95.99123,232.3661,0,16.88462,-16.88462,311.1376,74.08024,0.1928181,17.64443,0,0,232.3661
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,73.22981,73.22981,81,0,22.761,73.22981,0,0,0,0,0,0,0,7.770186,7.381677,114.7519,215.4815,7.381677,0,7.381677,318.1405,75.74758,0.1928653,80.5528,0,81,215.4815
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.3702,222.125,68.7,0,68.7,383.315,91.2653,0.192951,0,0,81,222.125
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,95.45145,95.45145,81,0,22.761,95.45145,0,0,0,0,0,15.21206,14.45146,0,0,38.67024,283.955,0,15.21206,-15.21206,367.2801,87.44747,0.192951,104.9966,0,81,283.955
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,39.68887,39.68887,0,0,0,39.68887,0,0,0,0,0,41.77776,39.68887,0,0,55.57253,268.743,0,41.77776,-41.77776,323.2425,76.96234,0.192951,43.65775,0,0,268.743
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,19.29122,19.29122,0,0,0,19.29122,0,0,0,0,0,20.30654,19.29122,0,0,101.9923,226.9652,0,20.30654,-20.30654,301.8375,71.86593,0.192951,21.22034,0,0,226.9652
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,20.44285,20.44285,0,0,0,20.44285,0,0,3.552714E-15,0,0,21.51879,20.44285,0,0,124.5551,206.6586,0,21.51879,-21.51879,279.1547,66.46528,0.192951,22.48713,0,0,206.6586
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,148.4648,185.1399,0,0,0,279.1547,66.46528,0.192951,0,0,0,185.1399
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,51.91322,51.91322,0,0,0,51.91322,0,0,7.105427E-15,0,0,54.6455,51.91322,0,0,148.4648,185.1399,0,54.6455,-54.6455,221.5533,52.75068,0.192951,57.10454,0,0,185.1399
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,20.02933,0,0,0,0,0,0,0,0,0,0,20.02933,0,0,0,0,209.1821,130.4944,20.02933,0,20.02933,240.5548,57.27484,0.1927124,0,16.02346,0,150.5237
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,46.94122,70.99743,70.99743,81,0,22.761,70.99743,66.11679,0,0,0,46.94122,0,0,10.00257,9.502443,189.1527,148.5208,56.44366,0,56.44366,294.102,70.02413,0.1929874,78.09717,37.55297,81,195.462
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,70.7941,40.85174,40.85174,81,0,22.761,40.85174,173.2952,0,0,0,70.7941,0,0,40.14826,38.14085,132.7091,199.3201,108.935,0,108.935,397.4467,94.62998,0.1927463,44.93691,56.63528,81,270.1142
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,75.6316,17.44408,17.44408,0,0,0,17.44408,433.5661,33.49529,0,0,75.6316,18.36219,17.44408,0,0,23.77413,297.3615,23.77413,0,23.77413,420.0009,100,0.1924667,19.18848,60.50528,0,372.9931
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,90.33356,0,0,0,0,0,0,0,90.33356,0,0,90.33356,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,0,72.26685,0,409.0918
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,80.53863,46.19728,46.19728,0,0,0,46.19728,174.3363,31.90991,0,0,80.53863,48.62871,46.19728,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,50.81701,64.4309,0,399.2968
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,72.05931,0,0,0,0,0,0,0,72.05931,0,0,72.05931,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,0,57.64745,0,390.8175
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,92.71756,53.05223,53.05223,0,0,0,53.05223,174.7666,36.87311,0,0,92.71756,55.84445,53.05223,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,58.35745,74.17405,0,411.4758
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,60.30335,0,0,0,0,0,0,0,60.30335,0,0,60.30335,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,0,48.24268,0,379.0616
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,58.38805,75.28697,75.28697,20.25,0,7.39125,75.28697,77.55398,0.4543878,0,0,58.38805,57.93366,55.03698,0,0,0,318.7582,0,0,0,420.0009,100,0.1924667,82.81567,46.71044,81,377.1463
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,26.19853,121.864,121.864,81,0,22.761,121.864,21.49818,0,1.421085E-14,0,26.19853,43.01469,40.86395,0,0,0,318.7582,0,16.81616,-16.81616,402.2751,95.77959,0.1924667,134.0504,20.95882,81,344.9568
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,3.341463,41.84219,41.84219,0,0,0,41.84219,7.985868,0,7.105427E-15,0,3.341463,44.04441,41.84219,0,0,18.68462,301.9421,0,40.70295,-40.70295,359.3704,85.5642,0.1924667,46.02641,2.67317,0,305.2835
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,10.9773,10.9773,0,0,0,10.9773,0,0,1.776357E-15,0,0,11.55506,10.9773,0,0,63.91012,261.2391,0,11.55506,-11.55506,347.1903,82.66418,0.1924667,12.07503,0,0,261.2391
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,40.03109,40.03109,0,0,0,40.03109,0,0,0,0,0,42.13799,40.03109,0,0,76.74908,249.6841,0,42.13799,-42.13799,302.7729,72.08865,0.1924667,44.0342,0,0,249.6841
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.66236,39.66236,0,0,0,39.66236,0,0,7.105427E-15,0,0,41.74986,39.66236,0,0,123.5691,207.5461,0,41.74986,-41.74986,258.7647,61.61052,0.1924667,43.6286,0,0,207.5461
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,53.22624,53.22624,0,0,0,53.22624,0,0,0,0,0,56.02762,53.22624,0,0,169.9578,165.7962,0,56.02762,-56.02762,199.7064,47.54905,0.1924667,58.54887,0,0,165.7962
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,232.2107,109.7686,0,0,0,199.7064,47.54905,0.1924667,0,0,0,109.7686
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,28.00028,28.00028,0,0,0,28.00028,0,0,3.552714E-15,0,0,29.47398,28.00028,0,0,232.2107,109.7686,0,29.47398,-29.47398,168.6381,40.15185,0.1924667,30.80031,0,0,109.7686
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,40.67229,40.67229,0,0,0,40.67229,0,0,0,0,0,42.81294,40.67229,0,0,264.9596,80.29461,0,42.81294,-42.81294,123.5093,29.40692,0.1924667,44.73952,0,0,80.29461
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5295,37.48167,0,0,0,123.5093,29.40692,0.1924667,0,0,0,37.48167
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,312.5295,37.48167,0,0,0,123.5093,29.40692,0.1924667,0,0,0,37.48167
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,42.13309,42.13309,81,0,22.761,42.13309,0,0,0,0,0,0,0,38.86691,36.92356,312.5295,37.48167,36.92356,0,36.92356,158.5381,37.74709,0.1926993,46.3464,0,81,37.48167
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,275.606,70.71288,68.7,0,68.7,223.7126,53.2648,0.192784,0,0,81,70.71288
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,50.84743,50.84743,81,0,22.761,50.84743,0,0,0,0,0,0,0,30.15257,28.64494,206.9059,132.5429,28.64494,0,28.64494,250.8876,59.73502,0.1929628,55.93217,0,81,132.5429
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,18.01305,7.858862,7.858862,80.17465,0,22.55219,7.858862,229.2069,0,0,0,18.01305,0,0,72.31579,68.7,178.261,158.3233,86.71305,0,86.71305,333.1508,79.32146,0.1929696,8.644748,14.41044,81,176.3364
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,38.07955,88.87334,88.87334,81,0,22.761,88.87334,42.84699,0,0,0,38.07955,8.287724,7.873339,0,0,91.54795,236.3651,29.79182,0,29.79182,361.4138,86.05074,0.1931022,97.76067,30.46364,81,274.4446
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,57.5522,58.52312,58.52312,0,0,0,58.52312,98.34097,0,0,0,57.5522,61.60328,58.52312,0,0,61.75613,263.1777,0,4.051081,-4.051081,357.1436,85.03403,0.1931022,64.37543,46.04176,0,320.7299
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,86.00131,38.49345,38.49345,0,0,0,38.49345,223.418,0,0,0,86.00131,40.51942,38.49345,0,0,66.25733,259.1266,45.48188,0,45.48188,400.2915,95.30731,0.1925758,42.3428,68.80105,0,345.1279
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,112.9298,53.10735,53.10735,0,0,0,53.10735,212.6444,36.25187,0,0,112.9298,55.90247,53.10735,0,0,20.77544,300.0603,20.77544,0,20.77544,420.0009,100,0.1923364,58.41808,90.34383,0,412.9901
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,91.22022,0,0,0,0,0,0,0,91.22022,0,0,91.22022,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923364,0,72.97618,0,409.9785
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,98.45668,81.80329,81.80329,20.25,0,7.39125,81.80329,120.3578,33.66373,0,0,98.45668,64.79294,61.5533,0,0,0,318.7582,0,0,0,420.0009,100,0.1923364,89.98363,78.76534,81,417.2149
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,107.2283,0,0,0,0,0,0,0,107.2283,0,0,107.2283,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1923364,0,85.78267,0,425.9866
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,69.28259,62.28849,62.28849,0,0,0,62.28849,111.2286,3.71576,0,0,69.28259,65.56683,62.28849,0,0,0,318.7582,0,0,0,420.0009,100,0.1923364,68.51733,55.42607,0,388.0408
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,42.98812,57.84283,57.84283,0,0,0,57.84283,74.31883,0,0,0,42.98812,60.88719,57.84283,0,0,0,318.7582,0,17.89907,-17.89907,401.1336,95.5078,0.1923364,63.62711,34.3905,0,361.7463
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,28.96387,99.13055,99.13055,81,0,22.761,99.13055,29.21791,0,0,0,28.96387,19.08479,18.13055,0,0,19.88786,300.8592,9.879085,0,9.879085,410.5057,97.73925,0.1923805,109.0436,23.1711,81,329.823
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,6.761003,12.13518,12.13518,0,0,0,12.13518,55.71409,0,0,0,6.761003,12.77387,12.13518,0,0,10.00877,309.7503,0,6.012866,-6.012866,404.1676,96.23018,0.1923805,13.34869,5.408802,0,316.5113
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,137.6632,137.6632,81,0,22.761,137.6632,0,0,0,1.72953,0,59.64548,56.66321,0,0,16.68974,303.7375,0,59.64548,-59.64548,341.2957,81.26072,0.1923805,151.4295,0,81,303.7375
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,103.0668,103.0668,81,0,22.761,103.0668,0,0,0,0,0,23.22819,22.06678,0,0,82.96249,244.092,0,23.22819,-23.22819,316.811,75.43105,0.1923805,113.3735,0,81,244.092
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,70.48764,70.48764,81,0,22.761,70.48764,0,0,0,0,0,0,0,10.51236,9.986745,108.7716,220.8638,9.986745,0,9.986745,326.2853,77.68682,0.1924423,77.5364,0,81,220.8638
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,40.06727,40.06727,81,0,22.761,40.06727,0,0,0,0,0,0,0,40.93273,38.88609,98.78484,229.8519,38.88609,0,38.88609,363.1759,86.47028,0.1926823,44.074,0,81,229.8519
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,85.04833,85.04833,81,0,22.761,85.04833,0,0,0,0,0,4.261403,4.048333,0,0,59.89875,264.8493,0,4.261403,-4.261403,358.684,85.40078,0.1926823,93.55317,0,81,264.8493
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,30.41283,30.41283,0,0,0,30.41283,0,0,7.105427E-15,0,0,32.0135,30.41283,0,0,64.63364,260.588,0,32.0135,-32.0135,324.9388,77.36623,0.1926823,33.45411,0,0,260.588
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.2042,228.5744,0,0,0,324.9388,77.36623,0.1926823,0,0,0,228.5744
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,100.2042,228.5744,0,0,0,324.9388,77.36623,0.1926823,0,0,0,228.5744
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.20644,33.20644,0,0,0,33.20644,0,0,0,0,0,34.95415,33.20644,0,0,100.2042,228.5744,0,34.95415,-34.95415,288.0939,68.59364,0.1926823,36.52709,0,0,228.5744
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,11.76547,11.76547,0,0,0,11.76547,0,0,1.776357E-15,0,0,12.3847,11.76547,0,0,139.0421,193.6203,0,12.3847,-12.3847,275.0392,65.4854,0.1926823,12.94201,0,0,193.6203
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,45.18907,45.18907,0,0,0,45.18907,0,0,0,0,0,47.56744,45.18907,0,0,152.8029,181.2356,0,47.56744,-47.56744,224.8988,53.54722,0.1926823,49.70798,0,0,181.2356
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,24.15107,24.15107,0,0,0,24.15107,0,0,3.552714E-15,0,0,25.42217,24.15107,0,0,205.6556,133.6682,0,25.42217,-25.42217,198.1014,47.16692,0.1926823,26.56617,0,0,133.6682
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,11.21598,39.11932,39.11932,0,0,0,39.11932,28.67121,0,7.105427E-15,0,11.21598,41.17823,39.11932,0,0,233.9025,108.246,0,29.96225,-29.96225,166.5184,39.64717,0.1926823,43.03125,8.972785,0,119.462
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,36.44748,0,0,0,0,0,0,0,0,0,0,36.44748,0,0,0,0,267.1939,78.28372,36.44748,0,36.44748,201.0956,47.8798,0.1922643,0,29.15798,0,114.7312
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,42.14297,0,0,0,0,0,0,0,0,0,0,42.14297,0,0,0,0,230.7464,111.0864,42.14297,0,42.14297,241.0759,57.39891,0.1917833,0,33.71438,0,153.2294
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,61.19035,0.7807646,0.7807646,0,0,0,0.7807646,7837.234,0,0,0,61.19035,0.8218575,0.7807646,0,0,188.6034,149.0151,60.36849,0,60.36849,298.3465,71.03474,0.1910983,0.8588411,48.95228,0,210.2055
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,50.24926,9.903197,9.903197,0,0,0,9.903197,507.4044,0,0,0,50.24926,10.42442,9.903197,0,0,128.235,203.3468,39.82484,0,39.82484,336.1277,80.03024,0.1906492,10.89352,40.19941,0,253.596
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,97.58129,124.0894,124.0894,81,0,22.761,124.0894,78.63791,0,0,0,97.58129,45.35724,43.08937,0,0,88.41011,239.1891,52.22405,0,52.22405,385.6717,91.82642,0.1904869,136.4983,78.06503,81,336.7704
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,94.77452,0,0,0,0,0,0,0,58.58847,0,0,94.77452,0,0,0,0,36.18605,286.1908,36.18605,0,36.18605,420.0009,100,0.1900822,0,75.81962,0,380.9653
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,105.9626,40.03845,40.03845,0,0,0,40.03845,264.6521,63.81686,0,0,105.9626,42.14574,40.03845,0,0,0,318.7582,0,0,0,420.0009,100,0.1900822,44.04229,84.77007,0,424.7208
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,93.2637,0,0,0,0,0,0,0,93.2637,0,0,93.2637,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900822,0,74.61096,0,412.0219
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,40.5716,96.23421,96.23421,57.69118,0,16.86387,96.23421,42.15923,0,0,0,40.5716,40.5716,38.54302,0,0,0,318.7582,0,0,0,420.0009,100,0.1900822,105.8576,32.45728,81,359.3298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,18.00241,41.64897,41.64897,0,0,0,41.64897,43.22416,0,7.105427E-15,0,18.00241,43.84102,41.64897,0,0,0,318.7582,0,25.83861,-25.83861,392.7646,93.51518,0.1900822,45.81387,14.40193,0,336.7607
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,5.207279,0,0,0,0,0,0,0,0,0,0,5.207279,0,0,0,0,28.70956,292.9196,5.207279,0,5.207279,397.7046,94.69138,0.1900241,0,4.165823,0,298.1269
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,85.88755,85.88755,81,0,22.761,85.88755,0,0,0,0,0,5.144792,4.887552,0,0,23.50228,297.6062,0,5.144792,-5.144792,392.2815,93.40018,0.1900241,94.47631,0,81,297.6062
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,61.17696,61.17696,0,0,0,61.17696,0,0,1.421085E-14,0,0,64.3968,61.17696,0,0,29.21872,292.4614,0,64.3968,-64.3968,324.4013,77.23826,0.1900241,67.29466,0,0,292.4614
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,95.15258,95.15258,81,0,22.761,95.15258,0,0,0,0,0,14.89745,14.15258,0,0,100.7707,228.0646,0,14.89745,-14.89745,308.6981,73.49939,0.1900241,104.6678,0,81,228.0646
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,117.3234,213.1671,68.7,0,68.7,373.8726,89.01711,0.1901166,0,0,81,213.1671
