Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,52.50858,52.50858,0,0,0,52.50858,0,0,7.105427E-15,0,0,55.27219,52.50858,0,0,48.62345,274.9971,0,55.27219,-55.27219,315.6106,75.14523,0.1901166,57.75944,0,0,274.9971
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,5.155075,5.155075,0,0,0,5.155075,0,0,8.881784E-16,0,0,5.426395,5.155075,0,0,110.037,219.7249,0,5.426395,-5.426395,309.8907,73.78334,0.1901166,5.670583,0,0,219.7249
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0663,214.2985,0,0,0,309.8907,73.78334,0.1901166,0,0,0,214.2985
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,116.0663,214.2985,0,0,0,309.8907,73.78334,0.1901166,0,0,0,214.2985
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,25.28537,25.28537,0,0,0,25.28537,0,0,0,0,0,26.61617,25.28537,0,0,116.0663,214.2985,0,26.61617,-26.61617,281.8347,67.10338,0.1901166,27.8139,0,0,214.2985
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,92.44234,92.44234,81,0,22.761,92.44234,0,0,0,0,0,12.04457,11.44234,0,0,145.6398,187.6824,0,12.04457,-12.04457,269.1386,64.08051,0.1901166,101.6866,0,81,187.6824
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,23.54753,23.54753,81,0,22.761,23.54753,0,0,0,0,0,0,0,57.45247,54.57985,159.0227,175.6378,54.57985,0,54.57985,320.9176,76.40881,0.1904531,25.90228,0,81,175.6378
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,49.73123,49.73123,81,0,22.761,49.73123,0,-3.552714E-15,0,0,0,0,0,31.26877,29.70533,104.4429,224.7597,29.70533,0,29.70533,349.0986,83.11855,0.1906353,54.70435,0,81,224.7597
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,17.73074,54.23427,54.23427,0,0,0,54.23427,32.69287,0,0,0,17.73074,57.0887,54.23427,0,0,74.73753,251.4944,0,39.35796,-39.35796,307.6117,73.24072,0.1906353,59.6577,14.18459,0,269.2252
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,51.03933,60.00902,60.00902,0,0,0,60.00902,85.05276,0,0,0,51.03933,63.16739,60.00902,0,0,118.4686,212.1365,0,12.12806,-12.12806,294.8275,70.1969,0.1906353,66.00993,40.83146,0,263.1758
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,75.9519,71.98734,71.98734,81,0,22.761,71.98734,105.5073,0,0,0,75.9519,0,0,9.012657,8.562024,131.9442,200.0084,84.51392,0,84.51392,375.0045,89.28661,0.1906912,79.18608,60.76152,81,275.9603
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,99.75392,58.76522,58.76522,0,0,0,58.76522,169.7499,0,0,0,99.75392,61.85813,58.76522,0,0,47.4303,276.071,37.89579,0,37.89579,410.9556,97.84637,0.1902738,64.64175,79.80314,0,375.8249
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,114.2301,87.45576,87.45576,20.25,0,7.39125,87.45576,130.6147,33.95264,0,0,114.2301,70.74291,67.20576,0,0,9.534513,310.1772,9.534513,0,9.534513,420.0009,100,0.1901691,96.20135,91.38406,81,424.4072
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,128.5943,14.75727,14.75727,0,0,0,14.75727,871.3961,113.0603,0,0,128.5943,15.53397,14.75727,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,16.233,102.8754,0,447.3525
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,106.7333,0,0,0,0,0,0,0,106.7333,0,0,106.7333,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,0,85.38661,0,425.4915
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,96.58571,0,0,0,0,0,0,0,96.58571,0,0,96.58571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,0,77.26857,0,415.3439
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,83.35787,12.17679,12.17679,0,0,0,12.17679,684.5636,70.5402,0,0,83.35787,12.81767,12.17679,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,13.39447,66.6863,0,402.1161
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,69.48186,46.8854,46.8854,0,0,0,46.8854,148.1951,20.12881,0,0,69.48186,49.35305,46.8854,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,51.57394,55.58549,0,388.2401
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,35.61127,82.08821,82.08821,48.2575,0,14.47715,82.08821,43.38171,0,0,0,35.61127,35.61127,33.8307,0,0,0,318.7582,0,0,0,420.0009,100,0.1901691,90.29703,28.48901,81,354.3695
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,8.477746,62.10458,62.10458,0,0,0,62.10458,13.65076,0,7.105427E-15,0,8.477746,65.37325,62.10458,0,0,0,318.7582,0,56.8955,-56.8955,360.0277,85.72071,0.1901691,68.31504,6.782197,0,327.236
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,34.18097,34.18097,0,0,0,34.18097,0,0,7.105427E-15,0,0,35.97997,34.18097,0,0,63.21722,261.8627,0,35.97997,-35.97997,322.1015,76.69068,0.1901691,37.59907,0,0,261.8627
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,125.7003,125.7003,81,0,22.761,125.7003,0,0,1.421085E-14,0,0,47.05293,44.70029,0,0,103.195,225.8828,0,47.05293,-47.05293,272.5034,64.88162,0.1901691,138.2703,0,81,225.8828
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,36.09918,36.09918,81,0,22.761,36.09918,0,0,0,0,0,0,0,44.90082,42.65578,155.476,178.8298,42.65578,0,42.65578,312.9702,74.51656,0.1904288,39.7091,0,81,178.8298
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,11.27364,11.27364,81,0,22.761,11.27364,0,0,0,0,0,0,0,69.72636,66.24004,112.8202,217.22,66.24004,0,66.24004,375.811,89.47863,0.1906849,12.401,0,81,217.22
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,40.62425,40.62425,0,0,0,40.62425,0,0,7.105427E-15,0,0,42.76237,40.62425,0,0,46.58017,276.8361,0,42.76237,-42.76237,330.7355,78.74639,0.1906849,44.68668,0,0,276.8361
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,60.19057,60.19057,0,0,0,60.19057,0,0,0,0,0,63.35849,60.19057,0,0,94.09392,234.0737,0,63.35849,-63.35849,263.9498,62.84506,0.1906849,66.20963,0,0,234.0737
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,78.14076,78.14076,81,0,22.761,78.14076,0,0,0,0,0,0,0,2.859238,2.716276,164.4922,170.7152,2.716276,0,2.716276,266.5267,63.45861,0.1907013,85.95484,0,81,170.7152
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,39.33102,39.33102,81,0,22.761,39.33102,0,0,0,0,0,0,0,41.66898,39.58553,161.776,173.1599,39.58553,0,39.58553,304.0808,72.40005,0.1909396,43.26412,0,81,173.1599
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,122.1904,208.7868,68.7,0,68.7,369.2554,87.91776,0.1910262,0,0,81,208.7868
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,53.91837,53.91837,0,0,0,53.91837,0,0,7.105427E-15,0,0,56.75618,53.91837,0,0,53.49044,270.6168,0,56.75618,-56.75618,309.4291,73.67345,0.1910262,59.31021,0,0,270.6168
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,72.17638,72.17638,81,0,22.761,72.17638,0,0,0,0,0,0,0,8.823614,8.382433,116.5529,213.8607,8.382433,0,8.382433,317.3814,75.56684,0.1910763,79.39403,0,81,213.8607
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,108.1704,221.4048,68.7,0,68.7,382.5559,91.08456,0.191162,0,0,81,221.4048
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,17.45401,0,0,0,0,0,0,0,0,0,0,17.45401,0,0,0,0,39.47042,283.2348,17.45401,0,17.45401,399.1142,95.02701,0.1909728,0,13.96321,0,300.6888
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,25.59204,0,0,0,0,0,0,0,3.575625,0,0,25.59204,0,0,0,0,22.01641,298.9435,22.01641,0,22.01641,420.0009,100,0.1907347,0,20.47363,0,324.5355
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,66.94068,113.2477,113.2477,49.65404,0,14.83047,113.2477,59.10998,0,0,0,66.94068,66.94068,63.59365,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,124.5725,53.55254,81,385.6989
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,74.01672,0,0,0,0,0,0,0,74.01672,0,0,74.01672,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,0,59.21338,0,392.7749
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,82.64712,32.95466,32.95466,0,0,0,32.95466,250.7904,47.958,0,0,82.64712,34.68912,32.95466,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,36.25013,66.1177,0,401.4053
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,72.46822,68.13534,68.13534,20.25,0,7.39125,68.13534,106.3592,22.0626,0,0,72.46822,50.40562,47.88533,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,74.94887,57.97457,81,391.2264
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,94.9856,36.14647,36.14647,0,0,0,36.14647,262.7797,56.93668,0,0,94.9856,38.04892,36.14647,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,39.76112,75.98848,0,413.7438
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,90.1167,49.05964,49.05964,0,0,0,49.05964,183.6881,38.47498,0,0,90.1167,51.64172,49.05964,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,53.9656,72.09336,0,408.8749
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,82.4375,0,0,0,0,0,0,0,82.4375,0,0,82.4375,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,0,65.95,0,401.1957
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,53.57933,41.34362,41.34362,0,0,0,41.34362,129.5952,10.05973,0,0,53.57933,43.5196,41.34362,0,0,0,318.7582,0,0,0,420.0009,100,0.1907347,45.47799,42.86346,0,372.3376
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,38.66121,124.7655,124.7655,81,0,22.761,124.7655,30.9871,7.105427E-15,0,0,38.66121,46.06893,43.76548,0,0,0,318.7582,0,7.407722,-7.407722,412.1924,98.14085,0.1907347,137.242,30.92896,81,357.4194
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,10.1241,15.42866,15.42866,0,0,0,15.42866,65.61874,0,1.776357E-15,0,10.1241,16.2407,15.42866,0,0,8.230803,311.3505,0,6.116603,-6.116603,405.745,96.60574,0.1907347,16.97153,8.099277,0,321.4746
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,97.61109,97.61109,81,0,22.761,97.61109,0,0,0,0,0,17.48536,16.61109,0,0,15.02703,305.2339,0,17.48536,-17.48536,387.3138,92.21738,0.1907347,107.3722,0,81,305.2339
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,4.658198,4.658198,0,0,0,4.658198,0,0,8.881784E-16,0,0,4.903367,4.658198,0,0,34.4552,287.7485,0,4.903367,-4.903367,382.1452,90.98676,0.1907347,5.124018,0,0,287.7485
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,58.13341,58.13341,0,0,0,58.13341,0,0,7.105427E-15,0,0,61.19307,58.13341,0,0,39.90339,282.8452,0,61.19307,-61.19307,317.642,75.6289,0.1907347,63.94675,0,0,282.8452
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,67.0476,67.0476,81,0,22.761,67.0476,0,0,0,0,0,0,0,13.9524,13.25478,107.8957,221.6521,13.25478,0,13.25478,330.2166,78.62284,0.1908136,73.75237,0,81,221.6521
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,94.64091,233.5814,68.7,0,68.7,395.3911,94.14056,0.1908997,0,0,81,233.5814
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.6655,38.6655,0,0,0,38.6655,0,0,7.105427E-15,0,0,40.70052,38.6655,0,0,25.94091,295.4114,0,40.70052,-40.70052,352.489,83.92579,0.1908997,42.53205,0,0,295.4114
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,16.83696,16.83696,0,0,0,16.83696,0,0,3.552714E-15,0,0,17.72312,16.83696,0,0,71.16371,254.7109,0,17.72312,-17.72312,333.8072,79.47775,0.1908997,18.52066,0,0,254.7109
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,53.32283,53.32283,0,0,0,53.32283,0,0,0,0,0,56.12929,53.32283,0,0,90.85606,236.9878,0,56.12929,-56.12929,274.6418,65.39076,0.1908997,58.65511,0,0,236.9878
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,6.884672,6.884672,0,0,0,6.884672,0,0,8.881784E-16,0,0,7.247023,6.884672,0,0,153.2219,180.8585,0,7.247023,-7.247023,267.0027,63.57195,0.1908997,7.573139,0,0,180.8585
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,56.25074,56.25074,0,0,0,56.25074,0,0,0,0,0,59.2113,56.25074,0,0,161.2742,173.6115,0,59.2113,-59.2113,204.5885,48.71146,0.1908997,61.87581,0,0,173.6115
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,78.33681,78.33681,81,0,22.761,78.33681,0,0,0,0,0,0,0,2.663183,2.530024,227.0645,114.4002,2.530024,0,2.530024,206.9887,49.28293,0.1909146,86.1705,0,81,114.4002
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,15.97651,15.97651,81,0,22.761,15.97651,0,0,0,0,0,0,0,65.02349,61.77231,224.5345,116.6772,61.77231,0,61.77231,265.5911,63.23584,0.1912114,17.57416,0,81,116.6772
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,10.96463,4.162444,4.162444,76.47823,0,21.61699,4.162444,263.4181,0,0,0,10.96463,0,0,72.31579,68.7,162.7622,172.2723,79.66463,0,79.66463,341.1676,81.23022,0.1912435,4.578688,8.771705,81,183.2369
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,17.28384,83.56277,83.56277,81,0,22.761,83.56277,20.68367,0,0,0,17.28384,2.697646,2.562764,0,0,83.09756,243.9704,14.5862,0,14.5862,355.0052,84.52489,0.1913053,91.91904,13.82708,81,261.2543
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,32.42916,0,0,0,0,0,0,0,0,0,0,32.42916,0,0,0,0,68.51136,257.098,32.42916,0,32.42916,385.7703,91.84988,0.1909593,0,25.94333,0,289.5272
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,61.20019,0,0,0,0,0,0,0,25.118,0,0,61.20019,0,0,0,0,36.08219,286.2842,36.08219,0,36.08219,420.0009,100,0.1905758,0,48.96015,0,347.4844
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,46.56438,43.56055,43.56055,0,0,0,43.56055,106.8958,0.7111696,0,0,46.56438,45.85321,43.56055,0,0,0,318.7582,0,0,0,420.0009,100,0.1905758,47.9166,37.2515,0,365.3226
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,50.73224,48.68047,48.68047,0,0,0,48.68047,104.2148,0,0,0,50.73224,51.24261,48.68047,0,0,0,318.7582,0,0.5103638,-0.5103638,419.4629,99.87191,0.1905758,53.54852,40.58579,0,369.4905
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,48.74306,97.95773,97.95773,52.19055,0,15.47221,97.95773,49.75927,0,0,0,48.74306,48.17599,45.76719,0,0,0.567071,318.2479,0.567071,0,0.567071,420.0009,100,0.1905782,107.7535,38.99445,81,366.9909
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,68.38577,0,0,0,0,0,0,0,68.38577,0,0,68.38577,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905782,0,54.70862,0,387.144
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,51.19964,59.08246,59.08246,0,0,0,59.08246,86.65794,0,0,0,51.19964,62.19206,59.08246,0,0,0,318.7582,0,10.99242,-10.99242,408.4138,97.24119,0.1905782,64.99071,40.95971,0,369.9579
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,24.53029,63.02009,63.02009,51.31944,0,15.25182,63.02009,38.92455,0,0,0,24.53029,12.31648,11.70066,0,0,12.2138,307.7658,12.2138,0,12.2138,420.0009,100,0.1906302,69.32211,19.62423,81,332.2961
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,14.69087,83.36446,83.36446,69.40813,0,19.82826,83.36446,17.62247,5.329071E-15,0,0,14.69087,14.69087,13.95633,0,0,0,318.7582,0,0,0,420.0009,100,0.1906302,91.7009,11.7527,81,333.4491
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,6.26546,90.72264,90.72264,81,0,22.761,90.72264,6.906171,3.552714E-15,0,0,6.26546,10.23435,9.722637,0,0,0,318.7582,0,3.968894,-3.968894,415.8173,99.00391,0.1906302,99.7949,5.012368,81,325.0237
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.409883,314.7893,0,0,0,415.8173,99.00391,0.1906302,0,0,0,314.7893
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,34.88879,34.88879,0,0,0,34.88879,0,0,7.105427E-15,0,0,36.72504,34.88879,0,0,4.409883,314.7893,0,36.72504,-36.72504,377.1057,89.78689,0.1906302,38.37766,0,0,314.7893
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,48.8173,48.8173,0,0,0,48.8173,0,0,7.105427E-15,0,0,51.38663,48.8173,0,0,45.21548,278.0643,0,51.38663,-51.38663,322.9394,76.89018,0.1906302,53.69903,0,0,278.0643
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,59.3022,59.3022,0,0,0,59.3022,0,0,7.105427E-15,0,0,62.42337,59.3022,0,0,102.3117,226.6777,0,62.42337,-62.42337,257.1394,61.22354,0.1906302,65.23242,0,0,226.6777
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,37.27961,37.27961,0,0,0,37.27961,0,0,0,0,0,39.24169,37.27961,0,0,171.671,164.2543,0,39.24169,-39.24169,215.775,51.3749,0.1906302,41.00757,0,0,164.2543
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,5.95368,5.95368,0,0,0,5.95368,0,0,8.881784E-16,0,0,6.267032,5.95368,0,0,215.2729,125.0126,0,6.267032,-6.267032,209.169,49.80204,0.1906302,6.549048,0,0,125.0126
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2363,118.7456,0,0,0,209.169,49.80204,0.1906302,0,0,0,118.7456
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,222.2363,118.7456,0,0,0,209.169,49.80204,0.1906302,0,0,0,118.7456
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,85.17333,85.17333,81,0,22.761,85.17333,0,0,0,0,0,4.392983,4.173334,0,0,222.2363,118.7456,0,4.392983,-4.392983,204.5384,48.69952,0.1906302,93.69067,0,81,118.7456
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,27.19837,27.19837,81,0,22.761,27.19837,0,0,0,0,0,0,0,53.80163,51.11155,227.1174,114.3526,51.11155,0,51.11155,253.0271,60.24442,0.1909286,29.91821,0,81,114.3526
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,176.0058,160.353,68.7,0,68.7,318.2016,75.76213,0.1910125,0,0,81,160.353
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.3058,222.183,68.7,0,68.7,383.3761,91.27985,0.1910959,0,0,81,222.183
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,7.504944,61.36516,61.36516,0,0,0,61.36516,12.22998,0,0,0,7.504944,64.59491,61.36516,0,0,38.60583,284.013,0,57.08996,-57.08996,323.198,76.95176,0.1910959,67.50168,6.003955,0,291.5179
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,17.3939,18.24113,18.24113,0,0,0,18.24113,95.35538,0,0,0,17.3939,19.20119,18.24113,0,0,102.0391,226.923,0,1.80729,-1.80729,321.293,76.49818,0.1910959,20.06524,13.91512,0,244.3169
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,55.42506,20.172,20.172,0,0,0,20.172,274.7623,0,0,0,55.42506,21.23368,20.172,0,0,104.0472,225.1157,34.19137,0,34.19137,353.7298,84.22121,0.1907369,22.1892,44.34005,0,280.5408
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,67.18158,49.69624,49.69624,0,0,0,49.69624,135.1844,0,0,0,67.18158,52.31183,49.69624,0,0,69.85585,255.888,14.86975,0,14.86975,367.8365,87.57993,0.1905812,54.66586,53.74527,0,323.0695
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,91.19865,20.85362,20.85362,0,0,0,20.85362,437.3276,14.26137,0,0,91.19865,21.95118,20.85362,0,0,54.9861,269.2708,54.9861,0,54.9861,420.0009,100,0.1900077,22.93898,72.95892,0,360.4694
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,96.16266,32.16103,32.16103,0,0,0,32.16103,299.0036,62.30894,0,0,96.16266,33.85372,32.16103,0,0,0,318.7582,0,0,0,420.0009,100,0.1900077,35.37714,76.93012,0,414.9209
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,100.5411,0,0,0,0,0,0,0,100.5411,0,0,100.5411,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1900077,0,80.43291,0,419.2994
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,96.9288,51.35977,51.35977,0,0,0,51.35977,188.7252,42.86589,0,0,96.9288,54.06291,51.35977,0,0,0,318.7582,0,0,0,420.0009,100,0.1900077,56.49574,77.54305,0,415.687
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,75.17895,10.0189,10.0189,0,0,0,10.0189,750.3716,64.63274,0,0,75.17895,10.54621,10.0189,0,0,0,318.7582,0,0,0,420.0009,100,0.1900077,11.02079,60.14316,0,393.9372
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,52.00134,96.01377,96.01377,46.6125,0,14.06096,96.01377,54.16029,7.105427E-15,0,0,52.00134,52.00134,49.40127,0,0,0,318.7582,0,0,0,420.0009,100,0.1900077,105.6152,41.60107,81,370.7596
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,30.89987,48.54765,48.54765,0,0,0,48.54765,63.64853,0,0,0,30.89987,51.10279,48.54765,0,0,0,318.7582,0,20.20292,-20.20292,398.7051,94.9296,0.1900077,53.40242,24.71989,0,349.6581
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,6.418305,54.94326,54.94326,0,0,0,54.94326,11.6817,0,0,0,6.418305,57.83501,54.94326,0,0,22.44769,298.5553,0,51.4167,-51.4167,344.5071,82.02534,0.1900077,60.43758,5.134644,0,304.9736
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,108.6017,108.6017,81,0,22.761,108.6017,0,0,0,0,0,29.05445,27.60173,0,0,79.57736,247.1386,0,29.05445,-29.05445,313.881,74.73344,0.1900077,119.4619,0,81,247.1386
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,111.8601,218.0842,68.7,0,68.7,379.0556,90.25115,0.190094,0,0,81,218.0842
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,91.86401,91.86401,81,0,22.761,91.86401,0,0,0,0,0,11.4358,10.86401,0,0,43.16008,279.9142,0,11.4358,-11.4358,367.0012,87.38107,0.190094,101.0504,0,81,279.9142
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,20.29512,20.29512,0,0,0,20.29512,0,0,3.552714E-15,0,0,21.36329,20.29512,0,0,55.86653,268.4784,0,21.36329,-21.36329,344.4823,82.01943,0.190094,22.32463,0,0,268.4784
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,47.82006,47.82006,0,0,0,47.82006,0,0,7.105427E-15,0,0,50.33691,47.82006,0,0,79.60352,247.1151,0,50.33691,-50.33691,291.4225,69.38618,0.190094,52.60207,0,0,247.1151
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,28.37855,28.37855,0,0,0,28.37855,0,0,3.552714E-15,0,0,29.87216,28.37855,0,0,135.5334,196.7782,0,29.87216,-29.87216,259.9345,61.88905,0.190094,31.2164,0,0,196.7782
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,38.8279,38.8279,0,0,0,38.8279,0,0,7.105427E-15,0,0,40.87148,38.8279,0,0,168.7247,166.906,0,40.87148,-40.87148,216.8522,51.63138,0.190094,42.71069,0,0,166.906
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,29.15163,29.15163,0,0,0,29.15163,0,0,3.552714E-15,0,0,30.68593,29.15163,0,0,214.1375,126.0345,0,30.68593,-30.68593,184.5064,43.93001,0.190094,32.0668,0,0,126.0345
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,92.40311,92.40311,81,0,22.761,92.40311,0,0,0,0,0,12.00327,11.40311,0,0,248.2329,95.34859,0,12.00327,-12.00327,171.8539,40.9175,0.190094,101.6434,0,81,95.34859
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,261.5699,83.34532,68.7,0,68.7,237.0284,56.43522,0.1901797,0,0,81,83.34532
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,38.03396,38.03396,81,0,22.761,38.03396,0,0,0,0,0,0,0,42.96604,40.81773,192.8699,145.1753,40.81773,0,40.81773,275.7515,65.65498,0.1904136,41.83736,0,81,145.1753
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.00067,23.00067,81,0,22.761,23.00067,0,7.105427E-15,0,0,0,0,0,57.99933,55.09936,152.0522,181.9113,55.09936,0,55.09936,328.0233,78.10064,0.1907277,25.30074,0,81,181.9113
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,8.349905,6.78499,6.78499,79.10078,0,22.2805,6.78499,123.0644,0,0,0,8.349905,0,0,72.31579,68.7,96.9528,231.5007,77.0499,0,77.0499,401.1193,95.5044,0.1908271,7.463489,6.679924,81,239.8506
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,19.04212,97.94337,97.94337,81,0,22.761,97.94337,19.44197,0,0,0,19.04212,17.83513,16.94337,0,0,19.90289,300.8456,1.206995,0,1.206995,402.2643,95.77704,0.190832,107.7377,15.2337,81,319.8878
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,48.49216,79.65166,79.65166,51.34521,0,15.25834,79.65166,60.88029,0,0,0,48.49216,29.79626,28.30645,0,0,18.6959,301.9319,18.6959,0,18.6959,420.0009,100,0.1909087,87.61682,38.79373,81,350.4241
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,61.88686,34.89777,34.89777,0,0,0,34.89777,177.3375,25.15236,0,0,61.88686,36.7345,34.89777,0,0,0,318.7582,0,0,0,420.0009,100,0.1909087,38.38755,49.50948,0,380.6451
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,34.44361,0,0,0,0,0,0,0,34.44361,0,0,34.44361,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909087,0,27.55489,0,353.2018
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,55.99377,19.1119,19.1119,0,0,0,19.1119,292.9785,35.87597,0,0,55.99377,20.11779,19.1119,0,0,0,318.7582,0,0,0,420.0009,100,0.1909087,21.02309,44.79501,0,374.752
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,42.30936,88.5442,88.5442,48.3503,0,14.50063,88.5442,47.78333,0,0,0,42.30936,42.30936,40.19389,0,0,0,318.7582,0,0,0,420.0009,100,0.1909087,97.39861,33.84749,81,361.0676
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,22.60293,0,0,0,0,0,0,0,22.60293,0,0,22.60293,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909087,0,18.08234,0,341.3611
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,17.50868,52.53025,52.53025,0,0,0,52.53025,33.33066,7.105427E-15,0,0,17.50868,55.295,52.53025,0,0,0,318.7582,0,37.78632,-37.78632,380.1706,90.51662,0.1909087,57.78327,14.00694,0,336.2669
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,13.42467,0,0,0,0,0,0,0,0,0,0,13.42467,0,0,0,0,41.9848,280.9719,13.42467,0,13.42467,392.9063,93.54893,0.190771,0,10.73973,0,294.3966
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,4.15637,55.87078,55.87078,0,0,0,55.87078,7.439256,0,7.105427E-15,0,4.15637,58.81134,55.87078,0,0,28.56013,293.0541,0,54.65498,-54.65498,335.2949,79.83196,0.190771,61.45786,3.325096,0,297.2105
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,3.347046,0,0,0,0,0,0,0,0,0,0,3.347046,0,0,0,0,89.28788,238.3991,3.347046,0,3.347046,338.4702,80.58798,0.1907367,0,2.677637,0,241.7462
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,74.78714,74.78714,81,0,22.761,74.78714,0,0,0,0,0,0,0,6.212861,5.902218,85.94083,241.4115,5.902218,0,5.902218,344.0695,81.92116,0.19077,82.26585,0,81,241.4115
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,20.37833,20.37833,0,0,0,20.37833,0,0,0,0,0,21.45088,20.37833,0,0,80.03861,246.7235,0,21.45088,-21.45088,321.4583,76.53754,0.19077,22.41617,0,0,246.7235
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,20.30468,20.30468,0,0,0,20.30468,0,0,0,0,0,21.37335,20.30468,0,0,103.8729,225.2726,0,21.37335,-21.37335,298.9288,71.17339,0.19077,22.33515,0,0,225.2726
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,127.6211,203.8992,0,0,0,298.9288,71.17339,0.19077,0,0,0,203.8992
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,71.57674,71.57674,81,0,22.761,71.57674,0,0,0,0,0,0,0,9.423267,8.952104,127.6211,203.8992,8.952104,0,8.952104,307.4216,73.19547,0.1908205,78.73441,0,81,203.8992
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,25.21103,25.21103,81,0,22.761,25.21103,0,0,0,0,0,0,0,55.78897,52.99952,118.669,211.9561,52.99952,0,52.99952,357.7013,85.16681,0.1911186,27.73213,0,81,211.9561
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,115.77,115.77,81,0,22.761,115.77,0,0,0,0,0,36.60002,34.77002,0,0,65.66946,259.6557,0,36.60002,-36.60002,319.1215,75.98116,0.1911186,127.347,0,81,259.6557
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,29.71449,29.71449,81,0,22.761,29.71449,0,0,0,0,0,0,0,51.28551,48.72123,106.3362,223.0557,48.72123,0,48.72123,365.3425,86.98615,0.1913911,32.68594,0,81,223.0557
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,60.12212,60.12212,0,0,0,60.12212,0,0,7.105427E-15,0,0,63.28644,60.12212,0,0,57.61492,266.9048,0,63.28644,-63.28644,298.6328,71.1029,0.1913911,66.13433,0,0,266.9048
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,52.8186,52.8186,0,0,0,52.8186,0,0,0,0,0,55.59852,52.8186,0,0,127.9332,203.6184,0,55.59852,-55.59852,240.0268,57.14912,0.1913911,58.10046,0,0,203.6184
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,35.22631,35.22631,0,0,0,35.22631,0,0,7.105427E-15,0,0,37.08033,35.22631,0,0,189.7093,148.0198,0,37.08033,-37.08033,200.9407,47.84292,0.1913911,38.74895,0,0,148.0198
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,112.4631,112.4631,81,0,22.761,112.4631,0,0,0,0,0,33.11902,31.46307,0,0,230.9097,110.9395,0,33.11902,-33.11902,166.0302,39.53091,0.1913911,123.7094,0,81,110.9395
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,19.46107,45.25947,45.25947,81,0,22.761,45.25947,42.9989,0,0,0,19.46107,0,0,35.74053,33.95351,267.7086,77.82048,53.41458,0,53.41458,216.7037,51.59601,0.1916583,49.78542,15.56886,81,97.28156
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,48.92695,26.41436,26.41436,81,0,22.761,26.41436,185.2286,0,0,0,48.92695,0,0,54.58564,51.85636,214.294,125.8936,100.7833,0,100.7833,312.3151,74.3606,0.1915398,29.0558,39.14156,81,174.8206
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,72.06709,59.77867,59.77867,81,0,22.761,59.77867,120.5565,0,0,0,72.06709,0,0,21.22133,20.16026,113.5107,216.5986,92.22736,0,92.22736,399.8097,95.19259,0.1915088,65.75654,57.65368,81,288.6657
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,82.82186,64.33245,64.33245,20.25,0,7.39125,64.33245,128.7404,15.13592,0,0,82.82186,46.40258,44.08245,0,0,21.28336,299.6032,21.28336,0,21.28336,420.0009,100,0.1912943,70.7657,66.25749,81,382.4251
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,100.8811,28.27662,28.27662,0,0,0,28.27662,356.7652,71.11627,0,0,100.8811,29.76486,28.27662,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,31.10428,80.70491,0,419.6394
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,102.8599,63.70869,63.70869,20.25,0,7.39125,63.70869,161.4535,57.11392,0,0,102.8599,45.74599,43.45869,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,70.07956,82.28793,81,421.6181
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,105.4919,103.1126,103.1126,34.41259,0,10.97439,103.1126,102.3075,33.17609,0,0,105.4919,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,113.4239,84.3935,81,424.2501
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,104.0436,120.2656,120.2656,51.56556,0,15.31409,120.2656,86.51152,31.72777,0,0,104.0436,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,132.2921,83.23485,81,422.8018
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,93.23817,16.19209,16.19209,0,0,0,16.19209,575.8253,76.19386,0,0,93.23817,17.04431,16.19209,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,17.8113,74.59053,0,411.9964
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,63.87781,91.84164,91.84164,31.15772,0,10.1509,91.84164,69.55212,0,0,0,63.87781,63.87781,60.68392,0,0,0,318.7582,0,0,0,420.0009,100,0.1912943,101.0258,51.10225,81,382.636
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,31.30297,37.81166,37.81166,0,0,0,37.81166,82.78656,0,7.105427E-15,0,31.30297,39.80175,37.81166,0,0,0,318.7582,0,8.498776,-8.498776,411.0424,97.86703,0.1912943,41.59283,25.04238,0,350.0612
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,8.108459,36.77579,36.77579,0,0,0,36.77579,22.04836,0,7.105427E-15,0,8.108459,38.71136,36.77579,0,0,9.443085,310.2595,0,30.60291,-30.60291,378.7841,90.1865,0.1912943,40.45338,6.486766,0,318.3679
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,78.4358,78.4358,81,0,22.761,78.4358,0,0,0,0,0,0,0,2.564199,2.435989,43.44631,279.6566,2.435989,0,2.435989,381.095,90.73673,0.1913078,86.27938,0,81,279.6566
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,47.97752,47.97752,0,0,0,47.97752,0,0,0,0,0,50.50265,47.97752,0,0,41.01032,281.8489,0,50.50265,-50.50265,327.8606,78.06188,0.1913078,52.77527,0,0,281.8489
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,96.64259,96.64259,81,0,22.761,96.64259,0,0,0,0,0,16.46589,15.64259,0,0,97.12437,231.3463,0,16.46589,-16.46589,310.504,73.92937,0.1913078,106.3069,0,81,231.3463
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,50.30021,50.30021,81,0,22.761,50.30021,0,0,0,0,0,0,0,30.69979,29.1648,115.4198,214.8804,29.1648,0,29.1648,338.1721,80.51702,0.191468,55.33023,0,81,214.8804
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.255,241.1287,0,0,0,338.1721,80.51702,0.191468,0,0,0,241.1287
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,22.45373,22.45373,0,0,0,22.45373,0,0,3.552714E-15,0,0,23.63551,22.45373,0,0,86.255,241.1287,0,23.63551,-23.63551,313.2581,74.58512,0.191468,24.69911,0,0,241.1287
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,98.35811,98.35811,81,0,22.761,98.35811,0,0,0,0,0,18.2717,17.35811,0,0,112.5167,217.4932,0,18.2717,-18.2717,293.9981,69.9994,0.191468,108.1939,0,81,217.4932
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,69.74506,69.74506,81,0,22.761,69.74506,0,0,0,0,0,0,0,11.25493,10.69219,132.8186,199.2215,10.69219,0,10.69219,304.1416,72.41452,0.1915266,76.71957,0,81,199.2215
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,51.68322,51.68322,81,0,22.761,51.68322,0,0,0,0,0,0,0,29.31678,27.85094,122.1264,208.8445,27.85094,0,27.85094,330.5633,78.70539,0.191679,56.85154,0,81,208.8445
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,35.62601,35.62601,81,0,22.761,35.62601,0,0,0,0,0,0,0,45.37399,43.10529,94.27544,233.9103,43.10529,0,43.10529,371.4566,88.44186,0.1919141,39.18861,0,81,233.9103
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,39.85192,39.85192,0,0,0,39.85192,0,0,0,0,0,41.94939,39.85192,0,0,51.17015,272.7051,0,41.94939,-41.94939,327.238,77.91367,0.1919141,43.83711,0,0,272.7051
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,9.195689,9.195689,0,0,0,9.195689,0,0,1.776357E-15,0,0,9.679673,9.195689,0,0,97.78058,230.7557,0,9.679673,-9.679673,317.0348,75.48431,0.1919141,10.11526,0,0,230.7557
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,16.47065,6.923867,6.923867,0,0,0,6.923867,237.8822,0,0,0,16.47065,7.288281,6.923867,0,0,108.5358,221.076,9.18237,0,9.18237,325.7459,77.5584,0.1918219,7.616254,13.17652,0,237.5467
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,39.3577,36.36255,36.36255,0,0,0,36.36255,108.2369,0,0,0,39.3577,38.27636,36.36255,0,0,99.3534,229.3402,1.081335,0,1.081335,326.7718,77.80264,0.1918111,39.9988,31.48616,0,268.6978
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,66.7829,0,0,0,0,0,0,0,0,0,0,66.7829,0,0,0,0,98.27207,230.3134,66.7829,0,66.7829,390.1276,92.88734,0.1911437,0,53.42632,0,297.0963
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,100.6723,79.76095,79.76095,20.25,0,7.39125,79.76095,126.2175,6.540007,0,0,100.6723,62.6431,59.51094,0,0,31.48917,290.418,31.48917,0,31.48917,420.0009,100,0.1908306,87.73704,80.53783,81,391.0902
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,102.0507,0,0,0,0,0,0,0,102.0507,0,0,102.0507,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,0,81.64054,0,420.8089
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,93.51894,55.42984,55.42984,0,0,0,55.42984,168.7159,35.17174,0,0,93.51894,58.34721,55.42984,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,60.97283,74.81516,0,412.2772
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,114.4573,109.8448,109.8448,41.14484,0,12.67765,109.8448,104.199,42.14146,0,0,114.4573,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,120.8293,91.5658,81,433.2155
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,93.43456,76.37355,76.37355,20.25,0,7.39125,76.37355,122.3389,34.35714,0,0,93.43456,59.07742,56.12355,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,84.01091,74.74765,81,412.1928
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,67.5124,62.09427,62.09427,0,0,0,62.09427,108.7257,2.150012,0,0,67.5124,65.36239,62.09427,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,68.3037,54.00992,0,386.2706
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,47.20216,42.6144,42.6144,0,0,0,42.6144,110.7658,2.344904,0,0,47.20216,44.85726,42.6144,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,46.87584,37.76173,0,365.9604
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,30.55103,91.85955,91.85955,62.83607,0,18.16553,91.85955,33.25842,0,0,0,30.55103,30.55103,29.02348,0,0,0,318.7582,0,0,0,420.0009,100,0.1908306,101.0455,24.44082,81,349.3093
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,4.551523,114.994,114.994,81,0,22.761,114.994,3.958051,0,0,0,4.551523,35.78318,33.99402,0,0,0,318.7582,0,31.23166,-31.23166,387.0798,92.16167,0.1908306,126.4934,3.641218,81,323.3098
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,51.70126,51.70126,0,0,0,51.70126,0,0,0,0,0,54.42238,51.70126,0,0,34.70184,287.5266,0,54.42238,-54.42238,329.7136,78.50307,0.1908306,56.87139,0,0,287.5266
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,9.339929,9.339929,0,0,0,9.339929,0,0,0,0,0,9.831503,9.339929,0,0,95.17115,233.1042,0,9.831503,-9.831503,319.3503,76.03562,0.1908306,10.27392,0,0,233.1042
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.3064563,0.3064563,0,0,0,0.3064563,0,0,5.551115E-17,0,0,0.3225856,0.3064563,0,0,106.095,223.2727,0,0.3225856,-0.3225856,319.0102,75.95466,0.1908306,0.3371019,0,0,223.2727
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,21.33303,21.33303,0,0,0,21.33303,0,0,3.552714E-15,0,0,22.45582,21.33303,0,0,106.4535,222.9501,0,22.45582,-22.45582,295.3397,70.31883,0.1908306,23.46633,0,0,222.9501
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,44.26131,44.26131,0,0,0,44.26131,0,0,7.105427E-15,0,0,46.59085,44.26131,0,0,131.4044,200.4943,0,46.59085,-46.59085,246.2286,58.62575,0.1908306,48.68744,0,0,200.4943
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,40.13342,40.13342,0,0,0,40.13342,0,0,0,0,0,42.24571,40.13342,0,0,183.172,153.9034,0,42.24571,-42.24571,201.6977,48.02318,0.1908306,44.14676,0,0,153.9034
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,3.454428,3.454428,0,0,0,3.454428,0,0,4.440892E-16,0,0,3.63624,3.454428,0,0,230.1117,111.6577,0,3.63624,-3.63624,197.8648,47.11058,0.1908306,3.799871,0,0,111.6577
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,234.1519,108.0215,0,0,0,197.8648,47.11058,0.1908306,0,0,0,108.0215
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,74.86307,74.86307,81,0,22.761,74.86307,0,0,0,0,0,0,0,6.136936,5.830089,234.1519,108.0215,5.830089,0,5.830089,203.3957,48.42746,0.1908625,82.34937,0,81,108.0215
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,228.3218,113.2686,68.7,0,68.7,268.5703,63.94517,0.1909415,0,0,81,113.2686
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,89.92268,89.92268,81,0,22.761,89.92268,0,0,0,0,0,9.392294,8.922679,0,0,159.6218,175.0986,0,9.392294,-9.392294,258.6699,61.58795,0.1909415,98.91495,0,81,175.0986
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,170.0577,165.7063,68.7,0,68.7,323.8445,77.10567,0.1910199,0,0,81,165.7063
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,16.19926,31.69793,31.69793,81,0,22.761,31.69793,51.10512,0,0,0,16.19926,0,0,49.30207,46.83697,101.3577,227.5363,63.03623,0,63.03623,383.6459,91.34407,0.191279,34.86772,12.95941,81,243.7355
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,38.62923,42.73436,42.73436,0,0,0,42.73436,90.39385,0,0,0,38.62923,44.98353,42.73436,0,0,38.3215,284.2689,0,6.3543,-6.3543,376.9478,89.74931,0.191279,47.00779,30.90339,0,322.8981
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,75.41127,95.26504,95.26504,66.73706,0,19.15248,95.26504,79.15945,0,0,0,75.41127,30.02944,28.52797,0,0,45.38183,277.9146,45.38183,0,45.38183,420.0009,100,0.1914132,104.7915,60.32902,81,353.3259
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,85.40861,119.6799,119.6799,50.97992,0,15.16592,119.6799,71.3642,13.09282,0,0,85.40861,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,131.6479,68.32689,81,404.1668
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,89.18003,123.6826,123.6826,54.98262,0,16.1786,123.6826,72.10393,16.86424,0,0,89.18003,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,136.0509,71.34402,81,407.9383
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,106.2773,107.1989,107.1989,38.49891,0,12.00822,107.1989,99.14028,33.96151,0,0,106.2773,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,117.9188,85.02184,81,425.0355
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,114.2978,0,0,0,0,0,0,0,114.2978,0,0,114.2978,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,0,91.43827,0,433.0561
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,92.97495,24.88219,24.88219,0,0,0,24.88219,373.6606,66.78316,0,0,92.97495,26.19178,24.88219,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,27.37041,74.37996,0,411.7332
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,81.84473,0,0,0,0,0,0,0,81.84473,0,0,81.84473,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,0,65.47579,0,400.603
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,61.22729,22.45101,22.45101,0,0,0,22.45101,272.7151,37.59465,0,0,61.22729,23.63264,22.45101,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,24.69611,48.98184,0,379.9855
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,27.91842,24.60498,24.60498,0,0,0,24.60498,113.4665,2.018436,0,0,27.91842,25.89998,24.60498,0,0,0,318.7582,0,0,0,420.0009,100,0.1914132,27.06548,22.33473,0,346.6766
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,4.672668,56.76295,56.76295,0,0,0,56.76295,8.231899,0,0,0,4.672668,59.75047,56.76295,0,0,0,318.7582,0,55.0778,-55.0778,361.9437,86.17691,0.1914132,62.43924,3.738135,0,323.4309
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,8.279322,8.279322,0,0,0,8.279322,0,0,1.776357E-15,0,0,8.715075,8.279322,0,0,61.19756,263.6804,0,8.715075,-8.715075,352.7572,83.98965,0.1914132,9.107254,0,0,263.6804
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,123.6871,123.6871,81,0,22.761,123.6871,0,0,0,0,0,44.9338,42.68711,0,0,70.88097,254.9653,0,44.9338,-44.9338,305.3929,72.71244,0.1914132,136.0558,0,81,254.9653
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,4.652624,4.652624,76.96841,0,21.74101,4.652624,0,0,0,0,0,0,0,72.31579,68.7,120.8074,210.0316,68.7,0,68.7,370.5674,88.23016,0.1915561,5.117887,0,81,210.0316
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,53.14214,53.14214,0,0,0,53.14214,0,0,7.105427E-15,0,0,55.93909,53.14214,0,0,52.10742,271.8615,0,55.93909,-55.93909,311.6024,74.1909,0.1915561,58.45635,0,0,271.8615
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,38.12498,38.12498,0,0,0,38.12498,0,0,7.105427E-15,0,0,40.13156,38.12498,0,0,114.262,215.9225,0,40.13156,-40.13156,269.3,64.11893,0.1915561,41.93748,0,0,215.9225
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,51.12735,51.12735,0,0,0,51.12735,0,0,7.105427E-15,0,0,53.81827,51.12735,0,0,158.8526,175.7909,0,53.81827,-53.81827,212.5706,50.61195,0.1915561,56.24009,0,0,175.7909
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,218.6507,121.9726,0,0,0,212.5706,50.61195,0.1915561,0,0,0,121.9726
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,4.110986,4.110986,0,0,0,4.110986,0,0,0,0,0,4.327354,4.110986,0,0,218.6507,121.9726,0,4.327354,-4.327354,208.0092,49.5259,0.1915561,4.522085,0,0,121.9726
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,223.4588,117.6453,0,0,0,208.0092,49.5259,0.1915561,0,0,0,117.6453
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,52.10684,52.10684,0,0,0,52.10684,0,0,7.105427E-15,0,0,54.8493,52.10684,0,0,223.4588,117.6453,0,54.8493,-54.8493,150.1929,35.76015,0.1915561,57.31752,0,0,117.6453
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,48.05806,48.05806,0,0,0,48.05806,0,0,7.105427E-15,0,0,50.58744,48.05806,0,0,284.4025,62.79598,0,50.58744,-50.58744,96.8691,23.06403,0.1915561,52.86387,0,0,62.79598
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.0946,32.0946,81,0,22.761,32.0946,0,0,0,0,0,0,0,48.9054,46.46013,340.6107,12.20854,46.46013,0,46.46013,140.9451,33.55828,0.1918036,35.30406,0,81,12.20854
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,18.55611,6.151641,6.151641,78.46743,0,22.12026,6.151641,301.6449,0,0,0,18.55611,0,0,72.31579,68.7,294.1506,54.02266,87.25611,0,87.25611,223.7235,53.26738,0.1917847,6.766805,14.84489,81,72.57877
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,50.05672,90.88972,90.88972,81,0,22.761,90.88972,55.07413,0,0,0,50.05672,10.41023,9.889717,0,0,206.8945,132.5532,39.6465,0,39.6465,261.3354,62.2226,0.1919361,99.97869,40.04538,81,182.6099
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,78.34682,11.8526,11.8526,81,0,22.761,11.8526,661.0095,0,0,0,78.34682,0,0,69.1474,65.69003,167.248,168.235,144.0368,0,144.0368,397.9808,94.75714,0.191404,13.03786,62.67746,81,246.5818
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,96.56885,88.58572,88.58572,20.25,0,7.39125,88.58572,109.0117,1.425333,0,0,96.56885,71.93234,68.33572,0,0,23.21118,297.8682,23.21118,0,23.21118,420.0009,100,0.1911806,97.4443,77.25508,81,394.437
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,107.3302,43.7478,43.7478,0,0,0,43.7478,245.3386,61.2799,0,0,107.3302,46.05031,43.7478,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,48.12258,85.86417,0,426.0884
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,106.1149,105.9698,105.9698,37.26978,0,11.69725,105.9698,100.1369,33.7991,0,0,106.1149,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,116.5668,84.89191,81,424.8731
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,122.1913,68.57044,68.57044,20.25,0,7.39125,68.57044,178.1982,71.32764,0,0,122.1913,50.86362,48.32044,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,75.42748,97.75301,81,440.9495
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,90.77548,81.69015,81.69015,20.25,0,7.39125,81.69015,111.1217,26.10164,0,0,90.77548,64.67384,61.44015,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,89.85916,72.62038,81,409.5337
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,79.19886,161.3219,149.7,81,0,22.761,149.7,52.90505,6.883072,11.62187,27.75405,79.19886,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,177.4541,63.35909,81,397.9571
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,45.92226,37.70201,37.70201,0,0,0,37.70201,121.8032,6.235929,0,0,45.92226,39.68633,37.70201,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,41.47221,36.73781,0,364.6805
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,25.20531,71.44798,71.44798,47.50294,0,14.28624,71.44798,35.27784,0,0,0,25.20531,25.20531,23.94504,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,78.59278,20.16425,81,343.9635
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,3.985996,0,0,0,0,0,0,0,3.985996,0,0,3.985996,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1911806,0,3.188797,0,322.7442
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,62.26028,62.26028,0,0,0,62.26028,0,0,0,0,0,65.53714,62.26028,0,0,0,318.7582,0,65.53714,-65.53714,350.9186,83.55189,0.1911806,68.48631,0,0,318.7582
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,72.81905,253.2211,0,0,0,350.9186,83.55189,0.1911806,0,0,0,253.2211
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,40.38714,40.38714,0,0,0,40.38714,0,0,7.105427E-15,0,0,42.51278,40.38714,0,0,72.81905,253.2211,0,42.51278,-42.51278,306.1062,72.88229,0.1911806,44.42585,0,0,253.2211
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,84.15855,84.15855,81,0,22.761,84.15855,0,0,0,0,0,3.324797,3.158557,0,0,120.0555,210.7083,0,3.324797,-3.324797,302.6016,72.04785,0.1911806,92.57441,0,81,210.7083
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,10.37963,10.37963,81,0,22.761,10.37963,0,0,0,0,0,0,0,70.62037,67.08936,123.7497,207.3835,67.08936,0,67.08936,366.2481,87.20176,0.1913937,11.41759,0,81,207.3835
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,83.47049,83.47049,81,0,22.761,83.47049,0,0,0,0,0,2.600518,2.470492,0,0,56.66033,267.7639,0,2.600518,-2.600518,363.507,86.5491,0.1913937,91.81754,0,81,267.7639
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,31.39482,31.39482,0,0,0,31.39482,0,0,3.552714E-15,0,0,33.04718,31.39482,0,0,59.54979,265.1634,0,33.04718,-33.04718,328.6721,78.25512,0.1913937,34.5343,0,0,265.1634
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,65.08273,65.08273,81,0,22.761,65.08273,0,0,0,0,0,0,0,15.91727,15.12141,96.26888,232.1162,15.12141,0,15.12141,343.0176,81.67069,0.1914728,71.591,0,81,232.1162
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.19909,30.19909,0,0,0,30.19909,0,0,3.552714E-15,0,0,31.78852,30.19909,0,0,81.14747,245.7255,0,31.78852,-31.78852,309.5096,73.6926,0.1914728,33.219,0,0,245.7255
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,82.67726,82.67726,81,0,22.761,82.67726,0,0,0,0,0,1.765542,1.677265,0,0,116.468,213.937,0,1.765542,-1.765542,307.6485,73.2495,0.1914728,90.94499,0,81,213.937
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,37.22456,37.22456,81,0,22.761,37.22456,0,0,0,0,0,0,0,43.77544,41.58667,118.4298,212.1714,41.58667,0,41.58667,347.1011,82.64295,0.1916898,40.94701,0,81,212.1714
