Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,45.4522,45.4522,0,0,0,45.4522,0,0,7.105427E-15,0,0,47.84442,45.4522,0,0,76.84309,249.5994,0,47.84442,-47.84442,296.6686,70.63525,0.1916898,49.99742,0,0,249.5994
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,22.29173,72.04805,72.04805,81,0,22.761,72.04805,30.94009,0,0,0,22.29173,0,0,8.951954,8.504356,130.0036,201.755,30.79609,0,30.79609,325.8844,77.59136,0.1918179,79.25285,17.83339,81,224.0468
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,57.61231,0,0,43.78438,0,13.34545,0,0,0,0,0,57.61231,0,0,43.78438,41.59516,99.20747,229.4715,99.20747,0,99.20747,420.0009,100,0.1912015,0,46.08985,81,287.0838
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,86.33233,77.88874,77.88874,20.25,0,7.39125,77.88874,110.8406,25.65997,0,0,86.33233,60.67236,57.63874,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,85.67762,69.06586,81,405.0905
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,99.83843,33.30902,33.30902,0,0,0,33.30902,299.7339,64.77631,0,0,99.83843,35.06213,33.30902,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,36.63992,79.87075,0,418.5966
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,114.0521,101.876,101.876,33.17602,0,10.66153,101.876,111.9519,41.73635,0,0,114.0521,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,112.0636,91.24171,81,432.8104
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,119.4897,93.33117,93.33117,24.63117,0,8.499686,93.33117,128.0276,47.1739,0,0,119.4897,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,102.6643,95.59176,81,438.2479
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,107.3101,66.13544,66.13544,20.25,0,7.39125,66.13544,162.2581,59.00964,0,0,107.3101,48.30046,45.88544,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,72.74899,85.84808,81,426.0683
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,106.9425,12.6678,12.6678,0,0,0,12.6678,844.2073,93.60795,0,0,106.9425,13.33452,12.6678,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,13.93458,85.55398,0,425.7007
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,97.58537,50.09393,50.09393,0,0,0,50.09393,194.8047,44.8549,0,0,97.58537,52.73046,50.09393,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,55.10333,78.06829,0,416.3436
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,62.38653,99.1292,99.1292,39.862,0,12.35309,99.1292,62.93456,0,0,0,62.38653,62.38653,59.2672,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,109.0421,49.90923,81,381.1447
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,36.20655,74.06846,74.06846,39.67224,0,12.30508,74.06846,48.88255,0,0,0,36.20655,36.20655,34.39622,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,81.4753,28.96524,81,354.9648
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,7.053005,81.52979,81.52979,74.82944,0,21.19985,81.52979,8.650831,8.881784E-16,0,0,7.053005,7.053005,6.700355,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,89.68278,5.642404,81,325.8112
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912015,0,0,0,318.7582
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,23.39722,23.39722,0,0,0,23.39722,0,0,3.552714E-15,0,0,24.62865,23.39722,0,0,0,318.7582,0,24.62865,-24.62865,394.0399,93.81885,0.1912015,25.73694,0,0,318.7582
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.36517,294.1296,0,0,0,394.0399,93.81885,0.1912015,0,0,0,294.1296
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.36517,294.1296,0,0,0,394.0399,93.81885,0.1912015,0,0,0,294.1296
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,35.0382,35.0382,0,0,0,35.0382,0,0,7.105427E-15,0,0,36.88232,35.0382,0,0,27.36517,294.1296,0,36.88232,-36.88232,355.1626,84.56236,0.1912015,38.54202,0,0,294.1296
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,38.60775,38.60775,0,0,0,38.60775,0,0,0,0,0,40.63974,38.60775,0,0,68.34552,257.2473,0,40.63974,-40.63974,312.3246,74.36284,0.1912015,42.46853,0,0,257.2473
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,20.94105,20.94105,0,0,0,20.94105,0,0,3.552714E-15,0,0,22.04321,20.94105,0,0,113.5008,216.6075,0,22.04321,-22.04321,289.089,68.83057,0.1912015,23.03515,0,0,216.6075
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,48.13839,48.13839,0,0,0,48.13839,0,0,0,0,0,50.67199,48.13839,0,0,137.9932,194.5643,0,50.67199,-50.67199,235.676,56.11322,0.1912015,52.95222,0,0,194.5643
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.2954,143.8923,0,0,0,235.676,56.11322,0.1912015,0,0,0,143.8923
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,53.36606,53.36606,0,0,0,53.36606,0,0,7.105427E-15,0,0,56.1748,53.36606,0,0,194.2954,143.8923,0,56.1748,-56.1748,176.4626,42.01481,0.1912015,58.70267,0,0,143.8923
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.28188,23.28188,0,0,0,23.28188,0,0,3.552714E-15,0,0,24.50725,23.28188,0,0,256.7119,87.71752,0,24.50725,-24.50725,150.6297,35.86413,0.1912015,25.61007,0,0,87.71752
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,13.06744,13.06744,0,0,0,13.06744,0,0,1.776357E-15,0,0,13.75521,13.06744,0,0,283.9422,63.21028,0,13.75521,-13.75521,136.1304,32.41193,0.1912015,14.37419,0,0,63.21028
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,16.05502,55.44801,55.44801,81,0,22.761,55.44801,28.95509,0,0,0,16.05502,0,0,25.55198,24.27439,299.2257,49.45507,40.32941,0,40.32941,174.3902,41.5214,0.1913878,60.99282,12.84402,81,65.51009
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,50.61752,28.77748,28.77748,81,0,22.761,28.77748,175.8928,0,0,0,50.61752,0,0,52.22252,49.6114,258.8963,85.75154,100.2289,0,100.2289,269.4757,64.16076,0.191284,31.65523,40.49401,81,136.3691
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,68.47698,70.83421,70.83421,81,0,22.761,70.83421,96.6722,0,0,0,68.47698,0,0,10.16579,9.657505,158.6674,175.9576,78.13449,0,78.13449,343.6006,81.80951,0.1913887,77.91763,54.78159,81,244.4346
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,85.13866,26.43656,26.43656,0,0,0,26.43656,322.049,0,0,0,85.13866,27.82796,26.43656,0,0,80.53291,246.2786,57.31071,0,57.31071,397.9703,94.75465,0.1908515,29.08022,68.11093,0,331.4173
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,104.3538,0,0,0,0,0,0,0,81.13155,0,0,104.3538,0,0,0,0,23.2222,297.8582,23.2222,0,23.2222,420.0009,100,0.1906347,0,83.48301,0,402.212
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,122.4586,81.16602,81.16602,20.25,0,7.39125,81.16602,150.8742,58.33648,0,0,122.4586,64.12212,60.91601,0,0,0,318.7582,0,0,0,420.0009,100,0.1906347,89.28262,97.96687,81,441.2168
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,115,79.03806,79.03806,20.25,0,7.39125,79.03806,145.4996,53.11787,0,0,115,61.88217,58.78806,0,0,0,318.7582,0,0,0,420.0009,100,0.1906347,86.94186,92.00003,81,433.7583
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,67.70734,16.38033,16.38033,0,0,0,16.38033,413.3454,50.46488,0,0,67.70734,17.24245,16.38033,0,0,0,318.7582,0,0,0,420.0009,100,0.1906347,18.01836,54.16587,0,386.4655
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,27.28526,13.53102,13.53102,0,0,0,13.53102,201.6497,13.04208,0,0,27.28526,14.24318,13.53102,0,0,0,318.7582,0,0,0,420.0009,100,0.1906347,14.88412,21.8282,0,346.0435
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,26.55145,61.66046,61.66046,0,0,0,61.66046,43.06075,1.421085E-14,0,0,26.55145,64.90575,61.66046,0,0,0,318.7582,0,38.35429,-38.35429,379.5719,90.37407,0.1906347,67.82651,21.24117,0,345.3097
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,15.63741,108.6114,108.6114,81,0,22.761,108.6114,14.39758,0,0,0,15.63741,29.06458,27.61135,0,0,42.61588,280.4039,0,13.42717,-13.42717,365.4184,87.0042,0.1906347,119.4725,12.50992,81,296.0414
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,2.905305,2.060962,2.060962,0,0,0,2.060962,140.9684,0,0,0,2.905305,2.169433,2.060962,0,0,57.53496,266.9767,0.7358713,0,0.7358713,366.1165,87.17042,0.1906278,2.267058,2.324244,0,269.8821
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.79909,267.639,0,0,0,366.1165,87.17042,0.1906278,0,0,0,267.639
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,2.23592,2.23592,0,0,0,2.23592,0,0,4.440892E-16,0,0,2.3536,2.23592,0,0,56.79909,267.639,0,2.3536,-2.3536,363.6356,86.57973,0.1906278,2.459512,0,0,267.639
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,85.60648,85.60648,81,0,22.761,85.60648,0,0,0,0,0,4.848927,4.60648,0,0,59.4142,265.2854,0,4.848927,-4.848927,358.5244,85.36277,0.1906278,94.16713,0,81,265.2854
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.8019,260.4365,0,0,0,358.5244,85.36277,0.1906278,0,0,0,260.4365
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,14.33888,14.33888,0,0,0,14.33888,0,0,0,0,0,15.09356,14.33888,0,0,64.8019,260.4365,0,15.09356,-15.09356,342.6143,81.57468,0.1906278,15.77277,0,0,260.4365
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,16.39995,16.39995,0,0,0,16.39995,0,0,0,0,0,17.26311,16.39995,0,0,81.57252,245.343,0,17.26311,-17.26311,324.4174,77.2421,0.1906278,18.03995,0,0,245.343
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,25.48348,25.48348,0,0,0,25.48348,0,0,0,0,0,26.82472,25.48348,0,0,100.7537,228.0798,0,26.82472,-26.82472,296.1417,70.50979,0.1906278,28.03183,0,0,228.0798
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,36.27977,36.27977,0,0,0,36.27977,0,0,0,0,0,38.18924,36.27977,0,0,130.559,201.2551,0,38.18924,-38.18924,255.8867,60.92529,0.1906278,39.90775,0,0,201.2551
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,172.9915,163.0659,0,0,0,255.8867,60.92529,0.1906278,0,0,0,163.0659
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,16.63015,16.63015,0,0,0,16.63015,0,0,3.552714E-15,0,0,17.50542,16.63015,0,0,172.9915,163.0659,0,17.50542,-17.50542,237.4344,56.53188,0.1906278,18.29317,0,0,163.0659
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,19.00356,19.00356,0,0,0,19.00356,0,0,0,0,0,20.00374,19.00356,0,0,192.4419,145.5605,0,20.00374,-20.00374,216.3486,51.51147,0.1906278,20.90391,0,0,145.5605
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,3.822901,3.822901,0,0,0,3.822901,0,0,8.881784E-16,0,0,4.024107,3.822901,0,0,214.6683,125.5567,0,4.024107,-4.024107,212.1068,50.50152,0.1906278,4.205192,0,0,125.5567
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,6.439182,40.72589,40.72589,0,0,0,40.72589,15.81103,7.105427E-15,0,0,6.439182,42.86935,40.72589,0,0,219.1396,121.5326,0,36.43017,-36.43017,173.706,41.3585,0.1906278,44.79848,5.151345,0,127.9718
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,17.85962,70.16231,70.16231,81,0,22.761,70.16231,25.45472,0,0,0,17.85962,0,0,10.83769,10.2958,259.6175,85.10246,28.15542,0,28.15542,200.4166,47.71815,0.1907474,77.17854,14.28769,81,102.9621
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,40.62324,27.59318,27.59318,81,0,22.761,27.59318,147.222,0,0,0,40.62324,0,0,53.40682,50.73648,231.4621,110.4423,91.35972,0,91.35972,287.088,68.35416,0.1907305,30.3525,32.49859,81,151.0656
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,64.96385,71.21605,71.21605,81,0,22.761,71.21605,91.22079,0,0,0,64.96385,0,0,9.783947,9.294749,140.1024,192.6661,74.2586,0,74.2586,357.5359,85.12743,0.1908717,78.33766,51.97108,81,257.6299
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,56.83461,35.57713,35.57713,0,0,0,35.57713,159.7504,0,0,0,56.83461,37.44961,35.57713,0,0,65.84378,259.4988,19.385,0,19.385,375.9262,89.50605,0.1906925,39.13484,45.46769,0,316.3334
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,76.12501,34.33756,34.33756,0,0,0,34.33756,221.696,0,0,0,76.12501,36.1448,34.33756,0,0,46.45878,276.9453,39.98021,0,39.98021,413.8547,98.53664,0.1903241,37.77132,60.90001,0,353.0703
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,75.14614,43.93329,43.93329,0,0,0,43.93329,171.046,22.422,0,0,75.14614,46.24557,43.93329,0,0,6.478572,312.9275,6.478572,0,6.478572,420.0009,100,0.1902646,48.32662,60.11691,0,388.0736
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,61.78532,2.396043,2.396043,0,0,0,2.396043,2578.64,59.26317,0,0,61.78532,2.522151,2.396043,0,0,0,318.7582,0,0,0,420.0009,100,0.1902646,2.635647,49.42826,0,380.5435
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,71.41346,55.51021,55.51021,0,0,0,55.51021,128.6492,12.98166,0,0,71.41346,58.4318,55.51021,0,0,0,318.7582,0,0,0,420.0009,100,0.1902646,61.06123,57.13077,0,390.1717
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,23.36454,0,0,0,0,0,0,0,23.36454,0,0,23.36454,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902646,0,18.69164,0,342.1228
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,8.446521,83.47908,83.47908,75.45488,0,21.35809,83.47908,10.11813,5.329071E-15,0,0,8.446521,8.446521,8.024195,0,0,0,318.7582,0,0,0,420.0009,100,0.1902646,91.82699,6.757217,81,327.2047
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,3.329384,69.18969,69.18969,66.02678,0,18.97277,69.18969,4.811966,0,0,0,3.329384,3.329384,3.162915,0,0,0,318.7582,0,0,0,420.0009,100,0.1902646,76.10866,2.663507,81,322.0876
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,6.603635,6.603635,0,0,0,6.603635,0,0,8.881784E-16,0,0,6.951195,6.603635,0,0,0,318.7582,0,6.951195,-6.951195,412.6736,98.25543,0.1902646,7.263999,0,0,318.7582
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,40.19545,40.19545,0,0,0,40.19545,0,0,7.105427E-15,0,0,42.311,40.19545,0,0,7.723549,311.807,0,42.311,-42.311,368.0739,87.63647,0.1902646,44.21499,0,0,311.807
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,129.4129,129.4129,81,0,22.761,129.4129,0,0,0,0,0,50.96091,48.41286,0,0,54.73577,269.496,0,50.96091,-50.96091,314.3564,74.84662,0.1902646,142.3542,0,81,269.496
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,66.63318,66.63318,81,0,22.761,66.63318,0,0,0,0,0,0,0,14.36682,13.64848,111.359,218.5351,13.64848,0,13.64848,327.3045,77.92949,0.1903342,73.2965,0,81,218.5351
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,63.48211,63.48211,81,0,22.761,63.48211,0,0,0,0,0,0,0,17.5179,16.642,97.71052,230.8188,16.642,0,16.642,343.0925,81.68852,0.1904189,69.83031,0,81,230.8188
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,69.3266,69.3266,81,0,22.761,69.3266,0,0,0,0,0,0,0,11.6734,11.08973,81.06852,245.7966,11.08973,0,11.08973,353.6131,84.19344,0.1904753,76.25926,0,81,245.7966
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,57.49562,57.49562,0,0,0,57.49562,0,0,7.105427E-15,0,0,60.52171,57.49562,0,0,69.97879,255.7773,0,60.52171,-60.52171,289.8177,69.00407,0.1904753,63.24518,0,0,255.7773
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,35.15244,35.15244,0,0,0,35.15244,0,0,7.105427E-15,0,0,37.00257,35.15244,0,0,137.2251,195.2556,0,37.00257,-37.00257,250.8135,59.71738,0.1904753,38.66768,0,0,195.2556
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,79.95087,79.95087,81,0,22.761,79.95087,0,0,0,0,0,0,0,1.049123,0.9966671,178.3391,158.253,0.9966671,0,0.9966671,251.759,59.94251,0.1904804,87.94596,0,81,158.253
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,62.86315,62.86315,81,0,22.761,62.86315,0,0,0,0,0,0,0,18.13685,17.23001,177.3424,159.15,17.23001,0,17.23001,268.1049,63.83436,0.1905679,69.14947,0,81,159.15
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,22.65409,22.65409,81,0,22.761,22.65409,0,0,0,0,0,0,0,58.34591,55.42862,160.1124,174.657,55.42862,0,55.42862,320.6891,76.35439,0.1908484,24.9195,0,81,174.657
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,79.15549,79.15549,81,0,22.761,79.15549,0,0,0,0,0,0,0,1.844509,1.752283,104.6838,224.5428,1.752283,0,1.752283,322.3514,76.75018,0.1908572,87.07104,0,81,224.5428
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,21.67529,98.15903,98.15903,81,0,22.761,98.15903,22.08181,0,0,0,21.67529,18.06214,17.15903,0,0,102.9315,226.1199,3.613152,0,3.613152,325.7792,77.56631,0.1908704,107.9749,17.34023,81,247.7952
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,55.66191,63.57718,63.57718,81,0,22.761,63.57718,87.55015,0,0,0,55.66191,0,0,17.42282,16.55168,99.31837,229.3717,72.21359,0,72.21359,394.287,93.87767,0.1910281,69.9349,44.52953,81,285.0336
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,75.65316,130.58,130.58,81,0,22.761,130.58,57.93626,0,0,0,75.65316,52.18946,49.57999,0,0,27.10477,294.3639,23.4637,0,23.4637,416.5466,99.17757,0.1910708,143.638,60.52253,81,370.0171
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,98.27264,47.73373,47.73373,0,0,0,47.73373,205.8767,44.38554,0,0,98.27264,50.24604,47.73373,0,0,3.641071,315.4813,3.641071,0,3.641071,420.0009,100,0.1910375,52.50711,78.61812,0,413.7539
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,99.44206,118.1343,118.1343,49.43426,0,14.77487,118.1343,84.17716,27.12628,0,0,99.44206,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,129.9477,79.55365,81,418.2003
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,122.9135,86.1072,86.1072,20.25,0,7.39125,86.1072,142.7447,53.59012,0,0,122.9135,69.32336,65.8572,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,94.71792,98.33079,81,441.6717
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,117.7091,27.42742,27.42742,0,0,0,27.42742,429.1657,88.83812,0,0,117.7091,28.87097,27.42742,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,30.17016,94.16727,0,436.4673
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,106.5356,55.46735,55.46735,0,0,0,55.46735,192.0691,48.14896,0,0,106.5356,58.38668,55.46735,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,61.01408,85.22852,0,425.2939
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,85.22863,0,0,0,0,0,0,0,85.22863,0,0,85.22863,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,0,68.1829,0,403.9868
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,61.17746,0,0,0,0,0,0,0,61.17746,0,0,61.17746,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,0,48.94196,0,379.9357
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,30.66366,0.8579848,0.8579848,0,0,0,0.8579848,3573.917,29.76052,0,0,30.66366,0.9031419,0.8579848,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,0.9437833,24.53093,0,349.4219
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,5.590652,0,0,0,0,0,0,0,5.590652,0,0,5.590652,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910375,0,4.472521,0,324.3489
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,40.13537,40.13537,0,0,0,40.13537,0,0,0,0,0,42.24775,40.13537,0,0,0,318.7582,0,42.24775,-42.24775,375.4678,89.39692,0.1910375,44.1489,0,0,318.7582
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,112.2305,112.2305,81,0,22.761,112.2305,0,0,1.421085E-14,0,0,32.87425,31.23054,0,0,46.94195,276.5105,0,32.87425,-32.87425,340.8153,81.14634,0.1910375,123.4536,0,81,276.5105
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,49.40333,49.40333,0,0,0,49.40333,0,0,7.105427E-15,0,0,52.0035,49.40333,0,0,83.46889,243.6362,0,52.0035,-52.0035,285.9988,68.09481,0.1910375,54.34366,0,0,243.6362
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,14.30951,14.30951,0,0,0,14.30951,0,0,1.776357E-15,0,0,15.06264,14.30951,0,0,141.2506,191.6327,0,15.06264,-15.06264,270.1214,64.31448,0.1910375,15.74046,0,0,191.6327
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,9.302744,9.302744,0,0,0,9.302744,0,0,0,0,0,9.792362,9.302744,0,0,157.9868,176.5701,0,9.792362,-9.792362,259.7993,61.85685,0.1910375,10.23302,0,0,176.5701
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,35.87483,35.87483,0,0,0,35.87483,0,0,7.105427E-15,0,0,37.76298,35.87483,0,0,168.8672,166.7777,0,37.76298,-37.76298,219.9936,52.37933,0.1910375,39.46231,0,0,166.7777
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,84.97025,84.97025,81,0,22.761,84.97025,0,0,0,0,0,4.179203,3.970243,0,0,210.8261,129.0147,0,4.179203,-4.179203,215.5884,51.33046,0.1910375,93.46727,0,81,129.0147
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,36.6214,36.6214,81,0,22.761,36.6214,0,0,0,0,0,0,0,44.3786,42.15967,215.4697,124.8355,42.15967,0,42.15967,255.5845,60.85334,0.1912484,40.28354,0,81,124.8355
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,24.86184,24.86184,81,0,22.761,24.86184,0,7.105427E-15,0,0,0,0,0,56.13816,53.33125,173.31,162.7792,53.33125,0,53.33125,306.179,72.89962,0.191514,27.34803,0,81,162.7792
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,44.58326,44.58326,81,0,22.761,44.58326,0,0,0,0,0,0,0,36.41674,34.59591,119.9787,210.7774,34.59591,0,34.59591,338.9996,80.71402,0.1916856,49.04158,0,81,210.7774
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,73.64236,73.64236,81,0,22.761,73.64236,0,0,0,0,0,0,0,7.357645,6.989763,85.38284,241.9137,6.989763,0,6.989763,345.6306,82.29285,0.1917202,81.00659,0,81,241.9137
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.39307,248.2045,0,0,0,345.6306,82.29285,0.1917202,0,0,0,248.2045
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,16.58332,25.81886,25.81886,0,0,0,25.81886,64.22947,0,0,0,16.58332,27.17775,25.81886,0,0,78.39307,248.2045,0,10.59443,-10.59443,334.4631,79.63392,0.1917202,28.40075,13.26665,0,264.7878
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,48.4656,98.54784,98.54784,81,0,22.761,98.54784,49.17977,0,0,0,48.4656,18.47141,17.54783,0,0,90.16466,237.61,29.9942,0,29.9942,362.9181,86.40891,0.1918274,108.4026,38.77248,81,286.0756
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,83.1655,57.01435,57.01435,0,0,0,57.01435,145.8676,0,0,0,83.1655,60.01511,57.01435,0,0,60.17046,264.6048,23.15038,0,23.15038,384.8805,91.63803,0.191617,62.71579,66.53239,0,347.7703
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,102.1375,117.3075,117.3075,55.44598,0,16.29583,117.3075,87.06815,0,0,0,102.1375,65.11741,61.86154,0,0,37.02008,285.4402,37.02008,0,37.02008,420.0009,100,0.1913725,129.0383,81.70999,81,387.5776
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,98.84917,115.1567,115.1567,46.45671,0,14.02155,115.1567,85.83883,26.53338,0,0,98.84917,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1913725,126.6724,79.07933,81,417.6074
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,113.7982,50.98961,50.98961,0,0,0,50.98961,223.1793,60.12496,0,0,113.7982,53.67327,50.98961,0,0,0,318.7582,0,0,0,420.0009,100,0.1913725,56.08857,91.03859,0,432.5565
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,101.2641,21.10434,21.10434,0,0,0,21.10434,479.826,79.04903,0,0,101.2641,22.2151,21.10434,0,0,0,318.7582,0,0,0,420.0009,100,0.1913725,23.21478,81.01131,0,420.0224
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,64.93981,84.87506,84.87506,23.18224,0,8.133107,84.87506,76.51224,0,0,0,64.93981,64.93981,61.69282,0,0,0,318.7582,0,0,0,420.0009,100,0.1913725,93.36256,51.95185,81,383.698
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,51.61936,7.029819,7.029819,0,0,0,7.029819,734.2914,44.21955,0,0,51.61936,7.39981,7.029819,0,0,0,318.7582,0,0,0,420.0009,100,0.1913725,7.732801,41.29549,0,370.3776
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,36.42408,57.64653,57.64653,0,0,0,57.64653,63.1852,0,7.105427E-15,0,36.42408,60.68055,57.64653,0,0,0,318.7582,0,24.25648,-24.25648,394.4323,93.91225,0.1913725,63.41118,29.13926,0,355.1823
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,10.15519,10.62487,10.62487,0,0,0,10.62487,95.57937,0,0,0,10.15519,11.18408,10.62487,0,0,26.95164,294.5017,0,1.02889,-1.02889,393.3477,93.65403,0.1913725,11.68736,8.124148,0,304.6569
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,3.151513,21.42494,21.42494,0,0,0,21.42494,14.70956,0,0,0,3.151513,22.55257,21.42494,0,0,28.09485,293.4729,0,19.40105,-19.40105,372.8972,88.78487,0.1913725,23.56743,2.521211,0,296.6244
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,35.28901,35.28901,0,0,0,35.28901,0,0,7.105427E-15,0,0,37.14633,35.28901,0,0,49.65158,274.0718,0,37.14633,-37.14633,333.7415,79.46211,0.1913725,38.81791,0,0,274.0718
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,21.00844,21.00844,0,0,0,21.00844,0,0,3.552714E-15,0,0,22.11415,21.00844,0,0,90.92528,236.9255,0,22.11415,-22.11415,310.4312,73.91204,0.1913725,23.10929,0,0,236.9255
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.4966,214.8113,0,0,0,310.4312,73.91204,0.1913725,0,0,0,214.8113
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.4966,214.8113,0,0,0,310.4312,73.91204,0.1913725,0,0,0,214.8113
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,52.3219,52.3219,0,0,0,52.3219,0,0,7.105427E-15,0,0,55.07568,52.3219,0,0,115.4966,214.8113,0,55.07568,-55.07568,252.3763,60.08948,0.1913725,57.55408,0,0,214.8113
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,52.38175,52.38175,0,0,0,52.38175,0,0,7.105427E-15,0,0,55.13869,52.38175,0,0,176.6918,159.7356,0,55.13869,-55.13869,194.2551,46.25111,0.1913725,57.61993,0,0,159.7356
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,237.957,104.597,0,0,0,194.2551,46.25111,0.1913725,0,0,0,104.597
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.80379,37.80379,0,0,0,37.80379,0,0,0,0,0,39.79346,37.80379,0,0,237.957,104.597,0,39.79346,-39.79346,152.3091,36.26399,0.1913725,41.58417,0,0,104.597
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,59.60467,59.60467,81,0,22.761,59.60467,0,0,0,0,0,0,0,21.39533,20.32557,282.1719,64.8035,20.32557,0,20.32557,171.5916,40.85506,0.1914728,65.56513,0,81,64.8035
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,22.7361,22.7361,81,0,22.761,22.7361,0,0,0,0,0,0,0,58.2639,55.35071,261.8463,83.0965,55.35071,0,55.35071,224.1019,53.35748,0.1917452,25.00971,0,81,83.0965
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,82.94239,82.94239,81,0,22.761,82.94239,0,0,0,0,0,2.04462,1.942389,0,0,206.4957,132.9121,0,2.04462,-2.04462,221.9467,52.84433,0.1917452,91.23663,0,81,132.9121
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,91.61908,91.61908,81,0,22.761,91.61908,0,0,0,0,0,11.17798,10.61908,0,0,208.7675,130.8675,0,11.17798,-11.17798,210.164,50.03895,0.1917452,100.781,0,81,130.8675
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,8.512568,74.68228,74.68228,81,0,22.761,74.68228,11.39838,0,0,0,8.512568,0,0,6.31772,6.001834,221.1874,119.6895,14.5144,0,14.5144,223.9336,53.31741,0.1918048,82.15051,6.810054,81,128.2021
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,33.65073,72.69122,72.69122,81,0,22.761,72.69122,46.2927,0,0,0,33.65073,0,0,8.308783,7.893343,206.673,132.7525,41.54407,0,41.54407,263.3458,62.70124,0.1919625,79.96034,26.92058,81,166.4032
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,38.97174,62.9408,62.9408,81,0,22.761,62.9408,61.91809,0,0,0,38.97174,0,0,18.05919,17.15623,165.129,170.1422,56.12798,0,56.12798,316.5934,75.37923,0.1921832,69.23489,31.17739,81,209.1139
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,85.0393,40.29173,40.29173,63.05533,0,18.221,40.29173,211.0589,0,0,0,85.0393,0,0,22.7636,21.62542,109.001,220.6573,106.6647,0,106.6647,417.7845,99.47229,0.1917884,44.3209,68.03144,81,305.6967
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,58.90935,83.63082,83.63082,29.88639,0,9.829257,83.63082,70.43976,0,0,0,58.90935,56.57309,53.74443,0,0,2.336264,316.6556,2.336264,0,2.336264,420.0009,100,0.1917966,91.9939,47.12748,81,375.5649
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,80.93293,36.65107,36.65107,0,0,0,36.65107,220.8201,42.35286,0,0,80.93293,38.58007,36.65107,0,0,0,318.7582,0,0,0,420.0009,100,0.1917966,40.31618,64.74635,0,399.6912
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,93.21133,87.9774,87.9774,20.25,0,7.39125,87.9774,105.9492,21.91933,0,0,93.21133,71.29201,67.7274,0,0,0,318.7582,0,0,0,420.0009,100,0.1917966,96.77515,74.56907,81,411.9695
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,58.14797,60.51526,60.51526,0,0,0,60.51526,96.08811,0,0,0,58.14797,63.70028,60.51526,0,0,0,318.7582,0,5.552301,-5.552301,414.1482,98.60651,0.1917966,66.56679,46.51838,0,376.9062
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,34.89095,49.54749,49.54749,0,0,0,49.54749,70.41921,0,7.105427E-15,0,34.89095,52.15525,49.54749,0,0,6.169223,313.2059,0,17.2643,-17.2643,395.95,94.27363,0.1917966,54.50224,27.91276,0,348.0969
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,29.73446,7.407511,7.407511,0,0,0,7.407511,401.4096,0,0,0,29.73446,7.79738,7.407511,0,0,25.35178,295.9416,21.93708,0,21.93708,416.7614,99.2287,0.1916005,8.148262,23.78757,0,325.6761
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,17.28136,22.83963,22.83963,0,0,0,22.83963,75.66395,0,3.552714E-15,0,17.28136,24.04171,22.83963,0,0,3.414696,315.685,0,6.760349,-6.760349,409.6353,97.53203,0.1916005,25.12359,13.82509,0,332.9664
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,5.999705,0,0,0,0,0,0,0,0,0,0,5.999705,0,0,0,0,10.92619,308.9247,5.999705,0,5.999705,415.3271,98.88722,0.191547,0,4.799764,0,314.9243
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,107.9833,107.9833,81,0,22.761,107.9833,0,0,0,0,0,28.40351,26.98334,0,0,4.92649,314.3244,0,28.40351,-28.40351,385.3872,91.75868,0.191547,118.7817,0,81,314.3244
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,83.80401,83.80401,81,0,22.761,83.80401,0,0,0,0,0,2.951584,2.804005,0,0,36.48595,285.9209,0,2.951584,-2.951584,382.276,91.01791,0.191547,92.1844,0,81,285.9209
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,14.63396,14.63396,0,0,0,14.63396,0,0,1.776357E-15,0,0,15.40416,14.63396,0,0,39.76549,282.9693,0,15.40416,-15.40416,366.0386,87.15186,0.191547,16.09735,0,0,282.9693
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,56.88123,267.5651,0,0,0,366.0386,87.15186,0.191547,0,0,0,267.5651
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,39.66668,39.66668,0,0,0,39.66668,0,0,7.105427E-15,0,0,41.7544,39.66668,0,0,56.88123,267.5651,0,41.7544,-41.7544,322.0256,76.6726,0.191547,43.63335,0,0,267.5651
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,51.70142,51.70142,0,0,0,51.70142,0,0,7.105427E-15,0,0,54.42255,51.70142,0,0,103.275,225.8107,0,54.42255,-54.42255,264.6591,63.01396,0.191547,56.87157,0,0,225.8107
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,56.78233,56.78233,0,0,0,56.78233,0,0,7.105427E-15,0,0,59.77088,56.78233,0,0,163.7445,171.3882,0,59.77088,-59.77088,201.6551,48.01303,0.191547,62.46056,0,0,171.3882
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,31.05947,31.05947,0,0,0,31.05947,0,0,0,0,0,32.69418,31.05947,0,0,230.1566,111.6173,0,32.69418,-32.69418,167.1924,39.80764,0.191547,34.16542,0,0,111.6173
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,17.53289,17.53289,0,0,0,17.53289,0,0,3.552714E-15,0,0,18.45567,17.53289,0,0,266.4835,78.92311,0,18.45567,-18.45567,147.7384,35.17575,0.191547,19.28618,0,0,78.92311
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.9898,60.46744,0,0,0,147.7384,35.17575,0.191547,0,0,0,60.46744
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,286.9898,60.46744,0,0,0,147.7384,35.17575,0.191547,0,0,0,60.46744
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.05779118,0.05779118,0,0,0,0.05779118,0,0,6.938894E-18,0,0,0.06083283,0.05779118,0,0,286.9898,60.46744,0,0.06083283,-0.06083283,147.6743,35.16048,0.191547,0.06357031,0,0,60.46744
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,23.72246,36.99091,36.99091,0,0,0,36.99091,64.13051,0,7.105427E-15,0,23.72246,38.9378,36.99091,0,0,287.0573,60.4066,0,15.21534,-15.21534,131.6359,31.34183,0.191547,40.69,18.97796,0,84.12906
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,51.26329,24.08962,24.08962,0,0,0,24.08962,212.8024,0,0,0,51.26329,25.3575,24.08962,0,0,303.9633,45.19127,25.90579,0,25.90579,156.2123,37.19334,0.1913162,26.49858,41.01063,0,96.45456
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,79.57042,0,0,0,0,0,0,0,0,0,0,79.57042,0,0,0,0,278.0575,68.50648,79.57042,0,79.57042,231.6995,55.16643,0.1906107,0,63.65633,0,148.0769
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,79.81836,67.8924,67.8924,81,0,22.761,67.8924,117.566,0,0,0,79.81836,0,0,13.1076,12.45222,198.4871,140.1199,92.27058,0,92.27058,319.235,76.00819,0.1905871,74.68163,63.85469,81,219.9382
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,76.58252,0,0,31.19366,0,10.16,0,0,0,0,0,76.58252,0,0,31.19366,29.63397,106.2165,223.1634,106.2165,0,106.2165,420.0009,100,0.1897988,0,61.26602,81,299.7459
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,91.62993,57.8605,57.8605,0,0,0,57.8605,158.3635,30.72414,0,0,91.62993,60.90578,57.8605,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,63.64655,73.30394,0,410.3882
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,127.2545,79.0407,79.0407,20.25,0,7.39125,79.0407,160.9987,65.36958,0,0,127.2545,61.88494,58.7907,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,86.94477,101.8036,81,446.0128
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,118.744,40.52388,40.52388,0,0,0,40.52388,293.0224,76.08731,0,0,118.744,42.65672,40.52388,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,44.57627,94.99522,0,437.5023
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,74.42506,18.66082,18.66082,0,0,0,18.66082,398.8305,54.78209,0,0,74.42506,19.64297,18.66082,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,20.52691,59.54005,0,393.1833
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,54.95134,68.64108,68.64108,20.25,0,7.39125,68.64108,80.05607,4.013373,0,0,54.95134,50.93797,48.39108,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,75.50518,43.96107,81,373.7096
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,28.76274,19.62095,19.62095,0,0,0,19.62095,146.592,8.109114,0,0,28.76274,20.65363,19.62095,0,0,0,318.7582,0,0,0,420.0009,100,0.1897988,21.58304,23.01019,0,347.521
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,6.892404,18.43894,18.43894,0,0,0,18.43894,37.37961,0,0,0,6.892404,19.40941,18.43894,0,0,0,318.7582,0,12.51701,-12.51701,406.8068,96.85856,0.1897988,20.28283,5.513923,0,325.6506
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.90778,306.2412,0,0,0,406.8068,96.85856,0.1897988,0,0,0,306.2412
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,28.98131,28.98131,0,0,0,28.98131,0,0,0,0,0,30.50664,28.98131,0,0,13.90778,306.2412,0,30.50664,-30.50664,374.6499,89.20219,0.1897988,31.87944,0,0,306.2412
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,40.02242,40.02242,0,0,0,40.02242,0,0,0,0,0,42.12886,40.02242,0,0,47.80405,275.7346,0,42.12886,-42.12886,330.2422,78.62894,0.1897988,44.02466,0,0,275.7346
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,88.14904,88.14904,81,0,22.761,88.14904,0,0,0,0,0,7.525303,7.149038,0,0,94.6139,233.6057,0,7.525303,-7.525303,322.3098,76.74029,0.1897988,96.96394,0,81,233.6057
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,16.20789,16.20789,81,0,22.761,16.20789,0,0,0,0,0,0,0,64.79211,61.55251,102.9753,226.0804,61.55251,0,61.55251,380.7037,90.64355,0.1900458,17.82868,0,81,226.0804
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,41.42284,281.4777,0,0,0,380.7037,90.64355,0.1900458,0,0,0,281.4777
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,46.84426,46.84426,0,0,0,46.84426,0,0,0,0,0,49.30975,46.84426,0,0,41.42284,281.4777,0,49.30975,-49.30975,328.7267,78.26809,0.1900458,51.52869,0,0,281.4777
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,96.21146,232.1679,0,0,0,328.7267,78.26809,0.1900458,0,0,0,232.1679
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,77.96091,77.96091,81,0,22.761,77.96091,0,0,0,0,0,0,0,3.039092,2.887137,96.21146,232.1679,2.887137,0,2.887137,331.4656,78.92023,0.1900598,85.757,0,81,232.1679
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,34.74184,34.74184,81,0,22.761,34.74184,0,0,0,0,0,0,0,46.25816,43.94525,93.32432,234.7663,43.94525,0,43.94525,373.1557,88.84643,0.1902724,38.21603,0,81,234.7663
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,16.7071,16.7071,0,0,0,16.7071,0,0,0,0,0,17.58642,16.7071,0,0,49.37907,274.3171,0,17.58642,-17.58642,354.618,84.43269,0.1902724,18.37781,0,0,274.3171
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,78.29495,78.29495,81,0,22.761,78.29495,0,0,0,0,0,0,0,2.705045,2.569793,68.91953,256.7307,2.569793,0,2.569793,357.0559,85.01315,0.1902848,86.12445,0,81,256.7307
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,7.741237,20.34858,20.34858,0,0,0,20.34858,38.04313,0,3.552714E-15,0,7.741237,21.41956,20.34858,0,0,66.34974,259.0435,0,13.67832,-13.67832,342.6377,81.58025,0.1902848,22.38344,6.192989,0,266.7847
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,28.16701,108.3059,108.3059,81,0,22.761,108.3059,26.0069,3.552714E-15,0,0,28.16701,28.74305,27.3059,0,0,81.54787,245.3651,0,0.5760443,-0.5760443,342.0305,81.43568,0.1902848,119.1365,22.5336,81,273.5321
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,56.89483,17.13582,17.13582,0,0,0,17.13582,332.0228,0,0,0,56.89483,18.03771,17.13582,0,0,82.18793,244.7891,38.85713,0,38.85713,378.8936,90.21259,0.1899475,18.8494,45.51587,0,301.6839
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,55.42398,54.26789,54.26789,0,0,0,54.26789,102.1303,0,7.105427E-15,0,55.42398,57.12409,54.26789,0,0,43.3308,279.7605,0,1.700114,-1.700114,377.1016,89.7859,0.1899475,59.69468,44.33918,0,335.1845
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,45.42345,88.55408,88.55408,81,0,22.761,88.55408,51.29459,0,0,0,45.42345,7.951656,7.554073,0,0,45.21981,278.0604,37.47179,0,37.47179,412.6504,98.24991,0.1900791,97.40948,36.33876,81,323.4839
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,65.17839,32.5843,32.5843,0,0,0,32.5843,200.03,23.13111,0,0,65.17839,34.29927,32.5843,0,0,7.748017,311.785,7.748017,0,7.748017,420.0009,100,0.1900121,35.84273,52.14271,0,376.9634
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,72.35365,19.24523,19.24523,0,0,0,19.24523,375.9564,52.09552,0,0,72.35365,20.25813,19.24523,0,0,0,318.7582,0,0,0,420.0009,100,0.1900121,21.16975,57.88292,0,391.1119
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,102.4694,99.7488,99.7488,31.0488,0,10.12335,99.7488,102.7275,30.15365,0,0,102.4694,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1900121,109.7237,81.97555,81,421.2277
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,85.11736,77.45408,77.45408,20.25,0,7.39125,77.45408,109.894,24.90254,0,0,85.11736,60.21482,57.20408,0,0,0,318.7582,0,0,0,420.0009,100,0.1900121,85.19949,68.09389,81,403.8756
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,55.89655,64.00482,64.00482,20.25,0,7.39125,64.00482,87.33178,9.838841,0,0,55.89655,46.05771,43.75482,0,0,0,318.7582,0,0,0,420.0009,100,0.1900121,70.4053,44.71724,81,374.6548
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,31.27765,72.20757,72.20757,42.4938,0,13.01893,72.20757,43.3163,0,0,0,31.27765,31.27765,29.71377,0,0,0,318.7582,0,0,0,420.0009,100,0.1900121,79.42832,25.02212,81,350.0359
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,4.847601,108.1299,108.1299,81,0,22.761,108.1299,4.483127,3.552714E-15,0,0,4.847601,28.55781,27.12992,0,0,0,318.7582,0,23.71021,-23.71021,395.0081,94.04935,0.1900121,118.9429,3.878081,81,323.6058
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,64.5544,64.5544,81,0,22.761,64.5544,0,0,0,0,0,0,0,16.4456,15.62332,26.34468,295.048,15.62332,0,15.62332,409.8297,97.5783,0.1900873,71.00984,0,81,295.048
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,15.70417,15.70417,0,0,0,15.70417,0,0,0,0,0,16.5307,15.70417,0,0,10.72136,309.109,0,16.5307,-16.5307,392.4048,93.42952,0.1900873,17.27458,0,0,309.109
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,68.77218,68.77218,81,0,22.761,68.77218,0,0,0,0,0,0,0,12.22782,11.61643,29.0888,292.5783,11.61643,0,11.61643,403.4251,96.05341,0.1901432,75.64939,0,81,292.5783
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,35.40823,35.40823,0,0,0,35.40823,0,0,7.105427E-15,0,0,37.27182,35.40823,0,0,17.47237,303.0331,0,37.27182,-37.27182,364.1371,86.69915,0.1901432,38.94905,0,0,303.0331
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,90.80751,90.80751,81,0,22.761,90.80751,0,0,0,0,0,10.32369,9.807509,0,0,58.8855,265.7613,0,10.32369,-10.32369,353.255,84.10817,0.1901432,99.88826,0,81,265.7613
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,37.34858,37.34858,0,0,0,37.34858,0,0,0,0,0,39.31429,37.34858,0,0,70.35627,255.4376,0,39.31429,-39.31429,311.8141,74.24131,0.1901432,41.08343,0,0,255.4376
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,20.92709,20.92709,0,0,0,20.92709,0,0,0,0,0,22.02851,20.92709,0,0,114.0388,216.1233,0,22.02851,-22.02851,288.594,68.71273,0.1901432,23.01979,0,0,216.1233
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,47.87682,47.87682,0,0,0,47.87682,0,0,7.105427E-15,0,0,50.39665,47.87682,0,0,138.5149,194.0948,0,50.39665,-50.39665,235.4713,56.06448,0.1901432,52.6645,0,0,194.0948
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.5112,143.6981,0,0,0,235.4713,56.06448,0.1901432,0,0,0,143.6981
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,194.5112,143.6981,0,0,0,235.4713,56.06448,0.1901432,0,0,0,143.6981
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,81.75098,81.75098,81,0,22.761,81.75098,0,0,0,0,0,0.7905016,0.7509766,0,0,194.5112,143.6981,0,0.7905016,-0.7905016,234.638,55.86609,0.1901432,89.92607,0,81,143.6981
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.88043,38.88043,81,0,22.761,38.88043,0,0,0,0,0,0,0,42.11957,40.0136,195.3895,142.9076,40.0136,0,40.0136,272.5983,64.90422,0.1903352,42.76847,0,81,142.9076
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,15.30972,79.09334,79.09334,81,0,22.761,79.09334,19.35652,0,0,0,15.30972,0,0,1.906661,1.811328,155.376,178.9199,17.12105,0,17.12105,288.8407,68.77146,0.1903971,87.00267,12.24778,81,194.2296
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,45.75315,4.659194,4.659194,76.97498,0,21.74267,4.659194,981.9971,0,0,0,45.75315,0,0,72.31579,68.7,138.2549,194.3288,114.4532,0,114.4532,397.4205,94.62374,0.1901335,5.125114,36.60252,81,240.082
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,75.99582,95.85878,95.85878,46.27441,0,13.97543,95.85878,79.27894,7.105427E-15,0,0,75.99582,52.19407,49.58437,0,0,23.80175,297.3366,23.80175,0,23.80175,420.0009,100,0.1901717,105.4447,60.79666,81,373.3325
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,88.13867,28.92584,28.92584,0,0,0,28.92584,304.7057,57.69042,0,0,88.13867,30.44825,28.92584,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,31.81842,70.51094,0,406.8969
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,117.2704,105.4493,105.4493,36.74932,0,11.56558,105.4493,111.2103,44.95466,0,0,117.2704,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,115.9942,93.81636,81,436.0287
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,117.9833,77.48772,77.48772,20.25,0,7.39125,77.48772,152.2607,57.73312,0,0,117.9833,60.25023,57.23771,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,85.23649,94.38667,81,436.7416
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,120.1657,48.22056,48.22056,0,0,0,48.22056,249.2001,69.40721,0,0,120.1657,50.75848,48.22056,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,53.04261,96.13256,0,438.9239
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,96.24733,71.22035,71.22035,20.25,0,7.39125,71.22035,135.1402,42.59432,0,0,96.24733,53.653,50.97036,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,78.34239,76.99786,81,415.0056
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,61.62946,57.04768,57.04768,0,0,0,57.04768,108.0315,1.57927,0,0,61.62946,60.05019,57.04768,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,62.75245,49.30357,0,380.3877
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,62.61211,49.64526,49.64526,0,0,0,49.64526,126.119,10.35394,0,0,62.61211,52.25817,49.64526,0,0,0,318.7582,0,0,0,420.0009,100,0.1901717,54.60979,50.08969,0,381.3703
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,26.35668,116.913,116.913,81,0,22.761,116.913,22.54384,0,0,0,26.35668,37.80313,35.91298,0,0,0,318.7582,0,11.44646,-11.44646,407.9352,97.12724,0.1901717,128.6043,21.08534,81,345.1149
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,4.421781,60.83681,60.83681,0,0,0,60.83681,7.268265,0,0,0,4.421781,64.03875,60.83681,0,0,12.71828,307.3118,0,59.61697,-59.61697,345.0934,82.16493,0.1901717,66.92049,3.537425,0,311.7336
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,78.95936,247.6948,0,0,0,345.0934,82.16493,0.1901717,0,0,0,247.6948
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,60.72257,60.72257,0,0,0,60.72257,0,0,7.105427E-15,0,0,63.9185,60.72257,0,0,78.95936,247.6948,0,63.9185,-63.9185,277.7174,66.12306,0.1901717,66.79483,0,0,247.6948
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,56.68332,56.68332,0,0,0,56.68332,0,0,7.105427E-15,0,0,59.66665,56.68332,0,0,149.9799,183.7763,0,59.66665,-59.66665,214.8232,51.14828,0.1901717,62.35165,0,0,183.7763
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,98.49046,98.49046,81,0,22.761,98.49046,0,0,0,0,0,18.41101,17.49046,0,0,216.2762,124.1096,0,18.41101,-18.41101,195.4163,46.5276,0.1901717,108.3395,0,81,124.1096
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,36.3953,36.3953,81,0,22.761,36.3953,0,0,0,0,0,0,0,44.6047,42.37447,236.7329,105.6986,42.37447,0,42.37447,235.6163,56.099,0.1903732,40.03482,0,81,105.6986
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,61.07056,61.07056,81,0,22.761,61.07056,0,0,0,0,0,0,0,19.92943,18.93296,194.3584,143.8357,18.93296,0,18.93296,253.5777,60.37551,0.190463,67.17762,0,81,143.8357
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,30.89801,30.89801,81,0,22.761,30.89801,0,0,0,0,0,0,0,50.10199,47.59689,175.4254,160.8753,47.59689,0,47.59689,298.732,71.12653,0.190688,33.98781,0,81,160.8753
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,26.56802,26.56802,81,0,22.761,26.56802,0,-7.105427E-15,0,0,0,0,0,54.43198,51.71038,127.8286,203.7125,51.71038,0,51.71038,347.7888,82.80669,0.1909314,29.22482,0,81,203.7125
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,82.4275,82.4275,81,0,22.761,82.4275,0,0,0,0,0,1.50263,1.427499,0,0,76.11817,250.2519,0,1.50263,-1.50263,346.2049,82.42957,0.1909314,90.67025,0,81,250.2519
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,11.14252,11.14252,0,0,0,11.14252,0,0,1.776357E-15,0,0,11.72896,11.14252,0,0,77.78777,248.7492,0,11.72896,-11.72896,333.8415,79.48591,0.1909314,12.25677,0,0,248.7492
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,144.4615,144.4615,81,0,22.761,144.4615,0,0,0,9.207699,0,66.80163,63.46154,0,0,90.81995,237.0203,0,66.80163,-66.80163,263.4264,62.72044,0.1909314,158.9077,0,81,237.0203
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,38.8018,38.8018,81,0,22.761,38.8018,0,7.105427E-15,0,0,0,0,0,42.1982,40.08829,165.044,170.2186,40.08829,0,40.08829,301.4575,71.77544,0.1911193,42.68198,0,81,170.2186
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,14.01725,34.31286,34.31286,81,0,22.761,34.31286,40.8513,0,0,0,14.01725,0,0,46.68714,44.35278,124.9557,206.2981,58.37003,0,58.37003,356.8322,84.95986,0.1913737,37.74415,11.2138,81,220.3154
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,29.74524,143.4529,143.4529,81,0,22.761,143.4529,20.7352,0,0,8.098203,29.74524,65.73991,62.45291,0,0,66.58566,258.8311,0,35.99466,-35.99466,318.8904,75.92614,0.1913737,157.7982,23.79619,81,288.5764
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,39.61017,8.66828,8.66828,79.16254,0,22.29612,8.66828,456.9554,0,0,0,39.61017,0,0,70.49426,66.96955,106.5797,222.8365,106.5797,0,106.5797,420.0009,100,0.1912037,9.535108,31.68814,81,262.4467
