Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,73.91933,68.74112,68.74112,20.25,0,7.39125,68.74112,107.5329,22.87604,0,0,73.91933,51.04329,48.49112,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,75.61523,59.13546,81,392.6776
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,104.302,83.35802,83.35802,20.25,0,7.39125,83.35802,125.1254,37.87254,0,0,104.302,66.4295,63.10802,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,91.69382,83.44164,81,423.0603
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,96.15113,59.46427,59.46427,0,0,0,59.46427,161.6956,33.55716,0,0,96.15113,62.59397,59.46427,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,65.4107,76.92091,0,414.9094
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,104.2362,38.41038,38.41038,0,0,0,38.41038,271.3752,63.80424,0,0,104.2362,40.43198,38.41038,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,42.25141,83.38898,0,422.9944
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,69.50228,51.87724,51.87724,0,0,0,51.87724,133.9745,14.89467,0,0,69.50228,54.60762,51.87724,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,57.06496,55.60183,0,388.2605
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,64.7594,46.86555,46.86555,0,0,0,46.86555,138.1813,15.42725,0,0,64.7594,49.33216,46.86555,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,51.5521,51.80752,0,383.5176
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,32.31929,0,0,0,0,0,0,0,32.31929,0,0,32.31929,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,0,25.85543,0,351.0775
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,17.02818,82.62955,82.62955,66.45278,0,19.08055,82.62955,20.60786,0,0,0,17.02818,17.02818,16.17677,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,90.89251,13.62255,81,335.7864
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,5.421912,74.76121,74.76121,69.61039,0,19.87943,74.76121,7.252306,4.440892E-15,0,0,5.421912,5.421912,5.150816,0,0,0,318.7582,0,0,0,420.0009,100,0.1912037,82.23733,4.337529,81,324.1801
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,82.32104,82.32104,81,0,22.761,82.32104,0,0,0,0,0,1.390571,1.321043,0,0,0,318.7582,0,1.390571,-1.390571,418.535,99.651,0.1912037,90.55315,0,81,318.7582
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,59.19699,59.19699,0,0,0,59.19699,0,0,7.105427E-15,0,0,62.31262,59.19699,0,0,1.545079,317.3676,0,62.31262,-62.31262,352.8518,84.01216,0.1912037,65.11669,0,0,317.3676
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.78133,255.055,0,0,0,352.8518,84.01216,0.1912037,0,0,0,255.055
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,59.42429,59.42429,0,0,0,59.42429,0,0,7.105427E-15,0,0,62.55189,59.42429,0,0,70.78133,255.055,0,62.55189,-62.55189,286.9163,68.31327,0.1912037,65.36672,0,0,255.055
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,32.70362,32.70362,0,0,0,32.70362,0,0,0,0,0,34.42486,32.70362,0,0,140.2834,192.5031,0,34.42486,-34.42486,250.6293,59.67353,0.1912037,35.97398,0,0,192.5031
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.74157,50.74157,0,0,0,50.74157,0,0,7.105427E-15,0,0,53.41219,50.74157,0,0,178.5333,158.0783,0,53.41219,-53.41219,194.3279,46.26846,0.1912037,55.81573,0,0,158.0783
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,75.20391,75.20391,81,0,22.761,75.20391,0,0,0,0,0,0,0,5.796092,5.506288,237.8801,104.6661,5.506288,0,5.506288,199.5517,47.5122,0.1912292,82.7243,0,81,104.6661
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,79.32857,79.32857,81,0,22.761,79.32857,0,0,0,0,0,0,0,1.67143,1.587859,232.3739,109.6218,1.587859,0,1.587859,201.058,47.87086,0.1912366,87.26143,0,81,109.6218
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,80.23103,80.23103,81,0,22.761,80.23103,0,0,0,0,0,0,0,0.7689753,0.7305266,230.786,111.0508,0.7305266,0,0.7305266,201.7511,48.03587,0.19124,88.25413,0,81,111.0508
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.78451,44.78451,81,0,22.761,44.78451,0,0,0,0,0,0,0,36.21549,34.40472,230.0555,111.7083,34.40472,0,34.40472,234.3902,55.80709,0.1913993,49.26296,0,81,111.7083
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,20.94394,20.94394,81,0,22.761,20.94394,0,0,0,0,0,0,0,60.05606,57.05325,195.6508,142.6725,57.05325,0,57.05325,288.5157,68.69408,0.1916625,23.03834,0,81,142.6725
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,83.69879,83.69879,81,0,22.761,83.69879,0,0,0,0,0,2.840831,2.698789,0,0,138.5975,194.0205,0,2.840831,-2.840831,285.5212,67.9811,0.1916625,92.06866,0,81,194.0205
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,14.54895,17.33915,17.33915,81,0,22.761,17.33915,83.9081,0,0,0,14.54895,0,0,63.66085,60.4778,141.754,191.1796,75.02676,0,75.02676,356.6978,84.92789,0.1917811,19.07307,11.63916,81,205.7286
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,43.14034,11.35169,11.35169,0,0,0,11.35169,380.0344,0,0,0,43.14034,11.94915,11.35169,0,0,66.72723,258.7037,31.19119,0,31.19119,386.2884,91.97324,0.1915184,12.48686,34.51227,0,301.8441
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,75.46686,0,0,0,0,0,0,0,39.93083,0,0,75.46686,0,0,0,0,35.53603,286.7758,35.53603,0,35.53603,420.0009,100,0.1912199,0,60.37349,0,362.2426
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,77.8077,34.38987,34.38987,0,0,0,34.38987,226.2518,41.60783,0,0,77.8077,36.19987,34.38987,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,37.82886,62.24616,0,396.5659
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,102.524,0,0,0,0,0,0,0,102.524,0,0,102.524,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,0,82.01922,0,421.2823
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,126.781,34.96743,34.96743,0,0,0,34.96743,362.5688,89.97317,0,0,126.781,36.80782,34.96743,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,38.46418,101.4248,0,445.5392
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,124.4973,49.61404,49.61404,0,0,0,49.61404,250.9317,72.27202,0,0,124.4973,52.2253,49.61404,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,54.57544,99.59785,0,443.2556
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,105.688,0,0,0,0,0,0,0,105.688,0,0,105.688,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,0,84.55038,0,424.4462
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,72.42412,95.56623,95.56623,26.86623,0,9.065157,95.56623,75.78421,0.1083251,0,0,72.42412,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1912199,105.1229,57.93929,81,391.1823
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,39.78917,59.44117,59.44117,0,0,0,59.44117,66.93874,0,7.105427E-15,0,39.78917,62.56965,59.44117,0,0,0,318.7582,0,22.78048,-22.78048,395.9881,94.28269,0.1912199,65.38528,31.83134,0,358.5474
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,16.30544,105.1769,105.1769,81,0,22.761,105.1769,15.50288,1.065814E-14,0,0,16.30544,25.44937,24.1769,0,0,25.31165,295.9778,0,9.143926,-9.143926,386.3495,91.98781,0.1912199,115.6946,13.04436,81,312.2832
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,5.333337,45.687,45.687,0,0,0,45.687,11.67364,0,7.105427E-15,0,5.333337,48.09158,45.687,0,0,35.47156,286.8338,0,42.75824,-42.75824,341.2784,81.2566,0.1912199,50.2557,4.26667,0,292.1671
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,78.69574,78.69574,81,0,22.761,78.69574,0,0,0,0,0,0,0,2.304264,2.189051,82.98072,244.0756,2.189051,0,2.189051,343.3551,81.75106,0.1912299,86.56531,0,81,244.0756
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,55.76672,55.76672,0,0,0,55.76672,0,0,7.105427E-15,0,0,58.70181,55.76672,0,0,80.79167,246.0457,0,58.70181,-58.70181,281.478,67.01843,0.1912299,61.34339,0,0,246.0457
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,2.140967,2.140967,0,0,0,2.140967,0,0,4.440892E-16,0,0,2.253649,2.140967,0,0,146.0159,187.3439,0,2.253649,-2.253649,279.1024,66.45283,0.1912299,2.355063,0,0,187.3439
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,69.01966,69.01966,81,0,22.761,69.01966,0,0,0,0,0,0,0,11.98034,11.38132,148.52,185.0903,11.38132,0,11.38132,289.8997,69.02361,0.1912821,75.92162,0,81,185.0903
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,49.53573,49.53573,81,0,22.761,49.53573,0,0,0,0,0,0,0,31.46427,29.89105,137.1386,195.3335,29.89105,0,29.89105,318.2569,75.77529,0.191419,54.4893,0,81,195.3335
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,107.2476,222.2354,68.7,0,68.7,383.4314,91.29301,0.1914839,0,0,81,222.2354
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,38.54758,284.0654,0,0,0,383.4314,91.29301,0.1914839,0,0,0,284.0654
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,48.4327,48.4327,0,0,0,48.4327,0,0,7.105427E-15,0,0,50.98179,48.4327,0,0,38.54758,284.0654,0,50.98179,-50.98179,329.6919,78.49791,0.1914839,53.27597,0,0,284.0654
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,20.50951,20.50951,0,0,0,20.50951,0,0,0,0,0,21.58895,20.50951,0,0,95.19402,233.0836,0,21.58895,-21.58895,306.9351,73.07964,0.1914839,22.56046,0,0,233.0836
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,13.69489,13.69489,0,0,0,13.69489,0,0,0,0,0,14.41568,13.69489,0,0,119.1817,211.4947,0,14.41568,-14.41568,291.7397,69.46169,0.1914839,15.06438,0,0,211.4947
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,10.78009,10.78009,0,0,0,10.78009,0,0,1.776357E-15,0,0,11.34746,10.78009,0,0,135.1992,197.079,0,11.34746,-11.34746,279.7784,66.61377,0.1914839,11.8581,0,0,197.079
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,147.8074,185.7315,0,0,0,279.7784,66.61377,0.1914839,0,0,0,185.7315
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,19.73513,28.02384,28.02384,0,0,0,28.02384,70.42266,0,3.552714E-15,0,19.73513,29.49878,28.02384,0,0,147.8074,185.7315,0,9.763645,-9.763645,269.4866,64.16335,0.1914839,30.82622,15.78811,0,205.4667
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,38.36596,49.71154,49.71154,0,0,0,49.71154,77.17718,0,0,0,38.36596,52.32793,49.71154,0,0,158.6559,175.9679,0,13.96197,-13.96197,254.7694,60.65926,0.1914839,54.68269,30.69277,0,214.3338
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,78.04357,97.95996,97.95996,81,0,22.761,97.95996,79.66885,0,0,0,78.04357,17.85259,16.95996,0,0,174.1693,162.0059,60.19098,0,60.19098,311.8716,74.25498,0.1916153,107.756,62.43486,81,240.0495
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,80.30299,19.20243,19.20243,54.65009,0,16.09447,19.20243,418.1918,0,0,0,80.30299,0,0,35.44765,33.67527,113.9783,216.1778,113.9783,0,113.9783,420.0009,100,0.1910882,21.12268,64.24239,81,296.4808
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,102.105,68.31886,68.31886,20.25,0,7.39125,68.31886,149.4535,51.50616,0,0,102.105,50.5988,48.06886,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,75.15075,81.68397,81,420.8632
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,96.67212,12.99707,12.99707,0,0,0,12.99707,743.7993,82.99099,0,0,96.67212,13.68113,12.99707,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,14.29678,77.33769,0,415.4303
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,97.65923,0,0,0,0,0,0,0,97.65923,0,0,97.65923,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,0,78.12738,0,416.4174
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,95.15802,4.774847,4.774847,0,0,0,4.774847,1992.902,90.13187,0,0,95.15802,5.026155,4.774847,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,5.252332,76.12642,0,413.9163
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,55.88795,89.60678,89.60678,36.51323,0,11.50585,89.60678,62.37023,0,0,0,55.88795,55.88795,53.09356,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,98.56746,44.71037,81,374.6462
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,26.35535,0.5612229,0.5612229,0,0,0,0.5612229,4696.058,25.76459,0,0,26.35535,0.5907609,0.5612229,0,0,0,318.7582,0,0,0,420.0009,100,0.1910882,0.6173452,21.08428,0,345.1136
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,16.36202,109.2501,109.2501,81,0,22.761,109.2501,14.97666,0,0,0,16.36202,29.73698,28.25013,0,0,0,318.7582,0,13.37496,-13.37496,405.9024,96.64323,0.1910882,120.1751,13.08962,81,335.1202
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,4.090935,96.63335,96.63335,81,0,22.761,96.63335,4.23346,0,0,0,4.090935,16.45616,15.63335,0,0,14.86107,305.3833,0,12.36522,-12.36522,392.8683,93.53989,0.1910882,106.2967,3.272748,81,309.4742
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.6002,293.018,0,0,0,392.8683,93.53989,0.1910882,0,0,0,293.018
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,50.82096,50.82096,0,0,0,50.82096,0,0,0,0,0,53.49575,50.82096,0,0,28.6002,293.018,0,53.49575,-53.49575,336.4788,80.11385,0.1910882,55.90306,0,0,293.018
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,52.26278,52.26278,0,0,0,52.26278,0,0,7.105427E-15,0,0,55.01346,52.26278,0,0,88.03992,239.5223,0,55.01346,-55.01346,278.4896,66.30691,0.1910882,57.48906,0,0,239.5223
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,27.7746,27.7746,0,0,0,27.7746,0,0,3.552714E-15,0,0,29.23643,27.7746,0,0,149.166,184.5088,0,29.23643,-29.23643,247.6717,58.96933,0.1910882,30.55206,0,0,184.5088
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,181.6509,155.2724,0,0,0,247.6717,58.96933,0.1910882,0,0,0,155.2724
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,101.6676,101.6676,81,0,22.761,101.6676,0,0,0,0,0,21.75536,20.66759,0,0,181.6509,155.2724,0,21.75536,-21.75536,224.7395,53.5093,0.1910882,111.8344,0,81,155.2724
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,21.02753,21.02753,81,0,22.761,21.02753,0,0,0,0,0,0,0,59.97247,56.97384,205.8235,133.517,56.97384,0,56.97384,278.7896,66.37835,0.1913462,23.13029,0,81,133.517
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,29.10221,29.10221,81,0,22.761,29.10221,0,0,0,0,0,0,0,51.89779,49.3029,148.8497,184.7935,49.3029,0,49.3029,325.5625,77.51472,0.1915685,32.01243,0,81,184.7935
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,61.75075,61.75075,81,0,22.761,61.75075,0,0,0,0,0,0,0,19.24925,18.28679,99.54678,229.1661,18.28679,0,18.28679,342.9108,81.64527,0.1916507,67.92582,0,81,229.1661
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,63.88399,63.88399,81,0,22.761,63.88399,0,0,0,0,0,0,0,17.11601,16.26021,81.25999,245.6242,16.26021,0,16.26021,358.3366,85.31808,0.1917237,70.27238,0,81,245.6242
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,34.91439,34.91439,0,0,0,34.91439,0,0,0,0,0,36.752,34.91439,0,0,64.99978,260.2584,0,36.752,-36.752,319.5966,76.09428,0.1917237,38.40583,0,0,260.2584
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.94404,38.94404,0,0,0,38.94404,0,0,7.105427E-15,0,0,40.99373,38.94404,0,0,105.8353,223.5064,0,40.99373,-40.99373,276.3854,65.80592,0.1917237,42.83844,0,0,223.5064
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,24.18428,23.32646,23.32646,0,0,0,23.32646,103.6775,3.552714E-15,0,0,24.18428,24.55417,23.32646,0,0,151.3839,182.5127,0,0.3698857,-0.3698857,275.9955,65.7131,0.1917237,25.65911,19.34743,0,206.697
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,53.27537,58.09899,58.09899,0,0,0,58.09899,91.69759,0,7.105427E-15,0,53.27537,61.15683,58.09899,0,0,151.7949,182.1428,0,7.881454,-7.881454,267.6878,63.73505,0.1917237,63.90889,42.6203,0,235.4182
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,82.93716,18.25661,18.25661,0,0,0,18.25661,454.2857,0,0,0,82.93716,19.21748,18.25661,0,0,160.5521,174.2614,63.71968,0,63.71968,328.1376,78.12783,0.1911992,20.08227,66.34972,0,257.1985
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,95.71615,47.51121,47.51121,0,0,0,47.51121,201.4601,0,0,0,95.71615,50.0118,47.51121,0,0,96.8324,231.6091,45.70435,0,45.70435,371.4965,88.45138,0.1908247,52.26233,76.57292,0,327.3252
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,125.4633,85.54977,85.54977,20.25,0,7.39125,85.54977,146.6553,5.598643,0,0,125.4633,68.7366,65.29977,0,0,51.12805,272.743,51.12805,0,51.12805,420.0009,100,0.1904075,94.10474,100.3706,81,398.2063
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,122.4788,66.27551,66.27551,20.25,0,7.39125,66.27551,184.8025,74.03088,0,0,122.4788,48.4479,46.02551,0,0,0,318.7582,0,0,0,420.0009,100,0.1904075,72.90305,97.98302,81,441.237
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,102.4162,50.49697,50.49697,0,0,0,50.49697,202.8165,49.2615,0,0,102.4162,53.15471,50.49697,0,0,0,318.7582,0,0,0,420.0009,100,0.1904075,55.54667,81.93297,0,421.1744
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,79.33431,54.51651,54.51651,0,0,0,54.51651,145.5235,21.94851,0,0,79.33431,57.3858,54.51651,0,0,0,318.7582,0,0,0,420.0009,100,0.1904075,59.96816,63.46745,0,398.0925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,31.21786,53.49527,53.49527,0,0,0,53.49527,58.3563,0,7.105427E-15,0,31.21786,56.31081,53.49527,0,0,0,318.7582,0,25.09295,-25.09295,393.5505,93.70232,0.1904075,58.8448,24.97429,0,349.9761
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,40.15344,68.75705,68.75705,57.09828,0,16.71387,68.75705,58.39902,0,0,0,40.15344,12.27239,11.65877,0,0,27.88106,293.6653,27.88106,0,27.88106,420.0009,100,0.1904988,75.63275,32.12275,81,333.8187
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,17.15474,25.57615,25.57615,0,0,0,25.57615,67.0732,0,0,0,17.15474,26.92226,25.57615,0,0,0,318.7582,0,9.767521,-9.767521,409.705,97.54861,0.1904988,28.13376,13.72379,0,335.913
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,3.287912,80.10345,80.10345,81,0,22.761,80.10345,4.104583,0,0,0,3.287912,0,0,0.8965531,0.8517254,10.8528,308.9907,4.139637,0,4.139637,413.6322,98.48365,0.1905134,88.11379,2.63033,81,312.2786
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,53.12786,53.12786,0,0,0,53.12786,0,0,7.105427E-15,0,0,55.92406,53.12786,0,0,6.713164,312.7164,0,55.92406,-55.92406,354.683,84.44817,0.1905134,58.44065,0,0,312.7164
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,64.94391,64.94391,81,0,22.761,64.94391,0,0,0,0,0,0,0,16.05609,15.25328,68.85101,256.7923,15.25328,0,15.25328,369.1536,87.89353,0.190582,71.4383,0,81,256.7923
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,69.76432,69.76432,81,0,22.761,69.76432,0,-1.776357E-15,0,0,0,0,0,11.23568,10.67389,53.59773,270.5203,10.67389,0,10.67389,379.2797,90.30451,0.1906299,76.74075,0,81,270.5203
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,5.8561,5.8561,0,0,0,5.8561,0,0,8.881784E-16,0,0,6.164316,5.8561,0,0,42.92383,280.1268,0,6.164316,-6.164316,372.782,88.75743,0.1906299,6.44171,0,0,280.1268
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,14.60234,14.60234,0,0,0,14.60234,0,0,0,0,0,15.37089,14.60234,0,0,49.77308,273.9625,0,15.37089,-15.37089,356.5796,84.89974,0.1906299,16.06258,0,0,273.9625
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,5.032332,5.032332,0,0,0,5.032332,0,0,8.881784E-16,0,0,5.297191,5.032332,0,0,66.85184,258.5916,0,5.297191,-5.297191,350.9959,83.57028,0.1906299,5.535565,0,0,258.5916
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,93.54831,93.54831,81,0,22.761,93.54831,0,0,0,0,0,13.20875,12.54831,0,0,72.7376,253.2944,0,13.20875,-13.20875,337.0726,80.25523,0.1906299,102.9031,0,81,253.2944
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,69.78436,69.78436,81,0,22.761,69.78436,0,0,0,0,0,0,0,11.21564,10.65486,87.41399,240.0856,10.65486,0,10.65486,347.1807,82.66191,0.1906777,76.76279,0,81,240.0856
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,18.73952,18.73952,0,0,0,18.73952,0,0,3.552714E-15,0,0,19.72581,18.73952,0,0,76.75913,249.675,0,19.72581,-19.72581,326.3879,77.71125,0.1906777,20.61347,0,0,249.675
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,53.94038,53.94038,0,0,0,53.94038,0,0,7.105427E-15,0,0,56.77935,53.94038,0,0,98.67669,229.9492,0,56.77935,-56.77935,266.5372,63.46112,0.1906777,59.33442,0,0,229.9492
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,78.116,78.116,81,0,22.761,78.116,0,0,0,0,0,0,0,2.883994,2.739794,161.7648,173.1699,2.739794,0,2.739794,269.1364,64.07997,0.19069,85.9276,0,81,173.1699
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,17.03609,17.03609,81,0,22.761,17.03609,0,0,0,0,0,0,0,63.96391,60.76572,159.0251,175.6357,60.76572,0,60.76572,326.7838,77.80552,0.1909235,18.7397,0,81,175.6357
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,23.63072,0,0,72.31579,0,20.56389,0,0,0,0,0,23.63072,0,0,72.31579,68.7,98.25935,230.3248,92.33073,0,92.33073,414.3765,98.66087,0.1907967,0,18.90458,81,253.9555
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,51.91275,38.24691,38.24691,0,0,0,38.24691,135.7305,5.724218,0,0,51.91275,40.25991,38.24691,0,0,5.928619,313.4225,5.928619,0,5.928619,420.0009,100,0.1907489,42.07161,41.5302,0,365.3352
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,85.20966,0,0,0,0,0,0,0,85.20966,0,0,85.20966,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,0,68.16772,0,403.9679
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,105.1983,0,0,0,0,0,0,0,105.1983,0,0,105.1983,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,0,84.15862,0,423.9565
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,107.6661,0,0,0,0,0,0,0,107.6661,0,0,107.6661,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,0,86.13291,0,426.4244
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,125.7373,0,0,0,0,0,0,0,125.7373,0,0,125.7373,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,0,100.5898,0,444.4955
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,114.4871,136.8287,136.8287,68.1287,0,19.50456,136.8287,83.67184,42.1713,0,0.8115667,114.4871,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,150.5116,91.58967,81,433.2453
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,99.26012,34.08629,34.08629,0,0,0,34.08629,291.2025,63.37981,0,0,99.26012,35.8803,34.08629,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,37.49492,79.40809,0,418.0183
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,82.0135,24.35228,24.35228,0,0,0,24.35228,336.7796,56.37953,0,0,82.0135,25.63397,24.35228,0,0,0,318.7582,0,0,0,420.0009,100,0.1907489,26.7875,65.6108,0,400.7717
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,53.82038,58.36756,58.36756,0,0,0,58.36756,92.2094,0,7.105427E-15,0,53.82038,61.43954,58.36756,0,0,0,318.7582,0,7.619162,-7.619162,411.9695,98.08779,0.1907489,64.20432,43.0563,0,372.5786
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,23.30282,29.02262,29.02262,0,0,0,29.02262,80.29192,0,0,0,23.30282,30.55013,29.02262,0,0,8.465735,311.1391,0,7.247307,-7.247307,404.3302,96.26891,0.1907489,31.92488,18.64225,0,334.4419
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,3.893663,4.672273,4.672273,0,0,0,4.672273,83.33553,0,0,0,3.893663,4.918182,4.672273,0,0,16.5183,303.8918,0,1.024519,-1.024519,403.2503,96.01178,0.1907489,5.1395,3.114931,0,307.7854
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,113.0546,113.0546,81,0,22.761,113.0546,0,0,0,0,0,33.7417,32.05462,0,0,17.65665,302.8672,0,33.7417,-33.7417,367.6834,87.54349,0.1907489,124.3601,0,81,302.8672
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,87.17897,87.17897,81,0,22.761,87.17897,0,0,0,0,0,6.504181,6.178972,0,0,55.14743,269.1255,0,6.504181,-6.504181,360.8274,85.91111,0.1907489,95.89687,0,81,269.1255
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,10.73354,10.73354,0,0,0,10.73354,0,0,1.776357E-15,0,0,11.29847,10.73354,0,0,62.3743,262.6213,0,11.29847,-11.29847,348.9178,83.07549,0.1907489,11.8069,0,0,262.6213
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,51.72604,51.72604,0,0,0,51.72604,0,0,7.105427E-15,0,0,54.44846,51.72604,0,0,74.92815,251.3229,0,54.44846,-54.44846,291.524,69.41035,0.1907489,56.89864,0,0,251.3229
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,33.48418,33.48418,0,0,0,33.48418,0,0,0,0,0,35.24651,33.48418,0,0,135.4264,196.8744,0,35.24651,-35.24651,254.371,60.56439,0.1907489,36.8326,0,0,196.8744
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,28.6471,28.6471,0,0,0,28.6471,0,0,3.552714E-15,0,0,30.15484,28.6471,0,0,174.5892,161.6279,0,30.15484,-30.15484,222.585,52.99632,0.1907489,31.51181,0,0,161.6279
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,10.10007,10.10007,0,0,0,10.10007,0,0,0,0,0,10.63166,10.10007,0,0,208.0946,131.4731,0,10.63166,-10.63166,211.3782,50.32804,0.1907489,11.11008,0,0,131.4731
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,38.42367,38.42367,0,0,0,38.42367,0,0,7.105427E-15,0,0,40.44596,38.42367,0,0,219.9076,120.8414,0,40.44596,-40.44596,168.7444,40.17716,0.1907489,42.26603,0,0,120.8414
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,37.35636,37.35636,0,0,0,37.35636,0,0,0,0,0,39.32248,37.35636,0,0,264.8475,80.39545,0,39.32248,-39.32248,127.2949,30.30824,0.1907489,41.092,0,0,80.39545
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,17.2628,17.2628,0,0,0,17.2628,0,0,3.552714E-15,0,0,18.17137,17.2628,0,0,308.5392,41.07297,0,18.17137,-18.17137,108.1406,25.74771,0.1907489,18.98908,0,0,41.07297
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,54.53582,54.53582,81,0,22.761,54.53582,0,0,0,0,0,0,0,26.46418,25.14097,328.7296,22.9016,25.14097,0,25.14097,131.9914,31.42646,0.1908607,59.9894,0,81,22.9016
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,23.56247,23.56247,81,0,22.761,23.56247,0,0,0,0,0,0,0,57.43753,54.56566,303.5886,45.52848,54.56566,0,54.56566,183.7569,43.75156,0.1911025,25.91871,0,81,45.52848
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,21.06208,21.2193,21.2193,81,0,22.761,21.2193,99.25903,0,0,0,21.06208,0,0,59.7807,56.79166,249.0229,94.63757,77.85374,0,77.85374,257.6154,61.33689,0.1911951,23.34123,16.84966,81,115.6996
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,55.21798,54.93305,54.93305,81,0,22.761,54.93305,100.5187,0,0,0,55.21798,0,0,26.06695,24.7636,171.1692,164.7059,79.98158,0,79.98158,333.4926,79.40285,0.1912699,60.42636,44.17439,81,219.9239
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,78.63632,32.07708,32.07708,44.00082,0,13.40021,32.07708,245.148,0,0,0,78.63632,0,0,11.92375,11.32756,91.18764,236.6894,89.96388,0,89.96388,418.8399,99.72358,0.1908301,35.28478,62.90906,81,315.3257
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,104.3897,64.0449,64.0449,20.25,0,7.39125,64.0449,162.9946,57.06606,0,0,104.3897,46.09989,43.7949,0,0,1.223753,317.6569,1.223753,0,1.223753,420.0009,100,0.1908204,70.44939,83.51176,81,422.0465
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,109.1136,37.29382,37.29382,0,0,0,37.29382,292.5783,69.85699,0,0,109.1136,39.25666,37.29382,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,41.0232,87.29092,0,427.8719
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,102.2575,125.1291,125.1291,56.42914,0,16.54457,125.1291,81.72153,29.94166,0,0,102.2575,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,137.6421,81.80596,81,421.0157
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,121.3652,18.149,18.149,0,0,0,18.149,668.7155,102.261,0,0,121.3652,19.10421,18.149,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,19.9639,97.09216,0,440.1234
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,109.7986,63.48376,63.48376,20.25,0,7.39125,63.48376,172.9554,64.28937,0,0,109.7986,45.50922,43.23376,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,69.83214,87.83887,81,428.5568
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,78.66604,78.27115,78.27115,20.25,0,7.39125,78.27115,100.5045,17.59115,0,0,78.66604,61.07489,58.02115,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,86.09827,62.93283,81,397.4243
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,58.81544,68.17025,68.17025,20.25,0,7.39125,68.17025,86.27729,8.373074,0,0,58.81544,50.44237,47.92025,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,74.98727,47.05236,81,377.5737
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,35.9368,88.35666,88.35666,54.2167,0,15.98483,88.35666,40.67243,0,0,0,35.9368,35.9368,34.13996,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,97.19232,28.74944,81,354.695
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,4.515903,66.63578,66.63578,62.34567,0,18.04145,66.63578,6.776995,0,0,0,4.515903,4.515903,4.290108,0,0,0,318.7582,0,0,0,420.0009,100,0.1908204,73.29935,3.612723,81,323.2741
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,174.6025,149.7,81,0,22.761,149.7,0,0,24.90254,42.36279,0,72.31579,68.7,0,0,0,318.7582,0,72.31579,-72.31579,343.7733,81.85062,0.1908204,192.0628,0,81,318.7582
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,135.504,135.504,81,0,22.761,135.504,0,0,0,0,0,57.37268,54.50404,0,0,80.35088,246.4424,0,57.37268,-57.37268,283.2972,67.45158,0.1908204,149.0544,0,81,246.4424
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,74.56784,74.56784,81,0,22.761,74.56784,0,0,0,0,0,0,0,6.432158,6.110549,144.0983,189.0698,6.110549,0,6.110549,289.0942,68.83181,0.1908472,82.02463,0,81,189.0698
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,63.53996,63.53996,81,0,22.761,63.53996,0,3.552714E-15,0,0,0,0,0,17.46004,16.58703,137.9877,194.5693,16.58703,0,16.58703,304.83,72.57843,0.1909199,69.89396,0,81,194.5693
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,37.74997,37.74997,81,0,22.761,37.74997,0,0,0,0,0,0,0,43.25003,41.08753,121.4007,209.4976,41.08753,0,41.08753,343.8091,81.85914,0.1910995,41.52496,0,81,209.4976
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,65.09592,65.09592,81,0,22.761,65.09592,0,0,0,0,0,0,0,15.90408,15.10888,80.31318,246.4764,15.10888,0,15.10888,358.1426,85.27188,0.1911654,71.60551,0,81,246.4764
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,22.20336,22.20336,0,0,0,22.20336,0,0,3.552714E-15,0,0,23.37195,22.20336,0,0,65.20431,260.0743,0,23.37195,-23.37195,333.5064,79.40613,0.1911654,24.42369,0,0,260.0743
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,42.19333,42.19333,0,0,0,42.19333,0,0,0,0,0,44.41402,42.19333,0,0,91.17314,236.7024,0,44.41402,-44.41402,286.6899,68.25937,0.1911654,46.41265,0,0,236.7024
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,52.25029,52.25029,0,0,0,52.25029,0,0,0,0,0,55.00031,52.25029,0,0,140.5221,192.2884,0,55.00031,-55.00031,228.7145,54.45572,0.1911654,57.47532,0,0,192.2884
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,13.61886,13.61886,0,0,0,13.61886,0,0,1.776357E-15,0,0,14.33564,13.61886,0,0,201.6335,137.2881,0,14.33564,-14.33564,213.6034,50.85785,0.1911654,14.98075,0,0,137.2881
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,34.91854,34.91854,0,0,0,34.91854,0,0,0,0,0,36.75636,34.91854,0,0,217.562,122.9524,0,36.75636,-36.75636,174.8588,41.63296,0.1911654,38.4104,0,0,122.9524
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,6.047114,6.047114,0,0,0,6.047114,0,0,8.881784E-16,0,0,6.365383,6.047114,0,0,258.4024,86.19606,0,6.365383,-6.365383,168.1491,40.03542,0.1911654,6.651825,0,0,86.19606
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,16.71791,28.8037,28.8037,0,0,0,28.8037,58.04086,0,3.552714E-15,0,16.71791,30.31968,28.8037,0,0,265.4751,79.83067,0,13.60177,-13.60177,153.8116,36.62173,0.1911654,31.68407,13.37433,0,96.54859
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,46.16142,62.57288,62.57288,81,0,22.761,62.57288,73.77223,0,0,0,46.16142,0,0,18.42712,17.50576,280.5881,66.2289,63.66718,0,63.66718,214.2115,51.00265,0.1913691,68.83017,36.92913,81,112.3903
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,63.43415,71.82386,71.82386,81,0,22.761,71.82386,88.31905,0,0,0,63.43415,0,0,9.17614,8.717333,216.921,123.5294,72.15148,0,72.15148,282.6605,67.29997,0.1915045,79.00625,50.74732,81,186.9635
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,74.55686,13.9066,13.9066,81,0,22.761,13.9066,536.1259,0,0,0,74.55686,0,0,67.0934,63.73873,144.7695,188.4657,138.2956,0,138.2956,413.8592,98.5377,0.1911173,15.29726,59.64549,81,263.0226
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,74.13074,35.98898,35.98898,0,0,0,35.98898,205.9818,29.77373,0,0,74.13074,37.88313,35.98898,0,0,6.473883,312.9317,6.473883,0,6.473883,420.0009,100,0.1910664,39.58788,59.3046,0,387.0625
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,31.63313,71.29945,71.29945,41.24798,0,12.70374,71.29945,44.36658,0,0,0,31.63313,31.63313,30.05147,0,0,0,318.7582,0,0,0,420.0009,100,0.1910664,78.42939,25.3065,81,350.3914
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,82.13316,0,0,0,0,0,0,0,82.13316,0,0,82.13316,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910664,0,65.70653,0,400.8914
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,60.90614,34.69325,34.69325,0,0,0,34.69325,175.5562,24.38692,0,0,60.90614,36.51921,34.69325,0,0,0,318.7582,0,0,0,420.0009,100,0.1910664,38.16257,48.72491,0,379.6644
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,59.84433,9.5116,9.5116,0,0,0,9.5116,629.1721,49.83212,0,0,59.84433,10.01221,9.5116,0,0,0,318.7582,0,0,0,420.0009,100,0.1910664,10.46276,47.87547,0,378.6026
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,32.79873,0,0,0,0,0,0,0,32.79873,0,0,32.79873,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1910664,0,26.23899,0,351.5569
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,19.82202,24.98814,24.98814,0,0,0,24.98814,79.3257,0,0,0,19.82202,26.3033,24.98814,0,0,0,318.7582,0,6.481287,-6.481287,413.169,98.37337,0.1910664,27.48695,15.85761,0,338.5802
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,5.384983,68.95114,68.95114,70.67677,0,20.14922,68.95114,7.809852,0,0,0,5.384983,0,0,1.725625,1.639344,7.20143,312.2769,7.024326,0,7.024326,419.8328,99.96,0.1910903,75.84626,4.307986,81,317.6619
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,35.64632,35.64632,0,0,0,35.64632,0,0,0,0,0,37.52244,35.64632,0,0,0.1771037,318.5988,0,37.52244,-37.52244,380.2807,90.54285,0.1910903,39.21095,0,0,318.5988
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,14.83193,14.83193,0,0,0,14.83193,0,0,1.776357E-15,0,0,15.61256,14.83193,0,0,41.8687,281.0764,0,15.61256,-15.61256,363.8236,86.6245,0.1910903,16.31513,0,0,281.0764
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,139.7891,139.7891,81,0,22.761,139.7891,0,0,0,4.067961,0,61.88322,58.78905,0,0,59.21599,265.4638,0,61.88322,-61.88322,298.593,71.09342,0.1910903,153.768,0,81,265.4638
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.9751,203.5806,68.7,0,68.7,363.7675,86.61115,0.1911522,0,0,81,203.5806
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,48.15163,48.15163,0,0,0,48.15163,0,0,7.105427E-15,0,0,50.68592,48.15163,0,0,59.27512,265.4106,0,50.68592,-50.68592,310.3399,73.8903,0.1911522,52.96679,0,0,265.4106
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.5928,214.7247,0,0,0,310.3399,73.8903,0.1911522,0,0,0,214.7247
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,10.95992,10.95992,0,0,0,10.95992,0,0,0,0,0,11.53675,10.95992,0,0,115.5928,214.7247,0,11.53675,-11.53675,298.179,70.99487,0.1911522,12.05591,0,0,214.7247
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,47.10879,47.10879,0,0,0,47.10879,0,0,0,0,0,49.5882,47.10879,0,0,128.4114,203.1879,0,49.5882,-49.5882,245.9085,58.54953,0.1911522,51.81967,0,0,203.1879
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,68.46272,68.46272,81,0,22.761,68.46272,0,0,0,0,0,0,0,12.53727,11.91041,183.5094,153.5997,11.91041,0,11.91041,257.2077,61.23981,0.1912034,75.309,0,81,153.5997
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,14.52157,14.52157,81,0,22.761,14.52157,0,0,0,0,0,0,0,66.47842,63.1545,171.599,164.3191,63.1545,0,63.1545,317.1213,75.50493,0.1914079,15.97373,0,81,164.3191
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,40.41312,40.41312,81,0,22.761,40.41312,0,0,0,0,0,0,0,40.58688,38.55754,108.4445,221.1582,38.55754,0,38.55754,353.7002,84.21417,0.1915724,44.45443,0,81,221.1582
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,4.171457,4.171457,0,0,0,4.171457,0,0,0,0,0,4.391007,4.171457,0,0,69.88699,255.8599,0,4.391007,-4.391007,349.0717,83.11214,0.1915724,4.588603,0,0,255.8599
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,10.87635,0,0,0,0,0,0,0,0,0,0,10.87635,0,0,0,0,74.76588,251.4689,10.87635,0,10.87635,359.3899,85.56886,0.1914873,0,8.701081,0,262.3453
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,9.257504,38.34025,38.34025,0,0,0,38.34025,24.14565,0,7.105427E-15,0,9.257504,40.35816,38.34025,0,0,63.88953,261.2577,0,31.10065,-31.10065,326.6069,77.7634,0.1914873,42.17427,7.406003,0,270.5152
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,23.18074,0,0,0,0,0,0,0,0,0,0,23.18074,0,0,0,0,98.44581,230.157,23.18074,0,23.18074,348.5981,82.99939,0.1913064,0,18.54459,0,253.3377
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,47.56512,118.3628,118.3628,81,0,22.761,118.3628,40.18587,0,0,0,47.56512,39.32928,37.36282,0,0,75.26507,251.0197,8.235844,0,8.235844,356.4113,84.85967,0.1913318,130.1991,38.0521,81,298.5848
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,49.40905,115.3607,115.3607,81,0,22.761,115.3607,42.83006,0,0,0,49.40905,36.16915,34.36069,0,0,67.02922,258.4319,13.2399,0,13.2399,368.9718,87.85026,0.1913726,126.8968,39.52724,81,307.841
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,43.37217,81.22359,81.22359,81,0,22.761,81.22359,53.39848,0,0,0,43.37217,0.2353608,0.2235927,0,0,53.78932,270.3478,43.13681,0,43.13681,409.895,97.59385,0.1915054,89.34595,34.69773,81,313.72
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,74.50203,142.5932,142.5932,81,0,22.761,142.5932,52.24797,0,0,7.152474,74.50203,64.8349,61.59316,0,0,10.65252,309.171,9.667127,0,9.667127,419.066,99.77742,0.1915113,156.8525,59.60162,81,383.673
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,44.15926,28.96823,28.96823,0,0,0,28.96823,152.4403,12.68099,0,0,44.15926,30.49288,28.96823,0,0,0.9853896,317.8714,0.9853896,0,0.9853896,420.0009,100,0.1915037,31.86506,35.32741,0,362.0306
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,31.64525,56.76288,56.76288,0,0,0,56.76288,55.7499,0,0,0,31.64525,59.7504,56.76288,0,0,0,318.7582,0,28.10515,-28.10515,390.3754,92.94634,0.1915037,62.43917,25.3162,0,350.4035
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,9.064202,18.43461,18.43461,0,0,0,18.43461,49.16948,0,0,0,9.064202,19.40485,18.43461,0,0,31.22795,290.6531,0,10.34065,-10.34065,379.4754,90.3511,0.1915037,20.27807,7.251362,0,299.7173
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,10.20148,72.93217,72.93217,81,0,22.761,72.93217,13.98762,0,0,0,10.20148,0,0,8.067822,7.664432,42.71756,280.3124,17.86591,0,17.86591,396.4245,94.3866,0.1915675,80.2254,8.161182,81,290.5139
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,5.137678,42.30389,42.30389,0,0,0,42.30389,12.14469,0,7.105427E-15,0,5.137678,44.53041,42.30389,0,0,24.85165,296.3918,0,39.39273,-39.39273,354.9009,84.50005,0.1915675,46.53428,4.110142,0,301.5294
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,21.01107,21.01107,0,0,0,21.01107,0,0,0,0,0,22.11692,21.01107,0,0,68.62135,256.999,0,22.11692,-22.11692,331.5876,78.94928,0.1915675,23.11218,0,0,256.999
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,59.00392,59.00392,0,0,0,59.00392,0,0,0,0,0,62.10939,59.00392,0,0,93.1957,234.8821,0,62.10939,-62.10939,266.1186,63.36144,0.1915675,64.90431,0,0,234.8821
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,42.3266,42.3266,0,0,0,42.3266,0,0,0,0,0,44.55432,42.3266,0,0,162.2061,172.7727,0,44.55432,-44.55432,219.1542,52.17947,0.1915675,46.55926,0,0,172.7727
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,51.58238,51.58238,0,0,0,51.58238,0,0,7.105427E-15,0,0,54.29725,51.58238,0,0,211.7109,128.2184,0,54.29725,-54.29725,161.9199,38.55228,0.1915675,56.74062,0,0,128.2184
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,102.7064,102.7064,81,0,22.761,102.7064,0,0,0,0,0,22.84883,21.70639,0,0,272.0412,73.92114,0,22.84883,-22.84883,137.8351,32.81782,0.1915675,112.977,0,81,73.92114
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,39.80511,39.80511,81,0,22.761,39.80511,0,0,0,0,0,0,0,41.19489,39.13515,297.4288,51.0723,39.13515,0,39.13515,174.962,41.65753,0.191733,43.78562,0,81,51.0723
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,25.10205,25.10205,81,0,22.761,25.10205,0,0,0,0,0,0,0,55.89795,53.10305,258.2936,86.29394,53.10305,0,53.10305,225.3399,53.65226,0.1919569,27.61226,0,81,86.29394
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,31.43648,31.43648,81,0,22.761,31.43648,0,7.105427E-15,0,0,0,0,0,49.56352,47.08535,205.1906,134.0867,47.08535,0,47.08535,270.009,64.28773,0.1921545,34.58012,0,81,134.0867
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,158.1053,176.4635,68.7,0,68.7,335.1836,79.80545,0.1922123,0,0,81,176.4635
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,3.950119,3.950119,76.26591,0,21.56327,3.950119,0,0,0,0,0,0,0,72.31579,68.7,89.40526,238.2935,68.7,0,68.7,400.3581,95.32317,0.1923144,4.34513,0,81,238.2935
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.70526,300.1235,0,0,0,400.3581,95.32317,0.1923144,0,0,0,300.1235
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,35.1502,35.1502,0,0,0,35.1502,0,0,0,0,0,37.00021,35.1502,0,0,20.70526,300.1235,0,37.00021,-37.00021,361.3564,86.03708,0.1923144,38.66522,0,0,300.1235
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,14.61584,5.570288,5.570288,0,0,0,5.570288,262.3892,0,0,0,14.61584,5.863461,5.570288,0,0,61.8166,263.1233,8.752375,0,8.752375,369.6597,88.01404,0.1922468,6.127316,11.69267,0,277.7391
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,27.78436,0,0,0,0,0,0,0,0,0,0,27.78436,0,0,0,0,53.06423,271.0004,27.78436,0,27.78436,396.0182,94.28987,0.1920326,0,22.22748,0,298.7848
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,34.66532,6.77366,6.77366,0,0,0,6.77366,511.7664,2.255275,0,0,34.66532,7.130168,6.77366,0,0,25.27988,296.0063,25.27988,0,25.27988,420.0009,100,0.1918381,7.451026,27.73226,0,330.6717
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,61.55207,48.69158,48.69158,0,0,0,48.69158,126.4121,10.29777,0,0,61.55207,51.25429,48.69158,0,0,0,318.7582,0,0,0,420.0009,100,0.1918381,53.56074,49.24165,0,380.3103
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,78.65001,73.79494,73.79494,20.25,0,7.39125,73.79494,106.5791,22.28691,0,0,78.65001,56.3631,53.54494,0,0,0,318.7582,0,0,0,420.0009,100,0.1918381,81.17444,62.92001,81,397.4082
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,82.83723,37.53229,37.53229,0,0,0,37.53229,220.7092,43.32956,0,0,82.83723,39.50767,37.53229,0,0,0,318.7582,0,0,0,420.0009,100,0.1918381,41.28552,66.26978,0,401.5955
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,88.80451,0,0,0,0,0,0,0,88.80451,0,0,88.80451,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918381,0,71.04361,0,407.5627
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,40.29874,84.81075,84.81075,46.52694,0,14.03932,84.81075,47.51608,0,0,0,40.29874,40.29874,38.28381,0,0,0,318.7582,0,0,0,420.0009,100,0.1918381,93.29182,32.23899,81,359.057
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,35.12282,121.04,121.04,81,0,22.761,121.04,29.01754,0,0,0,35.12282,42.14732,40.03995,0,0,0,318.7582,0,7.024499,-7.024499,412.5964,98.23704,0.1918381,133.144,28.09826,81,353.881
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,51.61384,113.6711,113.6711,72.05269,0,20.49733,113.6711,45.40631,3.552714E-15,0,0,51.61384,43.80885,41.6184,0,0,7.804999,311.7337,7.804999,0,7.804999,420.0009,100,0.1918617,125.0382,41.29107,81,363.3476
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,15.34126,0,0,0,0,0,0,0,15.34126,0,0,15.34126,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918617,0,12.27301,0,334.0995
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,4.980995,0,0,0,0,0,0,0,4.980995,0,0,4.980995,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1918617,0,3.984796,0,323.7392
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,51.19791,51.19791,0,0,0,51.19791,0,0,7.105427E-15,0,0,53.89254,51.19791,0,0,0,318.7582,0,53.89254,-53.89254,363.1931,86.47438,0.1918617,56.3177,0,0,318.7582
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,89.69226,89.69226,81,0,22.761,89.69226,0,0,0,0,0,9.14975,8.692263,0,0,59.8806,264.8657,0,9.14975,-9.14975,353.5484,84.17803,0.1918617,98.66149,0,81,264.8657
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,90.86786,90.86786,81,0,22.761,90.86786,0,0,0,0,0,10.38722,9.867862,0,0,70.04699,255.7159,0,10.38722,-10.38722,342.5993,81.57111,0.1918617,99.95465,0,81,255.7159
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,28.79657,28.79657,0,0,0,28.79657,0,0,3.552714E-15,0,0,30.31218,28.79657,0,0,81.58835,245.3287,0,30.31218,-30.31218,310.6475,73.96354,0.1918617,31.67622,0,0,245.3287
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.2685,215.0165,0,0,0,310.6475,73.96354,0.1918617,0,0,0,215.0165
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,70.90402,70.90402,81,0,22.761,70.90402,0,0,0,0,0,0,0,10.09598,9.591179,115.2685,215.0165,9.591179,0,9.591179,319.7465,76.12997,0.1919016,77.99442,0,81,215.0165
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,71.56069,71.56069,81,0,22.761,71.56069,0,0,0,0,0,0,0,9.439306,8.967341,105.6774,223.6486,8.967341,0,8.967341,328.2537,78.15548,0.1919389,78.71677,0,81,223.6486
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,96.71002,231.7192,68.7,0,68.7,393.4282,93.67319,0.1919968,0,0,81,231.7192
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,35.42007,35.42007,0,0,0,35.42007,0,0,0,0,0,37.28429,35.42007,0,0,28.01002,293.5492,0,37.28429,-37.28429,354.1271,84.31581,0.1919968,38.96208,0,0,293.5492
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,79.17419,79.17419,81,0,22.761,79.17419,0,0,0,0,0,0,0,1.825803,1.734512,69.43701,256.2649,1.734512,0,1.734512,355.7726,84.7076,0.192004,87.09161,0,81,256.2649
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,13.17325,13.17325,0,0,0,13.17325,0,0,1.776357E-15,0,0,13.86658,13.17325,0,0,67.7025,257.826,0,13.86658,-13.86658,341.1559,81.22745,0.192004,14.49058,0,0,257.826
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,31.08176,31.08176,0,0,0,31.08176,0,0,3.552714E-15,0,0,32.71764,31.08176,0,0,83.10981,243.9594,0,32.71764,-32.71764,306.6685,73.01617,0.192004,34.18994,0,0,243.9594
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,18.76003,100.9619,100.9619,81,0,22.761,100.9619,18.58129,7.105427E-15,0,0,18.76003,21.01255,19.96192,0,0,119.4627,211.2418,0,2.252516,-2.252516,304.2942,72.45084,0.192004,111.0581,15.00802,81,230.0018
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,43.50637,14.15114,14.15114,81,0,22.761,14.15114,307.4409,0,0,0,43.50637,0,0,66.84886,63.50642,121.9655,208.9892,107.0128,0,107.0128,405.8154,96.62253,0.1918661,15.56625,34.8051,81,252.4956
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,85.82021,146.9137,146.9137,79.58961,0,22.40417,146.9137,58.41539,0,0,11.90506,85.82021,70.86745,67.32408,0,0,14.95275,305.3008,14.95275,0,14.95275,420.0009,100,0.1917676,161.6051,68.65616,81,391.1209
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,88.69743,30.34196,30.34196,0,0,0,30.34196,292.326,56.75852,0,0,88.69743,31.93891,30.34196,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,33.37616,70.95795,0,407.4557
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,32.46849,100.393,100.393,69.54794,0,19.86363,100.393,32.34138,0,0,0,32.46849,32.46849,30.84507,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,110.4323,25.97479,81,351.2267
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,76.65948,74.19064,74.19064,20.25,0,7.39125,74.19064,103.3277,19.87986,0,0,76.65948,56.77962,53.94064,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,81.6097,61.32758,81,395.4177
