Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,100.4249,57.52565,57.52565,0,0,0,57.52565,174.5742,39.87164,0,0,100.4249,60.55331,57.52565,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,63.27821,80.33996,0,419.1832
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,76.45111,23.5476,23.5476,0,0,0,23.5476,324.6662,51.66416,0,0,76.45111,24.78695,23.5476,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,25.90236,61.16089,0,395.2094
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,62.96843,63.681,63.681,20.25,0,7.39125,63.681,98.88104,17.25159,0,0,62.96843,45.71684,43.431,0,0,0,318.7582,0,0,0,420.0009,100,0.1917676,70.0491,50.37475,81,381.7267
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,25.14094,55.97099,55.97099,0,0,0,55.97099,44.91782,0,0,0,25.14094,58.91682,55.97099,0,0,0,318.7582,0,33.77588,-33.77588,384.3979,91.52313,0.1917676,61.56808,20.11275,0,343.8992
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,21.98146,101.1114,101.1114,81,0,22.761,101.1114,21.73984,0,0,0,21.98146,21.1699,20.11141,0,0,37.52876,284.9823,0.811552,0,0.811552,385.1678,91.70644,0.19177,111.2225,17.58517,81,306.9638
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,3.895378,83.70088,83.70088,81,0,22.761,83.70088,4.653928,0,0,0,3.895378,2.843031,2.700879,0,0,36.71721,285.7127,1.052348,0,1.052348,386.1662,91.94415,0.1917731,92.07097,3.116303,81,289.6081
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,67.75315,67.75315,81,0,22.761,67.75315,0,0,0,0,0,0,0,13.24685,12.5845,35.66486,286.6599,12.5845,0,12.5845,398.1049,94.78669,0.1918252,74.52847,0,81,286.6599
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,126.1707,126.1707,81,0,22.761,126.1707,0,0,1.421085E-14,0,0,47.54805,45.17065,0,0,23.08035,297.9859,0,47.54805,-47.54805,347.9848,82.85337,0.1918252,138.7877,0,81,297.9859
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,59.35447,59.35447,0,0,0,59.35447,0,0,7.105427E-15,0,0,62.47839,59.35447,0,0,75.91152,250.4379,0,62.47839,-62.47839,282.1268,67.17292,0.1918252,65.28992,0,0,250.4379
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,16.85352,16.85352,0,0,0,16.85352,0,0,3.552714E-15,0,0,17.74054,16.85352,0,0,145.332,187.9595,0,17.74054,-17.74054,263.4267,62.72051,0.1918252,18.53887,0,0,187.9595
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,62.69941,62.69941,81,0,22.761,62.69941,0,0,0,0,0,0,0,18.30059,17.38556,165.0437,170.2189,17.38556,0,17.38556,279.9201,66.6475,0.1918969,68.96935,0,81,170.2189
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,147.6581,185.8659,68.7,0,68.7,345.0946,82.16521,0.1919544,0,0,81,185.8659
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,34.11485,34.11485,0,0,0,34.11485,0,0,0,0,0,35.91037,34.11485,0,0,78.9581,247.6959,0,35.91037,-35.91037,307.2418,73.15265,0.1919544,37.52633,0,0,247.6959
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,118.8585,211.7856,0,0,0,307.2418,73.15265,0.1919544,0,0,0,211.7856
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,36.32306,36.32306,0,0,0,36.32306,0,0,7.105427E-15,0,0,38.2348,36.32306,0,0,118.8585,211.7856,0,38.2348,-38.2348,266.9388,63.55672,0.1919544,39.95537,0,0,211.7856
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,161.3416,173.5508,0,0,0,266.9388,63.55672,0.1919544,0,0,0,173.5508
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.02983867,0.02983867,0,0,0,0.02983867,0,0,6.938894E-18,0,0,0.03140913,0.02983867,0,0,161.3416,173.5508,0,0.03140913,-0.03140913,266.9056,63.54883,0.1919544,0.03282254,0,0,173.5508
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,18.04004,18.04004,0,0,0,18.04004,0,0,3.552714E-15,0,0,18.98952,18.04004,0,0,161.3765,173.5194,0,18.98952,-18.98952,246.8889,58.78296,0.1919544,19.84405,0,0,173.5194
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,6.257032,16.10046,16.10046,0,0,0,16.10046,38.86245,0,0,0,6.257032,16.94785,16.10046,0,0,182.476,154.5298,0,10.69082,-10.69082,235.6198,56.09984,0.1919544,17.7105,5.005626,0,160.7869
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,31.34589,0,0,0,0,0,0,0,0,0,0,31.34589,0,0,0,0,194.3547,143.839,31.34589,0,31.34589,265.3571,63.18014,0.1917167,0,25.07671,0,175.1849
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,48.16969,0,0,0,0,0,0,0,0,0,0,48.16969,0,0,0,0,163.0088,172.0503,48.16969,0,48.16969,311.0549,74.06055,0.1913525,0,38.53576,0,220.22
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,63.10692,22.14071,22.14071,0,0,0,22.14071,285.0266,0,0,0,63.10692,23.30601,22.14071,0,0,114.8391,215.403,39.80091,0,39.80091,348.8134,83.05064,0.1910527,24.35478,50.48554,0,278.51
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,60.62915,27.56211,27.56211,0,0,0,27.56211,219.9728,0,0,0,60.62915,29.01275,27.56211,0,0,75.03819,251.2239,31.61641,0,31.61641,378.8073,90.19204,0.1908152,30.31832,48.50332,0,311.853
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,94.067,0,0,0,0,0,0,0,50.64523,0,0,94.067,0,0,0,0,43.42178,279.6786,43.42178,0,43.42178,420.0009,100,0.1904899,0,75.2536,0,373.7456
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,58.83325,42.78503,42.78503,0,0,0,42.78503,137.509,13.79638,0,0,58.83325,45.03688,42.78503,0,0,0,318.7582,0,0,0,420.0009,100,0.1904899,47.06353,47.0666,0,377.5915
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,73.30441,135.7542,135.7542,67.05422,0,19.23272,135.7542,53.99789,0.9886237,0,0,73.30441,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1904899,149.3297,58.64353,81,392.0627
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,37.10299,68.91096,68.91096,33.66313,0,10.78477,68.91096,53.84192,0,0,0,37.10299,37.10299,35.24784,0,0,0,318.7582,0,0,0,420.0009,100,0.1904899,75.80206,29.68239,81,355.8612
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,40.27387,141.9296,141.9296,81,0,22.761,141.9296,28.37595,0,0,6.422573,40.27387,64.13644,60.92961,0,0,0,318.7582,0,23.86256,-23.86256,394.8475,94.01112,0.1904899,156.1226,32.2191,81,359.0321
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,15.45098,52.519,52.519,0,0,0,52.519,29.41979,0,7.105427E-15,0,15.45098,55.28316,52.519,0,0,26.51395,294.8957,0,39.83218,-39.83218,352.8607,84.01428,0.1904899,57.7709,12.36079,0,310.3466
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,4.236003,91.09957,91.09957,81,0,22.761,91.09957,4.64986,0,0,0,4.236003,10.63113,10.09957,0,0,70.77193,255.0635,0,6.395123,-6.395123,346.1196,82.40927,0.1904899,100.2095,3.388802,81,259.2995
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,42.35835,42.35835,0,0,0,42.35835,0,0,7.105427E-15,0,0,44.58774,42.35835,0,0,77.87762,248.6684,0,44.58774,-44.58774,299.12,71.21891,0.1904899,46.59419,0,0,248.6684
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,44.16084,44.16084,0,0,0,44.16084,0,0,7.105427E-15,0,0,46.48509,44.16084,0,0,127.4196,204.0806,0,46.48509,-46.48509,250.1204,59.55237,0.1904899,48.57692,0,0,204.0806
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,8.085103,8.085103,0,0,0,8.085103,0,0,1.776357E-15,0,0,8.510634,8.085103,0,0,179.0697,157.5955,0,8.510634,-8.510634,241.1494,57.41642,0.1904899,8.893614,0,0,157.5955
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,67.1566,67.1566,81,0,22.761,67.1566,0,0,0,0,0,0,0,13.8434,13.15123,188.5259,149.0849,13.15123,0,13.15123,253.6258,60.38697,0.1905443,73.87226,0,81,149.0849
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,16.95811,16.95811,81,0,22.761,16.95811,0,0,0,0,0,0,0,64.04189,60.83979,175.3747,160.921,60.83979,0,60.83979,311.3435,74.12926,0.190759,18.65392,0,81,160.921
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,74.95023,74.95023,81,0,22.761,74.95023,0,0,0,0,0,0,0,6.049774,5.747285,114.5349,215.6768,5.747285,0,5.747285,316.7958,75.42743,0.1907827,82.44525,0,81,215.6768
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,80.02345,80.02345,81,0,22.761,80.02345,0,0,0,0,0,0,0,0.9765469,0.9277196,108.7876,220.8494,0.9277196,0,0.9277196,317.676,75.63699,0.1907865,88.02579,0,81,220.8494
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,87.98022,87.98022,81,0,22.761,87.98022,0,0,0,0,0,7.347603,6.980223,0,0,107.8599,221.6843,0,7.347603,-7.347603,309.9309,73.79292,0.1907865,96.77824,0,81,221.6843
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,43.15549,43.15549,81,0,22.761,43.15549,0,0,0,0,0,0,0,37.84451,35.95228,116.0239,214.3367,35.95228,0,35.95228,344.0382,81.9137,0.1909342,47.47104,0,81,214.3367
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,9.142255,9.142255,0,0,0,9.142255,0,0,1.776357E-15,0,0,9.623426,9.142255,0,0,80.07162,246.6938,0,9.623426,-9.623426,333.8943,79.49847,0.1909342,10.05648,0,0,246.6938
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,16.20013,16.20013,0,0,0,16.20013,0,0,0,0,0,17.05277,16.20013,0,0,90.76431,237.0703,0,17.05277,-17.05277,315.9191,75.21867,0.1909342,17.82015,0,0,237.0703
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,46.60915,46.60915,0,0,0,46.60915,0,0,7.105427E-15,0,0,49.06226,46.60915,0,0,109.7118,220.0176,0,49.06226,-49.06226,264.2029,62.90532,0.1909342,51.27006,0,0,220.0176
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,3.618575,79.77115,79.77115,81,0,22.761,79.77115,4.536196,0,0,0,3.618575,0,0,1.228854,1.167412,164.2255,170.9553,4.785987,0,4.785987,268.7433,63.98637,0.1909497,87.74826,2.89486,81,174.5739
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,7.834332,106.7455,106.7455,81,0,22.761,106.7455,7.33926,3.552714E-15,0,0,7.834332,27.10056,25.74553,0,0,159.4395,175.2627,0,19.26623,-19.26623,248.4349,59.15105,0.1909497,117.4201,6.267465,81,183.097
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,22.80248,27.18877,27.18877,81,0,22.761,27.18877,83.86727,-7.105427E-15,0,0,22.80248,0,0,53.81123,51.12067,180.8464,155.9965,73.92315,0,73.92315,318.5645,75.84855,0.1910651,29.90765,18.24199,81,178.799
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,14.51298,47.80979,47.80979,81,0,22.761,47.80979,30.35567,0,0,0,14.51298,0,0,33.19021,31.5307,106.9232,222.5273,46.04368,0,46.04368,362.2454,86.24873,0.1912365,52.59077,11.61038,81,237.0403
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,49.47948,87.19657,87.19657,81,0,22.761,87.19657,56.74475,0,0,0,49.47948,6.522708,6.196573,0,0,60.87956,263.9666,42.95677,0,42.95677,402.9978,95.95166,0.1913629,95.91623,39.58358,81,313.4461
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,15.42582,51.64139,51.64139,0,0,0,51.64139,29.87104,0,0,0,15.42582,54.35936,51.64139,0,0,17.92279,302.6277,0,38.93354,-38.93354,361.9583,86.18036,0.1913629,56.80553,12.34066,0,318.0535
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,5.55623,0,0,0,0,0,0,0,0,0,0,5.55623,0,0,0,0,61.18227,263.6942,5.55623,0,5.55623,367.2293,87.43538,0.1913217,0,4.444983,0,269.2504
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,7.193887,60.103,60.103,0,0,0,60.103,11.96926,0,1.421085E-14,0,7.193887,63.26632,60.103,0,0,55.62605,268.6948,0,56.07243,-56.07243,308.1238,73.36266,0.1913217,66.1133,5.75511,0,275.8887
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,3.335441,27.52817,27.52817,0,0,0,27.52817,12.11646,0,3.552714E-15,0,3.335441,28.97702,27.52817,0,0,117.9287,212.6224,0,25.64158,-25.64158,281.0952,66.9273,0.1913217,30.28098,2.668353,0,215.9578
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,7.416418,83.21309,83.21309,81,0,22.761,83.21309,8.912561,0,0,0,7.416418,2.32957,2.213092,0,0,146.4194,186.9808,5.086847,0,5.086847,285.921,68.07629,0.1913366,91.5344,5.933134,81,194.3972
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,9.897711,0,0,72.31579,0,20.56389,0,0,0,0,0,9.897711,0,0,72.31579,68.7,141.3325,191.5589,78.59771,0,78.59771,360.4854,85.82967,0.1913211,0,7.918169,81,201.4566
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,4.101396,53.85242,53.85242,0,0,0,53.85242,7.615992,0,7.105427E-15,0,4.101396,56.68676,53.85242,0,0,62.73483,262.2969,0,52.58536,-52.58536,305.0555,72.63212,0.1913211,59.23766,3.281116,0,266.3983
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,11.09426,11.09426,0,0,0,11.09426,0,0,1.776357E-15,0,0,11.67817,11.09426,0,0,121.163,209.7115,0,11.67817,-11.67817,292.7456,69.7012,0.1913211,12.20368,0,0,209.7115
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,30.69543,30.69543,0,0,0,30.69543,0,0,0,0,0,32.31097,30.69543,0,0,134.1387,198.0334,0,32.31097,-32.31097,258.6869,61.592,0.1913211,33.76497,0,0,198.0334
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,76.70888,76.70888,81,0,22.761,76.70888,0,0,0,0,0,0,0,4.291121,4.076565,170.0398,165.7224,4.076565,0,4.076565,262.5543,62.51279,0.1913376,84.37977,0,81,165.7224
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,23.88127,23.88127,81,0,22.761,23.88127,0,0,0,0,0,0,0,57.11873,54.26279,165.9633,169.3913,54.26279,0,54.26279,314.0325,74.76949,0.1915566,26.2694,0,81,169.3913
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,31.25658,31.25658,81,0,22.761,31.25658,0,0,0,0,0,0,0,49.74342,47.25625,111.7005,218.2278,47.25625,0,47.25625,358.8637,85.44357,0.1917466,34.38224,0,81,218.2278
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,64.44423,260.7584,0,0,0,358.8637,85.44357,0.1917466,0,0,0,260.7584
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,84.53256,84.53256,81,0,22.761,84.53256,0,0,0,0,0,3.71849,3.532565,0,0,64.44423,260.7584,0,3.71849,-3.71849,354.944,84.51031,0.1917466,92.98582,0,81,260.7584
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,24.59902,24.59902,0,0,0,24.59902,0,0,3.552714E-15,0,0,25.89371,24.59902,0,0,68.57588,257.0399,0,25.89371,-25.89371,327.6497,78.01167,0.1917466,27.05892,0,0,257.0399
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,47.27571,47.27571,0,0,0,47.27571,0,0,7.105427E-15,0,0,49.76391,47.27571,0,0,97.34666,231.1462,0,49.76391,-49.76391,275.1939,65.52223,0.1917466,52.00328,0,0,231.1462
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,26.06992,26.06992,0,0,0,26.06992,0,0,3.552714E-15,0,0,27.44202,26.06992,0,0,152.6399,181.3823,0,27.44202,-27.44202,246.2675,58.635,0.1917466,28.67691,0,0,181.3823
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,36.58281,36.58281,0,0,0,36.58281,0,0,0,0,0,38.50822,36.58281,0,0,183.131,153.9403,0,38.50822,-38.50822,205.6763,48.97044,0.1917466,40.24109,0,0,153.9403
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,225.9179,115.4321,0,0,0,205.6763,48.97044,0.1917466,0,0,0,115.4321
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,25.30087,139.0038,139.0038,81,0,22.761,139.0038,18.20157,0,0,3.204141,25.30087,61.05659,58.00377,0,0,225.9179,115.4321,0,35.75572,-35.75572,167.9864,39.99669,0.1917466,152.9041,20.2407,81,140.733
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,57.79328,172.8757,149.7,81,0,22.761,149.7,38.60607,0,23.17571,40.46328,57.79328,72.31579,68.7,0,0,265.6465,79.67636,0,14.52251,-14.52251,152.6784,36.35192,0.1917466,190.1633,46.23463,81,137.4696
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,70.98273,13.64493,13.64493,81,0,22.761,13.64493,520.2131,0,0,0,70.98273,0,0,67.35506,63.98731,281.7826,65.15385,134.97,0,134.97,280.7222,66.83849,0.1914092,15.00943,56.78619,81,136.1366
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,105.1757,115.1444,115.1444,81,0,22.761,115.1444,91.34248,0,0,0,105.1757,35.94145,34.14438,0,0,146.8126,186.6269,69.23429,0,69.23429,346.4036,82.47688,0.1912739,126.6588,84.14059,81,291.8026
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,112.9176,47.46519,47.46519,0,0,0,47.46519,237.8955,0,0,0,112.9176,49.96336,47.46519,0,0,77.5783,248.9378,62.95422,0,62.95422,406.1272,96.69676,0.1908147,52.21171,90.33406,0,361.8553
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,105.6889,103.4403,103.4403,34.74029,0,11.05729,103.4403,102.1738,18.749,0,0,105.6889,72.31579,68.7,0,0,14.62409,305.5966,14.62409,0,14.62409,420.0009,100,0.1907083,113.7843,84.5511,81,411.2854
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,114.7378,165.3395,149.7,81,0,22.761,149.7,76.64515,42.422,15.63947,32.17342,114.7378,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907083,181.8734,91.79023,81,433.496
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,111.3238,34.5195,34.5195,0,0,0,34.5195,322.4954,74.9875,0,0,111.3238,36.33632,34.5195,0,0,0,318.7582,0,0,0,420.0009,100,0.1907083,37.97145,89.05905,0,430.082
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,90.78718,41.08388,41.08388,0,0,0,41.08388,220.98,47.54099,0,0,90.78718,43.24619,41.08388,0,0,0,318.7582,0,0,0,420.0009,100,0.1907083,45.19227,72.62975,0,409.5454
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,56.86479,100.1827,100.1827,46.16117,0,13.94678,100.1827,56.76107,0,0,0,56.86479,56.86479,54.02155,0,0,0,318.7582,0,0,0,420.0009,100,0.1907083,110.201,45.49183,81,375.623
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,25.72093,18.4142,18.4142,0,0,0,18.4142,139.6799,6.337567,0,0,25.72093,19.38337,18.4142,0,0,0,318.7582,0,0,0,420.0009,100,0.1907083,20.25562,20.57675,0,344.4792
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,3.090941,26.65607,26.65607,0,0,0,26.65607,11.59563,0,3.552714E-15,0,3.090941,28.05903,26.65607,0,0,0,318.7582,0,24.96808,-24.96808,393.6822,93.73367,0.1907083,29.32168,2.472753,0,321.8492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,95.88981,95.88981,81,0,22.761,95.88981,0,0,0,0,0,15.67348,14.88981,0,0,27.74232,293.7901,0,15.67348,-15.67348,377.1609,89.80003,0.1907083,105.4788,0,81,293.7901
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,97.53986,97.53986,81,0,22.761,97.53986,0,0,0,0,0,17.41038,16.53986,0,0,45.1573,278.1167,0,17.41038,-17.41038,358.8087,85.43047,0.1907083,107.2938,0,81,278.1167
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,64.25002,64.25002,81,0,22.761,64.25002,0,0,0,0,0,0,0,16.74998,15.91248,64.50217,260.7063,15.91248,0,15.91248,373.9046,89.02473,0.1907721,70.67502,0,81,260.7063
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,84.53569,84.53569,81,0,22.761,84.53569,0,0,0,0,0,3.721782,3.535693,0,0,48.58969,275.0275,0,3.721782,-3.721782,369.9815,88.09066,0.1907721,92.98927,0,81,275.0275
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,63.60258,63.60258,81,0,22.761,63.60258,0,0,0,0,0,0,0,17.39742,16.52755,52.725,271.3057,16.52755,0,16.52755,385.6609,91.82384,0.1908382,69.96284,0,81,271.3057
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,61.60685,61.60685,0,0,0,61.60685,0,0,7.105427E-15,0,0,64.84931,61.60685,0,0,36.19745,286.1805,0,64.84931,-64.84931,317.3037,75.54836,0.1908382,67.76753,0,0,286.1805
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,3.118546,3.118546,0,0,0,3.118546,0,0,4.440892E-16,0,0,3.28268,3.118546,0,0,108.2522,221.3312,0,3.28268,-3.28268,313.8435,74.72449,0.1908382,3.430401,0,0,221.3312
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.71746,41.71746,0,0,0,41.71746,0,0,0,0,0,43.91312,41.71746,0,0,111.8997,218.0485,0,43.91312,-43.91312,267.555,63.70345,0.1908382,45.88921,0,0,218.0485
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,17.54681,17.54681,0,0,0,17.54681,0,0,3.552714E-15,0,0,18.47033,17.54681,0,0,160.692,174.1354,0,18.47033,-18.47033,248.0856,59.06787,0.1908382,19.30149,0,0,174.1354
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,81.64516,81.64516,81,0,22.761,81.64516,0,0,0,0,0,0.6791189,0.645163,0,0,181.2146,155.6651,0,0.6791189,-0.6791189,247.3697,58.89743,0.1908382,89.80968,0,81,155.6651
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,85.52071,85.52071,81,0,22.761,85.52071,0,0,0,0,0,4.75864,4.520709,0,0,181.9692,154.986,0,4.75864,-4.75864,242.3537,57.70314,0.1908382,94.07278,0,81,154.986
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,187.2565,150.2273,68.7,0,68.7,307.5282,73.22086,0.1908962,0,0,81,150.2273
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,23.37253,4.317036,4.317036,76.63283,0,21.65611,4.317036,541.4023,0,0,0,23.37253,0,0,72.31579,68.7,118.5565,212.0573,92.07253,0,92.07253,394.8759,94.01788,0.1908308,4.748739,18.69802,81,235.4299
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,48.86614,61.80685,61.80685,0,0,0,61.80685,79.06267,0,0,0,48.86614,65.05984,61.80685,0,0,26.48402,294.9226,0,16.1937,-16.1937,377.8062,89.95369,0.1908308,67.98753,39.09291,0,343.7888
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,81.59956,0,0,0,0,0,0,0,37.12254,0,0,81.59956,0,0,0,0,44.47702,278.7289,44.47702,0,44.47702,420.0009,100,0.1905102,0,65.27964,0,360.3285
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,100.203,77.13589,77.13589,20.25,0,7.39125,77.13589,129.9045,40.32309,0,0,100.203,59.87989,56.88589,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,84.84948,80.16238,81,418.9612
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,119.8178,32.14341,32.14341,0,0,0,32.14341,372.7601,85.98264,0,0,119.8178,33.83517,32.14341,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,35.35776,95.85426,0,438.576
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,114.1936,0,0,0,0,0,0,0,114.1936,0,0,114.1936,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,0,91.35485,0,432.9518
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,110.9213,83.31461,83.31461,20.25,0,7.39125,83.31461,133.1355,44.53752,0,0,110.9213,66.38379,63.0646,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,91.64606,88.73705,81,429.6795
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,104.0235,94.75916,94.75916,26.05916,0,8.860967,94.75916,109.7767,31.70766,0,0,104.0235,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,104.2351,83.21877,81,422.7817
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,80.05609,51.23965,51.23965,0,0,0,51.23965,156.2386,26.11962,0,0,80.05609,53.93647,51.23965,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,56.36361,64.04487,0,398.8143
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,62.36673,0,0,0,0,0,0,0,62.36673,0,0,62.36673,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,0,49.89339,0,381.125
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,30.9296,0,0,0,0,0,0,0,30.9296,0,0,30.9296,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1905102,0,24.74368,0,349.6878
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,5.000105,48.13376,48.13376,0,0,0,48.13376,10.38794,0,7.105427E-15,0,5.000105,50.66712,48.13376,0,0,0,318.7582,0,45.66702,-45.66702,371.8636,88.53877,0.1905102,52.94714,4.000084,0,323.7583
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,70.66596,70.66596,81,0,22.761,70.66596,0,0,0,0,0,0,0,10.33404,9.817334,50.74113,273.0912,9.817334,0,9.817334,381.1771,90.75628,0.1905493,77.73256,0,81,273.0912
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,114.1656,114.1656,81,0,22.761,114.1656,0,0,1.421085E-14,0,0,34.91114,33.16558,0,0,40.92379,281.9268,0,34.91114,-34.91114,344.3776,81.99449,0.1905493,125.5821,0,81,281.9268
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,71.48656,71.48656,81,0,22.761,71.48656,0,0,0,0,0,0,0,9.513434,9.037763,79.71394,247.0157,9.037763,0,9.037763,352.9515,84.03591,0.1905853,78.63522,0,81,247.0157
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,70.67618,255.1497,0,0,0,352.9515,84.03591,0.1905853,0,0,0,255.1497
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,98.33762,98.33762,81,0,22.761,98.33762,0,0,0,0,0,18.25013,17.33762,0,0,70.67618,255.1497,0,18.25013,-18.25013,333.7142,79.4556,0.1905853,108.1714,0,81,255.1497
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,35.86294,35.86294,81,0,22.761,35.86294,0,0,0,0,0,0,0,45.13706,42.8802,90.9541,236.8995,42.8802,0,42.8802,374.3939,89.14124,0.1907555,39.44924,0,81,236.8995
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,37.07299,37.07299,0,0,0,37.07299,0,0,0,0,0,39.0242,37.07299,0,0,48.0739,275.4917,0,39.0242,-39.0242,333.2588,79.34718,0.1907555,40.7803,0,0,275.4917
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,72.24115,72.24115,81,0,22.761,72.24115,0,0,0,0,0,0,0,8.758848,8.320906,91.43413,236.4675,8.320906,0,8.320906,341.1527,81.22668,0.1907884,79.46527,0,81,236.4675
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.11322,243.9563,0,0,0,341.1527,81.22668,0.1907884,0,0,0,243.9563
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.11322,243.9563,0,0,0,341.1527,81.22668,0.1907884,0,0,0,243.9563
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,33.7883,33.7883,0,0,0,33.7883,0,0,0,0,0,35.56664,33.7883,0,0,83.11322,243.9563,0,35.56664,-35.56664,303.6622,72.30038,0.1907884,37.16714,0,0,243.9563
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,35.06157,35.06157,0,0,0,35.06157,0,0,7.105427E-15,0,0,36.90691,35.06157,0,0,122.6317,208.3897,0,36.90691,-36.90691,264.7589,63.0377,0.1907884,38.56772,0,0,208.3897
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,25.23118,51.95852,51.95852,0,0,0,51.95852,48.56024,0,0,0,25.23118,54.69317,51.95852,0,0,163.6394,171.4828,0,29.46199,-29.46199,233.7032,55.64351,0.1907884,57.15437,20.18494,0,196.714
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,59.15426,162.173,149.7,81,0,22.761,149.7,39.51521,0,12.47302,28.69032,59.15426,72.31579,68.7,0,0,196.3749,142.0208,0,13.16153,-13.16153,219.8298,52.34031,0.1907884,178.3903,47.32341,81,201.175
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,84.97079,67.91381,67.91381,81,0,22.761,67.91381,125.1156,0,0,0,84.97079,0,0,13.08619,12.43188,210.9989,128.8593,97.40267,0,97.40267,312.234,74.34129,0.1907319,74.70519,67.97663,81,213.83
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,95.00718,29.86684,29.86684,47.52639,0,14.29218,29.86684,318.1026,0,0,0,95.00718,0,0,17.65955,16.77657,113.5962,216.5217,111.7838,0,111.7838,418.2814,99.59061,0.1902216,32.85352,76.00574,81,311.5288
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,103.9305,100.0126,100.0126,31.31257,0,10.19008,100.0126,103.9175,29.8023,0,0,103.9305,72.31579,68.7,0,0,1.812428,317.127,1.812428,0,1.812428,420.0009,100,0.1902087,110.0138,83.14442,81,421.0576
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,102.7184,18.34043,18.34043,0,0,0,18.34043,560.0654,83.4127,0,0,102.7184,19.30572,18.34043,0,0,0,318.7582,0,0,0,420.0009,100,0.1902087,20.17447,82.17473,0,421.4766
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,94.8969,191.8057,149.7,81,0,22.761,149.7,63.39138,22.58111,42.10572,61.28629,94.8969,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1902087,210.9863,75.91752,81,413.6551
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,100.9425,19.68021,19.68021,0,0,0,19.68021,512.9137,80.22647,0,0,100.9425,20.71601,19.68021,0,0,0,318.7582,0,0,0,420.0009,100,0.1902087,21.64823,80.75398,0,419.7007
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,80.3641,0,0,0,0,0,0,0,80.3641,0,0,80.3641,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1902087,0,64.29128,0,399.1223
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,52.6524,51.11821,51.11821,0,0,0,51.11821,103.0013,0,0,0,52.6524,53.80864,51.11821,0,0,0,318.7582,0,1.156233,-1.156233,418.7821,99.70982,0.1902087,56.23003,42.12193,0,371.4106
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,33.19799,64.28674,64.28674,33.96912,0,10.86219,64.28674,51.6405,0,0,0,33.19799,31.91329,30.31763,0,0,1.284704,317.602,1.284704,0,1.284704,420.0009,100,0.1902124,70.71542,26.5584,81,350.8
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,4.32968,97.17772,97.17772,81,0,22.761,97.17772,4.455425,0,0,0,4.32968,17.02918,16.17772,0,0,0,318.7582,0,12.6995,-12.6995,406.6144,96.81276,0.1902124,106.8955,3.463744,81,323.0879
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,14.11055,306.0587,0,0,0,406.6144,96.81276,0.1902124,0,0,0,306.0587
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,54.81754,54.81754,0,0,0,54.81754,0,0,7.105427E-15,0,0,57.70267,54.81754,0,0,14.11055,306.0587,0,57.70267,-57.70267,345.7904,82.33089,0.1902124,60.29929,0,0,306.0587
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,64.46456,64.46456,81,0,22.761,64.46456,0,0,0,0,0,0,0,16.53544,15.70866,78.22463,248.356,15.70866,0,15.70866,360.693,85.87911,0.1902744,70.91102,0,81,248.356
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,47.68784,47.68784,0,0,0,47.68784,0,0,7.105427E-15,0,0,50.19773,47.68784,0,0,62.51597,262.4939,0,50.19773,-50.19773,307.7799,73.28079,0.1902744,52.45663,0,0,262.4939
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,69.38908,69.38908,81,0,22.761,69.38908,0,0,0,0,0,0,0,11.61091,11.03037,118.2912,212.2961,11.03037,0,11.03037,318.2443,75.77229,0.1903179,76.328,0,81,212.2961
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,18.58985,18.58985,81,0,22.761,18.58985,0,0,0,0,0,0,0,62.41015,59.28964,107.2609,222.2234,59.28964,0,59.28964,374.4914,89.16443,0.1905337,20.44884,0,81,222.2234
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,61.64475,61.64475,0,0,0,61.64475,0,0,7.105427E-15,0,0,64.88921,61.64475,0,0,47.97121,275.5841,0,64.88921,-64.88921,306.0921,72.87893,0.1905337,67.80923,0,0,275.5841
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,65.39023,65.39023,81,0,22.761,65.39023,0,0,0,0,0,0,0,15.60977,14.82928,120.0703,210.6949,14.82928,0,14.82928,320.1604,76.22852,0.1905919,71.92925,0,81,210.6949
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,105.2411,224.0413,68.7,0,68.7,385.335,91.74623,0.1906492,0,0,81,224.0413
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,57.38265,57.38265,0,0,0,57.38265,0,0,0,0,0,60.40279,57.38265,0,0,36.54106,285.8713,0,60.40279,-60.40279,321.6648,76.58671,0.1906492,63.12092,0,0,285.8713
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,42.3746,42.3746,0,0,0,42.3746,0,0,7.105427E-15,0,0,44.60485,42.3746,0,0,103.6553,225.4685,0,44.60485,-44.60485,274.6472,65.39205,0.1906492,46.61206,0,0,225.4685
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,6.110494,6.110494,0,0,0,6.110494,0,0,0,0,0,6.432099,6.110494,0,0,153.2162,180.8636,0,6.432099,-6.432099,267.8672,63.77776,0.1906492,6.721544,0,0,180.8636
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,20.04478,83.38341,83.38341,81,0,22.761,83.38341,24.03929,0,0,0,20.04478,2.508853,2.383411,0,0,160.363,174.4315,17.53592,0,17.53592,284.5032,67.73872,0.1906989,91.72175,16.03582,81,194.4763
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,47.09559,60.8236,60.8236,81,0,22.761,60.8236,77.4298,0,0,0,47.09559,0,0,20.1764,19.16758,142.8271,190.2139,66.26318,0,66.26318,347.366,82.70602,0.1908634,66.90596,37.67648,81,237.3095
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,80.04606,94.7908,94.7908,81,0,22.761,94.7908,84.44496,0,0,0,80.04606,14.51664,13.7908,0,0,76.5639,249.8507,65.52943,0,65.52943,409.5326,97.50758,0.1909715,104.2699,64.03685,81,329.8968
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,96.67268,92.88045,92.88045,24.18044,0,8.385653,92.88045,104.0829,13.32243,0,0,96.67268,72.31579,68.7,0,0,11.03447,308.8272,11.03447,0,11.03447,420.0009,100,0.1908937,102.1685,77.33815,81,405.4999
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,111.7029,87.79787,87.79787,20.25,0,7.39125,87.79787,127.2273,40.59985,0,0,111.7029,71.10302,67.54787,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,96.57766,89.3623,81,430.4611
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,92.49554,2.255978,2.255978,0,0,0,2.255978,4100.019,90.12082,0,0,92.49554,2.374714,2.255978,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,2.481576,73.99643,0,411.2538
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,83.186,66.43021,66.43021,20.25,0,7.39125,66.43021,125.2231,34.57525,0,0,83.186,48.61075,46.18021,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,73.07323,66.5488,81,401.9442
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,107.0335,124.8428,124.8428,56.14278,0,16.47212,124.8428,85.73461,34.71769,0,0,107.0335,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,137.3271,85.62678,81,425.7917
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,79.53359,101.4784,101.4784,32.77839,0,10.56093,101.4784,78.37491,7.217805,0,0,79.53359,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,111.6262,63.62688,81,398.2918
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,44.34563,62.66675,62.66675,20.5384,0,7.464216,62.66675,70.76421,0,0,0,44.34563,44.34563,42.12835,0,0,0,318.7582,0,0,0,420.0009,100,0.1908937,68.93343,35.4765,81,363.1039
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,20.03469,54.93634,54.93634,0,0,0,54.93634,36.46891,0,0,0,20.03469,57.82772,54.93634,0,0,0,318.7582,0,37.79304,-37.79304,380.1635,90.51493,0.1908937,60.42997,16.02775,0,338.7929
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,4.040529,163.5348,149.7,81,0,22.761,149.7,2.699084,0,13.83476,30.18824,4.040529,72.31579,68.7,0,0,41.99227,280.9652,0,68.27526,-68.27526,308.195,73.37962,0.1908937,179.8882,3.232423,81,285.0057
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,103.6172,103.6172,81,0,22.761,103.6172,0,0,0,0,0,23.80758,22.6172,0,0,117.8537,212.6899,0,23.80758,-23.80758,283.0996,67.40454,0.1908937,113.9789,0,81,212.6899
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,81.52409,81.52409,81,0,22.761,81.52409,0,0,0,0,0,0.5516776,0.5240937,0,0,144.3065,188.8823,0,0.5516776,-0.5516776,282.5181,67.26608,0.1908937,89.67651,0,81,188.8823
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,144.9195,188.3307,68.7,0,68.7,347.6927,82.7838,0.1909498,0,0,81,188.3307
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,36.34751,36.34751,0,0,0,36.34751,0,0,7.105427E-15,0,0,38.26054,36.34751,0,0,76.21951,250.1607,0,38.26054,-38.26054,307.3625,73.1814,0.1909498,39.98227,0,0,250.1607
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,18.86007,18.86007,0,0,0,18.86007,0,0,0,0,0,19.85271,18.86007,0,0,118.7312,211.9001,0,19.85271,-19.85271,286.4359,68.19889,0.1909498,20.74608,0,0,211.9001
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,43.66521,43.66521,0,0,0,43.66521,0,0,0,0,0,45.96338,43.66521,0,0,140.7898,192.0474,0,45.96338,-45.96338,237.9863,56.66328,0.1909498,48.03173,0,0,192.0474
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,54.25399,54.25399,0,0,0,54.25399,0,0,7.105427E-15,0,0,57.10947,54.25399,0,0,191.8602,146.084,0,57.10947,-57.10947,177.7876,42.3303,0.1909498,59.67939,0,0,146.084
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,255.3152,88.97457,0,0,0,177.7876,42.3303,0.1909498,0,0,0,88.97457
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,53.48009,53.48009,0,0,0,53.48009,0,0,7.105427E-15,0,0,56.29484,53.48009,0,0,255.3152,88.97457,0,56.29484,-56.29484,118.4476,28.20176,0.1909498,58.82811,0,0,88.97457
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,33.34802,33.34802,81,0,22.761,33.34802,0,-7.105427E-15,0,0,0,0,0,47.65198,45.26938,317.865,32.67973,45.26938,0,45.26938,161.3939,38.42705,0.1911244,36.68282,0,81,32.67973
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,24.35924,24.35924,81,0,22.761,24.35924,0,0,0,0,0,0,0,56.64076,53.80872,272.5956,73.42218,53.80872,0,53.80872,212.4414,50.58118,0.1913313,26.79516,0,81,73.42218
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,120.8125,120.8125,81,0,22.761,120.8125,0,0,0,0,0,41.90789,39.8125,0,0,218.7869,121.85,0,41.90789,-41.90789,168.2666,40.06339,0.1913313,132.8938,0,81,121.85
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,16.54414,88.41057,88.41057,81,0,22.761,88.41057,18.71286,0,0,0,16.54414,7.800596,7.410566,0,0,265.3512,79.94214,8.743548,0,8.743548,176.5614,42.03835,0.1913556,97.25163,13.23532,81,96.48628
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,23.11927,93.46803,93.46803,81,0,22.761,93.46803,24.73495,0,0,0,23.11927,13.12424,12.46803,0,0,256.6077,87.81133,9.995029,0,9.995029,186.0436,44.296,0.1913833,102.8148,18.49541,81,110.9306
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,39.83738,79.82581,79.82581,81,0,22.761,79.82581,49.90538,0,0,0,39.83738,0,0,1.174187,1.115477,246.6126,96.80686,40.95285,0,40.95285,224.8949,53.54628,0.191498,87.8084,31.8699,81,136.6442
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,38.32276,0.8976638,0.8976638,73.21346,0,20.791,0.8976638,4269.166,0,0,0,38.32276,0,0,72.31579,68.7,205.6598,133.6644,107.0228,0,107.0228,326.4255,77.72021,0.1912935,0.9874302,30.65821,81,171.9872
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,62.48241,42.2824,42.2824,76.62927,0,21.65521,42.2824,147.774,0,0,0,62.48241,0,0,34.34687,32.62953,98.63702,229.9849,95.11194,0,95.11194,416.6566,99.20377,0.1912083,46.51064,49.98593,81,292.4673
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,77.84444,23.91767,23.91767,0,0,0,23.91767,325.4683,49.14288,0,0,77.84444,25.1765,23.91767,0,0,3.525074,315.5857,3.525074,0,3.525074,420.0009,100,0.1911838,26.30944,62.27556,0,393.4301
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,90.82119,72.85102,72.85102,20.25,0,7.39125,72.85102,124.667,35.45169,0,0,90.82119,55.3695,52.60102,0,0,0,318.7582,0,0,0,420.0009,100,0.1911838,80.13612,72.65695,81,409.5794
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,68.5623,16.50832,16.50832,0,0,0,16.50832,415.3197,51.18513,0,0,68.5623,17.37718,16.50832,0,0,0,318.7582,0,0,0,420.0009,100,0.1911838,18.15915,54.84984,0,387.3205
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,18.18567,54.8781,54.8781,0,0,0,54.8781,33.1383,7.105427E-15,0,0,18.18567,57.76642,54.8781,0,0,0,318.7582,0,39.58075,-39.58075,378.2791,90.06626,0.1911838,60.36591,14.54854,0,336.9439
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,10.53118,25.72556,25.72556,0,0,0,25.72556,40.93666,0,0,0,10.53118,27.07953,25.72556,0,0,43.97862,279.1775,0,16.54835,-16.54835,360.8356,85.91306,0.1911838,28.29811,8.424947,0,289.7086
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,12.6452,59.84914,59.84914,0,0,0,59.84914,21.12846,0,7.105427E-15,0,12.6452,62.99909,59.84914,0,0,62.36567,262.6291,0,50.35389,-50.35389,307.7579,73.27554,0.1911838,65.83405,10.11616,0,275.2743
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,4.253641,109.2387,109.2387,81,0,22.761,109.2387,3.893895,0,1.421085E-14,0,4.253641,29.72497,28.23872,0,0,118.3144,212.2752,0,25.47133,-25.47133,280.9088,66.8829,0.1911838,120.1626,3.402912,81,216.5289
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,146.6159,186.8039,68.7,0,68.7,346.0833,82.40063,0.1912382,0,0,81,186.8039
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,77.91591,248.6339,0,0,0,346.0833,82.40063,0.1912382,0,0,0,248.6339
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,21.03652,21.03652,0,0,0,21.03652,0,0,3.552714E-15,0,0,22.1437,21.03652,0,0,77.91591,248.6339,0,22.1437,-22.1437,322.7418,76.84313,0.1912382,23.14017,0,0,248.6339
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,15.22496,15.22496,0,0,0,15.22496,0,0,0,0,0,16.02627,15.22496,0,0,102.52,226.4902,0,16.02627,-16.02627,305.8486,72.82096,0.1912382,16.74745,0,0,226.4902
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,22.3715,22.3715,0,0,0,22.3715,0,0,3.552714E-15,0,0,23.54895,22.3715,0,0,120.327,210.4639,0,23.54895,-23.54895,281.0258,66.91078,0.1912382,24.60865,0,0,210.4639
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,146.4925,186.915,0,0,0,281.0258,66.91078,0.1912382,0,0,0,186.915
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,77.65499,77.65499,81,0,22.761,77.65499,0,0,0,0,0,0,0,3.345012,3.177762,146.4925,186.915,3.177762,0,3.177762,284.0406,67.62857,0.1912503,85.42049,0,81,186.915
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,5.914653,5.914653,78.23045,0,22.0603,5.914653,0,0,0,0,0,0,0,72.31579,68.7,143.3147,189.775,68.7,0,68.7,349.2151,83.14629,0.1913645,6.506119,0,81,189.775
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,74.61473,251.605,0,0,0,349.2151,83.14629,0.1913645,0,0,0,251.605
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,76.31425,76.31425,81,0,22.761,76.31425,0,0,0,0,0,0,0,4.685743,4.451456,74.61473,251.605,4.451456,0,4.451456,353.4381,84.15176,0.1913814,83.94568,0,81,251.605
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,21.19728,21.19728,0,0,0,21.19728,0,0,0,0,0,22.31293,21.19728,0,0,70.16327,255.6113,0,22.31293,-22.31293,329.9182,78.5518,0.1913814,23.31701,0,0,255.6113
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,20.4237,20.4237,0,0,0,20.4237,0,0,3.552714E-15,0,0,21.49863,20.4237,0,0,94.95541,233.2984,0,21.49863,-21.49863,307.2567,73.1562,0.1913814,22.46607,0,0,233.2984
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,14.70863,17.51831,17.51831,0,0,0,17.51831,83.96145,0,0,0,14.70863,18.44033,17.51831,0,0,118.8428,211.7997,0,3.7317,-3.7317,303.3231,72.21965,0.1913814,19.27014,11.7669,0,226.5083
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,36.05668,0,0,0,0,0,0,0,0,0,0,36.05668,0,0,0,0,122.9891,208.068,36.05668,0,36.05668,337.5295,80.36401,0.1911322,0,28.84534,0,244.1247
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,51.34778,11.62931,11.62931,0,0,0,11.62931,441.5374,0,0,0,51.34778,12.24138,11.62931,0,0,86.93243,240.519,39.1064,0,39.1064,374.6291,89.19722,0.1908628,12.79225,41.07822,0,291.8668
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,74.1128,28.5083,28.5083,0,0,0,28.5083,259.9692,0,0,0,74.1128,30.00873,28.5083,0,0,47.82604,275.7148,44.10407,0,44.10407,416.4699,99.15929,0.1905598,31.35913,59.29024,0,349.8276
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,93.43465,0,0,0,0,0,0,0,89.71268,0,0,93.43465,0,0,0,0,3.721969,315.4084,3.721969,0,3.721969,420.0009,100,0.1905343,0,74.74772,0,408.8431
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,101.9493,10.36786,10.36786,0,0,0,10.36786,983.3197,91.03571,0,0,101.9493,10.91354,10.36786,0,0,0,318.7582,0,0,0,420.0009,100,0.1905343,11.40465,81.5594,0,420.7075
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,59.79077,80.82643,80.82643,24.0252,0,8.346375,80.82643,73.97428,7.105427E-15,0,0,59.79077,59.79077,56.80124,0,0,0,318.7582,0,0,0,420.0009,100,0.1905343,88.90907,47.83262,81,378.549
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,49.97339,145.1232,145.1232,81,0,22.761,145.1232,34.43514,0,0,9.935574,49.97339,67.49815,64.12325,0,0,0,318.7582,0,17.52476,-17.52476,401.5281,95.60175,0.1905343,159.6356,39.97871,81,368.7316
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,64.86262,19.25172,19.25172,0,0,0,19.25172,336.9186,25.12569,0,0,64.86262,20.26497,19.25172,0,0,19.47196,301.2335,19.47196,0,19.47196,420.0009,100,0.1904009,21.17689,51.89009,0,366.0961
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,43.85283,46.96552,46.96552,0,0,0,46.96552,93.37241,0,0,0,43.85283,49.43738,46.96552,0,0,0,318.7582,0,5.584554,-5.584554,414.1142,98.59842,0.1904009,51.66206,35.08226,0,362.6111
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,9.18916,6.307494,6.307494,0,0,0,6.307494,145.6864,0,0,0,9.18916,6.639468,6.307494,0,0,6.20506,313.1737,2.549693,0,2.549693,416.5331,99.17434,0.1903834,6.938244,7.351328,0,322.3628
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,3.561292,51.08362,51.08362,0,0,0,51.08362,6.971494,0,7.105427E-15,0,3.561292,53.77223,51.08362,0,0,3.655367,315.4684,0,50.21094,-50.21094,363.6061,86.5727,0.1903834,56.19198,2.849033,0,319.0297
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,101.6471,101.6471,81,0,22.761,101.6471,0,0,0,0,0,21.73379,20.6471,0,0,59.4453,265.2574,0,21.73379,-21.73379,340.6967,81.11809,0.1903834,111.8118,0,81,265.2574
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,83.59396,243.5237,0,0,0,340.6967,81.11809,0.1903834,0,0,0,243.5237
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,77.9945,77.9945,81,0,22.761,77.9945,0,0,0,0,0,0,0,3.005502,2.855227,83.59396,243.5237,2.855227,0,2.855227,343.4054,81.76302,0.1903943,85.79395,0,81,243.5237
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,65.64603,65.64603,81,0,22.761,65.64603,0,0,0,0,0,0,0,15.35397,14.58627,80.73873,246.0934,14.58627,0,14.58627,357.2431,85.05771,0.1904496,72.21064,0,81,246.0934
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,25.27156,25.27156,0,0,0,25.27156,0,0,3.552714E-15,0,0,26.60164,25.27156,0,0,66.15246,259.221,0,26.60164,-26.60164,329.2025,78.38139,0.1904496,27.79872,0,0,259.221
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,12.95606,12.95606,0,0,0,12.95606,0,0,1.776357E-15,0,0,13.63796,12.95606,0,0,95.70985,232.6194,0,13.63796,-13.63796,314.8268,74.95862,0.1904496,14.25167,0,0,232.6194
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,43.47358,43.47358,0,0,0,43.47358,0,0,7.105427E-15,0,0,45.76166,43.47358,0,0,110.8631,218.9814,0,45.76166,-45.76166,266.5898,63.47364,0.1904496,47.82094,0,0,218.9814
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,89.09315,89.09315,81,0,22.761,89.09315,0,0,0,0,0,8.519106,8.093151,0,0,161.7094,173.2197,0,8.519106,-8.519106,257.6099,61.33556,0.1904496,98.00246,0,81,173.2197
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,56.18602,56.18602,81,0,22.761,56.18602,0,0,0,0,0,0,0,24.81398,23.57328,171.1751,164.7006,23.57328,0,23.57328,279.9735,66.66022,0.1905388,61.80462,0,81,164.7006
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,31.93202,31.93202,81,0,22.761,31.93202,0,0,0,0,0,0,0,49.06798,46.61458,147.6018,185.9166,46.61458,0,46.61458,324.1959,77.18935,0.1907149,35.12523,0,81,185.9166
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,100.9872,227.8697,68.7,0,68.7,389.3705,92.70707,0.1907697,0,0,81,227.8697
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,74.3208,74.3208,81,0,22.761,74.3208,0,0,0,0,0,0,0,6.6792,6.34524,32.28724,289.6997,6.34524,0,6.34524,395.3901,94.14031,0.1907936,81.75288,0,81,289.6997
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,21.52102,59.69995,59.69995,0,0,0,59.69995,36.04865,0,7.105427E-15,0,21.52102,62.84205,59.69995,0,0,25.942,295.4104,0,41.32103,-41.32103,351.8339,83.76981,0.1907936,65.66994,17.21682,0,316.9315
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,38.14099,0,0,0,0,0,0,0,0,0,0,38.14099,0,0,0,0,71.85425,254.0894,38.14099,0,38.14099,388.0176,92.38496,0.1905338,0,30.51279,0,292.2304
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,78.04147,11.80901,11.80901,0,0,0,11.80901,660.864,31.89768,0,0,78.04147,12.43053,11.80901,0,0,33.71326,288.4163,33.71326,0,33.71326,420.0009,100,0.1903047,12.98991,62.43318,0,366.4578
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,96.14759,0,0,0,0,0,0,0,96.14759,0,0,96.14759,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,0,76.91807,0,414.9058
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,93.01506,54.41964,54.41964,0,0,0,54.41964,170.9218,35.73122,0,0,93.01506,57.28384,54.41964,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,59.86161,74.41205,0,411.7733
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,102.1655,35.48848,35.48848,0,0,0,35.48848,287.8836,64.80923,0,0,102.1655,37.3563,35.48848,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,39.03733,81.73242,0,420.9238
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,113.0395,31.84478,31.84478,0,0,0,31.84478,354.9702,79.51868,0,0,113.0395,33.52082,31.84478,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,35.02926,90.43159,0,431.7977
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,92.3691,1.667832,1.667832,0,0,0,1.667832,5538.274,90.61349,0,0,92.3691,1.755612,1.667832,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,1.834615,73.89529,0,411.1273
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,69.51218,0,0,0,0,0,0,0,69.51218,0,0,69.51218,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903047,0,55.60975,0,388.2704
