Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,48.17951,51.00654,51.00654,0,0,0,51.00654,94.45752,0,7.105427E-15,0,48.17951,53.69109,51.00654,0,0,0,318.7582,0,5.511583,-5.511583,414.1911,98.61674,0.1903047,56.10719,38.54361,0,366.9377
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,19.40149,26.66315,26.66315,0,0,0,26.66315,72.76515,0,3.552714E-15,0,19.40149,28.06648,26.66315,0,0,6.123981,313.2466,0,8.664992,-8.664992,405.0574,96.44205,0.1903047,29.32947,15.52119,0,332.6481
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,4.155354,0,0,0,0,0,0,0,0,0,0,4.155354,0,0,0,0,15.75175,304.5817,4.155354,0,4.155354,408.9995,97.38065,0.1902765,0,3.324284,0,308.737
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5964,308.3215,0,0,0,408.9995,97.38065,0.1902765,0,0,0,308.3215
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,9.363681,9.363681,0,0,0,9.363681,0,0,0,0,0,9.856506,9.363681,0,0,11.5964,308.3215,0,9.856506,-9.856506,398.6099,94.90692,0.1902765,10.30005,0,0,308.3215
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.8357677,0.8357677,0,0,0,0.8357677,0,0,1.110223E-16,0,0,0.8797554,0.8357677,0,0,22.54807,298.465,0,0.8797554,-0.8797554,397.6825,94.68613,0.1902765,0.9193444,0,0,298.465
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,28.56598,28.56598,0,0,0,28.56598,0,0,3.552714E-15,0,0,30.06945,28.56598,0,0,23.52558,297.5852,0,30.06945,-30.06945,365.9865,87.13948,0.1902765,31.42257,0,0,297.5852
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,82.72104,82.72104,81,0,22.761,82.72104,0,0,0,0,0,1.81162,1.721039,0,0,56.93607,267.5157,0,1.81162,-1.81162,364.0769,86.68481,0.1902765,90.99314,0,81,267.5157
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,58.94898,265.7041,0,0,0,364.0769,86.68481,0.1902765,0,0,0,265.7041
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,12.03369,12.03369,0,0,0,12.03369,0,0,0,0,0,12.66704,12.03369,0,0,58.94898,265.7041,0,12.66704,-12.66704,350.7247,83.50571,0.1902765,13.23705,0,0,265.7041
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,13.43677,13.43677,0,0,0,13.43677,0,0,1.776357E-15,0,0,14.14397,13.43677,0,0,73.02347,253.0371,0,14.14397,-14.14397,335.8156,79.95595,0.1902765,14.78045,0,0,253.0371
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,31.9786,31.9786,0,0,0,31.9786,0,0,0,0,0,33.66169,31.9786,0,0,88.739,238.8931,0,33.66169,-33.66169,300.3331,71.50774,0.1902765,35.17646,0,0,238.8931
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.87456,39.87456,0,0,0,39.87456,0,0,7.105427E-15,0,0,41.97322,39.87456,0,0,126.1409,205.2314,0,41.97322,-41.97322,256.0894,60.97356,0.1902765,43.86201,0,0,205.2314
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,47.71737,47.71737,0,0,0,47.71737,0,0,0,0,0,50.22881,47.71737,0,0,172.7778,163.2582,0,50.22881,-50.22881,203.1436,48.36743,0.1902765,52.48911,0,0,163.2582
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,87.78795,87.78795,81,0,22.761,87.78795,0,0,0,0,0,7.145205,6.787945,0,0,228.5876,113.0294,0,7.145205,-7.145205,195.6119,46.57417,0.1902765,96.56674,0,81,113.0294
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,14.22658,41.67116,41.67116,81,0,22.761,41.67116,34.14011,0,0,0,14.22658,0,0,39.32884,37.3624,236.5267,105.8842,51.58898,0,51.58898,244.5535,58.22691,0.1904559,45.83828,11.38126,81,120.1108
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,35.07826,64.58329,64.58329,81,0,22.761,64.58329,54.31476,0,0,0,35.07826,0,0,16.41671,15.59587,184.9377,152.3143,50.67413,0,50.67413,292.6272,69.67301,0.1906097,71.04162,28.06261,81,187.3925
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,58.18228,117.191,117.191,81,0,22.761,117.191,49.64737,0,0,0,58.18228,38.09584,36.19105,0,0,134.2636,197.921,20.08644,0,20.08644,311.6829,74.21006,0.1906642,128.9102,46.54582,81,256.1033
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,58.83936,88.7357,88.7357,81,0,22.761,88.7357,66.30856,0,0,0,58.83936,8.142842,7.7357,0,0,114.1771,215.9988,50.69652,0,50.69652,359.7778,85.66122,0.1908015,97.60927,47.07149,81,274.8382
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,63.46505,0,0,0,0,0,0,0,0,0,0,63.46505,0,0,0,0,63.48063,261.6257,63.46505,0,63.46505,419.9861,99.99648,0.1903734,0,50.77204,0,325.0907
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,109.1564,26.13872,26.13872,0,0,0,26.13872,417.6042,81.62637,0,0,109.1564,27.51444,26.13872,0,0,0.01557883,318.7442,0.01557883,0,0.01557883,420.0009,100,0.1903733,28.75259,87.3251,0,427.9006
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,119.0847,0,0,0,0,0,0,0,119.0847,0,0,119.0847,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903733,0,95.2678,0,437.843
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,97.52787,30.51111,30.51111,0,0,0,30.51111,319.6471,65.41091,0,0,97.52787,32.11696,30.51111,0,0,0,318.7582,0,0,0,420.0009,100,0.1903733,33.56222,78.0223,0,416.2861
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,51.24117,43.66076,43.66076,0,0,0,43.66076,117.3621,5.282475,0,0,51.24117,45.95869,43.66076,0,0,0,318.7582,0,0,0,420.0009,100,0.1903733,48.02683,40.99293,0,369.9994
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,28.21854,50.25704,50.25704,0,0,0,50.25704,56.14843,0,0,0,28.21854,52.90215,50.25704,0,0,0,318.7582,0,24.68361,-24.68361,393.982,93.80506,0.1903733,55.28275,22.57483,0,346.9768
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,25.10568,108.5148,108.5148,81,0,22.761,108.5148,23.13571,0,0,0,25.10568,28.96299,27.51484,0,0,27.42623,294.0746,0,3.857304,-3.857304,389.9161,92.83698,0.1903733,119.3663,20.08455,81,319.1803
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,4.272427,140.6322,140.6322,81,0,22.761,140.6322,3.038014,0,0,4.995465,4.272427,62.77078,59.63224,0,0,31.71212,290.2173,0,58.49835,-58.49835,328.2534,78.15542,0.1903733,154.6955,3.417941,81,294.4897
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,81.27712,81.27712,81,0,22.761,81.27712,0,0,0,0,0,0.2917086,0.2771232,0,0,96.7103,231.719,0,0.2917086,-0.2917086,327.9459,78.08221,0.1903733,89.40484,0,81,231.719
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,90.69461,90.69461,81,0,22.761,90.69461,0,0,0,0,0,10.20485,9.694608,0,0,97.03442,231.4272,0,10.20485,-10.20485,317.1891,75.52105,0.1903733,99.76407,0,81,231.4272
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,66.96229,66.96229,81,0,22.761,66.96229,0,0,0,0,0,0,0,14.03771,13.33582,108.3731,221.2224,13.33582,0,13.33582,329.8405,78.5333,0.190423,73.65852,0,81,221.2224
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,64.5868,64.5868,81,0,22.761,64.5868,0,0,0,0,0,0,0,16.4132,15.59254,95.03732,233.2246,15.59254,0,15.59254,344.6329,82.05529,0.1904811,71.04548,0,81,233.2246
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,1.944738,1.944738,0,0,0,1.944738,0,0,2.220446E-16,0,0,2.047092,1.944738,0,0,79.44478,247.2579,0,2.047092,-2.047092,342.4751,81.54153,0.1904811,2.139211,0,0,247.2579
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,30.33966,30.33966,0,0,0,30.33966,0,0,3.552714E-15,0,0,31.93649,30.33966,0,0,81.71932,245.2108,0,31.93649,-31.93649,308.8111,73.5263,0.1904811,33.37363,0,0,245.2108
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,33.7642,33.7642,0,0,0,33.7642,0,0,0,0,0,35.54127,33.7642,0,0,117.2043,213.2744,0,35.54127,-35.54127,271.3473,64.60637,0.1904811,37.14062,0,0,213.2744
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,36.74928,36.74928,0,0,0,36.74928,0,0,0,0,0,38.68345,36.74928,0,0,156.6946,177.7331,0,38.68345,-38.68345,230.5714,54.89783,0.1904811,40.4242,0,0,177.7331
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,54.63184,54.63184,0,0,0,54.63184,0,0,7.105427E-15,0,0,57.50721,54.63184,0,0,199.6762,139.0496,0,57.50721,-57.50721,169.9534,40.46502,0.1904811,60.09503,0,0,139.0496
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,263.5731,81.54243,0,0,0,169.9534,40.46502,0.1904811,0,0,0,81.54243
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,73.48029,73.48029,81,0,22.761,73.48029,0,0,0,0,0,0,0,7.519707,7.143722,263.5731,81.54243,7.143722,0,7.143722,176.7306,42.07862,0.1905077,80.82832,0,81,81.54243
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,73.14839,73.14839,81,0,22.761,73.14839,0,0,0,0,0,0,0,7.85161,7.45903,256.4294,87.97178,7.45903,0,7.45903,183.8068,43.76344,0.1905354,80.46323,0,81,87.97178
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,20.77983,45.52574,45.52574,81,0,22.761,45.52574,45.64413,0,0,0,20.77983,0,0,35.47426,33.70055,248.9704,94.68491,54.48038,0,54.48038,235.4914,56.06928,0.1907166,50.07831,16.62386,81,115.4647
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,52.12097,0,0,72.31579,0,20.56389,0,0,0,0,0,52.12097,0,0,72.31579,68.7,194.49,143.7172,120.821,0,120.821,350.1123,83.3599,0.1904216,0,41.69677,81,195.8382
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,76.02383,94.26366,94.26366,81,0,22.761,94.26366,80.65021,0,0,0,76.02383,13.96175,13.26366,0,0,73.66901,252.4561,62.06209,0,62.06209,408.9896,97.37827,0.1905535,103.69,60.81907,81,328.4799
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,96.26117,105.9839,105.9839,37.28389,0,11.70083,105.9839,90.82622,12.33846,0,0,96.26117,72.31579,68.7,0,0,11.60692,308.312,11.60692,0,11.60692,420.0009,100,0.1904761,116.5823,77.00893,81,404.5732
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,87.22449,12.92619,12.92619,0,0,0,12.92619,674.7891,73.61799,0,0,87.22449,13.60651,12.92619,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,14.2188,69.77959,0,405.9827
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,86.5813,40.26591,40.26591,0,0,0,40.26591,215.0238,44.19613,0,0,86.5813,42.38517,40.26591,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,44.2925,69.26504,0,405.3395
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,103.5304,54.57348,54.57348,0,0,0,54.57348,189.7083,46.08466,0,0,103.5304,57.44577,54.57348,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,60.03083,82.82434,0,422.2886
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,83.60004,0,0,0,0,0,0,0,83.60004,0,0,83.60004,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,0,66.88003,0,402.3582
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,74.7404,31.65944,31.65944,0,0,0,31.65944,236.0762,41.41468,0,0,74.7404,33.32573,31.65944,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,34.82539,59.79232,0,393.4986
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,54.08367,0,0,0,0,0,0,0,54.08367,0,0,54.08367,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,0,43.26693,0,372.8419
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,25.01114,86.1529,86.1529,62.39231,0,18.05326,86.1529,29.03111,0,0,0,25.01114,25.01114,23.76059,0,0,0,318.7582,0,0,0,420.0009,100,0.1904761,94.76819,20.00892,81,343.7694
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,4.151001,20.68113,20.68113,0,0,0,20.68113,20.07144,0,0,0,4.151001,21.76961,20.68113,0,0,0,318.7582,0,17.61861,-17.61861,401.4292,95.57819,0.1904761,22.74924,3.320801,0,322.9092
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.57623,301.1396,0,0,0,401.4292,95.57819,0.1904761,0,0,0,301.1396
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,92.79546,92.79546,81,0,22.761,92.79546,0,0,0,0,0,12.41627,11.79546,0,0,19.57623,301.1396,0,12.41627,-12.41627,388.3413,92.46203,0.1904761,102.075,0,81,301.1396
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,83.02154,83.02154,81,0,22.761,83.02154,0,0,0,0,0,2.127932,2.021535,0,0,33.37209,288.7233,0,2.127932,-2.127932,386.0983,91.92797,0.1904761,91.32369,0,81,288.7233
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,9.61692,9.61692,0,0,0,9.61692,0,0,0,0,0,10.12307,9.61692,0,0,35.73646,286.5954,0,10.12307,-10.12307,375.4276,89.38734,0.1904761,10.57861,0,0,286.5954
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,45.50816,45.50816,0,0,0,45.50816,0,0,7.105427E-15,0,0,47.90332,45.50816,0,0,46.98432,276.4723,0,47.90332,-47.90332,324.9331,77.36486,0.1904761,50.05897,0,0,276.4723
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,11.75762,11.75762,0,0,0,11.75762,0,0,1.776357E-15,0,0,12.37645,11.75762,0,0,100.2102,228.569,0,12.37645,-12.37645,311.8871,74.2587,0.1904761,12.93339,0,0,228.569
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,100.9054,100.9054,81,0,22.761,100.9054,0,0,0,0,0,20.95301,19.90536,0,0,113.9618,216.1926,0,20.95301,-20.95301,289.8007,69.00004,0.1904761,110.9959,0,81,216.1926
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,61.9034,61.9034,81,0,22.761,61.9034,0,0,0,0,0,0,0,19.0966,18.14177,137.243,195.2396,18.14177,0,18.14177,307.0115,73.09784,0.190543,68.09374,0,81,195.2396
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.48785,33.48785,81,0,22.761,33.48785,0,0,0,0,0,0,0,47.51215,45.13655,119.1012,211.5672,45.13655,0,45.13655,349.8318,83.29312,0.190709,36.83663,0,81,211.5672
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,43.58487,43.58487,0,0,0,43.58487,0,0,7.105427E-15,0,0,45.87881,43.58487,0,0,73.96465,252.19,0,45.87881,-45.87881,301.4713,71.77874,0.190709,47.94336,0,0,252.19
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,44.01505,44.01505,0,0,0,44.01505,0,0,7.105427E-15,0,0,46.33163,44.01505,0,0,124.9411,206.3112,0,46.33163,-46.33163,252.6335,60.15071,0.190709,48.41656,0,0,206.3112
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,50.42742,50.42742,0,0,0,50.42742,0,0,7.105427E-15,0,0,53.0815,50.42742,0,0,176.4207,159.9796,0,53.0815,-53.0815,196.6807,46.82864,0.190709,55.47017,0,0,159.9796
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,22.27899,95.12807,95.12807,81,0,22.761,95.12807,23.41999,0,0,0,22.27899,14.87165,14.12807,0,0,235.4001,106.8981,7.407336,0,7.407336,203.7079,48.50178,0.1907288,104.6409,17.82319,81,129.1771
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,42.0021,34.92397,34.92397,81,0,22.761,34.92397,120.2673,0,0,0,42.0021,0,0,46.07603,43.77223,227.9928,113.5647,85.77433,0,85.77433,285.0805,67.87618,0.1907537,38.41637,33.60168,81,155.5668
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,58.69363,34.59262,34.59262,81,0,22.761,34.59262,169.671,0,0,0,58.69363,0,0,46.40738,44.08701,142.2185,190.7616,102.7806,0,102.7806,382.5868,91.09192,0.1906661,38.05188,46.9549,81,249.4552
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,48.2038,1.250543,1.250543,0,0,0,1.250543,3854.63,7.449603,0,0,48.2038,1.316361,1.250543,0,0,39.43784,283.2642,39.43784,0,39.43784,420.0009,100,0.1904057,1.375597,38.56304,0,331.468
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,41.84872,29.44678,29.44678,0,0,0,29.44678,142.1164,10.8521,0,0,41.84872,30.99661,29.44678,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,32.39146,33.47897,0,360.6069
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,36.16347,25.37144,25.37144,0,0,0,25.37144,142.5361,9.456689,0,0,36.16347,26.70678,25.37144,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,27.90858,28.93077,0,354.9217
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,43.34992,114.9212,114.9212,73.73872,0,20.9239,114.9212,37.72145,0,0,0,43.34992,43.34992,41.18243,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,126.4133,34.67994,81,362.1082
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,33.65991,14.5722,14.5722,0,0,0,14.5722,230.9871,18.32075,0,0,33.65991,15.33916,14.5722,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,16.02942,26.92793,0,352.4181
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,62.86414,0,0,0,0,0,0,0,62.86414,0,0,62.86414,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,0,50.29131,0,381.6224
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,42.77414,77.93041,77.93041,37.29498,0,11.70363,77.93041,54.88761,0,0,0,42.77414,42.77414,40.63543,0,0,0,318.7582,0,0,0,420.0009,100,0.1904057,85.72345,34.21931,81,361.5324
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,16.74973,39.49582,39.49582,0,0,0,39.49582,42.40887,0,0,0,16.74973,41.57454,39.49582,0,0,0,318.7582,0,24.82482,-24.82482,393.8332,93.76962,0.1904057,43.4454,13.39978,0,335.508
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,2.766478,54.89296,54.89296,0,0,0,54.89296,5.039769,0,7.105427E-15,0,2.766478,57.78206,54.89296,0,0,27.58313,293.9334,0,55.01558,-55.01558,335.8417,79.96214,0.1904057,60.38225,2.213182,0,296.6999
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.71156,238.9178,0,0,0,335.8417,79.96214,0.1904057,0,0,0,238.9178
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,77.28104,77.28104,81,0,22.761,77.28104,0,0,0,0,0,0,0,3.718957,3.533009,88.71156,238.9178,3.533009,0,3.533009,339.1934,80.76017,0.1904186,85.00915,0,81,238.9178
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,104.0044,104.0044,81,0,22.761,104.0044,0,0,0,0,0,24.21512,23.00437,0,0,85.17854,242.0975,0,24.21512,-24.21512,313.6684,74.6828,0.1904186,114.4048,0,81,242.0975
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,67.72403,67.72403,81,0,22.761,67.72403,0,0,0,0,0,0,0,13.27597,12.61217,112.0842,217.8824,12.61217,0,12.61217,325.6334,77.53159,0.1904646,74.49643,0,81,217.8824
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,80.23183,80.23183,81,0,22.761,80.23183,0,1.110223E-16,0,0,0,0,0,0.7681723,0.7297637,99.47207,229.2334,0.7297637,0,0.7297637,326.3257,77.69643,0.1904673,88.25501,0,81,229.2334
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,41.20976,41.20976,81,0,22.761,41.20976,0,0,0,0,0,0,0,39.79024,37.80072,98.7423,229.8902,37.80072,0,37.80072,362.1866,86.23473,0.190605,45.33074,0,81,229.8902
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,55.00097,55.00097,0,0,0,55.00097,0,0,7.105427E-15,0,0,57.89576,55.00097,0,0,60.94158,263.9108,0,57.89576,-57.89576,301.1591,71.70441,0.190605,60.50106,0,0,263.9108
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,25.43317,25.43317,0,0,0,25.43317,0,0,3.552714E-15,0,0,26.77176,25.43317,0,0,125.2702,206.015,0,26.77176,-26.77176,272.9392,64.98539,0.190605,27.97648,0,0,206.015
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,51.47633,51.47633,0,0,0,51.47633,0,0,0,0,0,54.18562,51.47633,0,0,155.0166,179.2433,0,54.18562,-54.18562,215.8225,51.38622,0.190605,56.62397,0,0,179.2433
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,70.43921,70.43921,81,0,22.761,70.43921,0,0,0,0,0,0,0,10.56079,10.03275,215.2228,125.0577,10.03275,0,10.03275,225.3404,53.65238,0.1906415,77.48313,0,81,125.0577
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,61.38341,61.38341,81,0,22.761,61.38341,0,0,0,0,0,0,0,19.61659,18.63576,205.1901,134.0872,18.63576,0,18.63576,243.0199,57.86176,0.1907093,67.52175,0,81,134.0872
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,21.55457,21.55457,81,0,22.761,21.55457,0,0,0,0,0,0,0,59.44543,56.47316,186.5543,150.8593,56.47316,0,56.47316,296.595,70.61772,0.190914,23.71003,0,81,150.8593
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,15.51957,75.41594,75.41594,81,0,22.761,75.41594,20.57863,0,0,0,15.51957,0,0,5.584062,5.304859,130.0812,201.6852,20.82442,0,20.82442,316.3508,75.32147,0.1909739,82.95753,12.41565,81,217.2048
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,48.64198,117.7744,117.7744,81,0,22.761,117.7744,41.30098,0,0,0,48.64198,38.70988,36.77439,0,0,109.2567,220.4272,9.93209,0,9.93209,325.7732,77.5649,0.1909999,129.5518,38.91358,81,269.0692
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,59.16589,20.21898,20.21898,62.49135,0,18.07831,20.21898,292.6255,0,0,0,59.16589,0,0,42.27237,40.15875,99.32464,229.366,99.32464,0,99.32464,420.0009,100,0.1907564,22.24088,47.33271,81,288.532
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,87.51082,116.7418,116.7418,48.0418,0,14.42257,116.7418,74.961,15.19503,0,0,87.51082,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,128.416,70.00865,81,406.269
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,89.97942,59.62954,59.62954,0,0,0,59.62954,150.8974,27.21149,0,0,89.97942,62.76793,59.62954,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,65.59249,71.98354,0,408.7376
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,65.51899,60.1198,60.1198,0,0,0,60.1198,108.9807,2.234988,0,0,65.51899,63.284,60.1198,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,66.13178,52.4152,0,384.2772
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,71.0365,69.99704,69.99704,20.25,0,7.39125,69.99704,101.485,18.67119,0,0,71.0365,52.36531,49.74704,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,76.99674,56.8292,81,389.7947
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,71.03138,36.06163,36.06163,0,0,0,36.06163,196.9722,33.07177,0,0,71.03138,37.95961,36.06163,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,39.66779,56.8251,0,389.7896
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,73.10842,33.34536,33.34536,0,0,0,33.34536,219.2462,38.00805,0,0,73.10842,35.10038,33.34536,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,36.6799,58.48674,0,391.8666
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,37.34095,80.44044,80.44044,44.96654,0,13.64453,80.44044,46.42062,0,0,0,37.34095,37.34095,35.4739,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,88.48448,29.87276,81,356.0992
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,17.48738,13.72967,13.72967,0,0,0,13.72967,127.3693,3.0351,0,0,17.48738,14.45228,13.72967,0,0,0,318.7582,0,0,0,420.0009,100,0.1907564,15.10264,13.98991,0,336.2456
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,3.799718,124.0554,124.0554,81,0,22.761,124.0554,3.062921,0,1.421085E-14,0,3.799718,45.32145,43.05537,0,0,0,318.7582,0,41.52173,-41.52173,376.2331,89.57913,0.1907564,136.4609,3.039774,81,322.558
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,105.936,105.936,81,0,22.761,105.936,0,0,0,0,0,26.24843,24.93601,0,0,46.13525,277.2365,0,26.24843,-26.24843,348.5648,82.99146,0.1907564,116.5296,0,81,277.2365
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,40.33955,40.33955,0,0,0,40.33955,0,0,0,0,0,42.46268,40.33955,0,0,75.30018,250.9881,0,42.46268,-42.46268,303.8052,72.33443,0.1907564,44.3735,0,0,250.9881
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,28.02032,28.02032,0,0,0,28.02032,0,0,3.552714E-15,0,0,29.49508,28.02032,0,0,122.4809,208.5254,0,29.49508,-29.49508,272.7147,64.93194,0.1907564,30.82235,0,0,208.5254
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,33.59381,33.59381,0,0,0,33.59381,0,0,0,0,0,35.36191,33.59381,0,0,155.2533,179.0303,0,35.36191,-35.36191,235.44,56.05702,0.1907564,36.9532,0,0,179.0303
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,40.25963,40.25963,0,0,0,40.25963,0,0,7.105427E-15,0,0,42.37856,40.25963,0,0,194.5443,143.6684,0,42.37856,-42.37856,190.769,45.42111,0.1907564,44.28559,0,0,143.6684
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,15.40204,15.40204,0,0,0,15.40204,0,0,1.776357E-15,0,0,16.21267,15.40204,0,0,241.6315,101.2898,0,16.21267,-16.21267,173.6794,41.35215,0.1907564,16.94224,0,0,101.2898
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,16.1723,16.1723,0,0,0,16.1723,0,0,3.552714E-15,0,0,17.02347,16.1723,0,0,259.6456,85.07717,0,17.02347,-17.02347,155.7351,37.0797,0.1907564,17.78953,0,0,85.07717
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,19.54656,19.54656,0,0,0,19.54656,0,0,0,0,0,20.57533,19.54656,0,0,278.5606,68.0537,0,20.57533,-20.57533,134.0468,31.91583,0.1907564,21.50122,0,0,68.0537
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,37.39301,37.39301,0,0,0,37.39301,0,0,7.105427E-15,0,0,39.36106,37.39301,0,0,301.4221,47.47837,0,39.36106,-39.36106,92.55657,22.03724,0.1907564,41.13231,0,0,47.47837
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,41.88981,41.88981,81,0,22.761,41.88981,0,0,0,0,0,0,0,39.11019,37.15468,345.1566,8.117316,37.15468,0,37.15468,127.8046,30.42961,0.1908903,46.07879,0,81,8.117316
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,13.62521,13.62521,81,0,22.761,13.62521,0,0,0,0,0,0,0,67.37479,64.00605,308.0019,41.55653,64.00605,0,64.00605,188.5261,44.88707,0.1910565,14.98773,0,81,41.55653
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,243.9958,99.16197,68.7,0,68.7,253.7006,60.40479,0.191108,0,0,81,99.16197
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,7.306921,11.7934,11.7934,81,0,22.761,11.7934,61.95774,0,0,0,7.306921,0,0,69.2066,65.74628,175.2958,160.992,73.05319,0,73.05319,323.0049,76.90578,0.191214,12.97274,5.845537,81,168.2989
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,6.745849,0,0,72.31579,0,20.56389,0,0,0,0,0,6.745849,0,0,72.31579,68.7,102.2426,226.7399,75.44585,0,75.44585,394.5792,93.94724,0.1912212,0,5.396679,81,233.4857
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,6.47157,50.68151,50.68151,0,0,0,50.68151,12.76909,0,7.105427E-15,0,6.47157,53.34896,50.68151,0,0,26.79679,294.6411,0,46.87739,-46.87739,345.1661,82.18224,0.1912212,55.74966,5.177256,0,301.1127
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,26.87277,0,0,0,0,0,0,0,0,0,0,26.87277,0,0,0,0,78.88278,247.7637,26.87277,0,26.87277,370.6598,88.25216,0.1910469,0,21.49822,0,274.6365
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,8.526872,54.03038,54.03038,0,0,0,54.03038,15.78162,0,7.105427E-15,0,8.526872,56.87409,54.03038,0,0,52.01001,271.9492,0,48.34722,-48.34722,319.6974,76.11827,0.1910469,59.43342,6.821497,0,280.4761
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,11.8561,123.1016,123.1016,81,0,22.761,123.1016,9.631153,0,1.421085E-14,0,11.8561,44.31747,42.1016,0,0,105.7291,223.602,0,32.46137,-32.46137,285.4801,67.97131,0.1910469,135.4118,9.484882,81,235.4581
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,36.70543,123.4923,123.4923,81,0,22.761,123.4923,29.72285,7.105427E-15,0,0,36.70543,44.72874,42.49231,0,0,141.7973,191.1406,0,8.023309,-8.023309,277.0228,65.95767,0.1910469,135.8415,29.36435,81,227.8461
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,71.92768,27.65274,27.65274,81,0,22.761,27.65274,260.1105,0,0,0,71.92768,0,0,53.34726,50.6799,150.7121,183.1173,122.6076,0,122.6076,393.3385,93.65185,0.1908326,30.41801,57.54215,81,255.045
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,46.32049,0,0,0,0,0,0,0,18.21596,0,0,46.32049,0,0,0,0,28.10453,293.4641,28.10453,0,28.10453,420.0009,100,0.1906517,0,37.05639,0,339.7846
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,9.256651,82.10744,82.10744,73.31361,0,20.81635,82.10744,11.27383,0,1.421085E-14,0,9.256651,9.256651,8.793818,0,0,0,318.7582,0,0,0,420.0009,100,0.1906517,90.31818,7.405321,81,328.0149
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,9.384639,52.52916,52.52916,0,0,0,52.52916,17.86558,0,0,0,9.384639,55.29385,52.52916,0,0,0,318.7582,0,45.90921,-45.90921,371.6083,88.47798,0.1906517,57.78208,7.507711,0,328.1429
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,3.554784,105.1264,105.1264,81,0,22.761,105.1264,3.381439,0,0,0,3.554784,25.39618,24.12637,0,0,51.01024,272.849,0,21.84139,-21.84139,348.5854,82.99636,0.1906517,115.639,2.843827,81,276.4038
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,23.10329,23.10329,0,0,0,23.10329,0,0,0,0,0,24.31925,23.10329,0,0,75.27846,251.0076,0,24.31925,-24.31925,322.9507,76.89287,0.1906517,25.41362,0,0,251.0076
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,97.70637,97.70637,81,0,22.761,97.70637,0,0,0,0,0,17.58565,16.70637,0,0,102.2998,226.6884,0,17.58565,-17.58565,304.4138,72.47932,0.1906517,107.477,0,81,226.6884
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,62.07419,62.07419,81,0,22.761,62.07419,0,0,0,0,0,0,0,18.92581,17.97952,121.8395,209.1027,17.97952,0,17.97952,321.4706,76.54047,0.1907155,68.28161,0,81,209.1027
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,36.71928,36.71928,81,0,22.761,36.71928,0,0,0,0,0,0,0,44.28072,42.06668,103.8599,225.2843,42.06668,0,42.06668,361.3786,86.04235,0.1908645,40.39121,0,81,225.2843
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,14.81198,14.81198,0,0,0,14.81198,0,0,1.776357E-15,0,0,15.59155,14.81198,0,0,61.79326,263.1443,0,15.59155,-15.59155,344.9437,82.12928,0.1908645,16.29317,0,0,263.1443
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,12.88484,12.88484,0,0,0,12.88484,0,0,0,0,0,13.56299,12.88484,0,0,79.11721,247.5527,0,13.56299,-13.56299,330.647,78.72533,0.1908645,14.17333,0,0,247.5527
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,18.48256,18.48256,0,0,0,18.48256,0,0,0,0,0,19.45532,18.48256,0,0,94.18719,233.9897,0,19.45532,-19.45532,310.1393,73.84254,0.1908645,20.33081,0,0,233.9897
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,115.8042,214.5344,0,0,0,310.1393,73.84254,0.1908645,0,0,0,214.5344
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,18.92826,18.92826,0,0,0,18.92826,0,0,3.552714E-15,0,0,19.92449,18.92826,0,0,115.8042,214.5344,0,19.92449,-19.92449,289.1371,68.84202,0.1908645,20.82109,0,0,214.5344
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,6.406769,6.406769,0,0,0,6.406769,0,0,8.881784E-16,0,0,6.743967,6.406769,0,0,137.9425,194.6099,0,6.743967,-6.743967,282.0283,67.14946,0.1908645,7.047446,0,0,194.6099
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,1.451425,1.451425,0,0,0,1.451425,0,0,0,0,0,1.527816,1.451425,0,0,145.4358,187.866,0,1.527816,-1.527816,280.4178,66.76601,0.1908645,1.596568,0,0,187.866
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,25.14421,25.14421,0,0,0,25.14421,0,0,3.552714E-15,0,0,26.46759,25.14421,0,0,147.1334,186.3382,0,26.46759,-26.46759,252.5185,60.12334,0.1908645,27.65863,0,0,186.3382
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,20.24007,0,0,0,0,0,0,0,0,0,0,20.24007,0,0,0,0,176.5418,159.8706,20.24007,0,20.24007,271.7199,64.6951,0.1907345,0,16.19205,0,180.1106
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,36.39567,41.96632,41.96632,0,0,0,41.96632,86.72591,0,0,0,36.39567,44.17507,41.96632,0,0,156.3018,178.0866,0,7.779402,-7.779402,263.5197,62.74267,0.1907345,46.16295,29.11654,0,214.4823
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,47.39628,76.15862,76.15862,81,0,22.761,76.15862,62.23364,0,0,0,47.39628,0,0,4.841389,4.599319,164.9456,170.3072,51.99559,0,51.99559,312.8471,74.48726,0.1908722,83.77448,37.91702,81,217.7035
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,58.86658,95.44733,95.44733,81,0,22.761,95.44733,61.67441,0,0,0,58.86658,15.20772,14.44733,0,0,112.95,217.1033,43.65886,0,43.65886,354.2655,84.34877,0.1909838,104.9921,47.09326,81,275.9698
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,89.76814,29.74237,29.74237,0,0,0,29.74237,301.8191,0,0,0,89.76814,31.30775,29.74237,0,0,69.2911,256.3962,58.46038,0,58.46038,409.7259,97.5536,0.1906101,32.7166,71.81451,0,346.1644
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,100.1824,17.59492,17.59492,0,0,0,17.59492,569.3826,70.83073,0,0,100.1824,18.52097,17.59492,0,0,10.83072,309.0106,10.83072,0,10.83072,420.0009,100,0.190541,19.35441,80.14594,0,409.193
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,86.83436,65.48901,65.48901,20.25,0,7.39125,65.48901,132.5938,39.21435,0,0,86.83436,47.62001,45.23901,0,0,0,318.7582,0,0,0,420.0009,100,0.190541,72.03791,69.46748,81,405.5926
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,57.61392,38.77426,38.77426,0,0,0,38.77426,148.5881,16.79891,0,0,57.61392,40.81501,38.77426,0,0,0,318.7582,0,0,0,420.0009,100,0.190541,42.65168,46.09114,0,376.3721
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,63.81775,17.40918,17.40918,0,0,0,17.40918,366.5753,45.4923,0,0,63.81775,18.32545,17.40918,0,0,0,318.7582,0,0,0,420.0009,100,0.190541,19.15009,51.0542,0,382.576
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,56.16362,24.08816,24.08816,0,0,0,24.08816,233.1586,30.80766,0,0,56.16362,25.35596,24.08816,0,0,0,318.7582,0,0,0,420.0009,100,0.190541,26.49698,44.93089,0,374.9218
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,12.19474,147.9649,147.9649,81,0,22.761,147.9649,8.241642,0,0,13.0614,12.19474,70.48937,66.9649,0,0,0,318.7582,0,58.29464,-58.29464,358.5529,85.36957,0.190541,162.7614,9.755791,81,330.953
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,3.566448,47.9063,47.9063,0,0,0,47.9063,7.444632,0,7.105427E-15,0,3.566448,50.42769,47.9063,0,0,64.77182,260.4636,0,46.86124,-46.86124,309.1568,73.60862,0.190541,52.69693,2.853158,0,264.03
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,89.90617,89.90617,81,0,22.761,89.90617,0,0,0,0,0,9.374916,8.90617,0,0,116.8399,213.6024,0,9.374916,-9.374916,299.2748,71.25576,0.190541,98.89679,0,81,213.6024
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,127.2564,204.2274,68.7,0,68.7,364.4493,86.77348,0.1905926,0,0,81,204.2274
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,59.01816,59.01816,0,0,0,59.01816,0,0,7.105427E-15,0,0,62.12438,59.01816,0,0,58.55643,266.0574,0,62.12438,-62.12438,298.9645,71.18188,0.1905926,64.91998,0,0,266.0574
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,78.7583,78.7583,81,0,22.761,78.7583,0,0,0,0,0,0,0,2.241696,2.129611,127.5835,203.9331,2.129611,0,2.129611,300.9848,71.6629,0.1906001,86.63413,0,81,203.9331
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,4.334804,4.334804,76.6506,0,21.6606,4.334804,0,0,0,0,0,0,0,72.31579,68.7,125.4539,205.8497,68.7,0,68.7,366.1594,87.18063,0.190692,4.768284,0,81,205.8497
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,85.37946,85.37946,81,0,22.761,85.37946,0,0,0,0,0,4.609951,4.379454,0,0,56.75391,267.6797,0,4.609951,-4.609951,361.3,86.02364,0.190692,93.9174,0,81,267.6797
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,17.95142,17.95142,0,0,0,17.95142,0,0,0,0,0,18.89624,17.95142,0,0,61.87608,263.0698,0,18.89624,-18.89624,341.3817,81.28118,0.190692,19.74657,0,0,263.0698
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,50.9346,50.9346,0,0,0,50.9346,0,0,0,0,0,53.61537,50.9346,0,0,82.8719,244.1735,0,53.61537,-53.61537,284.8661,67.82513,0.190692,56.02806,0,0,244.1735
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,96.56744,96.56744,81,0,22.761,96.56744,0,0,0,0,0,16.38679,15.56745,0,0,142.4445,190.5582,0,16.38679,-16.38679,267.5929,63.71247,0.190692,106.2242,0,81,190.5582
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,73.61094,73.61094,81,0,22.761,73.61094,0,0,0,0,0,0,0,7.389064,7.019611,160.6521,174.1714,7.019611,0,7.019611,274.2523,65.29803,0.1907166,80.97203,0,81,174.1714
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,44.90553,44.90553,81,0,22.761,44.90553,0,0,0,0,0,0,0,36.09447,34.28975,153.6325,180.489,34.28975,0,34.28975,306.7824,73.04328,0.1908366,49.39608,0,81,180.489
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,36.36102,36.36102,81,0,22.761,36.36102,0,-7.105427E-15,0,0,0,0,0,44.63898,42.40704,119.3427,211.3498,42.40704,0,42.40704,347.0132,82.62204,0.1909846,39.99712,0,81,211.3498
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,24.36627,52.95611,52.95611,0,0,0,52.95611,46.01219,0,0,0,24.36627,55.74327,52.95611,0,0,76.93568,249.5161,0,31.37701,-31.37701,313.939,74.74722,0.1909846,58.25172,19.49301,0,273.8824
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,28.4968,0,0,0,0,0,0,0,0,0,0,28.4968,0,0,0,0,111.799,218.1391,28.4968,0,28.4968,340.9734,81.18398,0.190804,0,22.79744,0,246.6359
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,24.38292,0,0,0,0,0,0,0,0,0,0,24.38292,0,0,0,0,83.30222,243.7862,24.38292,0,24.38292,364.1051,86.69151,0.1906497,0,19.50633,0,268.1692
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,87.35296,78.03802,78.03802,51.02604,0,15.17759,78.03802,111.9364,7.105427E-15,0,0,87.35296,28.43366,27.01198,0,0,58.9193,265.7309,58.9193,0,58.9193,420.0009,100,0.1905643,85.84182,69.88237,81,353.0838
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,90.10297,58.00079,58.00079,0,0,0,58.00079,155.3479,29.04952,0,0,90.10297,61.05346,58.00079,0,0,0,318.7582,0,0,0,420.0009,100,0.1905643,63.80087,72.08238,0,408.8612
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,105.3234,95.37617,95.37617,26.67617,0,9.017071,95.37617,110.4295,33.00762,0,0,105.3234,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1905643,104.9138,84.25873,81,424.0816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,67.61146,53.20775,53.20775,0,0,0,53.20775,127.0707,11.6033,0,0,67.61146,56.00816,53.20775,0,0,0,318.7582,0,0,0,420.0009,100,0.1905643,58.52852,54.08916,0,386.3697
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,33.35097,108.0524,108.0524,76.36893,0,21.58934,108.0524,30.86556,0,0,0,33.35097,33.35097,31.68342,0,0,0,318.7582,0,0,0,420.0009,100,0.1905643,118.8576,26.68077,81,352.1092
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,17.43052,54.46368,54.46368,0,0,0,54.46368,32.00394,0,0,0,17.43052,57.33019,54.46368,0,0,0,318.7582,0,39.89967,-39.89967,377.9429,89.98622,0.1905643,59.91005,13.94442,0,336.1888
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,45.5881,99.60654,99.60654,81,0,22.761,99.60654,45.76817,0,0,0,45.5881,19.58584,18.60654,0,0,44.33297,278.8586,26.00226,0,26.00226,402.6108,95.85953,0.1906301,109.5672,36.47048,81,324.4467
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,21.14965,26.67356,26.67356,0,0,0,26.67356,79.29072,0,0,0,21.14965,28.07743,26.67356,0,0,18.33071,302.2606,0,6.927773,-6.927773,395.3083,94.12083,0.1906301,29.34091,16.91972,0,323.4102
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,3.611867,140.4024,140.4024,81,0,22.761,140.4024,2.572511,0,0,4.742643,3.611867,62.52885,59.4024,0,0,26.02823,295.3328,0,58.91698,-58.91698,333.2043,79.33421,0.1906301,154.4426,2.889494,81,298.9447
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,129.2437,129.2437,81,0,22.761,129.2437,0,0,0,0,0,50.78289,48.24374,0,0,91.49154,236.4158,0,50.78289,-50.78289,279.6745,66.58903,0.1906301,142.1681,0,81,236.4158
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,79.6377,79.6377,81,0,22.761,79.6377,0,0,0,0,0,0,0,1.362305,1.29419,147.917,185.6329,1.29419,0,1.29419,280.9023,66.88136,0.1906346,87.60146,0,81,185.6329
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,52.82369,52.82369,81,0,22.761,52.82369,0,0,0,0,0,0,0,28.17631,26.76749,146.6228,186.7977,26.76749,0,26.76749,306.2961,72.92751,0.1907277,58.10606,0,81,186.7977
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,54.67535,54.67535,81,0,22.761,54.67535,0,0,0,0,0,0,0,26.32466,25.00842,119.8553,210.8885,25.00842,0,25.00842,330.0212,78.57632,0.1908145,60.14288,0,81,210.8885
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,56.8746,56.8746,81,0,22.761,56.8746,0,0,0,0,0,0,0,24.1254,22.91913,94.84686,233.396,22.91913,0,22.91913,351.7642,83.75321,0.1908939,62.56206,0,81,233.396
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,24.75505,24.75505,0,0,0,24.75505,0,0,3.552714E-15,0,0,26.05795,24.75505,0,0,71.92773,254.0233,0,26.05795,-26.05795,324.2967,77.21335,0.1908939,27.23056,0,0,254.0233
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,35.7308,35.7308,0,0,0,35.7308,0,0,7.105427E-15,0,0,37.61137,35.7308,0,0,100.881,227.9653,0,37.61137,-37.61137,284.6508,67.77388,0.1908939,39.30387,0,0,227.9653
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,49.03636,49.03636,0,0,0,49.03636,0,0,7.105427E-15,0,0,51.61722,49.03636,0,0,142.6714,190.354,0,51.61722,-51.61722,230.2415,54.8193,0.1908939,53.94,0,0,190.354
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,10.82282,10.82282,0,0,0,10.82282,0,0,1.776357E-15,0,0,11.39245,10.82282,0,0,200.0239,138.7367,0,11.39245,-11.39245,218.2328,51.96009,0.1908939,11.90511,0,0,138.7367
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,5.838297,5.838297,0,0,0,5.838297,0,0,8.881784E-16,0,0,6.145576,5.838297,0,0,212.6822,127.3443,0,6.145576,-6.145576,211.7548,50.41771,0.1908939,6.422127,0,0,127.3443
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,50.28589,50.28589,0,0,0,50.28589,0,0,7.105427E-15,0,0,52.93252,50.28589,0,0,219.5106,121.1987,0,52.93252,-52.93252,155.959,37.13303,0.1908939,55.31448,0,0,121.1987
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,56.19823,56.19823,0,0,0,56.19823,0,0,7.105427E-15,0,0,59.15603,56.19823,0,0,278.3245,68.26619,0,59.15603,-59.15603,93.60312,22.28641,0.1908939,61.81805,0,0,68.26619
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,21.57088,4.439523,4.439523,0,0,0,4.439523,485.8827,0,0,0,21.57088,4.673182,4.439523,0,0,344.0534,9.110157,16.89769,0,16.89769,109.6337,26.1032,0.1907876,4.883476,17.2567,0,30.68103
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,46.88335,110.5436,110.5436,81,0,22.761,110.5436,42.41166,0,0,8.587893,46.88335,31.09848,29.54355,0,0,327.1557,24.31808,15.78487,0,15.78487,124.6085,29.66864,0.1908272,121.5979,37.50668,81,71.20143
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,77.78306,5.829482,5.829482,78.14527,0,22.03875,5.829482,1334.305,0,0,0,77.78306,0,0,72.31579,68.7,311.3708,38.52447,146.4831,0,146.4831,263.5746,62.75572,0.1904444,6.41243,62.22645,81,116.3075
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,100.8108,38.84431,38.84431,81,0,22.761,38.84431,259.5254,7.105427E-15,0,0,100.8108,0,0,42.15569,40.04791,164.8878,170.3592,140.8587,0,140.8587,397.2049,94.5724,0.1901263,42.72874,80.64866,81,271.17
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,102.823,78.96725,78.96725,20.25,0,7.39125,78.96725,130.2097,16.98635,0,0,102.823,61.80764,58.71725,0,0,24.02905,297.1321,24.02905,0,24.02905,420.0009,100,0.1899773,86.86398,82.25843,81,399.9551
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,105.2924,3.781079,3.781079,0,0,0,3.781079,2784.718,101.3123,0,0,105.2924,3.980083,3.781079,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,4.159186,84.23389,0,424.0506
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,105.6566,35.44653,35.44653,0,0,0,35.44653,298.0734,68.34451,0,0,105.6566,37.31213,35.44653,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,38.99118,84.52531,0,424.4149
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,89.26829,17.86135,17.86135,0,0,0,17.86135,499.7847,70.46687,0,0,89.26829,18.80142,17.86135,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,19.64748,71.41463,0,408.0265
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,79.68027,4.64639,4.64639,0,0,0,4.64639,1714.885,74.78933,0,0,79.68027,4.890937,4.64639,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,5.111029,63.74421,0,398.4385
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,60.61028,4.93359,4.93359,0,0,0,4.93359,1228.523,55.41703,0,0,60.61028,5.193253,4.93359,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,5.42695,48.48822,0,379.3685
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,31.95321,9.323454,9.323454,0,0,0,9.323454,342.7186,22.13905,0,0,31.95321,9.814162,9.323454,0,0,0,318.7582,0,0,0,420.0009,100,0.1899773,10.2558,25.56257,0,350.7114
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,3.699459,40.54599,40.54599,0,0,0,40.54599,9.124106,0,7.105427E-15,0,3.699459,42.67999,40.54599,0,0,0,318.7582,0,38.98053,-38.98053,378.9117,90.2169,0.1899773,44.60058,2.959567,0,322.4577
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,103.62,103.62,81,0,22.761,103.62,0,0,0,0,0,23.81054,22.62002,0,0,43.3117,279.7777,0,23.81054,-23.81054,353.8132,84.24108,0.1899773,113.982,0,81,279.7777
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,69.76785,255.9672,0,0,0,353.8132,84.24108,0.1899773,0,0,0,255.9672
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,186.9363,149.7,81,0,22.761,149.7,0,0,37.23629,55.92992,0,72.31579,68.7,0,0,69.76785,255.9672,0,72.31579,-72.31579,277.5857,66.09171,0.1899773,205.6299,0,81,255.9672
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,14.22106,14.22106,81,0,22.761,14.22106,0,0,0,0,0,0,0,66.77895,63.43999,150.1187,183.6514,63.43999,0,63.43999,337.7702,80.42131,0.1901408,15.64316,0,81,183.6514
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,17.24244,17.24244,0,0,0,17.24244,0,0,0,0,0,18.14994,17.24244,0,0,86.67873,240.7474,0,18.14994,-18.14994,318.6385,75.86615,0.1901408,18.96669,0,0,240.7474
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,87.11247,87.11247,81,0,22.761,87.11247,0,0,0,0,0,6.434179,6.112471,0,0,106.8453,222.5974,0,6.434179,-6.434179,311.8562,74.25134,0.1901408,95.82372,0,81,222.5974
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,20.35946,20.35946,81,0,22.761,20.35946,0,0,0,0,0,0,0,60.64054,57.60851,113.9944,216.1632,57.60851,0,57.60851,366.5085,87.26375,0.1903387,22.39541,0,81,216.1632
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,67.93383,67.93383,81,0,22.761,67.93383,0,0,0,0,0,0,0,13.06617,12.41286,56.38592,268.0109,12.41286,0,12.41286,378.2843,90.06752,0.1903813,74.72721,0,81,268.0109
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,71.43346,71.43346,81,0,22.761,71.43346,0,0,0,0,0,0,0,9.566532,9.088205,43.97305,279.1825,9.088205,0,9.088205,386.9062,92.12033,0.1904124,78.57681,0,81,279.1825
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,69.99261,69.99261,81,0,22.761,69.99261,0,-1.776357E-15,0,0,0,0,0,11.00739,10.45702,34.88485,287.3619,10.45702,0,10.45702,396.8266,94.48232,0.1904482,76.99187,0,81,287.3619
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,55.67146,55.67146,0,0,0,55.67146,0,0,0,0,0,58.60153,55.67146,0,0,24.42783,296.7732,0,58.60153,-58.60153,335.0551,79.77487,0.1904482,61.2386,0,0,296.7732
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,25.28069,25.28069,0,0,0,25.28069,0,0,0,0,0,26.61126,25.28069,0,0,89.54065,238.1716,0,26.61126,-26.61126,307.0044,73.09614,0.1904482,27.80876,0,0,238.1716
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,23.03438,18.11606,18.11606,0,0,0,18.11606,127.1489,0,0,0,23.03438,19.06954,18.11606,0,0,119.1087,211.5604,3.964842,0,3.964842,310.7658,73.99171,0.1904237,19.92767,18.4275,0,234.5948
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,42.60311,39.83423,39.83423,0,0,0,39.83423,106.951,0,0,0,42.60311,41.93077,39.83423,0,0,115.1439,215.1287,0.6723413,0,0.6723413,311.4036,74.14357,0.1904195,43.81765,34.08249,0,257.7318
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,58.82754,108.8455,108.8455,81,0,22.761,108.8455,54.04681,0,0,0,58.82754,29.31109,27.84554,0,0,114.4715,215.7339,29.51645,0,29.51645,339.4054,80.81065,0.1904929,119.7301,47.06203,81,274.5614
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,75.1043,106.9494,106.9494,81,0,22.761,106.9494,70.22414,0,0,0,75.1043,27.31516,25.94941,0,0,84.95508,242.2987,47.78914,0,47.78914,384.7421,91.60509,0.1905871,117.6443,60.08344,81,317.403
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,97.40311,172.078,149.7,81,0,22.761,149.7,65.06554,0,22.37803,39.58584,97.40311,72.31579,68.7,0,0,37.16594,285.3089,25.08732,0,25.08732,408.5421,97.27173,0.1904326,189.2858,77.92249,81,382.712
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,103.3207,0.6630563,0.6630563,0,0,0,0.6630563,15582.49,90.54414,0,0,103.3207,0.6979541,0.6630563,0,0,12.07861,307.8875,12.07861,0,12.07861,420.0009,100,0.1903582,0.729362,82.65656,0,411.2082
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,91.81738,15.67698,15.67698,0,0,0,15.67698,585.683,75.3153,0,0,91.81738,16.50208,15.67698,0,0,0,318.7582,0,0,0,420.0009,100,0.1903582,17.24467,73.4539,0,410.5756
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,70.36539,44.22801,44.22801,0,0,0,44.22801,159.0969,23.80959,0,0,70.36539,46.5558,44.22801,0,0,0,318.7582,0,0,0,420.0009,100,0.1903582,48.65081,56.29231,0,389.1236
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,70.30376,75.96626,75.96626,20.25,0,7.39125,75.96626,92.54603,11.65506,0,0,70.30376,58.6487,55.71626,0,0,0,318.7582,0,0,0,420.0009,100,0.1903582,83.56289,56.243,81,389.062
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,50.76722,51.75574,51.75574,0,0,0,51.75574,98.09002,0,0,0,50.76722,54.47973,51.75574,0,0,0,318.7582,0,3.712512,-3.712512,416.0875,99.06826,0.1903582,56.93132,40.61377,0,369.5255
