Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,25.80659,4.438688,4.438688,0,0,0,4.438688,581.4012,17.00927,0,0,25.80659,4.672304,4.438688,0,0,4.125013,315.0457,4.125013,0,4.125013,420.0009,100,0.1903328,4.882557,20.64527,0,340.8523
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,3.394044,68.22787,68.22787,65.00353,0,18.71389,68.22787,4.974571,4.440892E-16,0,0,3.394044,3.394044,3.224342,0,0,0,318.7582,0,0,0,420.0009,100,0.1903328,75.05066,2.715235,81,322.1523
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1903328,0,0,0,318.7582
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,93.91596,93.91596,81,0,22.761,93.91596,0,0,0,0,0,13.59575,12.91596,0,0,0,318.7582,0,13.59575,-13.59575,405.6696,96.58782,0.1903328,103.3076,0,81,318.7582
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,103.7305,103.7305,81,0,22.761,103.7305,0,0,0,0,0,23.92686,22.73052,0,0,15.10639,305.1625,0,23.92686,-23.92686,380.4485,90.5828,0.1903328,114.1036,0,81,305.1625
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,41.40321,41.40321,0,0,0,41.40321,0,0,0,0,0,43.58232,41.40321,0,0,41.6918,281.2356,0,43.58232,-43.58232,334.5087,79.64478,0.1903328,45.54353,0,0,281.2356
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,77.06969,77.06969,81,0,22.761,77.06969,0,0,0,0,0,0,0,3.930306,3.733791,90.11659,237.6533,3.733791,0,3.733791,338.0509,80.48815,0.1903456,84.77666,0,81,237.6533
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,86.3828,241.0137,0,0,0,338.0509,80.48815,0.1903456,0,0,0,241.0137
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,46.39771,46.39771,0,0,0,46.39771,0,0,0,0,0,48.83969,46.39771,0,0,86.3828,241.0137,0,48.83969,-48.83969,286.5694,68.23067,0.1903456,51.03748,0,0,241.0137
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,140.6491,192.174,0,0,0,286.5694,68.23067,0.1903456,0,0,0,192.174
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,10.51502,10.51502,0,0,0,10.51502,0,0,1.776357E-15,0,0,11.06845,10.51502,0,0,140.6491,192.174,0,11.06845,-11.06845,274.9022,65.45277,0.1903456,11.56653,0,0,192.174
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,13.8669,13.8669,0,0,0,13.8669,0,0,1.776357E-15,0,0,14.59674,13.8669,0,0,152.9474,181.1056,0,14.59674,-14.59674,259.5159,61.78937,0.1903456,15.25359,0,0,181.1056
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,13.96121,13.96121,0,0,0,13.96121,0,0,1.776357E-15,0,0,14.69601,13.96121,0,0,169.166,166.5088,0,14.69601,-14.69601,244.0249,58.10106,0.1903456,15.35733,0,0,166.5088
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,26.58964,26.58964,0,0,0,26.58964,0,0,3.552714E-15,0,0,27.9891,26.58964,0,0,185.4949,151.8128,0,27.9891,-27.9891,214.5218,51.07652,0.1903456,29.24861,0,0,151.8128
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,22.35889,0,0,0,0,0,0,0,0,0,0,22.35889,0,0,0,0,216.5939,123.8237,22.35889,0,22.35889,235.7333,56.12687,0.1902082,0,17.88711,0,146.1826
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,50.73614,54.71178,54.71178,0,0,0,54.71178,92.73349,0,7.105427E-15,0,50.73614,57.59134,54.71178,0,0,194.235,143.9467,0,6.855203,-6.855203,228.5073,54.40639,0.1902082,60.18296,40.58891,0,194.6829
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,65.939,29.08384,29.08384,0,0,0,29.08384,226.7204,0,0,0,65.939,30.61457,29.08384,0,0,201.8519,137.0915,35.32442,0,35.32442,262.019,62.38535,0.1899915,31.99223,52.7512,0,203.0305
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,103.8117,58.84114,58.84114,0,0,0,58.84114,176.427,0,0,0,103.8117,61.93804,58.84114,0,0,166.5275,168.8835,41.87363,0,41.87363,301.7438,71.84362,0.1897352,64.72525,83.04934,0,272.6952
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,110.5752,83.61808,83.61808,81,0,22.761,83.61808,132.2384,0,0,0,110.5752,2.755878,2.618084,0,0,124.6538,206.5698,107.8193,0,107.8193,404.0302,96.19748,0.1896267,91.97989,88.46015,81,317.145
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,107.2637,50.84999,50.84999,0,0,0,50.84999,210.9415,36.90289,0,0,107.2637,53.5263,50.84999,0,0,16.83453,303.6071,16.83453,0,16.83453,420.0009,100,0.1895243,55.93499,85.81098,0,410.8709
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,95.96362,90.15009,90.15009,21.45009,0,7.694872,90.15009,106.4487,23.64783,0,0,95.96362,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1895243,99.16509,76.7709,81,414.7218
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,77.83829,110.577,110.577,41.87699,0,12.86288,110.577,70.39285,5.522497,0,0,77.83829,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1895243,121.6347,62.27063,81,396.5965
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,73.29953,0,0,0,0,0,0,0,73.29953,0,0,73.29953,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895243,0,58.63962,0,392.0577
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,46.08485,34.14984,34.14984,0,0,0,34.14984,134.949,10.13766,0,0,46.08485,35.9472,34.14984,0,0,0,318.7582,0,0,0,420.0009,100,0.1895243,37.56482,36.86788,0,364.8431
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,25.93045,117.2573,117.2573,81,0,22.761,117.2573,22.11415,0,0,0,25.93045,38.16559,36.25731,0,0,0,318.7582,0,12.23514,-12.23514,407.1039,96.9293,0.1895243,128.983,20.74436,81,344.6887
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,3.386744,82.77924,82.77924,81,0,22.761,82.77924,4.091297,0,0,0,3.386744,1.872884,1.77924,0,0,13.59459,306.5231,1.51386,0,1.51386,408.54,97.27125,0.1895281,91.05717,2.709395,81,309.9098
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,141.2669,141.2669,81,0,22.761,141.2669,0,0,0,5.693588,0,63.43884,60.2669,0,0,12.08074,307.8856,0,63.43884,-63.43884,341.6696,81.34975,0.1895281,155.3936,0,81,307.8856
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,50.09682,50.09682,0,0,0,50.09682,0,0,7.105427E-15,0,0,52.7335,50.09682,0,0,82.56834,244.4467,0,52.7335,-52.7335,286.0836,68.11502,0.1895281,55.10651,0,0,244.4467
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,141.1611,191.7132,0,0,0,286.0836,68.11502,0.1895281,0,0,0,191.7132
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,6.546492,6.546492,0,0,0,6.546492,0,0,8.881784E-16,0,0,6.891044,6.546492,0,0,141.1611,191.7132,0,6.891044,-6.891044,278.8199,66.38554,0.1895281,7.201141,0,0,191.7132
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,57.26696,57.26696,0,0,0,57.26696,0,0,7.105427E-15,0,0,60.28101,57.26696,0,0,148.8178,184.8222,0,60.28101,-60.28101,215.2781,51.25658,0.1895281,62.99365,0,0,184.8222
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,16.43544,16.43544,0,0,0,16.43544,0,0,3.552714E-15,0,0,17.30047,16.43544,0,0,215.7967,124.5412,0,17.30047,-17.30047,197.0418,46.91462,0.1895281,18.07899,0,0,124.5412
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,56.87337,56.87337,0,0,0,56.87337,0,0,7.105427E-15,0,0,59.8667,56.87337,0,0,235.0195,107.2407,0,59.8667,-59.8667,133.9368,31.88964,0.1895281,62.5607,0,0,107.2407
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,40.7343,40.7343,0,0,0,40.7343,0,0,7.105427E-15,0,0,42.87821,40.7343,0,0,301.538,47.374,0,42.87821,-42.87821,88.73915,21.12833,0.1895281,44.80773,0,0,47.374
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,109.4816,85.271,81,0,22.761,85.271,0,0,24.21059,35.15875,0,4.495794,4.271004,0,0,349.1805,4.495794,0,4.495794,-4.495794,84.00017,20,0.1895281,120.4297,0,81,4.495794
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,45.58562,45.58562,81,0,22.761,45.58562,0,0,0,0,0,0,0,35.41438,33.64367,354.1758,0,33.64367,0,33.64367,115.9174,27.59931,0.1896428,50.14418,0,81,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,320.5321,30.2793,68.7,0,68.7,181.0919,43.11703,0.1896942,0,0,81,30.2793
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.5557102,0,0,72.31579,0,20.56389,0,0,0,0,0,0.5557102,0,0,72.31579,68.7,251.8321,92.1093,69.25571,0,69.25571,246.7936,58.76027,0.189742,0,0.4445682,81,92.66501
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,23.05186,0,0,72.31579,0,20.56389,0,0,0,0,0,23.05186,0,0,72.31579,68.7,182.5764,154.4394,91.75186,0,91.75186,333.8371,79.48486,0.1896538,0,18.44149,81,177.4913
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,48.22586,35.09994,35.09994,75.5687,0,21.38688,35.09994,137.3959,0,0,0,48.22586,0,0,40.46877,38.44533,90.82457,237.0161,86.6712,0,86.6712,416.0606,99.06185,0.1896257,38.60993,38.58069,81,285.242
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,78.34402,45.34252,45.34252,0,0,0,45.34252,172.7827,26.46169,0,0,78.34402,47.72897,45.34252,0,0,4.153373,315.0202,4.153373,0,4.153373,420.0009,100,0.1896007,49.87677,62.67522,0,393.3642
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,91.3722,63.27549,63.27549,20.25,0,7.39125,63.27549,144.4038,46.08221,0,0,91.3722,45.28999,43.02549,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,69.60304,73.09776,81,410.1304
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,87.75484,64.41246,64.41246,20.25,0,7.39125,64.41246,136.2389,41.26804,0,0,87.75484,46.4868,44.16246,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,70.85371,70.20387,81,406.5131
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,107.9384,0,0,0,0,0,0,0,107.9384,0,0,107.9384,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,0,86.35069,0,426.6966
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,106.0591,101.9637,101.9637,33.26366,0,10.6837,101.9637,104.0166,33.74331,0,0,106.0591,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,112.16,84.84728,81,424.8173
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,82.74783,57.05295,57.05295,0,0,0,57.05295,145.0369,22.69209,0,0,82.74783,60.05574,57.05295,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,62.75824,66.19827,0,401.506
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,62.91084,54.81741,54.81741,0,0,0,54.81741,114.7643,5.208303,0,0,62.91084,57.70254,54.81741,0,0,0,318.7582,0,0,0,420.0009,100,0.1896007,60.29915,50.32867,0,381.6691
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,51.14959,50.93573,50.93573,0,0,0,50.93573,100.4199,0,7.105427E-15,0,51.14959,53.61655,50.93573,0,0,0,318.7582,0,2.466969,-2.466969,417.4004,99.38085,0.1896007,56.0293,40.91967,0,369.9078
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,23.86919,0,0,0,0,0,0,0,21.12811,0,0,23.86919,0,0,0,0,2.741077,316.2913,2.741077,0,2.741077,420.0009,100,0.1895842,0,19.09535,0,340.1604
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,3.284551,0,0,0,0,0,0,0,3.284551,0,0,3.284551,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1895842,0,2.627641,0,322.0428
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,32.04409,32.04409,0,0,0,32.04409,0,0,0,0,0,33.73063,32.04409,0,0,0,318.7582,0,33.73063,-33.73063,384.4456,91.53449,0.1895842,35.2485,0,0,318.7582
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,212.6261,149.7,81,0,22.761,149.7,0,0,62.92615,84.18877,0,72.31579,68.7,0,0,37.47847,285.0276,0,72.31579,-72.31579,308.2181,73.38512,0.1895842,233.8888,0,81,285.0276
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,72.98027,72.98027,81,0,22.761,72.98027,0,0,0,0,0,0,0,8.019729,7.618742,117.8293,212.7118,7.618742,0,7.618742,315.4459,75.10601,0.1896099,80.2783,0,81,212.7118
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,99.99906,99.99906,81,0,22.761,99.99906,0,0,0,0,0,19.99901,18.99906,0,0,110.2106,219.5687,0,19.99901,-19.99901,294.3651,70.08678,0.1896099,109.999,0,81,219.5687
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,38.4519,38.4519,81,0,22.761,38.4519,0,0,0,0,0,0,0,42.5481,40.4207,132.4317,199.5697,40.4207,0,40.4207,332.7115,79.21687,0.1897459,42.29708,0,81,199.5697
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,67.63846,67.63846,81,0,22.761,67.63846,0,0,0,0,0,0,0,13.36154,12.69346,92.01103,235.9483,12.69346,0,12.69346,344.7536,82.08402,0.1897886,74.40231,0,81,235.9483
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,79.31757,247.3724,0,0,0,344.7536,82.08402,0.1897886,0,0,0,247.3724
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.84786,35.84786,0,0,0,35.84786,0,0,7.105427E-15,0,0,37.73459,35.84786,0,0,79.31757,247.3724,0,37.73459,-37.73459,304.9778,72.61362,0.1897886,39.43265,0,0,247.3724
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,60.93509,60.93509,0,0,0,60.93509,0,0,0,0,0,64.1422,60.93509,0,0,121.2449,209.6378,0,64.1422,-64.1422,237.366,56.51561,0.1897886,67.0286,0,0,209.6378
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.514,145.4956,0,0,0,237.366,56.51561,0.1897886,0,0,0,145.4956
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,192.514,145.4956,0,0,0,237.366,56.51561,0.1897886,0,0,0,145.4956
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.2599776,0,0,0,0,0,0,0,0,0,0,0.2599776,0,0,0,0,192.514,145.4956,0.2599776,0,0.2599776,237.6127,56.57433,0.189787,0,0.2079821,0,145.7556
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,28.10886,41.76141,41.76141,0,0,0,41.76141,67.30823,0,0,0,28.10886,43.95938,41.76141,0,0,192.254,145.7296,0,15.85051,-15.85051,220.9047,52.59626,0.189787,45.93755,22.48709,0,173.8385
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,50.06198,65.84692,65.84692,81,0,22.761,65.84692,76.02782,0,0,0,50.06198,0,0,15.15308,14.39543,209.8657,129.8791,64.45741,0,64.45741,282.0544,67.15568,0.1899401,72.43161,40.04958,81,179.9411
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,79.20537,75.29893,75.29893,81,0,22.761,75.29893,105.1879,0,0,0,79.20537,0,0,5.701075,5.416021,145.4083,187.8907,84.62139,0,84.62139,362.3333,86.26966,0.1899717,82.82882,63.3643,81,267.0961
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,78.21648,34.54058,34.54058,0,0,0,34.54058,226.4481,0,0,0,78.21648,36.35851,34.54058,0,0,60.78691,264.05,41.85797,0,41.85797,402.0433,95.7244,0.1897215,37.99464,62.57318,0,342.2665
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,95.30977,40.52532,40.52532,0,0,0,40.52532,235.1857,33.72259,0,0,95.30977,42.65823,40.52532,0,0,18.92895,301.7222,18.92895,0,18.92895,420.0009,100,0.1896086,44.57785,76.24781,0,397.032
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,110.149,60.45876,60.45876,0,0,0,60.45876,182.1886,46.50815,0,0,110.149,63.6408,60.45876,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,66.50464,88.11916,0,428.9072
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,105.2772,49.84595,49.84595,0,0,0,49.84595,211.2051,52.80775,0,0,105.2772,52.46942,49.84595,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,54.83054,84.22174,0,424.0354
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,91.74767,7.25005,7.25005,0,0,0,7.25005,1265.476,84.11604,0,0,91.74767,7.631631,7.25005,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,7.975055,73.39813,0,410.5059
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,72.2809,67.7911,67.7911,20.25,0,7.39125,67.7911,106.623,22.23763,0,0,72.2809,50.04327,47.5411,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,74.57021,57.82472,81,391.0391
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,54.73159,21.90983,21.90983,0,0,0,21.90983,249.8038,31.66861,0,0,54.73159,23.06298,21.90983,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,24.10081,43.78527,0,373.4898
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,26.79221,0,0,0,0,0,0,0,26.79221,0,0,26.79221,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1896086,0,21.43377,0,345.5504
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,3.25623,43.77155,43.77155,0,0,0,43.77155,7.439147,0,7.105427E-15,0,3.25623,46.07532,43.77155,0,0,0,318.7582,0,42.81909,-42.81909,374.8656,89.25352,0.1896086,48.1487,2.604984,0,322.0145
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,8.623051,8.623051,0,0,0,8.623051,0,0,1.776357E-15,0,0,9.076895,8.623051,0,0,47.57676,275.9391,0,9.076895,-9.076895,365.2977,86.97546,0.1896086,9.485355,0,0,275.9391
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,21.57869,21.57869,0,0,0,21.57869,0,0,3.552714E-15,0,0,22.71441,21.57869,0,0,57.6622,266.8622,0,22.71441,-22.71441,341.3546,81.27474,0.1896086,23.73656,0,0,266.8622
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,35.52948,35.52948,0,0,0,35.52948,0,0,0,0,0,37.39945,35.52948,0,0,82.90044,244.1478,0,37.39945,-37.39945,301.9321,71.88845,0.1896086,39.08242,0,0,244.1478
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,25.35704,25.35704,0,0,0,25.35704,0,0,0,0,0,26.69162,25.35704,0,0,124.4554,206.7484,0,26.69162,-26.69162,273.7967,65.18955,0.1896086,27.89274,0,0,206.7484
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,34.68626,34.68626,0,0,0,34.68626,0,0,7.105427E-15,0,0,36.51185,34.68626,0,0,154.1127,180.0568,0,36.51185,-36.51185,235.3098,56.02603,0.1896086,38.15488,0,0,180.0568
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,50.89665,50.89665,0,0,0,50.89665,0,0,7.105427E-15,0,0,53.57542,50.89665,0,0,194.6815,143.5449,0,53.57542,-53.57542,178.8363,42.58,0.1896086,55.98631,0,0,143.5449
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,35.63496,35.63496,0,0,0,35.63496,0,0,0,0,0,37.51048,35.63496,0,0,254.2097,89.9695,0,37.51048,-37.51048,139.2968,33.16584,0.1896086,39.19845,0,0,89.9695
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,19.84168,19.84168,0,0,0,19.84168,0,0,3.552714E-15,0,0,20.88598,19.84168,0,0,295.888,52.45902,0,20.88598,-20.88598,117.2811,27.92401,0.1896086,21.82585,0,0,52.45902
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,23.42677,23.42677,0,0,0,23.42677,0,0,3.552714E-15,0,0,24.65975,23.42677,0,0,319.0947,31.57304,0,24.65975,-24.65975,91.28741,21.73505,0.1896086,25.76944,0,0,31.57304
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,37.82844,37.82844,81,0,22.761,37.82844,0,0,0,0,0,0,0,43.17156,41.01298,346.4944,6.913284,41.01298,0,41.01298,130.1957,30.99892,0.1897455,41.61128,0,81,6.913284
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,44.39769,44.39769,81,0,22.761,44.39769,0,0,0,0,0,0,0,36.60231,34.77219,305.4814,43.82497,34.77219,0,34.77219,163.1835,38.85315,0.1898613,48.83746,0,81,43.82497
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,1.204357,43.14109,43.14109,81,0,22.761,43.14109,2.79167,0,0,0,1.204357,0,0,37.85891,35.96596,270.7092,75.11994,37.17032,0,37.17032,198.4464,47.24905,0.1899837,47.4552,0.9634857,81,76.3243
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,15.37636,39.89466,39.89466,81,0,22.761,39.89466,38.54239,0,0,0,15.37636,0,0,41.10534,39.05007,233.5389,108.5732,54.42643,0,54.42643,250.0798,59.5427,0.1901502,43.88413,12.30109,81,123.9496
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,42.21905,32.45483,32.45483,81,0,22.761,32.45483,130.0856,0,0,0,42.21905,0,0,48.54517,46.11792,179.1125,157.557,88.33697,0,88.33697,333.8836,79.49595,0.1901589,35.70031,33.77524,81,199.7761
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,49.3412,0,0,43.61505,0,13.30261,0,0,0,0,0,49.3412,0,0,43.61505,41.4343,90.77549,237.0603,90.77549,0,90.77549,420.0009,100,0.1898263,0,39.47296,81,286.4015
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,73.2936,61.24522,61.24522,0,0,0,61.24522,119.6724,8.824944,0,0,73.2936,64.46866,61.24522,0,0,0,318.7582,0,0,0,420.0009,100,0.1898263,67.36974,58.63488,0,392.0518
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,71.95786,86.28709,86.28709,20.25,0,7.39125,86.28709,83.39354,2.445132,0,0,71.95786,69.51273,66.03709,0,0,0,318.7582,0,0,0,420.0009,100,0.1898263,94.9158,57.56629,81,390.7161
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,53.78667,55.09904,55.09904,0,0,0,55.09904,97.61815,0,7.105427E-15,0,53.78667,57.99899,55.09904,0,0,0,318.7582,0,4.212327,-4.212327,415.5607,98.94282,0.1898263,60.60895,43.02933,0,372.5449
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,78.91722,93.55871,93.55871,24.85871,0,8.557254,93.55871,84.35048,1.921067,0,0,78.91722,72.31579,68.7,0,0,4.680363,314.5459,4.680363,0,4.680363,420.0009,100,0.1897987,102.9146,63.13378,81,393.4631
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,87.42519,15.19584,15.19584,0,0,0,15.19584,575.3231,71.42957,0,0,87.42519,15.99562,15.19584,0,0,0,318.7582,0,0,0,420.0009,100,0.1897987,16.71543,69.94016,0,406.1834
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,69.2571,0,0,0,0,0,0,0,69.2571,0,0,69.2571,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1897987,0,55.40569,0,388.0153
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,42.35538,66.48247,66.48247,26.24486,0,8.907948,66.48247,63.7091,0,0,0,42.35538,42.35538,40.23761,0,0,0,318.7582,0,0,0,420.0009,100,0.1897987,73.13071,33.8843,81,361.1136
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,22.95454,56.31871,56.31871,0,0,0,56.31871,40.75828,0,0,0,22.95454,59.28285,56.31871,0,0,0,318.7582,0,36.32832,-36.32832,381.7074,90.88254,0.1897987,61.95058,18.36363,0,341.7128
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,3.008526,35.4721,35.4721,0,0,0,35.4721,8.481388,0,7.105427E-15,0,3.008526,37.33905,35.4721,0,0,40.3648,282.4299,0,34.33052,-34.33052,345.5199,82.26647,0.1897987,39.01931,2.406821,0,285.4384
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,118.9735,118.9735,81,0,22.761,118.9735,0,0,0,0,0,39.97211,37.9735,0,0,78.50982,248.0994,0,39.97211,-39.97211,303.3856,72.23452,0.1897987,130.8708,0,81,248.0994
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,84.21922,84.21922,81,0,22.761,84.21922,0,0,0,0,0,3.388649,3.219217,0,0,122.9233,208.1273,0,3.388649,-3.388649,299.8136,71.38406,0.1897987,92.64114,0,81,208.1273
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,87.1759,87.1759,81,0,22.761,87.1759,0,0,0,0,0,6.500944,6.175897,0,0,126.6884,204.7386,0,6.500944,-6.500944,292.961,69.75249,0.1897987,95.89349,0,81,204.7386
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,133.9117,198.2377,68.7,0,68.7,358.1356,85.2702,0.1898482,0,0,81,198.2377
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,33.76245,33.76245,0,0,0,33.76245,0,0,0,0,0,35.53942,33.76245,0,0,65.21172,260.0677,0,35.53942,-35.53942,320.6737,76.35074,0.1898482,37.13869,0,0,260.0677
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,10.85057,10.85057,0,0,0,10.85057,0,0,1.776357E-15,0,0,11.42165,10.85057,0,0,104.7,224.5283,0,11.42165,-11.42165,308.6342,73.4842,0.1898482,11.93563,0,0,224.5283
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,6.570417,6.570417,0,0,0,6.570417,0,0,8.881784E-16,0,0,6.916229,6.570417,0,0,117.3907,213.1066,0,6.916229,-6.916229,301.3439,71.74841,0.1898482,7.227459,0,0,213.1066
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,4.577559,4.577559,0,0,0,4.577559,0,0,8.881784E-16,0,0,4.818484,4.577559,0,0,125.0754,206.1904,0,4.818484,-4.818484,296.2648,70.53909,0.1898482,5.035316,0,0,206.1904
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,130.4292,201.3719,0,0,0,296.2648,70.53909,0.1898482,0,0,0,201.3719
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,16.33234,16.33234,0,0,0,16.33234,0,0,0,0,0,17.19194,16.33234,0,0,130.4292,201.3719,0,17.19194,-17.19194,278.1429,66.22437,0.1898482,17.96557,0,0,201.3719
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.48834,50.48834,0,0,0,50.48834,0,0,7.105427E-15,0,0,53.14562,50.48834,0,0,149.5314,184.18,0,53.14562,-53.14562,222.1225,52.8862,0.1898482,55.53717,0,0,184.18
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,1.555918,78.54308,78.54308,81,0,22.761,78.54308,1.980974,0,0,0,1.555918,0,0,2.456921,2.334075,208.5821,131.0343,3.889993,0,3.889993,225.8129,53.76486,0.1898596,86.39738,1.244735,81,132.5903
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,11.19043,45.54418,45.54418,81,0,22.761,45.54418,24.57049,0,0,0,11.19043,0,0,35.45582,33.68303,204.6921,134.5353,44.87346,0,44.87346,268.3836,63.90072,0.1899971,50.0986,8.952344,81,145.7258
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,22.29932,46.33988,46.33988,81,0,22.761,46.33988,48.12123,0,0,0,22.29932,0,0,34.66012,32.92711,159.8186,174.9214,55.22644,0,55.22644,320.776,76.37508,0.1901581,50.97387,17.83946,81,197.2208
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,57.82042,5.499382,5.499382,54.73284,0,16.11541,5.499382,1051.398,0,0,0,57.82042,0,0,49.23346,46.77178,104.5922,224.6252,104.5922,0,104.5922,420.0009,100,0.1898437,6.049321,46.25634,81,282.4457
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,97.02406,26.42362,26.42362,0,0,0,26.42362,367.1868,69.20972,0,0,97.02406,27.81434,26.42362,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,29.06599,77.61925,0,415.7823
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,108.0225,0,0,0,0,0,0,0,108.0225,0,0,108.0225,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,0,86.41801,0,426.7807
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,119.7667,91.06644,91.06644,22.36643,0,7.926708,91.06644,131.5158,47.45094,0,0,119.7667,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,100.1731,95.81338,81,438.525
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,73.67715,36.59971,36.59971,0,0,0,36.59971,201.3053,35.15114,0,0,73.67715,38.52601,36.59971,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,40.25968,58.94172,0,392.4354
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,66.91735,143.5035,143.5035,79.93202,0,22.4908,143.5035,46.63116,1.421085E-14,0,8.153859,66.91735,66.91735,63.57148,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,157.8539,53.53388,81,385.6756
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,46.45728,35.24877,35.24877,0,0,0,35.24877,131.7983,9.353311,0,0,46.45728,37.10397,35.24877,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,38.77364,37.16582,0,365.2155
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,39.03448,89.56206,89.56206,52.4793,0,15.54526,89.56206,43.58373,0,0,0,39.03448,39.03448,37.08276,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,98.51826,31.22759,81,357.7927
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,23.6265,0,0,0,0,0,0,0,23.6265,0,0,23.6265,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1898437,0,18.9012,0,342.3847
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,3.082796,27.611,27.611,0,0,0,27.611,11.1651,0,0,0,3.082796,29.06421,27.611,0,0,0,318.7582,0,25.98141,-25.98141,392.614,93.47934,0.1898437,30.3721,2.466237,0,321.841
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,70.57163,70.57163,81,0,22.761,70.57163,0,0,0,0,0,0,0,10.42837,9.906952,28.86824,292.7768,9.906952,0,9.906952,402.0126,95.71709,0.1898761,77.62879,0,81,292.7768
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,21.4654,21.4654,0,0,0,21.4654,0,0,3.552714E-15,0,0,22.59516,21.4654,0,0,18.96129,301.6931,0,22.59516,-22.59516,378.1952,90.0463,0.1898761,23.61194,0,0,301.6931
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,112.1019,112.1019,81,0,22.761,112.1019,0,0,0,0,0,32.73889,31.10194,0,0,44.06702,279.0979,0,32.73889,-32.73889,343.6854,81.82969,0.1898761,123.3121,0,81,279.0979
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,35.95092,35.95092,0,0,0,35.95092,0,0,7.105427E-15,0,0,37.84307,35.95092,0,0,80.44356,246.359,0,37.84307,-37.84307,303.7953,72.33206,0.1898761,39.54601,0,0,246.359
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,19.56369,19.56369,0,0,0,19.56369,0,0,0,0,0,20.59336,19.56369,0,0,122.4914,208.5159,0,20.59336,-20.59336,282.088,67.16367,0.1898761,21.52006,0,0,208.5159
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,145.3729,187.9226,0,0,0,282.088,67.16367,0.1898761,0,0,0,187.9226
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,60.91025,60.91025,0,0,0,60.91025,0,0,0,0,0,64.11606,60.91025,0,0,145.3729,187.9226,0,64.11606,-64.11606,214.5037,51.07221,0.1898761,67.00127,0,0,187.9226
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,59.34535,59.34535,0,0,0,59.34535,0,0,7.105427E-15,0,0,62.46878,59.34535,0,0,216.613,123.8065,0,62.46878,-62.46878,148.6558,35.39418,0.1898761,65.27988,0,0,123.8065
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,28.77341,28.77341,0,0,0,28.77341,0,0,0,0,0,30.2878,28.77341,0,0,286.0227,61.33775,0,30.2878,-30.2878,116.7297,27.79273,0.1898761,31.65075,0,0,61.33775
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,56.68622,56.68622,81,0,22.761,56.68622,0,0,0,0,0,0,0,24.31378,23.09809,319.6759,31.04995,23.09809,0,23.09809,138.6425,33.01004,0.1899516,62.35484,0,81,31.04995
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,296.5778,51.83823,68.7,0,68.7,203.817,48.52776,0.1900003,0,0,81,51.83823
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,1.659012,28.98985,28.98985,81,0,22.761,28.98985,5.722733,0,0,0,1.659012,0,0,52.01015,49.40965,227.8778,113.6682,51.06866,0,51.06866,252.265,60.06297,0.1901649,31.88883,1.327209,81,115.3272
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,20.6661,48.65831,48.65831,81,0,22.761,48.65831,42.47188,0,0,0,20.6661,0,0,32.34169,30.72461,176.8091,159.63,51.39071,0,51.39071,301.0185,71.67093,0.1903131,53.52414,16.53288,81,180.2961
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,50.77114,47.5724,47.5724,81,0,22.761,47.5724,106.7239,0,0,0,50.77114,0,0,33.4276,31.75622,125.4184,205.8817,82.52736,0,82.52736,379.3108,90.31192,0.190355,52.32964,40.61691,81,256.6528
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,84.42088,8.975692,8.975692,0,0,0,8.975692,940.5501,32.08173,0,0,84.42088,9.448096,8.975692,0,0,42.89105,280.1563,42.89105,0,42.89105,420.0009,100,0.1901058,9.87326,67.5367,0,364.5771
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,100.0259,92.21047,92.21047,23.51047,0,8.216149,92.21047,108.4757,27.71016,0,0,100.0259,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,101.4315,80.02076,81,418.7842
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,108.2525,30.96395,30.96395,0,0,0,30.96395,349.608,75.65883,0,0,108.2525,32.59364,30.96395,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,34.06035,86.60197,0,427.0107
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,112.959,35.9276,35.9276,0,0,0,35.9276,314.4073,75.14046,0,0,112.959,37.81852,35.9276,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,39.52036,90.36719,0,431.7172
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,95.20643,48.69056,48.69056,0,0,0,48.69056,195.5336,43.95321,0,0,95.20643,51.25322,48.69056,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,53.55962,76.16515,0,413.9647
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,94.5523,44.81528,44.81528,0,0,0,44.81528,210.9823,47.37832,0,0,94.5523,47.17398,44.81528,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,49.29681,75.64184,0,413.3105
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,81.44354,0,0,0,0,0,0,0,81.44354,0,0,81.44354,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,0,65.15483,0,400.2018
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,44.50917,72.26801,72.26801,29.9843,0,9.854028,72.26801,61.58904,0,0,0,44.50917,44.50917,42.28371,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,79.49481,35.60733,81,363.2674
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,26.19575,0,0,0,0,0,0,0,26.19575,0,0,26.19575,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1901058,0,20.9566,0,344.954
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,3.074027,25.20849,25.20849,0,0,0,25.20849,12.19441,0,3.552714E-15,0,3.074027,26.53525,25.20849,0,0,0,318.7582,0,23.46122,-23.46122,395.2705,94.11185,0.1901058,27.72934,2.459221,0,321.8322
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,34.68813,34.68813,0,0,0,34.68813,0,0,0,0,0,36.51382,34.68813,0,0,26.06803,295.297,0,36.51382,-36.51382,356.7816,84.94783,0.1901058,38.15694,0,0,295.297
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,84.99439,84.99439,81,0,22.761,84.99439,0,0,0,0,0,4.204622,3.99439,0,0,66.63893,258.7832,0,4.204622,-4.204622,352.3495,83.89258,0.1901058,93.49383,0,81,258.7832
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,71.31073,254.5786,0,0,0,352.3495,83.89258,0.1901058,0,0,0,254.5786
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,63.16052,63.16052,81,0,22.761,63.16052,0,0,0,0,0,0,0,17.83948,16.94751,71.31073,254.5786,16.94751,0,16.94751,368.4274,87.72063,0.1901605,69.47657,0,81,254.5786
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,27.51858,27.51858,0,0,0,27.51858,0,0,3.552714E-15,0,0,28.96692,27.51858,0,0,54.36323,269.8313,0,28.96692,-28.96692,337.8936,80.45068,0.1901605,30.27043,0,0,269.8313
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,100.9429,100.9429,81,0,22.761,100.9429,0,0,0,0,0,20.9925,19.94288,0,0,86.54869,240.8644,0,20.9925,-20.9925,315.7655,75.18211,0.1901605,111.0372,0,81,240.8644
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,9.712803,9.712803,81,0,22.761,9.712803,0,0,0,0,0,0,0,71.28719,67.72284,109.8737,219.8719,67.72284,0,67.72284,380.013,90.47911,0.1902884,10.68408,0,81,219.8719
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,39.24028,39.24028,0,0,0,39.24028,0,0,0,0,0,41.30555,39.24028,0,0,42.15086,280.8224,0,41.30555,-41.30555,336.4731,80.1125,0.1902884,43.1643,0,0,280.8224
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,88.04592,239.5169,0,0,0,336.4731,80.1125,0.1902884,0,0,0,239.5169
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,112.1664,112.1664,81,0,22.761,112.1664,0,0,0,0,0,32.80671,31.16637,0,0,88.04592,239.5169,0,32.80671,-32.80671,301.8918,71.87887,0.1902884,123.383,0,81,239.5169
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,13.89918,13.89918,81,0,22.761,13.89918,0,0,0,0,0,0,0,67.10081,63.74577,124.4978,206.7102,63.74577,0,63.74577,362.3664,86.27754,0.1904387,15.2891,0,81,206.7102
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.5259752,24.55394,24.55394,0,0,0,24.55394,2.142121,0,0,0,0.5259752,25.84625,24.55394,0,0,60.75204,264.0814,0,25.32028,-25.32028,335.6765,79.92281,0.1904387,27.00934,0.4207801,0,264.6074
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,26.46906,99.4983,99.4983,81,0,22.761,99.4983,26.60253,0,0,0,26.46906,19.47189,18.4983,0,0,88.88569,238.7611,6.997171,0,6.997171,342.3146,81.5033,0.190455,109.4481,21.17525,81,265.2302
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,54.96857,71.43452,71.43452,81,0,22.761,71.43452,76.94959,0,0,0,54.96857,0,0,9.565477,9.087203,81.88852,245.0586,64.05578,0,64.05578,403.0832,95.972,0.1906029,78.57797,43.97486,81,300.0271
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,76.14494,18.75846,18.75846,0,0,0,18.75846,405.9231,38.56645,0,0,76.14494,19.74575,18.75846,0,0,17.83274,302.7088,17.83274,0,17.83274,420.0009,100,0.1904999,20.63431,60.91595,0,378.8537
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,97.17884,55.45715,55.45715,0,0,0,55.45715,175.2323,38.80289,0,0,97.17884,58.37595,55.45715,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,61.00287,77.74307,0,415.9371
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,92.88361,68.36429,68.36429,20.25,0,7.39125,68.36429,135.8657,42.237,0,0,92.88361,50.64662,48.11429,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,75.20071,74.30689,81,411.6418
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,96.86227,73.06841,73.06841,20.25,0,7.39125,73.06841,132.5638,41.26395,0,0,96.86227,55.59833,52.81841,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,80.37525,77.48982,81,415.6205
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,97.35812,40.41433,40.41433,0,0,0,40.41433,240.9,54.81672,0,0,97.35812,42.5414,40.41433,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,44.45577,77.8865,0,416.1164
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,96.44682,11.85115,11.85115,0,0,0,11.85115,813.8181,83.97193,0,0,96.44682,12.4749,11.85115,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,13.03627,77.15746,0,415.205
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,69.98634,6.203199,6.203199,0,0,0,6.203199,1128.23,63.45666,0,0,69.98634,6.529684,6.203199,0,0,0,318.7582,0,0,0,420.0009,100,0.1904999,6.823519,55.98907,0,388.7446
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,42.17953,57.21606,57.21606,0,0,0,57.21606,73.71975,0,7.105427E-15,0,42.17953,60.22743,57.21606,0,0,0,318.7582,0,18.04789,-18.04789,400.9767,95.47045,0.1904999,62.93766,33.74363,0,360.9378
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,26.98715,40.70432,40.70432,0,0,0,40.70432,66.30046,0,7.105427E-15,0,26.98715,42.84665,40.70432,0,0,20.05321,300.7103,0,15.8595,-15.8595,384.2593,91.49013,0.1904999,44.77475,21.58972,0,327.6975
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,3.023294,57.31515,57.31515,0,0,0,57.31515,5.27486,0,7.105427E-15,0,3.023294,60.33173,57.31515,0,0,37.67488,284.8508,0,57.30844,-57.30844,323.8509,77.10721,0.1904999,63.04666,2.418635,0,287.8741
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,9.29539,9.29539,0,0,0,9.29539,0,0,0,0,0,9.784621,9.29539,0,0,101.3509,227.5424,0,9.784621,-9.784621,313.537,74.65152,0.1904999,10.22493,0,0,227.5424
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,40.17751,40.17751,0,0,0,40.17751,0,0,7.105427E-15,0,0,42.29211,40.17751,0,0,112.2227,217.7578,0,42.29211,-42.29211,268.9572,64.0373,0.1904999,44.19526,0,0,217.7578
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,53.60591,53.60591,0,0,0,53.60591,0,0,7.105427E-15,0,0,56.42727,53.60591,0,0,159.214,175.4657,0,56.42727,-56.42727,209.4776,49.87553,0.1904999,58.9665,0,0,175.4657
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,65.21142,65.21142,81,0,22.761,65.21142,0,0,0,0,0,0,0,15.78858,14.99915,221.9109,119.0384,14.99915,0,14.99915,223.7071,53.26348,0.1905478,71.73256,0,81,119.0384
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,73.92482,73.92482,81,0,22.761,73.92482,0,0,0,0,0,0,0,7.075182,6.721423,206.9118,132.5376,6.721423,0,6.721423,230.0836,54.7817,0.1905692,81.3173,0,81,132.5376
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,31.51525,31.51525,81,0,22.761,31.51525,0,0,0,0,0,0,0,49.48475,47.01051,200.1904,138.5869,47.01051,0,47.01051,274.6817,65.40027,0.190719,34.66678,0,81,138.5869
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,153.1799,180.8964,68.7,0,68.7,339.8562,80.91798,0.1907653,0,0,81,180.8964
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,66.47935,66.47935,81,0,22.761,66.47935,0,0,0,0,0,0,0,14.52065,13.79462,84.47985,242.7264,13.79462,0,13.79462,352.9429,84.03387,0.190809,73.12728,0,81,242.7264
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,68.09235,68.09235,81,0,22.761,68.09235,0,1.776357E-15,0,0,0,0,0,12.90765,12.26227,70.68523,255.1415,12.26227,0,12.26227,364.576,86.80363,0.1908479,74.90159,0,81,255.1415
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,22.95498,22.95498,0,0,0,22.95498,0,0,0,0,0,24.16314,22.95498,0,0,58.42297,266.1776,0,24.16314,-24.16314,339.1058,80.7393,0.1908479,25.25048,0,0,266.1776
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,85.2709,242.0144,0,0,0,339.1058,80.7393,0.1908479,0,0,0,242.0144
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,1.835034,67.80932,67.80932,81,0,22.761,67.80932,2.706167,0,0,0,1.835034,0,0,13.19068,12.53115,85.2709,242.0144,14.36618,0,14.36618,352.7347,83.98429,0.1908918,74.59025,1.468027,81,243.8495
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,21.48744,35.22918,35.22918,0,0,0,35.22918,60.99329,0,0,0,21.48744,37.08335,35.22918,0,0,70.90472,254.944,0,15.59591,-15.59591,336.2952,80.07012,0.1908918,38.7521,17.18995,0,276.4314
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,51.84109,92.98357,92.98357,81,0,22.761,92.98357,55.75297,0,0,0,51.84109,12.61428,11.98356,0,0,88.23351,239.3481,39.22682,0,39.22682,373.509,88.93054,0.1909818,102.2819,41.47288,81,291.1892
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,77.75623,30.68923,30.68923,0,0,0,30.68923,253.3665,0,0,0,77.75623,32.30445,30.68923,0,0,49.00669,274.6522,45.45178,0,45.45178,416.6284,99.19703,0.1907208,33.75815,62.20499,0,352.4084
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,90.49651,73.59499,73.59499,20.25,0,7.39125,73.59499,122.9656,30.78898,0,0,90.49651,56.15262,53.34499,0,0,3.554907,315.5588,3.554907,0,3.554907,420.0009,100,0.1907004,80.95448,72.3972,81,406.0553
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,100.9326,140.6337,140.6337,71.93369,0,20.46722,140.6337,71.76989,28.61685,0,4.997055,100.9326,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,154.6971,80.74612,81,419.6909
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,97.81609,70.98592,70.98592,20.25,0,7.39125,70.98592,137.7965,44.40985,0,0,97.81609,53.40623,50.73592,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,78.08451,78.25287,81,416.5743
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,85.12807,11.90045,11.90045,0,0,0,11.90045,715.3348,72.60128,0,0,85.12807,12.52679,11.90045,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,13.0905,68.10246,0,403.8863
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,90.12965,49.07254,49.07254,0,0,0,49.07254,183.6662,38.47434,0,0,90.12965,51.6553,49.07254,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,53.97979,72.10371,0,408.8879
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,62.35893,62.60415,62.60415,20.25,0,7.39125,62.60415,99.60831,17.77562,0,0,62.35893,44.58331,42.35415,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,68.86456,49.88714,81,381.1172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,51.39372,111.7777,111.7777,62.95363,0,18.19527,111.7777,45.97853,0,0,0,51.39372,51.39372,48.82404,0,0,0,318.7582,0,0,0,420.0009,100,0.1907004,122.9554,41.11498,81,370.1519
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,20.6769,43.8952,43.8952,0,0,0,43.8952,47.10517,0,0,0,20.6769,46.20547,43.8952,0,0,0,318.7582,0,25.52856,-25.52856,393.0914,93.59299,0.1907004,48.28471,16.54152,0,339.4351
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,2.981407,121.5801,121.5801,81,0,22.761,121.5801,2.452217,0,0,0,2.981407,42.71587,40.58007,0,0,28.36507,293.2297,0,39.73446,-39.73446,351.2076,83.62068,0.1907004,133.7381,2.385125,81,296.2111
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,41.582,41.582,0,0,0,41.582,0,0,7.105427E-15,0,0,43.77053,41.582,0,0,72.51447,253.4952,0,43.77053,-43.77053,305.0694,72.63542,0.1907004,45.7402,0,0,253.4952
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,118.6849,118.6849,81,0,22.761,118.6849,0,0,0,0,0,39.66828,37.68486,0,0,121.1484,209.7247,0,39.66828,-39.66828,263.2553,62.67972,0.1907004,130.5533,0,81,209.7247
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,72.31579,0,20.56389,0,0,0,0,0,0,0,0,72.31579,68.7,165.2242,170.0564,68.7,0,68.7,328.4299,78.19744,0.1907464,0,0,81,170.0564
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,24.52451,24.52451,81,0,22.761,24.52451,0,0,0,0,0,0,0,56.47549,53.65171,96.52425,231.8864,53.65171,0,53.65171,379.3284,90.3161,0.1909154,26.97696,0,81,231.8864
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,5.753474,5.753474,0,0,0,5.753474,0,0,8.881784E-16,0,0,6.056288,5.753474,0,0,42.87253,280.1729,0,6.056288,-6.056288,372.9445,88.79613,0.1909154,6.328821,0,0,280.1729
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,45.1628,45.1628,0,0,0,45.1628,0,0,7.105427E-15,0,0,47.53979,45.1628,0,0,49.60174,274.1167,0,47.53979,-47.53979,322.8332,76.86488,0.1909154,49.67908,0,0,274.1167
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,29.77038,29.77038,0,0,0,29.77038,0,0,3.552714E-15,0,0,31.33724,29.77038,0,0,102.4237,226.5769,0,31.33724,-31.33724,289.8008,69.00005,0.1909154,32.74741,0,0,226.5769
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,31.18017,31.18017,0,0,0,31.18017,0,0,0,0,0,32.82123,31.18017,0,0,137.2429,195.2396,0,32.82123,-32.82123,255.2042,60.76278,0.1909154,34.29819,0,0,195.2396
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,19.61595,19.61595,0,0,0,19.61595,0,0,3.552714E-15,0,0,20.64837,19.61595,0,0,173.7109,162.4184,0,20.64837,-20.64837,233.4389,55.58058,0.1909154,21.57754,0,0,162.4184
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,20.39974,20.39974,0,0,0,20.39974,0,0,3.552714E-15,0,0,21.47341,20.39974,0,0,196.6535,141.77,0,21.47341,-21.47341,210.8039,50.19131,0.1909154,22.43972,0,0,141.77
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,82.15807,82.15807,81,0,22.761,82.15807,0,0,0,0,0,1.219027,1.158075,0,0,220.5129,120.2966,0,1.219027,-1.219027,209.519,49.88537,0.1909154,90.37389,0,81,120.2966
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,1.882942,45.81488,45.81488,81,0,22.761,45.81488,4.109893,0,0,0,1.882942,0,0,35.18512,33.42586,221.8674,119.0776,35.3088,0,35.3088,243.0158,57.8608,0.1910247,50.39637,1.506354,81,120.9605
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,20.05124,68.80447,68.80447,81,0,22.761,68.80447,29.14235,1.776357E-15,0,0,20.05124,0,0,12.19554,11.58576,186.5586,150.8555,31.637,0,31.637,273.0293,65.00685,0.1911066,75.68491,16.04099,81,170.9068
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,56.09085,80.80943,80.80943,81,0,22.761,80.80943,69.41128,0,0,0,56.09085,0,0,0.1905762,0.1810474,154.9216,179.3288,56.2719,0,56.2719,326.4135,77.71735,0.1912343,88.89037,44.87268,81,235.4197
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,76.77351,37.12016,37.12016,57.90252,0,16.91734,37.12016,206.8243,0,0,0,76.77351,0,0,20.78235,19.74323,98.64967,229.9735,96.51675,0,96.51675,417.9774,99.51822,0.1910001,40.83218,61.41881,81,306.747
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,99.10372,56.84995,56.84995,0,0,0,56.84995,174.3251,37.12874,0,0,99.10372,59.84205,56.84995,0,0,2.132926,316.8386,2.132926,0,2.132926,420.0009,100,0.1909879,62.53494,79.28297,0,415.9423
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,91.20362,61.51914,61.51914,0,0,0,61.51914,148.2524,26.44663,0,0,91.20362,64.75699,61.51914,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,67.67106,72.9629,0,409.9619
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,105.9525,54.91318,54.91318,0,0,0,54.91318,192.9455,48.14916,0,0,105.9525,57.80335,54.91318,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,60.4045,84.762,0,424.7107
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,105.4773,54.64511,54.64511,0,0,0,54.64511,193.0225,47.95618,0,0,105.4773,57.52117,54.64511,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,60.10962,84.38187,0,424.2356
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,86.61927,96.09336,96.09336,27.39336,0,9.198522,96.09336,90.14074,14.30348,0,0,86.61927,72.31579,68.7,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,105.7027,69.29542,81,405.3775
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,71.02561,91.32484,91.32484,23.85051,0,8.302179,91.32484,77.7725,0,0,0,71.02561,71.02561,67.47433,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,100.4573,56.82049,81,389.7838
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,45.4409,67.05736,67.05736,23.88851,0,8.311792,67.05736,67.76422,0,0,0,45.4409,45.4409,43.16885,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,73.76309,36.35271,81,364.1991
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,17.16792,0,0,0,0,0,0,0,17.16792,0,0,17.16792,0,0,0,0,0,318.7582,0,0,0,420.0009,100,0.1909879,0,13.73434,0,335.9261
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,2.967437,177.2066,149.7,81,0,22.761,149.7,1.982256,0,27.50664,45.22731,2.967437,72.31579,68.7,0,0,0,318.7582,0,69.34835,-69.34835,346.9012,82.59538,0.1909879,194.9273,2.37395,81,321.7257
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,48.2061,48.2061,0,0,0,48.2061,0,0,7.105427E-15,0,0,50.74326,48.2061,0,0,77.05373,249.4099,0,50.74326,-50.74326,293.4132,69.86014,0.1909879,53.02671,0,0,249.4099
